Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,25.11361,25.11361,0.5427098,0.5427098,0,0,0,0.5427098,0,0,0,0,0.5712734,0.5427098,0,0,2.317245,8.539754,0,0.5712734,-0.5712734,11.19952,79.99642,0.1325248,0.5969808,0,0,8.539754
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,24.08702,24.08702,0.5747974,0.5747974,0,0,0,0.5747974,0,0,1.110223E-16,0,0.6050498,0.5747974,0,0,2.951993,7.96848,0,0.6050498,-0.6050498,10.56174,75.44086,0.1325248,0.6322771,0,0,7.96848
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,23.212,23.212,0.7503921,0.7503921,0,0,0,0.7503921,0,0,1.110223E-16,0,0.7898864,0.7503921,0,0,3.624271,7.36343,0,0.7898864,-0.7898864,9.729129,69.49364,0.1325248,0.8254313,0,0,7.36343
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1526762,23.39281,22.41967,0.2206925,0.2206925,0,0,0,0.2206925,69.18051,0,2.775558E-17,0.1526762,0.2323079,0.2206925,0,0,4.501923,6.573544,0,0.07963169,-0.07963169,9.64519,68.89407,0.1325248,0.2427617,0.122141,0,6.72622
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3446652,23.78789,21.58599,0.2857339,0.2857339,0,0,0,0.2857339,120.6245,0,0,0.3446652,0.3007726,0.2857339,0,0,4.590402,6.493912,0.04389259,0,0.04389259,9.686831,69.19151,0.1325232,0.3143073,0.2757321,0,6.838577
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5526951,24.45544,20.91078,0.4834765,0.4834765,0,0,0,0.4834765,114.3168,0,0,0.5526951,0.5089227,0.4834765,0,0,4.54651,6.533415,0.04377243,0,0.04377243,9.728356,69.48812,0.1325217,0.5318242,0.4421561,0,7.086111
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.211823,28.25175,20.30447,0.1221884,0.1221884,0,0,0,0.1221884,991.7664,0,0,1.211823,0.1286193,0.1221884,0,0,4.502738,6.572811,1.083204,0,1.083204,10.75597,76.82823,0.1324831,0.1344072,0.9694585,0,7.784634
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.701306,30.97612,19.63615,0,0,0,0,0,0,0,0,0,1.701306,0,0,0,0,3.419533,7.547694,1.701306,0,1.701306,12.36997,88.35678,0.1324226,0,1.361045,0,9.249
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.080297,28.02023,20.94523,1.574077,1.574077,0,0,0,1.574077,68.63049,2.220446E-16,0,1.080297,1.656923,1.574077,0,0,1.718228,9.078869,0,0.5766265,-0.5766265,11.76216,84.01524,0.1324226,1.731485,0.8642373,0,10.15917
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.062685,31.15732,24.06635,0,0,0,0,0,0,0,0,0,1.062685,0,0,0,0,2.358924,8.502243,1.062685,0,1.062685,12.77031,91.2163,0.1323848,0,0.8501483,0,9.564928
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.496448,37.67312,27.28392,0.10076,0.10076,0,0,0,0.10076,1485.161,0.09414668,0,1.496448,0.1060631,0.10076,0,0,1.296239,9.458659,1.296239,0,1.296239,14.00003,100,0.1323388,0.110836,1.197159,0,10.95511
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.078434,37.43323,29.95719,1.585408,1.585408,0,0,0,1.585408,68.02251,0,0,1.078434,1.66885,1.585408,0,0,0,10.62527,0,0.5904161,-0.5904161,13.37768,95.55463,0.1323388,1.743949,0.8627474,0,11.70371
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.113452,40.17149,32.32042,0.9924238,0.9924238,0,0,0,0.9924238,112.1952,0,0,1.113452,1.044657,0.9924238,0,0,0.6560179,10.03486,0.06879532,0,0.06879532,13.44294,96.02081,0.1323364,1.091666,0.8907616,0,11.14831
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.2358,43.50639,34.60786,1.533218,1.533218,0,0,0,1.533218,80.60172,0,0,1.2358,1.613914,1.533218,0,0,0.5872226,10.09677,0,0.3781137,-0.3781137,13.04437,93.1739,0.1323364,1.68654,0.98864,0,11.33257
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.31384,53.82325,36.00651,1.953218,1.953218,0,0,0,1.953218,118.463,0,0,2.31384,2.056019,1.953218,0,0,1.007349,9.71866,0.2578215,0,0.2578215,13.28896,94.92098,0.1323272,2.14854,1.851072,0,12.0325
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,2.005407,51.76229,36.53014,3.44313,3.44313,1.25,0,0.50625,3.44313,58.24371,0,4.440892E-16,2.005407,2.308558,2.19313,0,0,0.7495274,9.9507,0,0.3031517,-0.3031517,12.96941,92.63849,0.1323272,3.787444,1.604325,5,11.95611
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8776163,43.38195,37.06755,0.66441,0.66441,0,0,0,0.66441,132.0896,0,0,0.8776163,0.699379,0.66441,0,0,1.086363,9.647548,0.1782373,0,0.1782373,13.1385,93.84628,0.1323209,0.730851,0.702093,0,10.52516
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4862098,39.73556,36.31655,0.03608427,0.03608427,0,0,0,0.03608427,1347.428,0,0,0.4862098,0.03798344,0.03608427,0,0,0.9081253,9.807961,0.4482263,0,0.4482263,13.56373,96.88359,0.132305,0.0396927,0.3889678,0,10.29417
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1447242,35.11467,34.12557,0.5934997,0.5934997,0,0,0,0.5934997,24.38487,0,1.110223E-16,0.1447242,0.6247366,0.5934997,0,0,0.4598989,10.21136,0,0.4800124,-0.4800124,13.05775,93.26947,0.132305,0.6528497,0.1157793,0,10.35609
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1784412,33.23674,32.03105,1.097149,1.097149,0,0,0,1.097149,16.26408,0,0,0.1784412,1.154894,1.097149,0,0,0.9932461,9.731353,0,0.9764526,-0.9764526,12.02848,85.91755,0.132305,1.206864,0.1427529,0,9.909794
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02169705,30.60445,30.46016,1.418935,1.418935,0,0,0,1.418935,1.529108,0,0,0.02169705,1.493616,1.418935,0,0,2.078193,8.7549,0,1.471918,-1.471918,10.47694,74.83515,0.132305,1.560828,0.01735764,0,8.776597
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,28.9306,28.9306,5.557607,5.557607,2.227607,0,0.7731367,5.557607,0,0,0,0,3.505263,3.33,0,0,3.713658,7.282982,0,3.505263,-3.505263,6.782071,48.44326,0.132305,6.113368,0,5,7.282982
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,27.38038,27.38038,0.3240208,0.3240208,3.829284,0,1.210395,0.3240208,0,0,0,0,0,0,3.505263,3.33,7.608395,3.777719,3.33,0,3.33,9.941186,71.00833,0.1323966,0.3564229,0,5,3.777719
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,26.04374,26.04374,0.709225,0.709225,4.214488,0,1.315555,0.709225,0,0,0,0,0,0,3.505263,3.33,4.278395,6.774719,3.33,0,3.33,13.1003,93.57339,0.1325193,0.7801475,0,5,6.774719
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,25.03782,25.03782,0.1446935,0.1446935,0,0,0,0.1446935,0,0,2.775558E-17,0,0.1523089,0.1446935,0,0,0.9483952,9.771719,0,0.1523089,-0.1523089,12.93975,92.42663,0.1325193,0.1591628,0,0,9.771719
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,24.01123,24.01123,0.2273478,0.2273478,0,0,0,0.2273478,0,0,2.775558E-17,0,0.2393135,0.2273478,0,0,1.117627,9.61941,0,0.2393135,-0.2393135,12.6875,90.62479,0.1325193,0.2500826,0,0,9.61941
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,23.13621,23.13621,0.3109054,0.3109054,0,0,0,0.3109054,0,0,5.551115E-17,0,0.3272688,0.3109054,0,0,1.383531,9.380096,0,0.3272688,-0.3272688,12.34252,88.16071,0.1325193,0.3419959,0,0,9.380096
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1513984,23.3084,22.34388,0,0,0,0,0,0,0,0,0,0.1513984,0,0,0,0,1.747163,9.052827,0.1513984,0,0.1513984,12.48615,89.18662,0.1325139,0,0.1211187,0,9.204226
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1465378,22.43907,21.5102,0.4313731,0.4313731,0,0,0,0.4313731,33.97009,0,0,0.1465378,0.4540769,0.4313731,0,0,1.595765,9.189086,0,0.3075391,-0.3075391,12.16198,86.87109,0.1325139,0.4745104,0.1172303,0,9.335624
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.2036092,22.11633,20.82811,0.9801633,0.9801633,0,0,0,0.9801633,20.77298,0,1.110223E-16,0.2036092,1.031751,0.9801633,0,0,1.937475,8.881547,0,0.8281417,-0.8281417,11.28904,80.63584,0.1325139,1.07818,0.1628873,0,9.085156
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.5081463,23.44791,20.20802,0.7138054,0.7138054,0,0,0,0.7138054,71.18835,0,0,0.5081463,0.7513741,0.7138054,0,0,2.857632,8.053405,0,0.2432278,-0.2432278,11.03266,78.80452,0.1325139,0.7851859,0.406517,0,8.561551
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.687203,23.94777,19.55348,0.8276128,0.8276128,0,0,0,0.8276128,83.03436,0,0,0.687203,0.8711714,0.8276128,0,0,3.127886,7.810177,0,0.1839684,-0.1839684,10.83874,77.41939,0.1325139,0.9103741,0.5497624,0,8.49738
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4913778,23.99168,20.84877,1.437292,1.437292,0,0,0,1.437292,34.18774,0,0,0.4913778,1.512939,1.437292,0,0,3.332295,7.626209,0,1.021562,-1.021562,9.761915,69.72782,0.1325139,1.581022,0.3931023,0,8.117587
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.927481,30.09894,23.94922,0.2519088,0.2519088,0,0,0,0.2519088,368.1812,0,0,0.927481,0.2651672,0.2519088,0,0,4.467363,6.604647,0.6623138,0,0.6623138,10.39024,74.21586,0.1324904,0.2770997,0.7419848,0,7.532128
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.606221,38.34377,27.14612,0.7559174,0.7559174,0,0,0,0.7559174,212.4863,0,0,1.606221,0.7957025,0.7559174,0,0,3.805049,7.20073,0.8105185,0,0.8105185,11.15917,79.70818,0.1324617,0.8315091,1.284977,0,8.806951
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.502303,40.41461,29.80562,2.459884,2.459884,0,0,0,2.459884,61.07211,0,0,1.502303,2.589352,2.459884,0,0,2.994531,7.930196,0,1.087049,-1.087049,10.01332,71.52354,0.1324617,2.705872,1.201842,0,9.432499
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.175752,40.49673,32.18951,0,0,0,0,0,0,0,0,0,1.175752,0,0,0,0,4.202363,6.843148,1.175752,0,1.175752,11.12873,79.49079,0.13242,0,0.9406017,0,8.0189
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9853477,41.47479,34.47007,1.145771,1.145771,0,0,0,1.145771,85.99863,0,0,0.9853477,1.206075,1.145771,0,0,3.026611,7.901325,0,0.2207274,-0.2207274,10.89607,77.82889,0.13242,1.260348,0.7882782,0,8.886672
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.843622,49.68211,35.86871,0.7013755,0.7013755,0,0,0,0.7013755,262.858,0,0,1.843622,0.73829,0.7013755,0,0,3.271863,7.680597,1.105332,0,1.105332,11.94468,85.31894,0.1323809,0.771513,1.474897,0,9.524219
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.161285,44.84658,36.41301,0.8153943,0.8153943,0,0,0,0.8153943,142.4201,0,0,1.161285,0.8583099,0.8153943,0,0,2.166532,8.675396,0.3029753,0,0.3029753,12.2321,87.37199,0.1323701,0.8969338,0.9290282,0,9.836681
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.3134672,39.14664,36.95042,2.213145,2.213145,0,0,0,2.213145,14.16388,0,0,0.3134672,2.329626,2.213145,0,0,1.863556,8.948073,0,2.016159,-2.016159,10.10688,72.19189,0.1323701,2.434459,0.2507738,0,9.26154
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2206515,37.73187,36.19942,0.6921148,0.6921148,0,0,0,0.6921148,31.88077,0,1.110223E-16,0.2206515,0.7285419,0.6921148,0,0,4.103733,6.931915,0,0.5078903,-0.5078903,9.571522,68.36787,0.1323701,0.7613263,0.1765212,0,7.152566
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2992087,36.08621,34.02911,2.194612,2.194612,0,0,0,2.194612,13.63379,0,4.440892E-16,0.2992087,2.310118,2.194612,0,0,4.668055,6.424025,0,2.01091,-2.01091,7.451837,53.2273,0.1323701,2.414073,0.239367,0,6.723233
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04686795,32.27009,31.95526,0.7942302,0.7942302,0,0,0,0.7942302,5.901053,0,1.110223E-16,0.04686795,0.8360318,0.7942302,0,0,6.902399,4.413115,0,0.7891638,-0.7891638,6.619986,47.28551,0.1323701,0.8736532,0.03749436,0,4.459983
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003765253,30.40938,30.38437,0,0,0,0,0,0,0,0,0,0.003765253,0,0,0,0,7.779248,3.623951,0.003765253,0,0.003765253,6.623558,47.31103,0.13237,0,0.003012203,0,3.627716
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,28.85481,28.85481,0.9123194,0.9123194,0,0,0,0.9123194,0,0,0,0,0.9603362,0.9123194,0,0,7.775483,3.62734,0,0.9603362,-0.9603362,5.611274,40.08045,0.13237,1.003551,0,0,3.62734
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,27.30459,27.30459,0.06745186,0.06745186,0,0,0,0.06745186,0,0,0,0,0.07100196,0.06745186,0,0,8.842523,2.667004,0,0.07100196,-0.07100196,5.536432,39.54586,0.13237,0.07419705,0,0,2.667004
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,25.96795,25.96795,0.2484632,0.2484632,0,0,0,0.2484632,0,0,2.775558E-17,0,0.2615402,0.2484632,0,0,8.921413,2.596002,0,0.2615402,-0.2615402,5.260744,37.57667,0.13237,0.2733095,0,0,2.596002
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,24.95514,24.95514,0.164248,0.164248,0,0,0,0.164248,0,0,0,0,0.1728926,0.164248,0,0,9.212014,2.334461,0,0.1728926,-0.1728926,5.078499,36.27492,0.13237,0.1806728,0,0,2.334461
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,23.92855,23.92855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.404117,2.161569,0,0,0,5.078499,36.27492,0.13237,0,0,0,2.161569
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,23.06042,23.06042,0.01478964,0.01478964,0,0,0,0.01478964,0,0,1.734723E-18,0,0.01556804,0.01478964,0,0,9.404117,2.161569,0,0.01556804,-0.01556804,5.062089,36.15771,0.13237,0.0162686,0,0,2.161569
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1389042,23.15221,22.26809,0.4666834,0.4666834,0,0,0,0.4666834,29.76413,0,1.110223E-16,0.1389042,0.4912457,0.4666834,0,0,9.421415,2.146001,0,0.3523414,-0.3523414,4.690689,33.50485,0.13237,0.5133517,0.1111234,0,2.284905
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09698381,22.06161,21.44819,0.2669427,0.2669427,0,0,0,0.2669427,36.33133,0,0,0.09698381,0.2809923,0.2669427,0,0,9.812905,1.793659,0,0.1840085,-0.1840085,4.496727,32.11941,0.13237,0.2936369,0.07758705,0,1.890643
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4989826,23.94296,20.75232,0.7671999,0.7671999,0,0,0,0.7671999,65.03945,0,0,0.4989826,0.8075789,0.7671999,0,0,10.01736,1.609651,0,0.3085963,-0.3085963,4.171438,29.79592,0.13237,0.8439199,0.3991861,0,2.108634
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8546305,25.65178,20.13223,0.5831679,0.5831679,0,0,0,0.5831679,146.5497,0,0,0.8546305,0.613861,0.5831679,0,0,10.36024,1.301055,0.2407696,0,0.2407696,4.399852,31.42745,0.1323615,0.6414847,0.6837044,0,2.155685
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.056785,26.33006,19.47769,2.120098,2.120098,4.73039,0,1.456397,2.120098,49.84604,0,0,1.056785,0,0,2.610293,2.479778,10.11947,1.517747,3.536563,0,3.536563,7.75493,55.39224,0.1325185,2.332107,0.8454278,5,2.574532
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.449844,30.38186,20.75232,1.950325,1.950325,4.751628,0,1.462194,1.950325,74.33855,0,0,1.449844,0,0,2.801302,2.661237,6.582911,4.700654,4.111081,0,4.111081,11.65504,83.25014,0.1326565,2.145358,1.159875,5,6.150497
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.888008,53.75677,23.83209,1.032601,1.032601,0,0,0,1.032601,376.5255,0.329228,0,3.888008,1.086949,1.032601,0,0,2.471831,8.400626,2.471831,0,2.471831,14.00003,100,0.1325691,1.135862,3.110406,0,12.28863
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.427413,63.41603,27.01521,1.8533,1.8533,0,0,0,1.8533,238.8935,2.476571,0,4.427413,1.950842,1.8533,0,0,0,10.62527,0,0,0,14.00003,100,0.1325691,2.03863,3.54193,0,15.05269
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.519361,48.40908,29.68849,1.808634,1.808634,0,0,0,1.808634,139.2964,0.6155363,0,2.519361,1.903825,1.808634,0,0,0,10.62527,0,0,0,14.00003,100,0.1325691,1.989497,2.015489,0,13.14464
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.235608,48.69467,32.05172,1.411405,1.411405,0,0,0,1.411405,158.3959,0.7499183,0,2.235608,1.48569,1.411405,0,0,0,10.62527,0,0,0,14.00003,100,0.1325691,1.552546,1.788487,0,12.86088
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.394988,44.44397,34.33916,1.53291,1.53291,0,0,0,1.53291,91.00264,0,0,1.394988,1.613589,1.53291,0,0,0,10.62527,0,0.2186009,-0.2186009,13.7696,98.3541,0.1325691,1.686201,1.115991,0,12.02026
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.225858,44.6206,35.73091,1.185484,1.185484,0,0,0,1.185484,103.4056,0,2.220446E-16,1.225858,1.247878,1.185484,0,0,0.2428899,10.40667,0,0.02202062,-0.02202062,13.74639,98.18831,0.1325691,1.304033,0.9806861,0,11.63253
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.838211,50.10706,36.29588,1.507496,1.507496,0,0,0,1.507496,121.938,0,0,1.838211,1.586838,1.507496,0,0,0.2673573,10.38465,0.2513729,0,0.2513729,13.98486,99.89169,0.1325602,1.658246,1.470569,0,12.22286
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.9465861,43.66296,36.84018,2.15131,2.15131,0,0,0,2.15131,44.00046,0,0,0.9465861,2.264537,2.15131,0,0,0.01598443,10.61089,0,1.31795,-1.31795,12.59562,89.96855,0.1325602,2.366441,0.7572689,0,11.55747
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4931602,39.56721,36.10297,0,0,0,0,0,0,0,0,0,0.4931602,0,0,0,0,1.480374,9.292938,0.4931602,0,0.4931602,13.06347,93.31035,0.1325428,0,0.3945281,0,9.786098
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.3391869,36.28118,33.94643,0,0,0,0,0,0,0,0,0,0.3391869,0,0,0,0,0.9872136,9.736782,0.3391869,0,0.3391869,13.38526,95.60878,0.1325308,0,0.2713495,0,10.07597
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1834059,33.11782,31.87947,1.601204,1.601204,0,0,0,1.601204,11.45425,2.220446E-16,0,0.1834059,1.685478,1.601204,0,0,0.6480266,10.04205,0,1.502072,-1.502072,11.80193,84.29935,0.1325308,1.761324,0.1467247,0,10.22546
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002827511,30.32735,30.30858,3.730391,3.730391,1.25,0,0.50625,3.730391,0.07579665,0,4.440892E-16,0.002827511,2.610937,2.480391,0,0,2.316995,8.539978,0,2.60811,-2.60811,9.052744,64.66233,0.1325308,4.103429,0.002262009,5,8.542806
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,28.77902,28.77902,0.3290225,0.3290225,3.834286,0,1.21176,0.3290225,0,0,0,0,0,0,3.505263,3.33,5.214895,5.931869,3.33,0,3.33,12.21186,87.22739,0.132622,0.3619247,0,5,5.931869
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,27.2288,27.2288,0.3626484,0.3626484,0,0,0,0.3626484,0,0,5.551115E-17,0,0.3817351,0.3626484,0,0,1.884895,8.928868,0,0.3817351,-0.3817351,11.80947,84.35323,0.132622,0.3989132,0,0,8.928868
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,25.88528,25.88528,0.6211147,0.6211147,0,0,0,0.6211147,0,0,0,0,0.653805,0.6211147,0,0,2.309045,8.547133,0,0.653805,-0.653805,11.1203,79.43059,0.132622,0.6832262,0,0,8.547133
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,24.87935,24.87935,0.5675972,0.5675972,0,0,0,0.5675972,0,0,1.110223E-16,0,0.5974707,0.5675972,0,0,3.035495,7.893328,0,0.5974707,-0.5974707,10.49051,74.9321,0.132622,0.6243569,0,0,7.893328
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,23.85276,23.85276,0.2833032,0.2833032,0,0,0,0.2833032,0,0,5.551115E-17,0,0.2982139,0.2833032,0,0,3.699352,7.295858,0,0.2982139,-0.2982139,10.17617,72.68678,0.132622,0.3116335,0,0,7.295858
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,22.96397,22.96397,0.2499359,0.2499359,0,0,0,0.2499359,0,0,2.775558E-17,0,0.2630905,0.2499359,0,0,4.0307,6.997644,0,0.2630905,-0.2630905,9.898849,70.70592,0.132622,0.2749296,0,0,6.997644
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.0407473,22.4299,22.17163,0,0,0,0,0,0,0,0,0,0.0407473,0,0,0,0,4.323023,6.734553,0.0407473,0,0.0407473,9.937505,70.98203,0.1326206,0,0.03259784,0,6.775301
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09479366,21.95092,21.35174,0.07334878,0.07334878,0,0,0,0.07334878,129.2368,0,0,0.09479366,0.07720925,0.07334878,0,0,4.282276,6.771226,0.01758441,0,0.01758441,9.954186,71.10119,0.13262,0.08068366,0.07583493,0,6.86602
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1500647,21.6025,20.65586,0.08766364,0.08766364,0,0,0,0.08766364,171.1824,0,0,0.1500647,0.09227751,0.08766364,0,0,4.264691,6.787052,0.05778717,0,0.05778717,10.00901,71.49277,0.1326179,0.09643,0.1200517,0,6.937117
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.371326,29.07302,20.03577,0.3449521,0.3449521,0,0,0,0.3449521,397.5411,0,0,1.371326,0.3631074,0.3449521,0,0,4.206904,6.83906,1.008219,0,1.008219,10.96549,78.32476,0.1325823,0.3794473,1.097061,0,8.210386
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.48874,36.53927,19.38123,0.7856723,0.7856723,0,0,0,0.7856723,316.7657,0,0,2.48874,0.8270234,0.7856723,0,0,3.198685,7.746458,1.661716,0,1.661716,12.54193,89.58504,0.1325237,0.8642395,1.990992,0,10.2352
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.846145,40.80381,20.65586,2.641253,2.641253,0,0,0,2.641253,107.7573,0,0,2.846145,2.780267,2.641253,0,0,1.536969,9.242002,0.06587777,0,0.06587777,12.60443,90.03145,0.1325214,2.905379,2.276916,0,12.08815
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.354758,48.69662,23.72185,2.535264,2.535264,0,0,0,2.535264,132.3238,0,0,3.354758,2.668699,2.535264,0,0,1.471091,9.301292,0.6860586,0,0.6860586,13.25528,94.68039,0.1324972,2.788791,2.683806,0,12.65605
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.630599,55.09221,26.89809,0.5431021,0.5431021,0,0,0,0.5431021,668.4929,2.27388,0,3.630599,0.5716864,0.5431021,0,0,0.7850325,9.918745,0.7850325,0,0.7850325,14.00003,100,0.1324695,0.5974123,2.904479,0,13.54934
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.70229,59.06563,29.53002,2.191977,2.191977,0,0,0,2.191977,168.9019,1.394947,0,3.70229,2.307344,2.191977,0,0,0,10.62527,0,0,0,14.00003,100,0.1324695,2.411174,2.961832,0,14.32756
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.578632,60.80704,31.91392,1.180134,1.180134,0,0,0,1.180134,303.2395,2.336386,0,3.578632,1.242246,1.180134,0,0,0,10.62527,0,0,0,14.00003,100,0.1324695,1.298147,2.862906,0,14.20391
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.265233,60.53544,34.22203,0.1579596,0.1579596,0,0,0,0.1579596,2067.131,3.09896,0,3.265233,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.1324695,0.1737556,2.612186,0,13.89051
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.78226,57.58697,35.61378,0,0,0,0,0,0,0,2.78226,0,2.78226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324695,0,2.225808,0,13.40753
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,2.125112,52.3869,36.17875,0,0,0,0,0,0,0,2.125112,0,2.125112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324695,0,1.70009,0,12.75039
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.291589,46.18354,36.72305,0,0,0,0,0,0,0,1.291589,0,1.291589,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324695,0,1.033271,0,11.91686
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3346656,38.33954,36.00651,0.7810097,0.7810097,0,0,0,0.7810097,42.85037,0,0,0.3346656,0.8221155,0.7810097,0,0,0,10.62527,0,0.4874499,-0.4874499,13.48621,96.32988,0.1324695,0.8591107,0.2677325,0,10.95994
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.103714,34.55639,33.84998,0.5722794,0.5722794,0,0,0,0.5722794,18.12296,0,0,0.103714,0.6023994,0.5722794,0,0,0.541611,10.13782,0,0.4986854,-0.4986854,12.96055,92.57517,0.1324695,0.6295074,0.08297116,0,10.24154
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.06114376,32.19355,31.78301,2.78612,2.78612,0,0,0,2.78612,2.194585,0,0,0.06114376,2.932758,2.78612,0,0,1.095706,9.639139,0,2.871614,-2.871614,9.933603,70.95417,0.1324695,3.064732,0.04891501,0,9.700282
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02167707,30.35607,30.21212,0,0,0,0,0,0,0,0,0,0.02167707,0,0,0,0,4.286388,6.767525,0.02167707,0,0.02167707,9.954168,71.10106,0.1324687,0,0.01734166,0,6.789202
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,28.69635,28.69635,0.8099334,0.8099334,0,0,0,0.8099334,0,0,1.110223E-16,0,0.8525615,0.8099334,0,0,4.264711,6.787035,0,0.8525615,-0.8525615,9.05549,64.68194,0.1324687,0.8909268,0,0,6.787035
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,27.14612,27.14612,0.09875935,0.09875935,0,0,0,0.09875935,0,0,1.387779E-17,0,0.1039572,0.09875935,0,0,5.212001,5.934473,0,0.1039572,-0.1039572,8.945909,63.89922,0.1324687,0.1086353,0,0,5.934473
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,25.83016,25.83016,0.03928055,0.03928055,0,0,0,0.03928055,0,0,6.938894E-18,0,0.04134795,0.03928055,0,0,5.327509,5.830515,0,0.04134795,-0.04134795,8.902324,63.5879,0.1324687,0.04320861,0,0,5.830515
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,24.80356,24.80356,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.373452,5.789167,0,0,0,8.902324,63.5879,0.1324687,0,0,0,5.789167
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,23.7563,23.7563,0.1812481,0.1812481,0,0,0,0.1812481,0,0,2.775558E-17,0,0.1907875,0.1812481,0,0,5.373452,5.789167,0,0.1907875,-0.1907875,8.701217,62.15142,0.1324687,0.1993729,0,0,5.789167
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,22.88818,22.88818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.585438,5.59838,0,0,0,8.701217,62.15142,0.1324687,0,0,0,5.59838
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.04039717,22.34488,22.08895,0,0,0,0,0,0,0,0,0,0.04039717,0,0,0,0,5.585438,5.59838,0.04039717,0,0.04039717,8.73954,62.42516,0.1324673,0,0.03231774,0,5.638777
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.09128018,21.85259,21.27595,0.299272,0.299272,0,0,0,0.299272,30.50075,0,0,0.09128018,0.3150232,0.299272,0,0,5.545041,5.634737,0,0.223743,-0.223743,8.503695,60.74055,0.1324673,0.3291992,0.07302415,0,5.726018
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2809686,22.36025,20.58007,0.3428803,0.3428803,0,0,0,0.3428803,81.94364,0,0,0.2809686,0.3609266,0.3428803,0,0,5.793644,5.410995,0,0.07995802,-0.07995802,8.419412,60.13853,0.1324673,0.3771683,0.2247749,0,5.691963
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.252191,28.16791,19.95998,0.3472607,0.3472607,0,0,0,0.3472607,360.5909,0,0,1.252191,0.3655376,0.3472607,0,0,5.882486,5.331037,0.886653,0,0.886653,9.260565,66.14676,0.1324361,0.3819868,1.001752,0,6.583227
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.07835,33.35136,19.29855,0.710606,0.710606,0,0,0,0.710606,292.4757,0,0,2.07835,0.7480063,0.710606,0,0,4.995833,6.129025,1.330343,0,1.330343,10.52264,75.16156,0.1323892,0.7816666,1.66268,0,8.207374
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.619773,47.25698,20.5594,0,0,0,0,0,0,0,0,0,3.619773,0,0,0,0,3.66549,7.326334,3.619773,0,3.619773,13.95666,99.69021,0.1322619,0,2.895818,0,10.94611
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.6271,51.03702,23.61851,0.1554372,0.1554372,0,0,0,0.1554372,2333.483,3.417765,0,3.6271,0.1636181,0.1554372,0,0,0.04571684,10.58413,0.04571684,0,0.04571684,14.00003,100,0.1322603,0.1709809,2.90168,0,14.21123
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.28475,51.69941,26.76029,0.9220561,0.9220561,0,0,0,0.9220561,356.2419,2.314165,0,3.28475,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1322603,1.014262,2.6278,0,13.91002
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,2.04205,44.16475,29.39911,0.8937473,0.8937473,0,0,0,0.8937473,228.4818,1.101264,0,2.04205,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1322603,0.9831221,1.63364,0,12.66732
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.19199,40.18876,31.78301,0,0,0,0,0,0,0,1.19199,0,1.19199,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322603,0,0.9535919,0,11.81726
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,2.079618,49.664,34.08423,1.549944,1.549944,0,0,0,1.549944,134.1738,0.4480983,0,2.079618,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1322603,1.704938,1.663695,0,12.70489
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.789287,57.49829,35.48288,0.1472002,0.1472002,0,0,0,0.1472002,1894.893,2.634339,0,2.789287,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1322603,0.1619202,2.23143,0,13.41456
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.495186,55.46658,36.04096,1.116525,1.116525,0,0,0,1.116525,223.4777,1.319896,0,2.495186,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1322603,1.228178,1.996149,0,13.12046
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.299622,46.12146,36.60593,2.097121,2.097121,0,0,0,2.097121,61.97169,0,0,1.299622,2.207496,2.097121,0,0,0,10.62527,0,0.9078747,-0.9078747,13.04304,93.16441,0.1322603,2.306834,1.039697,0,11.9249
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3374161,38.24014,35.88938,0,0,0,0,0,0,0,0,0,0.3374161,0,0,0,0,1.00875,9.7174,0.3374161,0,0.3374161,13.36314,95.45084,0.1322485,0,0.2699329,0,10.05482
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3295802,36.01849,33.75352,0,0,0,0,0,0,0,0,0,0.3295802,0,0,0,0,0.6713335,10.02107,0.3295802,0,0.3295802,13.67581,97.68418,0.1322369,0,0.2636642,0,10.35065
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05811729,32.09031,31.70033,3.771658,3.771658,1.25,0,0.50625,3.771658,1.540895,0,4.440892E-16,0.05811729,2.654377,2.521658,0,0,0.3417533,10.3177,0,2.596259,-2.596259,10.93911,78.13638,0.1322369,4.148824,0.04649383,5,10.37581
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.01001466,30.19588,30.12944,3.348783,3.348783,5,0,1.53,3.348783,0.2990536,0,0,0.01001466,0,0,1.651217,1.568656,3.226486,7.721437,1.578671,0,1.578671,12.43677,88.83392,0.1323152,3.683661,0.008011726,5,7.731452
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,28.62056,28.62056,3.817836,3.817836,1.25,0,0.50625,3.817836,0,0,4.440892E-16,0,2.702985,2.567836,0,0,1.647815,9.142241,0,2.702985,-2.702985,9.587577,68.48256,0.1323152,4.199619,0,5,9.142241
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,27.07034,27.07034,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.651132,6.439256,3.33,0,3.33,12.74669,91.04762,0.1323798,0,0,5,6.439256
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,25.7337,25.7337,0.1504621,0.1504621,0,0,0,0.1504621,0,0,0,0,0.1583811,0.1504621,0,0,1.321132,9.436255,0,0.1583811,-0.1583811,12.57974,89.85513,0.1323798,0.1655083,0,0,9.436255
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,24.70711,24.70711,0.2487363,0.2487363,0,0,0,0.2487363,0,0,5.551115E-17,0,0.2618276,0.2487363,0,0,1.497111,9.277875,0,0.2618276,-0.2618276,12.30375,87.88378,0.1323798,0.2736099,0,0,9.277875
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,23.65985,23.65985,0.306317,0.306317,0,0,0,0.306317,0,0,5.551115E-17,0,0.3224389,0.306317,0,0,1.78803,9.016047,0,0.3224389,-0.3224389,11.96387,85.45606,0.1323798,0.3369487,0,0,9.016047
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,22.78483,22.78483,0.3511716,0.3511716,0,0,0,0.3511716,0,0,5.551115E-17,0,0.3696543,0.3511716,0,0,2.146296,8.693608,0,0.3696543,-0.3696543,11.57422,82.67286,0.1323798,0.3862887,0,0,8.693608
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.0428604,22.2639,21.99249,0.2765486,0.2765486,0,0,0,0.2765486,15.49832,0,0,0.0428604,0.2911038,0.2765486,0,0,2.557023,8.323954,0,0.2482434,-0.2482434,11.31255,80.80378,0.1323798,0.3042035,0.03428832,0,8.366815
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09511901,21.80087,21.20016,0.3994071,0.3994071,0,0,0,0.3994071,23.81505,0,5.551115E-17,0.09511901,0.4204286,0.3994071,0,0,2.832849,8.07571,0,0.3253096,-0.3253096,10.96965,78.35445,0.1323798,0.4393479,0.07609521,0,8.17083
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1469056,21.43007,20.50428,0.3083715,0.3083715,0,0,0,0.3083715,47.63916,0,0,0.1469056,0.3246016,0.3083715,0,0,3.194304,7.750401,0,0.177696,-0.177696,10.78234,77.01654,0.1323798,0.3392086,0.1175245,0,7.897306
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.097283,27.02847,19.88419,0.4111226,0.4111226,0,0,0,0.4111226,266.8993,0,0,1.097283,0.4327607,0.4111226,0,0,3.391744,7.572705,0.6645228,0,0.6645228,11.41276,81.51955,0.1323564,0.4522349,0.8778268,0,8.669989
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.333812,35.17161,19.21587,0.714291,0.714291,0,0,0,0.714291,326.7311,0,0,2.333812,0.7518854,0.714291,0,0,2.727221,8.170775,1.581926,0,1.581926,12.91351,92.23914,0.1323009,0.7857202,1.867049,0,10.50459
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.478921,45.89837,20.46294,0.8706539,0.8706539,0,0,0,0.8706539,399.5757,1.417149,0,3.478921,0.9164777,0.8706539,0,0,1.145295,9.594509,1.145295,0,1.145295,14.00003,100,0.1322608,0.9577192,2.783137,0,13.07343
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.515024,49.85355,23.4876,0.09354576,0.09354576,0,0,0,0.09354576,3757.545,3.416555,0,3.515024,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1322608,0.1029003,2.812019,0,14.1403
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.634475,54.7895,26.62249,0.8684096,0.8684096,0,0,0,0.8684096,418.5209,2.72036,0,3.634475,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1322608,0.9552506,2.90758,0,14.25975
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.709961,58.77958,29.24065,2.8614,2.8614,0,0,0,2.8614,129.6554,0.6979608,0,3.709961,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1322608,3.14754,2.967969,0,14.33523
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.58868,60.57259,31.64521,0.3942242,0.3942242,0,0,0,0.3942242,910.3146,3.173707,0,3.58868,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1322608,0.4336466,2.870944,0,14.21395
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,4.103092,69.06409,33.94643,1.797102,1.797102,0,0,0,1.797102,228.3172,2.211406,0,4.103092,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1322608,1.976812,3.282474,0,14.72837
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.796127,57.42403,35.36575,1.922717,1.922717,0,0,0,1.922717,145.4258,0.7722145,0,2.796127,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1322608,2.114989,2.236902,0,13.4214
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,2.140289,52.25406,35.9445,2.957414,2.957414,0,0,0,2.957414,72.37029,0,0,2.140289,3.113067,2.957414,0,0,0,10.62527,0,0.9727785,-0.9727785,12.97463,92.67574,0.1322608,3.253155,1.712231,0,12.76556
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.307339,46.10091,36.53014,0,0,0,0,0,0,0,0.2264738,0,1.307339,0,0,0,0,1.080865,9.652495,1.080865,0,1.080865,14.00003,100,0.1322229,0,1.045871,0,10.95983
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3332314,38.12668,35.8067,0,0,0,0,0,0,0,0.3332314,0,0.3332314,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322229,0,0.2665851,0,10.95851
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.1024914,34.37505,33.67773,0.2918092,0.2918092,0,0,0,0.2918092,35.12275,0,5.551115E-17,0.1024914,0.3071676,0.2918092,0,0,0,10.62527,0,0.2046762,-0.2046762,13.78428,98.45895,0.1322229,0.3209901,0.08199312,0,10.72777
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05826311,32.01533,31.62454,1.65769,1.65769,0,0,0,1.65769,3.514716,0,2.220446E-16,0.05826311,1.744937,1.65769,0,0,0.227418,10.4206,0,1.686674,-1.686674,12.00637,85.75961,0.1322229,1.823459,0.04661049,0,10.47886
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.00901009,30.13408,30.07432,1.295068,1.295068,0,0,0,1.295068,0.6957232,0,0,0.00901009,1.36323,1.295068,0,0,2.1015,8.733924,0,1.35422,-1.35422,10.5789,75.5634,0.1322229,1.424575,0.007208071,0,8.742934
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,28.54477,28.54477,0.124871,0.124871,0,0,0,0.124871,0,0,1.387779E-17,0,0.1314432,0.124871,0,0,3.606189,7.379704,0,0.1314432,-0.1314432,10.44034,74.57374,0.1322229,0.1373581,0,0,7.379704
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,26.99454,26.99454,0.3933693,0.3933693,0,0,0,0.3933693,0,0,0,0,0.414073,0.3933693,0,0,3.752237,7.248261,0,0.414073,-0.414073,10.00387,71.45609,0.1322229,0.4327062,0,0,7.248261
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,25.65791,25.65791,0.1012939,0.1012939,0,0,0,0.1012939,0,0,0,0,0.1066251,0.1012939,0,0,4.212317,6.834188,0,0.1066251,-0.1066251,9.891479,70.65329,0.1322229,0.1114233,0,0,6.834188
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,24.63132,24.63132,0.3811186,0.3811186,0,0,0,0.3811186,0,0,0,0,0.4011775,0.3811186,0,0,4.33079,6.727563,0,0.4011775,-0.4011775,9.468601,67.63274,0.1322229,0.4192305,0,0,6.727563
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,23.60472,23.60472,0.6140589,0.6140589,0,0,0,0.6140589,0,0,0,0,0.6463777,0.6140589,0,0,4.776543,6.326385,0,0.6463777,-0.6463777,8.78726,62.76601,0.1322229,0.6754647,0,0,6.326385
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,22.72971,22.72971,0.4825041,0.4825041,0,0,0,0.4825041,0,0,0,0,0.507899,0.4825041,0,0,5.49474,5.680008,0,0.507899,-0.507899,8.251887,58.94193,0.1322229,0.5307544,0,0,5.680008
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05784258,22.30374,21.93737,0.2281632,0.2281632,0,0,0,0.2281632,25.3514,0,2.775558E-17,0.05784258,0.2401718,0.2281632,0,0,6.059072,5.172109,0,0.1823292,-0.1823292,8.059695,57.56914,0.1322229,0.2509795,0.04627406,0,5.229951
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09360248,21.72904,21.13815,0.4173507,0.4173507,0,0,0,0.4173507,22.42777,0,5.551115E-17,0.09360248,0.4393165,0.4173507,0,0,6.261661,4.989779,0,0.3457141,-0.3457141,7.695281,54.96618,0.1322229,0.4590858,0.07488199,0,5.083382
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1544069,21.41525,20.44227,0.2368139,0.2368139,0,0,0,0.2368139,65.2018,0,0,0.1544069,0.2492778,0.2368139,0,0,6.645787,4.644066,0,0.09487087,-0.09487087,7.595278,54.25188,0.1322229,0.2604953,0.1235255,0,4.798472
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.18095,27.52696,19.81529,0.3117148,0.3117148,0,0,0,0.3117148,378.856,0,0,1.18095,0.3281208,0.3117148,0,0,6.751199,4.549195,0.8528294,0,0.8528294,8.404343,60.0309,0.1321931,0.3428863,0.9447602,0,5.730145
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.380122,35.44669,19.14697,1.573351,1.573351,0,0,0,1.573351,151.2773,0,0,2.380122,1.656159,1.573351,0,0,5.89837,5.316741,0.7239633,0,0.7239633,9.091155,64.93669,0.1321677,1.730686,1.904098,0,7.696864
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.83641,40.41776,20.38715,1.585386,1.585386,0,0,0,1.585386,178.9097,0,0,2.83641,1.668828,1.585386,0,0,5.174407,5.968308,1.167582,0,1.167582,10.19882,72.84857,0.1321269,1.743925,2.269128,0,8.804718
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.352559,48.29895,23.40492,1.156654,1.156654,0,0,0,1.156654,289.8498,0,0,3.352559,1.21753,1.156654,0,0,4.006824,7.019133,2.135028,0,2.135028,12.22429,87.31615,0.1320522,1.272319,2.682047,0,10.37169
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.636076,54.66043,26.50537,0.927426,0.927426,0,0,0,0.927426,392.0611,0.7880425,0,3.636076,0.9762379,0.927426,0,0,1.871796,8.940658,1.871796,0,1.871796,14.00003,100,0.1319869,1.020169,2.908861,0,12.57673
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.574557,67.96854,29.12352,0.09003348,0.09003348,0,0,0,0.09003348,5080.951,4.479785,0,4.574557,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1319869,0.09903683,3.659646,0,15.19983
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.593428,60.47405,31.52809,1.810598,1.810598,0,0,0,1.810598,198.4664,1.687536,0,3.593428,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1319869,1.991658,2.874743,0,14.2187
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.283228,60.2578,33.84998,2.736781,2.736781,0,0,0,2.736781,119.9668,0.4024056,0,3.283228,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1319869,3.010459,2.626582,0,13.9085
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.802658,57.37115,35.26929,1.795278,1.795278,0,0,0,1.795278,156.1127,0.9128916,0,2.802658,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1319869,1.974806,2.242126,0,13.42793
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.147645,52.20875,35.84804,2.285882,2.285882,0,0,0,2.285882,93.95258,0,0,2.147645,2.406191,2.285882,0,0,0,10.62527,0,0.2585464,-0.2585464,13.7275,98.05334,0.1319869,2.51447,1.718116,0,12.77292
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.315189,46.05935,36.43368,0,0,0,0,0,0,0,1.027915,0,1.315189,0,0,0,0,0.2872737,10.36673,0.2872737,0,0.2872737,14.00003,100,0.1319768,0,1.052151,0,11.68192
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3411305,38.10558,35.73091,0.520125,0.520125,0,0,0,0.520125,65.58625,0,0,0.3411305,0.5475,0.520125,0,0,0,10.62527,0,0.2063695,-0.2063695,13.7825,98.4462,0.1319768,0.5721374,0.2729044,0,10.9664
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3783625,36.22613,33.62261,0.2903833,0.2903833,0,0,0,0.2903833,130.2976,0,0,0.3783625,0.3056666,0.2903833,0,0,0.2292994,10.4189,0.07269587,0,0.07269587,13.85146,98.9388,0.1319743,0.3194216,0.30269,0,10.79727
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.06892903,32.04561,31.58321,1.966212,1.966212,0,0,0,1.966212,3.505676,0,0,0.06892903,2.069697,1.966212,0,0,0.1566036,10.48433,0,2.000768,-2.000768,11.74247,83.87459,0.1319743,2.162833,0.05514323,0,10.55326
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.01020919,30.10068,30.03298,1.534659,1.534659,0,0,0,1.534659,0.6652414,0,2.220446E-16,0.01020919,1.615431,1.534659,0,0,2.379679,8.483563,0,1.605222,-1.605222,10.05041,71.78853,0.1319743,1.688125,0.008167351,0,8.493773
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,28.50343,28.50343,0.6198314,0.6198314,0,0,0,0.6198314,0,0,0,0,0.6524541,0.6198314,0,0,4.163259,6.878342,0,0.6524541,-0.6524541,9.362667,66.87606,0.1319743,0.6818146,0,0,6.878342
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,26.95321,26.95321,0.1920795,0.1920795,0,0,0,0.1920795,0,0,0,0,0.2021889,0.1920795,0,0,4.888207,6.225887,0,0.2021889,-0.2021889,9.149541,65.35374,0.1319743,0.2112874,0,0,6.225887
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,25.61657,25.61657,0.2315799,0.2315799,0,0,0,0.2315799,0,0,2.775558E-17,0,0.2437683,0.2315799,0,0,5.112862,6.023698,0,0.2437683,-0.2437683,8.892587,63.51835,0.1319743,0.2547379,0,0,6.023698
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,24.58998,24.58998,0.461771,0.461771,0,0,0,0.461771,0,0,5.551115E-17,0,0.4860747,0.461771,0,0,5.383716,5.77993,0,0.4860747,-0.4860747,8.380219,59.85859,0.1319743,0.5079481,0,0,5.77993
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,23.54272,23.54272,0.5202016,0.5202016,0,0,0,0.5202016,0,0,0,0,0.5475806,0.5202016,0,0,5.923799,5.293855,0,0.5475806,-0.5475806,7.803019,55.73573,0.1319743,0.5722217,0,0,5.293855
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,22.67459,22.67459,0.8410894,0.8410894,0,0,0,0.8410894,0,0,0,0,0.8853572,0.8410894,0,0,6.532222,4.746275,0,0.8853572,-0.8853572,6.86977,49.06969,0.1319743,0.9251983,0,0,4.746275
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.08060845,22.4069,21.89604,0.7844267,0.7844267,0,0,0,0.7844267,10.2761,0,0,0.08060845,0.8257124,0.7844267,0,0,7.515952,3.860918,0,0.745104,-0.745104,6.084362,43.45964,0.1319743,0.8628694,0.06448676,0,3.941526
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2261529,22.5172,21.08303,0.656935,0.656935,0,0,0,0.656935,34.42546,0,0,0.2261529,0.6915106,0.656935,0,0,8.343845,3.115813,0,0.4653576,-0.4653576,5.593832,39.95586,0.1319743,0.7226285,0.1809223,0,3.341966
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4483912,23.26367,20.40782,0.3995398,0.3995398,0,0,0,0.3995398,112.2269,0,0,0.4483912,0.4205682,0.3995398,0,0,8.860909,2.650456,0.02782298,0,0.02782298,5.620227,40.1444,0.1319733,0.4394937,0.3587129,0,3.098847
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,1.000264,26.23557,19.75328,0.3701914,0.3701914,0,0,0,0.3701914,270.2019,0,0,1.000264,0.3896752,0.3701914,0,0,8.833086,2.675497,0.610589,0,0.610589,6.199482,44.28193,0.131952,0.4072106,0.8002114,0,3.675761
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.419042,35.66662,19.07808,1.466287,1.466287,0,0,0,1.466287,164.9774,0,0,2.419042,1.54346,1.466287,0,0,8.222497,3.225027,0.8755822,0,0.8755822,7.030132,50.21513,0.1319215,1.612915,1.935233,0,5.644069
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.85326,40.4593,20.30447,2.677362,2.677362,0,0,0,2.677362,106.5698,0,0,2.85326,2.818275,2.677362,0,0,7.346915,4.013051,0.03498418,0,0.03498418,7.063322,50.45219,0.1319203,2.945098,2.282608,0,6.86631
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.652187,34.5622,23.30846,2.514796,2.514796,0,0,0,2.514796,65.69865,0,0,1.652187,2.647153,2.514796,0,0,7.311931,4.044537,0,0.9949665,-0.9949665,6.014534,42.96088,0.1319203,2.766275,1.32175,0,5.696723
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.724336,38.43692,26.40891,2.11182,2.11182,0,0,0,2.11182,81.65167,0,4.440892E-16,1.724336,2.222968,2.11182,0,0,8.417449,3.04957,0,0.498632,-0.498632,5.48893,39.20657,0.1319203,2.323001,1.379469,0,4.773906
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.210235,37.41588,29.02706,2.725944,2.725944,1.25,0,0.50625,2.725944,44.39693,0,0,1.210235,1.553625,1.475944,0,0,8.971485,2.550938,0,0.3433896,-0.3433896,5.126966,36.62111,0.1319203,2.998538,0.9681882,5,3.761173
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.781424,44.32595,31.43163,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,231.5883,0,0,1.781424,0,0,3.505263,3.33,9.353028,2.207548,5.111424,0,5.111424,9.976089,71.25764,0.1319844,0.8461423,1.425139,5,3.988973
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.171791,42.11739,33.75352,1.396173,1.396173,4.312495,0,1.342311,1.396173,83.92881,0,0,1.171791,0,0,2.916322,2.770506,4.241604,6.80783,3.942298,0,3.942298,13.71608,97.97181,0.1320922,1.53579,0.937433,5,7.979621
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.642614,47.30548,35.18661,1.673569,1.673569,0,0,0,1.673569,98.15039,0,0,1.642614,1.761651,1.673569,0,0,0.2993068,10.3559,0,0.119037,-0.119037,13.5906,97.07555,0.1320922,1.840925,1.314091,0,11.99851
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.328399,53.68453,35.77225,1.198325,1.198325,0,0,0,1.198325,194.3045,0.6354344,0,2.328399,1.261395,1.198325,0,0,0.4315701,10.23686,0.4315701,0,0.4315701,14.00003,100,0.1320772,1.318157,1.862719,0,12.56526
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.387064,46.55582,36.37167,2.399544,2.399544,0,0,0,2.399544,57.80529,0,0,1.387064,2.525836,2.399544,0,0,0,10.62527,0,1.138772,-1.138772,12.79966,91.42593,0.1320772,2.639498,1.109651,0,12.01234
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.4935222,39.13324,35.67579,1.62774,1.62774,0,0,0,1.62774,30.31947,0,0,0.4935222,1.713411,1.62774,0,0,1.265303,9.486502,0,1.219888,-1.219888,11.51378,82.24113,0.1320772,1.790514,0.3948177,0,9.980024
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3743054,36.15577,33.58127,1.670885,1.670885,0,0,0,1.670885,22.40162,0,2.220446E-16,0.3743054,1.758827,1.670885,0,0,2.620734,8.266613,0,1.384521,-1.384521,10.05437,71.81677,0.1320772,1.837974,0.2994443,0,8.640919
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1270117,32.42341,31.56943,4.453524,4.453524,1.25,0,0.50625,4.453524,2.851937,0,0,0.1270117,3.372131,3.203524,0,0,4.159091,6.882092,0,3.245119,-3.245119,6.633712,47.38356,0.1320772,4.898877,0.1016094,5,7.009104
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02420719,30.1591,29.99853,2.476486,2.476486,5,0,1.53,2.476486,0.9774815,0,0,0.02420719,0,0,2.523514,2.397338,7.764779,3.636973,2.421546,0,2.421546,8.930992,63.79267,0.1321964,2.724135,0.01936575,5,3.66118
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,28.48276,28.48276,3.229393,3.229393,5,0,1.53,3.229393,0,0,0,0,0,0,1.770607,1.682077,5.343234,5.816364,1.682077,0,1.682077,10.52675,75.19092,0.1322793,3.552332,0,5,5.816364
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,26.91876,26.91876,0.2193985,0.2193985,3.724662,0,1.181833,0.2193985,0,0,0,0,0,0,3.505263,3.33,3.661156,7.330234,3.33,0,3.33,13.68587,97.75599,0.1323609,0.2413383,0,5,7.330234
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,25.58212,25.58212,0.1599185,0.1599185,0,0,0,0.1599185,0,0,2.775558E-17,0,0.1683353,0.1599185,0,0,0.3311564,10.32723,0,0.1683353,-0.1683353,13.50842,96.48856,0.1323609,0.1759103,0,0,10.32723
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,24.53486,24.53486,0.06738149,0.06738149,0,0,0,0.06738149,0,0,1.387779E-17,0,0.07092789,0.06738149,0,0,0.5181956,10.1589,0,0.07092789,-0.07092789,13.43366,95.95452,0.1323609,0.07411965,0,0,10.1589
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,23.4876,23.4876,0.4514752,0.4514752,0,0,0,0.4514752,0,0,5.551115E-17,0,0.4752371,0.4514752,0,0,0.5970043,10.08797,0,0.4752371,-0.4752371,12.93272,92.37636,0.1323609,0.4966227,0,0,10.08797
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,22.63325,22.63325,0.2043552,0.2043552,0,0,0,0.2043552,0,0,2.775558E-17,0,0.2151107,0.2043552,0,0,1.125046,9.612733,0,0.2151107,-0.2151107,12.70597,90.75674,0.1323609,0.2247907,0,0,9.612733
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04954464,22.15445,21.84092,0.03377637,0.03377637,0,0,0,0.03377637,146.6843,0,0,0.04954464,0.03555407,0.03377637,0,0,1.364057,9.397622,0.01399057,0,0.01399057,12.71924,90.85155,0.1323604,0.037154,0.03963571,0,9.447167
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.3065647,22.99115,21.04169,0.5474782,0.5474782,0,0,0,0.5474782,55.99579,0,1.110223E-16,0.3065647,0.5762929,0.5474782,0,0,1.350067,9.410214,0,0.2697281,-0.2697281,12.43492,88.82071,0.1323604,0.602226,0.2452518,0,9.716779
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.2004324,21.61024,20.34581,0.2940166,0.2940166,0,0,0,0.2940166,68.17046,5.551115E-17,0,0.2004324,0.3094911,0.2940166,0,0,1.649765,9.140486,0,0.1090587,-0.1090587,12.31997,87.99958,0.1323604,0.3234182,0.1603459,0,9.340919
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6804089,24.05165,19.69816,0.1055935,0.1055935,0,0,0,0.1055935,644.3662,0,0,0.6804089,0.1111511,0.1055935,0,0,1.770941,9.031427,0.5692578,0,0.5692578,12.86001,91.85704,0.1323406,0.1161529,0.5443271,0,9.711836
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.7043564,23.50856,19.01607,0.9201164,0.9201164,0,0,0,0.9201164,76.5508,0,0,0.7043564,0.9685436,0.9201164,0,0,1.201683,9.543759,0,0.2641872,-0.2641872,12.58153,89.86792,0.1323406,1.012128,0.5634851,0,10.24812
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.6236661,24.22309,20.22869,0.478916,0.478916,0,0,0,0.478916,130.2245,0,0,0.6236661,0.5041221,0.478916,0,0,1.495225,9.279572,0.1195441,0,0.1195441,12.69494,90.67798,0.1323364,0.5268075,0.4989329,0,9.903238
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.309812,32.01797,23.23267,1.256676,1.256676,0,0,0,1.256676,104.2283,0,0,1.309812,1.322817,1.256676,0,0,1.37568,9.387162,0,0.01300457,-0.01300457,12.68124,90.58007,0.1323364,1.382344,1.04785,0,10.69697
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.267295,34.9876,26.33312,1.63116,1.63116,0,0,0,1.63116,77.69282,2.220446E-16,0,1.267295,1.717011,1.63116,0,0,1.39013,9.374157,0,0.4497165,-0.4497165,12.20719,87.19405,0.1323364,1.794277,1.013836,0,10.64145
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.404942,38.77172,28.95127,0,0,0,0,0,0,0,0,0,1.404942,0,0,0,0,1.889815,8.92444,1.404942,0,1.404942,13.54004,96.71436,0.1322875,0,1.123953,0,10.32938
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.969002,45.7369,31.35584,0.9307372,0.9307372,0,0,0,0.9307372,211.5529,0.5044052,0,1.969002,0.9797234,0.9307372,0,0,0.4848732,10.18889,0.4848732,0,0.4848732,14.00003,100,0.1322707,1.023811,1.575201,0,12.15789
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.399656,43.7732,33.67773,1.205793,1.205793,0,0,0,1.205793,116.0777,0.1304011,0,1.399656,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1322707,1.326372,1.119725,0,12.02493
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.9835332,42.1316,35.11082,0.2682088,0.2682088,0,0,0,0.2682088,366.7043,0.7012081,0,0.9835332,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1322707,0.2950297,0.7868266,0,11.60881
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.653442,47.9608,35.71024,1.949599,1.949599,0,0,0,1.949599,84.80933,0,0,1.653442,2.05221,1.949599,0,0,0,10.62527,0,0.3987678,-0.3987678,13.57969,96.99759,0.1322707,2.144559,1.322754,0,12.27872
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.7910203,41.9569,36.31655,0.06348471,0.06348471,0,0,0,0.06348471,1246.001,0.281119,0,0.7910203,0.06682602,0.06348471,0,0,0.4430753,10.22651,0.4430753,0,0.4430753,14.00003,100,0.1322553,0.06983318,0.6328163,0,11.01753
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4318611,38.65088,35.63445,0.2320622,0.2320622,0,0,0,0.2320622,186.0971,0.1875851,0,0.4318611,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1322553,0.2552685,0.3454889,0,11.05714
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3260433,35.77728,33.53993,1.771205,1.771205,0,0,0,1.771205,18.40799,0,2.220446E-16,0.3260433,1.864426,1.771205,0,0,0,10.62527,0,1.538383,-1.538383,12.37843,88.41718,0.1322553,1.948326,0.2608347,0,10.95132
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1934227,32.85265,31.54876,1.795567,1.795567,0,0,0,1.795567,10.77223,0,4.440892E-16,0.1934227,1.890071,1.795567,0,0,1.709315,9.086891,0,1.696648,-1.696648,10.59001,75.64275,0.1322553,1.975124,0.1547381,0,9.280313
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03366505,30.20122,29.97786,2.001344,2.001344,0,0,0,2.001344,1.682122,0,0,0.03366505,2.106678,2.001344,0,0,3.594479,7.390243,0,2.073013,-2.073013,8.404859,60.03458,0.1322553,2.201479,0.02693204,0,7.423908
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,28.44831,28.44831,0.712234,0.712234,0,0,0,0.712234,0,0,0,0,0.74972,0.712234,0,0,5.897827,5.31723,0,0.74972,-0.74972,7.614584,54.38978,0.1322553,0.7834574,0,0,5.31723
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,26.87742,26.87742,0.5919247,0.5919247,0,0,0,0.5919247,0,0,0,0,0.6230787,0.5919247,0,0,6.730849,4.56751,0,0.6230787,-0.6230787,6.957801,49.69848,0.1322553,0.6511172,0,0,4.56751
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,25.52011,25.52011,0.1578713,0.1578713,0,0,0,0.1578713,0,0,0,0,0.1661804,0.1578713,0,0,7.423159,3.944431,0,0.1661804,-0.1661804,6.782632,48.44727,0.1322553,0.1736585,0,0,3.944431
