Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 3:00:00 PM,0.9685856,36.28228,107.4232,59.05898,0.57293,2.293769,46.58749,29.74266,2.435079,2.435079,2.435079,94.19691,0,4.440892E-16,0,2.293769,2.563241,2.435079,0,0,0,10.62527,0,0.2694719,-0.2694719,13.71598,97.97108,0,2.678587,1.835016,0,12.91904
1/9/2007 4:00:00 PM,0.7334885,28.61842,93.68845,72.68835,0.3473544,1.438478,40.45277,30.29208,2.317662,2.317662,2.317662,62.06589,0,4.440892E-16,0,1.438478,2.439644,2.317662,0,0,0.2994133,10.3558,0,1.001167,-1.001167,12.66066,90.43308,0,2.549428,1.150782,0,11.79428
1/9/2007 5:00:00 PM,0.5087769,20.83152,81.02876,86.52007,0.1004895,0.4335616,32.73191,29.81134,0.5817525,0.5817525,0.5817525,74.52681,0,1.110223E-16,0,0.4335616,0.612371,0.5817525,0,0,1.411821,9.354635,0,0.1788095,-0.1788095,12.47218,89.08679,0,0.6399277,0.3468493,0,9.788198
1/9/2007 6:00:00 PM,0.2787857,13.30364,68.82671,100.388,0.02452184,0.1079383,28.84485,28.13449,3.989851,3.33,3.33,3.241391,0,0.6598507,1.058836,0.1079383,3.505263,3.33,0,0,1.610498,9.175826,0,3.397325,-3.397325,8.891081,63.50759,0,4.388836,0.08635066,0,9.283764
1/9/2007 7:00:00 PM,0.1278409,6.372881,56.62182,114.1446,0.01193316,0.05305491,26.87143,26.52631,4.540086,3.33,3.33,1.59324,0,1.210086,1.664094,0.05305491,3.505263,3.33,0,0,5.385303,5.778501,0,3.452208,-3.452208,5.252134,37.51517,0,4.994094,0.04244393,0,5.831556
1/9/2007 8:00:00 PM,0.02050625,0.3666638,44.08976,127.5822,0.001641178,0.007356338,25.25169,25.20429,3.897274,2.216967,2.216967,0.33182,0,1.680307,2.075625,0.007356338,2.333649,2.216967,0,0,9.22109,2.326293,0,2.326293,-2.326293,2.800006,20,0,4.287001,0.005885071,0,2.333649
1/9/2007 9:00:00 PM,0,0,31.04701,90,0,0,23.9166,23.9166,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/9/2007 10:00:00 PM,0,0,17.47427,90,0,0,22.58313,22.58313,0.4103834,0,0,0,0,0.4103834,0.4514218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4514218,0,0,0
1/9/2007 11:00:00 PM,0,0,3.527762,90,0,0,21.47286,21.47286,0.2870882,0,0,0,0,0.2870882,0.315797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.315797,0,0,0
1/10/2007 12:00:00 AM,0,0,-10.41968,90,0,0,20.58579,20.58579,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-24.22898,90,0,0,19.68727,19.68727,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/10/2007 2:00:00 AM,0.00001088414,0,-37.56448,90,0,0,18.97762,18.97762,0.1817156,0,0,0,0,0.1817156,0.1998872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1998872,0,0,0
1/10/2007 3:00:00 AM,0.06930786,3.064394,-50.35485,121.0738,0.005702982,0.0264275,18.49468,18.33091,0.2552804,0.02510612,0.02510612,105.2632,0,0.2301743,0.2757873,0.0264275,0.0264275,0.02510612,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2808085,0.021142,0,0.0264275
1/10/2007 4:00:00 AM,0.1954256,9.569953,-62.70353,107.4305,0.01780278,0.08262189,18.18386,17.67276,0.1250699,0.07849079,0.07849079,105.2632,0,0.04657915,0.1218788,0.08262189,0.08262189,0.07849079,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1375769,0.06609751,0,0.08262189
1/10/2007 5:00:00 AM,0.2967571,16.83839,-74.86602,93.58604,0.03663313,0.1701376,18.03183,16.98027,0.2250998,0.1616307,0.1616307,105.2632,0,0.06346905,0.2152836,0.1701376,0.1701376,0.1616307,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2476098,0.1361101,0,0.1701376
1/10/2007 6:00:00 AM,0.530521,24.53896,-87.23266,79.70524,0.262752,1.185093,24.00574,16.42514,0.2250277,0.2250277,0.2250277,526.6434,0,0,0.02236271,1.185093,0.2368713,0.2250277,0,0,11.80586,0,0.9482222,0,0.9482222,3.699568,26.42543,0,0.2475305,0.9480748,0,1.185093
1/10/2007 7:00:00 AM,0.7676051,32.31718,-100.337,65.93404,0.4619187,2.029217,29.23267,15.84711,0,0,0,0,0,0,0,2.029217,0,0,0,0,10.85764,0.8534,2.029217,0,2.029217,5.624653,40.17601,0,0,1.623374,0,2.882617
1/10/2007 8:00:00 AM,0.8842493,39.74897,-114.8804,52.47779,0.8820446,3.609819,42.62215,16.77424,1.061741,1.061741,1.061741,339.9907,0,0,0,3.609819,1.117622,1.061741,0,0,8.828421,2.679696,2.492198,0,2.492198,7.988959,57.06388,0,1.167915,2.887856,0,6.289515
1/10/2007 9:00:00 AM,1.055788,46.27177,-131.7043,39.75037,0.8378205,3.406142,43.82891,19.25232,0.6655961,0.6655961,0.6655961,511.743,0,0,0,3.406142,0.7006275,0.6655961,0,0,6.336223,4.922674,2.705514,0,2.705514,10.55564,75.39725,0,0.7321557,2.724913,0,8.328815
1/10/2007 10:00:00 AM,1.388806,51.12712,-151.4984,28.81189,0.9495807,3.733934,49.76862,21.77619,1.669083,1.669083,1.669083,223.7117,0,0,0,3.733934,1.75693,1.669083,0,0,3.630709,7.357636,1.977004,0,1.977004,12.43119,88.79401,0,1.835991,2.987147,0,11.09157
1/10/2007 11:00:00 AM,1.32922,53.45174,-173.9779,22.50312,0.9991792,3.845779,53.47867,23.93377,2.919286,2.919286,2.919286,131.737,0,0,0,3.845779,3.072932,2.919286,0,0,1.653704,9.13694,0.7728472,0,0.7728472,13.16437,94.03105,0,3.211214,3.076623,0,12.98272
1/10/2007 12:00:00 PM,1.169906,52.6913,162.8442,24.69477,0.9832416,3.748127,55.12431,26.01124,0,0,0,0,2.86727,0,0,3.748127,0,0,0,0,0.8808572,9.832502,0.8808572,0,0.8808572,14.00003,100,0,0,2.998502,0,13.58063
1/10/2007 1:00:00 PM,0.9706926,49.03948,141.5249,33.76613,1.105664,4.071447,60.90222,28.00858,1.559367,1.559367,1.559367,261.0962,2.430009,0,0,4.071447,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0,1.715303,3.257158,0,14.69672
1/10/2007 2:00:00 PM,0.921304,43.26993,123.2193,45.77943,0.9764994,3.653939,58.24976,29.26193,0.9030353,0.9030353,0.9030353,404.6286,2.703375,0,0,3.653939,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0,0.9933389,2.923151,0,14.27921
1/10/2007 3:00:00 PM,0.7763672,36.225,107.6074,58.93577,0.7145462,2.791674,50.89487,29.81134,1.547593,1.547593,1.547593,180.3881,1.162629,0,0,2.791674,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0,1.702352,2.233339,0,13.41695
1/10/2007 4:00:00 PM,0.7011338,28.56558,93.8595,72.57809,0.3490359,1.44442,40.58319,30.3722,0,0,0,0,1.44442,0,0,1.44442,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.155536,0,12.06969
1/10/2007 5:00:00 PM,0.5646803,20.77768,81.18906,86.42221,0.1020562,0.4400722,32.84067,29.87429,1.180621,1.180621,1.180621,37.27463,0,2.220446E-16,0,0.4400722,1.242759,1.180621,0,0,0,10.62527,0,0.802687,-0.802687,13.15392,93.9564,0,1.298683,0.3520578,0,11.06535
1/10/2007 6:00:00 PM,0.3440674,13.24433,68.97853,100.3031,0.02631732,0.1157634,28.97707,28.21461,2.017911,2.017911,2.017911,5.736796,0,0,0,0.1157634,2.124117,2.017911,0,0,0.8918745,9.822587,0,2.008353,-2.008353,11.03693,78.83507,0,2.219702,0.09261074,0,9.938351
1/10/2007 7:00:00 PM,0.1500558,6.304375,56.76643,114.075,0.01133683,0.05038762,26.93432,26.60643,3.409007,3.33,3.33,1.513142,0,0.07900709,0.4199078,0.05038762,3.505263,3.33,0,0,3.123378,7.814234,0,3.454875,-3.454875,7.395173,52.82256,0,3.749908,0.0403101,0,7.864622
1/10/2007 8:00:00 PM,0.01928103,0.2859589,44.22701,127.5326,0.001567872,0.007025414,25.31825,25.27296,0,0,0,0,0,0,0,0.007025414,0,0,0,0,6.962129,4.359358,0.007025414,0,0.007025414,7.401838,52.87016,0,0,0.005620331,0,4.366384
1/10/2007 9:00:00 PM,0,0,31.17517,90,0,0,23.98528,23.98528,3.240449,3.240449,3.240449,0,0,4.440892E-16,0.234494,0,3.410999,3.240449,0,0,6.955103,4.365681,0,3.410999,-3.410999,3.806329,27.18801,0,3.564494,0,0,4.365681
1/10/2007 10:00:00 PM,0,0,17.59027,90,0,0,22.64609,22.64609,0.1780898,0.1780898,0.1780898,0,0,2.775558E-17,0,0,0.187463,0.1780898,0,0,10.7451,0.9546822,0,0.187463,-0.187463,3.608726,25.77656,0,0.1958988,0,0,0.9546822
1/10/2007 11:00:00 PM,0,0,3.628091,90,0,0,21.53582,21.53582,0,0,0,0,0,0,0,0,0,0,0,0,10.95339,0.7672192,0,0,0,3.608726,25.77656,0,0,0,0,0.7672192
1/11/2007 12:00:00 AM,0,0,-10.33976,90,0,0,20.6373,20.6373,0,0,0,0,0,0,0,0,0,0,0,0,10.95339,0.7672192,0,0,0,3.608726,25.77656,0,0,0,0,0.7672192
1/11/2007 1:00:00 AM,0,0,-24.16902,90,0,0,19.73306,19.73306,0.687218,0.687218,0.687218,0,0,1.110223E-16,0.02708153,0,0.7233874,0.687218,0,0,10.95339,0.7672192,0,0.7233874,-0.7233874,2.846208,20.33002,0,0.7559398,0,0,0.7672192
1/11/2007 2:00:00 AM,0,0,-37.52308,90,0,0,19.01195,19.01195,0.4772845,0.04164027,0.04164027,0,0,0.4356442,0.4833727,0,0.04383186,0.04164027,0,0,11.75716,0.04383186,0,0.04383186,-0.04383186,2.800006,20,0,0.5250129,0,0,0.04383186
1/11/2007 3:00:00 AM,0.05637183,2.902753,-50.32913,121.1971,0.005540671,0.02567167,18.52436,18.36525,0.1753901,0.02438808,0.02438808,105.2632,0,0.151002,0.1880515,0.02567167,0.02567167,0.02438808,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1929291,0.02053733,0,0.02567167
1/11/2007 4:00:00 AM,0.1553328,9.406837,-62.68992,107.5401,0.02761272,0.1279535,18.50004,17.7071,0,0,0,0,0,0,0,0.1279535,0,0,0,0,11.80586,0,0.1279535,0,0.1279535,2.921393,20.86705,0,0,0.1023628,0,0.1279535
1/11/2007 5:00:00 AM,0.09581249,16.67481,-74.86063,93.68255,0.07682059,0.3547016,19.23919,17.03178,0.5700248,0.4463667,0.4463667,79.46416,0,0.1236581,0.4502338,0.3547016,0.4698597,0.4463667,0,0,11.67791,0.1151581,0,0.1151581,-0.1151581,2.800006,20,0,0.6270273,0.2837613,0,0.4698597
1/11/2007 6:00:00 AM,0.08744937,24.3753,-87.23105,79.78816,0.07125033,0.3301552,18.50555,16.45948,0.8010603,0.3136474,0.3136474,105.2632,0,0.4874128,0.8184368,0.3301552,0.3301552,0.3136474,0,0,11.80586,0,0,0,0,2.800006,20,0,0.8811663,0.2641241,0,0.3301552
1/11/2007 7:00:00 AM,0.110977,32.15355,-100.3333,66.00118,0.09098648,0.4216303,18.49426,15.88145,0,0,0,0,0,0,0,0.4216303,0,0,0,0,11.80586,0,0.4216303,0,0.4216303,3.199999,22.85709,0,0,0.3373043,0,0.4216303
1/11/2007 8:00:00 AM,0.4349738,39.5857,-114.8656,52.52426,0.4008904,1.768503,28.41191,16.80286,0.04950341,0.04950341,0.04950341,3572.486,0,0,0,1.768503,0.05210886,0.04950341,0,0,11.38423,0.3794673,1.716394,0,1.716394,4.828313,34.48788,0,0.05445376,1.414802,0,2.14797
1/11/2007 9:00:00 AM,0.579662,46.11051,-131.6639,39.76583,0.596832,2.52186,36.70187,19.29811,1.84142,1.84142,1.84142,136.9519,0,0,0,2.52186,1.938337,1.84142,0,0,9.667836,1.924222,0.5835231,0,0.5835231,5.381892,38.44201,0,2.025562,2.017488,0,4.446082
1/11/2007 10:00:00 AM,0.4545601,50.97245,-151.4133,28.77502,0.4234362,1.81345,34.14884,21.82769,0,0,0,0,0,0,0,1.81345,0,0,0,0,9.084313,2.449393,1.81345,0,1.81345,7.102282,50.73048,0,0,1.45076,0,4.262843
1/11/2007 11:00:00 AM,0.5333968,53.31182,-173.8355,22.38735,0.5287786,2.20168,39.45147,23.99673,1.097552,1.097552,1.097552,200.5992,0,0,0,2.20168,1.155318,1.097552,0,0,7.270863,4.081498,1.046363,0,1.046363,8.094949,57.82095,0,1.207307,1.761344,0,6.283178
1/11/2007 12:00:00 PM,0.5093182,52.57389,163.0321,24.53239,0.4952419,2.049507,40.57954,26.09136,0.3425007,0.3425007,0.3425007,598.3949,0,0,0,2.049507,0.360527,0.3425007,0,0,6.2245,5.023224,1.68898,0,1.68898,9.697255,69.26598,0,0.3767507,1.639605,0,7.072731
1/11/2007 1:00:00 PM,0.1766817,48.94581,141.7294,33.61027,0.1460223,0.6313255,32.33119,28.0887,1.40844,1.40844,1.40844,44.82445,0,0,0,0.6313255,1.482569,1.40844,0,0,4.535521,6.543306,0,0.8512431,-0.8512431,8.799967,62.85678,0,1.549284,0.5050604,0,7.174631
1/11/2007 2:00:00 PM,0.178335,43.19482,123.4189,45.64058,0.1473493,0.6327189,33.64498,29.35922,1.51603,1.51603,1.51603,41.73524,0,0,0,0.6327189,1.595821,1.51603,0,0,5.481346,5.692063,0,0.9631026,-0.9631026,7.784767,55.60537,0,1.667633,0.5061751,0,6.324781
1/11/2007 3:00:00 PM,0.2110105,36.16117,107.7942,58.81247,0.174858,0.7455233,35.00028,29.90863,0.769049,0.769049,0.769049,96.94094,0,0,0,0.7455233,0.8095253,0.769049,0,0,6.55146,4.72896,0,0.06400193,-0.06400193,7.717303,55.12349,0,0.8459539,0.5964186,0,5.474483
1/11/2007 4:00:00 PM,0.1600601,28.50633,94.03316,72.46852,0.1311875,0.5614291,34.28722,30.46949,0.4620488,0.4620488,0.4620488,121.5086,0,0,0,0.5614291,0.4863672,0.4620488,0,0,6.622573,4.664958,0.07506192,0,0.07506192,7.788513,55.63213,0,0.5082538,0.4491433,0,5.226387
1/11/2007 5:00:00 PM,0.1759907,20.71748,81.35181,86.32565,0.1338995,0.5742987,33.86687,29.97158,1.581371,1.581371,1.581371,36.3165,0,2.220446E-16,0,0.5742987,1.664601,1.581371,0,0,6.547512,4.732514,0,1.090303,-1.090303,6.639234,47.423,0,1.739508,0.459439,0,5.306813
1/11/2007 6:00:00 PM,0.03753365,13.17863,69.13251,100.2202,0.03038923,0.1335396,29.17532,28.29473,2.954393,2.954393,2.954393,4.520033,0,0,0,0.1335396,3.109888,2.954393,0,0,7.758959,3.642211,0,2.976348,-2.976348,3.501887,25.01343,0,3.249833,0.1068316,0,3.775751
1/11/2007 7:00:00 PM,0.02446844,6.229405,56.9128,114.0078,0.01976168,0.08768899,27.25826,26.68656,2.447164,0.7158746,0.7158746,12.24921,0,1.731289,2.042649,0.08768899,0.7535522,0.7158746,0,0,11.06601,0.6658632,0,0.6658632,-0.6658632,2.800006,20,0,2.69188,0.07015119,0,0.7535522
1/11/2007 8:00:00 PM,0.006055886,0.1986977,44.36548,127.4861,0.004709502,0.02108455,25.48913,25.35309,2.510719,0.02003033,0.02003033,105.2632,0,2.490689,2.757785,0.02108455,0.02108455,0.02003033,0,0,11.80586,0,0,0,0,2.800006,20,0,2.761791,0.01686764,0,0.02108455
1/11/2007 9:00:00 PM,0,0,31.30387,90,0,0,24.04823,24.04823,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/11/2007 10:00:00 PM,0,0,17.70601,90,0,0,22.70904,22.70904,0.05503479,0,0,0,0,0.05503479,0.06053827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.06053827,0,0,0
1/11/2007 11:00:00 PM,0,0,3.727261,90,0,0,21.59877,21.59877,0.3530203,0,0,0,0,0.3530203,0.3883223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3883223,0,0,0
1/12/2007 12:00:00 AM,0,0,-10.26198,90,0,0,20.68308,20.68308,0.2137431,0,0,0,0,0.2137431,0.2351175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2351175,0,0,0
1/12/2007 1:00:00 AM,0,0,-24.11203,90,0,0,19.78456,19.78456,0.2090696,0,0,0,0,0.2090696,0.2299766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2299766,0,0,0
1/12/2007 2:00:00 AM,0,0,-37.48533,90,0,0,19.05774,19.05774,0.2767966,0,0,0,0,0.2767966,0.3044763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3044763,0,0,0
1/12/2007 3:00:00 AM,0.01120557,2.735939,-50.30761,121.3203,0.009047199,0.0418876,18.6766,18.41676,0.1796238,0.03979322,0.03979322,105.2632,0,0.1398306,0.1896275,0.0418876,0.0418876,0.03979322,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1975862,0.03351008,0,0.0418876
1/12/2007 4:00:00 AM,0.0853797,9.238876,-62.68095,107.6488,0.06068006,0.2798021,19.51408,17.77005,0.3970778,0.265812,0.265812,105.2632,0,0.1312658,0.3836232,0.2798021,0.2798021,0.265812,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4367856,0.2238417,0,0.2798021
1/12/2007 5:00:00 AM,0.1074799,16.50661,-74.86024,93.77768,0.08535499,0.3935487,19.53081,17.07757,0,0,0,0,0,0,0,0.3935487,0,0,0,0,11.80586,0,0.3935487,0,0.3935487,3.173359,22.6668,0,0,0.3148389,0,0.3935487
1/12/2007 6:00:00 AM,0.3055676,24.20714,-87.23481,79.86916,0.202775,0.9220727,22.35878,16.51671,0.5104705,0.5104705,0.5104705,180.6319,0,0,0.04983963,0.9220727,0.5373374,0.5104705,0,0,11.41231,0.3541938,0.3847353,0,0.3847353,3.538351,25.27388,0,0.5615176,0.7376581,0,1.276266
1/12/2007 7:00:00 AM,0.2716305,31.98536,-100.3353,66.06583,0.2276382,1.034392,22.5036,15.9444,0.4358637,0.4358637,0.4358637,237.3201,0,0,0,1.034392,0.4588039,0.4358637,0,0,11.02758,0.7004556,0.5755883,0,0.5755883,4.084402,29.17424,0,0.47945,0.8275138,0,1.734848
1/12/2007 8:00:00 AM,0.3035277,39.41764,-114.8568,52.5676,0.2599277,1.170246,24.36721,16.86581,0.1795533,0.1795533,0.1795533,651.7542,0,0,0,1.170246,0.1890035,0.1795533,0,0,10.45199,1.218485,0.9812427,0,0.9812427,5.01529,35.82343,0,0.1975086,0.9361969,0,2.388731
1/12/2007 9:00:00 AM,0.5611751,45.94401,-131.6296,39.77738,0.5725669,2.427729,36.04812,19.36106,1.702868,1.702868,1.702868,142.5671,0,0,0,2.427729,1.792492,1.702868,0,0,9.470745,2.101604,0.6352371,0,0.6352371,5.617929,40.12798,0,1.873154,1.942183,0,4.529333
1/12/2007 10:00:00 AM,0.5284234,50.8119,-151.3338,28.73316,0.525254,2.21338,37.21373,21.89065,0,0,0,0,0,0,0,2.21338,0,0,0,0,8.835508,2.673317,2.21338,0,2.21338,7.717726,55.1265,0,0,1.770704,0,4.886697
1/12/2007 11:00:00 AM,0.3293749,53.16536,-173.6973,22.26551,0.2807039,1.214429,32.20284,24.04823,1.377633,1.377633,1.377633,88.15326,2.220446E-16,0,0,1.214429,1.45014,1.377633,0,0,6.622128,4.665359,0,0.2357117,-0.2357117,7.469264,53.35178,0,1.515396,0.9715428,0,5.879788
1/12/2007 12:00:00 PM,0.2070397,52.44955,163.2182,24.36498,0.1715939,0.746491,31.13475,26.15431,2.229667,2.229667,2.229667,33.47993,0,4.440892E-16,0,0.746491,2.347018,2.229667,0,0,6.884029,4.429647,0,1.600527,-1.600527,5.78216,41.30106,0,2.452634,0.5971928,0,5.176138
1/12/2007 1:00:00 PM,0.3309046,48.84518,141.9344,33.45174,0.2840254,1.201844,36.43204,28.15166,3.599032,3.33,3.33,36.0914,0,0.2690316,1.04292,1.201844,3.505263,3.33,0,0,8.662393,2.82912,0,2.30342,-2.30342,3.354143,23.95812,0,3.958935,0.961475,0,4.030964
1/12/2007 2:00:00 PM,0.1455987,43.11293,123.6203,45.50072,0.1199847,0.5171945,32.90987,29.42217,1.008101,0.9907507,0.9907507,52.20229,0,0.01735045,0.5112284,0.5171945,1.042895,0.9907507,0,0,11.22175,0.5257009,0,0.5257009,-0.5257009,2.800006,20,0,1.108911,0.4137556,0,1.042895
1/12/2007 3:00:00 PM,0.123778,36.09076,107.9833,58.6892,0.101712,0.4383486,32.94538,29.98875,2.152249,0.4164311,0.4164311,105.2632,0,1.735818,2.284188,0.4383486,0.4383486,0.4164311,0,0,11.80586,0,0,0,0,2.800006,20,0,2.367474,0.3506789,0,0.4383486
1/12/2007 4:00:00 PM,0.06646208,28.44064,94.2093,72.35972,0.05426912,0.2349027,32.10887,30.53244,0.7190563,0.2231575,0.2231575,105.2632,0,0.4958988,0.7463304,0.2349027,0.2349027,0.2231575,0,0,11.80586,0,0,0,0,2.800006,20,0,0.790962,0.1879221,0,0.2349027
1/12/2007 5:00:00 PM,0.07352401,20.65089,81.5169,86.23048,0.05963223,0.2585522,31.78345,30.05171,0,0,0,0,0,0,0,0.2585522,0,0,0,0,11.80586,0,0.2585522,0,0.2585522,3.04529,21.75203,0,0,0.2068418,0,0.2585522
1/12/2007 6:00:00 PM,0.1180122,13.10653,69.28855,100.1391,0.08494029,0.3700486,30.8568,28.39202,1.357444,0.5726083,0.5726083,64.62508,0,0.7848353,1.201817,0.3700486,0.6027456,0.5726083,0,0,11.54731,0.232697,0,0.232697,-0.232697,2.800006,20,0,1.493188,0.2960389,0,0.6027456
1/12/2007 7:00:00 PM,0.04845341,6.147964,57.06082,113.9431,0.03717705,0.1644647,27.85993,26.78385,3.805791,0.1562415,0.1562415,105.2632,0,3.649549,4.155121,0.1644647,0.1644647,0.1562415,0,0,11.80586,0,0,0,0,2.800006,20,0,4.18637,0.1315718,0,0.1644647
1/12/2007 8:00:00 PM,0.00401431,0.1048838,44.50508,127.4426,0.0032289,0.01445316,25.52649,25.43321,2.702182,0.0137305,0.0137305,105.2632,0,2.688452,2.969655,0.01445316,0.01445316,0.0137305,0,0,11.80586,0,0,0,0,2.800006,20,0,2.972401,0.01156252,0,0.01445316
1/12/2007 9:00:00 PM,0,0,31.43303,90,0,0,24.12836,24.12836,2.112335,0,0,0,0,2.112335,2.323569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.323569,0,0,0
1/12/2007 10:00:00 PM,0,0,17.82141,90,0,0,22.78916,22.78916,0.3892638,0,0,0,0,0.3892638,0.4281902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4281902,0,0,0
1/12/2007 11:00:00 PM,0,0,3.825196,90,0,0,21.66745,21.66745,0.1295887,0,0,0,0,0.1295887,0.1425475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1425475,0,0,0
1/13/2007 12:00:00 AM,0,0,-10.18641,90,0,0,20.76321,20.76321,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-24.05806,90,0,0,19.86469,19.86469,0.1211809,0,0,0,0,0.1211809,0.133299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.133299,0,0,0
1/13/2007 2:00:00 AM,0,0,-37.45128,90,0,0,19.13786,19.13786,0.6328333,0,0,0,0,0.6328333,0.6961166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6961166,0,0,0
1/13/2007 3:00:00 AM,0.03923976,2.564019,-50.29032,121.4434,0.01079643,0.04995477,18.807,18.49688,0.2478589,0.04745703,0.04745703,105.2632,0,0.2004019,0.2631534,0.04995477,0.04995477,0.04745703,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2726448,0.03996381,0,0.04995477
1/13/2007 4:00:00 AM,0.1971799,9.066144,-62.67664,107.7567,0.016718,0.07753902,18.31301,17.83301,0.1029023,0.07366207,0.07366207,105.2632,0,0.02924027,0.09846015,0.07753902,0.07753902,0.07366207,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1131926,0.06203122,0,0.07753902
1/13/2007 5:00:00 AM,0.4068875,16.33389,-74.8649,93.87135,0.03227006,0.1498486,18.06686,17.14052,0,0,0,0,0,0,0,0.1498486,0,0,0,0,11.80586,0,0.1498486,0,0.1498486,2.942164,21.01542,0,0,0.1198789,0,0.1498486
1/13/2007 6:00:00 AM,0.4786829,24.03456,-87.24397,79.94814,0.2382869,1.077713,23.4512,16.57966,0.7958555,0.7958555,0.7958555,135.4157,0,0,0.542555,1.077713,0.8377426,0.7958555,0,0,11.65601,0.1348637,0.2399709,0,0.2399709,3.169821,22.64153,0,0.8754411,0.8621708,0,1.212577
1/13/2007 7:00:00 AM,0.7319906,31.8127,-100.3431,66.12794,0.5988855,2.5746,33.42313,16.00736,0.2231562,0.2231562,0.2231562,1153.721,0,0,0,2.5746,0.2349012,0.2231562,0,0,11.41604,0.3508375,2.339698,0,2.339698,5.389453,38.49602,0,0.2454718,2.05968,0,2.925437
1/13/2007 8:00:00 AM,0.6947342,39.24487,-114.854,52.60779,0.6958617,2.932249,37.21756,16.91732,1.599782,1.599782,1.599782,183.2905,0,0,0,2.932249,1.683981,1.599782,0,0,9.076343,2.456566,1.248267,0,1.248267,6.573664,46.95465,0,1.75976,2.345799,0,5.388814
1/13/2007 9:00:00 AM,0.7195387,45.77234,-131.6015,39.78502,0.7899783,3.234111,42.56135,19.41257,0,0,0,0,0,0,0,3.234111,0,0,0,0,7.828075,3.580007,3.234111,0,3.234111,9.64181,68.86993,0,0,2.587288,0,6.814117
1/13/2007 10:00:00 AM,0.8421255,50.64554,-151.2601,28.68636,0.9815174,3.834655,50.89732,21.93643,1.022522,1.022522,1.022522,375.0192,0,0,0,3.834655,1.076339,1.022522,0,0,4.593965,6.490706,2.758316,0,2.758316,12.25858,87.5611,0,1.124774,3.067724,0,10.32536
1/13/2007 11:00:00 AM,1.195664,53.01243,-173.5634,22.13762,1.000721,3.846976,53.68966,24.09402,0.1220124,0.1220124,0.1220124,3152.938,1.882893,0,0,3.846976,0.1284341,0.1220124,0,0,1.835649,8.97319,1.835649,0,1.835649,14.00003,100,0,0.1342137,3.077581,0,12.82017
1/13/2007 12:00:00 PM,1.158994,52.31831,163.4023,24.19261,0.9860411,3.752508,55.40862,26.20582,0,0,0,0,3.752508,0,0,3.752508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,3.002007,0,14.37778
1/13/2007 1:00:00 PM,1.141023,48.7376,142.1396,33.29068,0.9066721,3.457928,55.04152,28.19744,0,0,0,0,3.457928,0,0,3.457928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.766342,0,14.0832
1/13/2007 2:00:00 PM,0.8851506,43.02423,123.8233,45.35995,0.9480165,3.561161,57.60099,29.47368,0.8492775,0.8492775,0.8492775,419.3166,2.667185,0,0,3.561161,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0,0.9342052,2.848929,0,14.18643
1/13/2007 3:00:00 PM,0.6380087,36.01374,108.1746,58.56606,0.5951491,2.370149,47.52913,30.01737,0,0,0,0,2.370149,0,0,2.370149,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.89612,0,12.99542
1/13/2007 4:00:00 PM,0.2793818,28.36849,94.38779,72.25179,0.2267439,0.9555584,37.1986,30.58395,0,0,0,0,0.9555584,0,0,0.9555584,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0.7644467,0,11.58083
1/13/2007 5:00:00 PM,0.2601584,20.5779,81.68422,86.13676,0.1415575,0.6060325,34.21677,30.09749,2.528297,2.528297,2.528297,23.96999,0,0,0,0.6060325,2.661365,2.528297,0,0,0,10.62527,0,2.055332,-2.055332,11.83352,84.52496,0,2.781126,0.484826,0,11.23131
1/13/2007 6:00:00 PM,0.1097494,13.02801,69.44656,100.0601,0.08179534,0.3564205,30.81697,28.44353,1.383801,1.383801,1.383801,25.75663,0,0,0,0.3564205,1.456633,1.383801,0,0,2.283703,8.569942,0,1.100212,-1.100212,10.67379,76.24122,0,1.522181,0.2851364,0,8.926362
1/13/2007 7:00:00 PM,0.06750886,6.060051,57.21041,113.8809,0.04006685,0.1771322,27.98948,26.82963,2.77862,2.77862,2.77862,6.374825,0,0,0,0.1771322,2.924864,2.77862,0,0,3.506161,7.469729,0,2.747731,-2.747731,7.777429,55.55295,0,3.056482,0.1417058,0,7.646862
1/13/2007 8:00:00 PM,0.008565783,0.004522862,44.64573,127.4024,0.004467905,0.01998927,25.62524,25.49616,1.724166,1.724166,1.724166,1.159359,0,2.220446E-16,0,0.01998927,1.814912,1.724166,0,0,6.559196,4.721998,0,1.794922,-1.794922,5.885414,42.03859,0,1.896583,0.01599142,0,4.741987
1/13/2007 9:00:00 PM,0,0,31.56257,90,0,0,24.19131,24.19131,1.911155,1.911155,1.911155,0,0,2.220446E-16,0,0,2.011742,1.911155,0,0,8.553554,2.927076,0,2.011742,-2.011742,3.764852,26.89174,0,2.102271,0,0,2.927076
1/13/2007 10:00:00 PM,0,0,17.93639,90,0,0,22.84067,22.84067,0.05096367,0.05096367,0.05096367,0,0,6.938894E-18,0,0,0.05364597,0.05096367,0,0,10.78882,0.9153333,0,0.05364597,-0.05364597,3.708304,26.48783,0,0.05606004,0,0,0.9153333
1/13/2007 11:00:00 PM,0,0,3.921823,90,0,0,21.71323,21.71323,0.4475802,0.4475802,0.4475802,0,0,5.551115E-17,0,0,0.471137,0.4475802,0,0,10.84843,0.8616874,0,0.471137,-0.471137,3.211682,22.94054,0,0.4923382,0,0,0.8616874
1/14/2007 12:00:00 AM,0,0,-10.11312,90,0,0,20.79754,20.79754,0.6804309,0.3710228,0.3710228,0,0,0.3094081,0.3774512,0,0.3905503,0.3710228,0,0,11.37192,0.3905503,0,0.3905503,-0.3905503,2.800006,20,0,0.748474,0,0,0.3905503
1/14/2007 1:00:00 AM,0,0,-24.00718,90,0,0,19.8933,19.8933,0.2539906,0,0,0,0,0.2539906,0.2793896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2793896,0,0,0
1/14/2007 2:00:00 AM,0,0,-37.421,90,0,0,19.18365,19.18365,0.2269671,0,0,0,0,0.2269671,0.2496638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2496638,0,0,0
1/14/2007 3:00:00 AM,0.02395142,2.387063,-50.27733,121.5663,0.01634583,0.07555641,19.01226,18.54267,0.1192745,0.07177859,0.07177859,105.2632,0,0.04749587,0.1168462,0.07555641,0.07555641,0.07177859,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1312019,0.06044513,0,0.07555641
1/14/2007 4:00:00 AM,0.1033149,8.888713,-62.67704,107.8636,0.05700305,0.2628357,19.52287,17.88451,0.4393317,0.2496939,0.2496939,105.2632,0,0.1896377,0.433326,0.2628357,0.2628357,0.2496939,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4832648,0.2102686,0,0.2628357
1/14/2007 5:00:00 AM,0.2035736,16.1567,-74.87463,93.96347,0.09325417,0.4292895,19.85588,17.17486,0.01097585,0.01097585,0.01097585,3911.219,0,0,0,0.4292895,0.01155352,0.01097585,0,0,11.80586,0,0.4177359,0,0.4177359,3.196305,22.8307,0,0.01207343,0.3434316,0,0.4292895
1/14/2007 6:00:00 AM,0.2955136,23.85763,-87.25855,80.02508,0.1989038,0.904533,22.34447,16.614,0.6266771,0.6266771,0.6266771,144.338,0,0,0.1603193,0.904533,0.6596601,0.6266771,0,0,11.38812,0.3759623,0.2448728,0,0.2448728,3.428612,24.49003,0,0.6893448,0.7236264,0,1.280495
1/14/2007 7:00:00 AM,0.3375813,31.63564,-100.3566,66.18747,0.2853624,1.285303,24.28226,16.04742,1.872144,1.787568,1.787568,71.90231,0,0.08457591,1.24862,1.285303,1.88165,1.787568,0,0,11.14325,0.5963479,0,0.5963479,-0.5963479,2.800006,20,0,2.059358,1.028242,0,1.88165
1/14/2007 8:00:00 AM,0.7296011,39.06746,-114.8573,52.64481,0.733261,3.070989,38.36341,16.95166,2.11132,2.11132,2.11132,145.4535,0,0,1.738964,3.070989,2.222442,2.11132,0,0,11.80586,0,0.8485468,0,0.8485468,3.605008,25.75,0,2.322452,2.456791,0,3.070989
1/14/2007 9:00:00 AM,0.6663993,45.59557,-131.5795,39.78875,0.7228363,2.99125,40.58772,19.44118,0.7308623,0.7308623,0.7308623,409.2768,0,0,0,2.99125,0.7693287,0.7308623,0,0,10.95731,0.7636921,2.221921,0,2.221921,5.712907,40.8064,0,0.8039485,2.393,0,3.754942
1/14/2007 10:00:00 AM,0.3533454,50.47344,-151.1921,28.63463,0.3066806,1.335985,30.87005,21.97077,0.119704,0.119704,0.119704,1116.074,0,0,0,1.335985,0.1260042,0.119704,0,0,8.735393,2.763421,1.209981,0,1.209981,6.860795,49.00558,0,0.1316744,1.068788,0,4.099406
1/14/2007 11:00:00 AM,0.3048156,52.85308,-173.434,22.00371,0.2573252,1.116765,31.60002,24.12836,0,0,0,0,0,0,0,1.116765,0,0,0,0,7.525412,3.852404,1.116765,0,1.116765,7.920252,56.57311,0,0,0.8934117,0,4.969168
1/14/2007 12:00:00 PM,0.6149674,52.18021,163.5843,24.01534,0.6584772,2.651177,45.57825,26.23444,0,0,0,0,0,0,0,2.651177,0,0,0,0,6.408647,4.857492,2.651177,0,2.651177,10.43538,74.53827,0,0,2.120941,0,7.508669
1/14/2007 1:00:00 PM,0.7011937,48.62307,142.3449,33.12719,0.7845814,3.056556,51.39128,28.23178,1.025628,1.025628,1.025628,298.018,0,0,0,3.056556,1.079608,1.025628,0,0,3.75747,7.243551,1.976948,0,1.976948,12.31088,87.93465,0,1.128191,2.445245,0,10.30011
1/14/2007 2:00:00 PM,0.5835009,42.92875,124.0277,45.21841,0.6001062,2.394937,47.15443,29.5023,0.9109545,0.9109545,0.9109545,262.9041,0,0,0,2.394937,0.9588994,0.9109545,0,0,1.780522,9.022804,1.436037,0,1.436037,13.67322,97.66566,0,1.00205,1.915949,0,11.41774
1/14/2007 3:00:00 PM,0.3344539,35.93012,108.368,58.44316,0.2909322,1.217139,38.56575,30.06888,0.9107949,0.9107949,0.9107949,133.6349,0,0,0,1.217139,0.9587315,0.9107949,0,0,0.344485,10.31524,0.258408,0,0.258408,13.91837,99.41672,0,1.001874,0.9737116,0,11.53238
1/14/2007 4:00:00 PM,0.3054582,28.28986,94.56849,72.14482,0.2453374,1.030659,37.79034,30.62974,0,0,0,0,0.9445817,0,0,1.030659,0,0,0,0,0.086077,10.5478,0.086077,0,0.086077,14.00003,100,0,0,0.8245269,0,11.57846
1/14/2007 5:00:00 PM,0.2240904,20.4985,81.85366,86.04459,0.1464839,0.6264803,34.41233,30.149,1.408848,1.408848,1.408848,44.46757,0,2.220446E-16,0,0.6264803,1.482998,1.408848,0,0,0,10.62527,0,0.8565173,-0.8565173,13.09718,93.55109,0,1.549732,0.5011842,0,11.25175
1/14/2007 6:00:00 PM,0.1513329,12.94307,69.60642,99.98308,0.08175778,0.3561431,30.87896,28.50648,1.682605,1.682605,1.682605,21.16617,0,2.220446E-16,0,0.3561431,1.771164,1.682605,0,0,0.9516858,9.768757,0,1.41502,-1.41502,11.60562,82.89709,0,1.850866,0.2849145,0,10.1249
1/14/2007 7:00:00 PM,0.07604203,5.965663,57.36149,113.8213,0.03526973,0.1559801,27.91923,26.89831,0,0,0,0,0,0,0,0.1559801,0,0,0,0,2.523931,8.353737,0.1559801,0,0.1559801,11.75359,83.95406,0,0,0.1247841,0,8.509717
1/14/2007 8:00:00 PM,0.004361633,0,44.78735,90,0,0,25.54195,25.54195,4.032689,3.33,3.33,0,0,0.7026885,1.105957,0,3.505263,3.33,0,0,2.367951,8.494119,0,3.505263,-3.505263,8.058721,57.56218,0,4.435957,0,0,8.494119
1/14/2007 9:00:00 PM,0,0,31.69243,90,0,0,24.24282,24.24282,4.518723,3.33,3.33,0,0,1.188723,1.640595,0,3.505263,3.33,0,0,6.262688,4.988855,0,3.505263,-3.505263,4.363849,31.17029,0,4.970595,0,0,4.988855
1/14/2007 10:00:00 PM,0,0,18.05088,90,0,0,22.88646,22.88646,0.5731118,0.5731118,0.5731118,0,0,0,0,0,0.6032756,0.5731118,0,0,10.15742,1.483592,0,0.6032756,-0.6032756,3.727941,26.6281,0,0.630423,0,0,1.483592
1/14/2007 11:00:00 PM,0,0,4.017069,90,0,0,21.75902,21.75902,0,0,0,0,0,0,0,0,0,0,0,0,10.82773,0.8803166,0,0,0,3.727941,26.6281,0,0,0,0,0.8803166
1/15/2007 12:00:00 AM,0,0,-10.04217,90,0,0,20.84333,20.84333,0.07784763,0.07784763,0.07784763,0,0,0,0,0,0.08194488,0.07784763,0,0,10.82773,0.8803166,0,0.08194488,-0.08194488,3.641563,26.01111,0,0.08563239,0,0,0.8803166
1/15/2007 1:00:00 AM,0,0,-23.95946,90,0,0,19.92764,19.92764,0.5901564,0.5901564,0.5901564,0,0,1.110223E-16,0,0,0.6212173,0.5901564,0,0,10.91878,0.7983717,0,0.6212173,-0.6212173,2.986743,21.33384,0,0.649172,0,0,0.7983717
1/15/2007 2:00:00 AM,0,0,-37.39453,90,0,0,19.21798,19.21798,0.1852529,0.1682968,0.1682968,0,0,0.01695612,0.03548141,0,0.1771545,0.1682968,0,0,11.60902,0.1771545,0,0.1771545,-0.1771545,2.800006,20,0,0.2037782,0,0,0.1771545
1/15/2007 3:00:00 AM,0.03737658,2.20514,-50.26867,121.6887,0.007047554,0.03261318,18.77943,18.577,0.4436691,0.03098253,0.03098253,105.2632,0,0.4126866,0.4818395,0.03261318,0.03261318,0.03098253,0,0,11.80586,0,0,0,0,2.800006,20,0,0.488036,0.02609055,0,0.03261318
1/15/2007 4:00:00 AM,0.1285779,8.706656,-62.68219,107.9695,0.03747703,0.1732514,18.98979,17.91313,0.5879256,0.1645888,0.1645888,105.2632,0,0.4233367,0.6138003,0.1732514,0.1732514,0.1645888,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6467181,0.1386011,0,0.1732514
1/15/2007 5:00:00 AM,0.2323184,15.97513,-74.88946,94.05396,0.06865359,0.3170807,19.18183,17.20919,0.3088711,0.3012267,0.3012267,105.2632,0,0.007644439,0.2795129,0.3170807,0.3170807,0.3012267,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3397582,0.2536646,0,0.3170807
1/15/2007 6:00:00 AM,0.4476166,23.67643,-87.27856,80.09988,0.2237423,1.013731,23.09277,16.64261,0.3862259,0.3862259,0.3862259,262.471,0,0,0.2322396,1.013731,0.4065536,0.3862259,0,0,11.80586,0,0.6071776,0,0.6071776,3.376025,24.11441,0,0.4248485,0.810985,0,1.013731
1/15/2007 7:00:00 AM,0.8778404,31.45426,-100.376,66.24436,0.4553357,1.999963,29.26547,16.07031,0,0,0,0,0,0,0,1.999963,0,0,0,0,11.19868,0.5464598,1.999963,0,1.999963,5.273357,37.66676,0,0,1.599971,0,2.546423
1/15/2007 8:00:00 AM,1.135992,38.88548,-114.8667,52.67864,0.6670547,2.82269,36.42728,16.98027,2.038824,2.038824,2.038824,138.4469,0,0,0,2.82269,2.146131,2.038824,0,0,9.198719,2.346427,0.6765591,0,0.6765591,5.915197,42.25132,0,2.242707,2.258152,0,5.169116
1/15/2007 9:00:00 AM,1.166275,45.41378,-131.5638,39.78859,0.8357355,3.394563,43.99432,19.47552,0.2586878,0.2586878,0.2586878,1312.224,0,0,0,3.394563,0.2723029,0.2586878,0,0,8.522161,2.95533,3.12226,0,3.12226,8.877234,63.40868,0,0.2845566,2.715651,0,6.349894
1/15/2007 10:00:00 AM,1.116616,50.29567,-151.13,28.57803,0.949916,3.730041,50.01309,22.00511,1.967169,1.967169,1.967169,189.6147,0,0,0,3.730041,2.070704,1.967169,0,0,5.3999,5.765365,1.659337,0,1.659337,10.45142,74.65285,0,2.163885,2.984033,0,9.495405
1/15/2007 11:00:00 AM,1.276783,52.68737,-173.3091,21.86382,1.001831,3.848243,53.82301,24.19131,0.1871123,0.1871123,0.1871123,2056.649,0,0,0,3.848243,0.1969603,0.1871123,0,0,3.740562,7.258768,3.651283,0,3.651283,13.91533,99.39501,0,0.2058236,3.078594,0,11.10701
1/15/2007 12:00:00 PM,1.007572,52.03529,163.7639,23.83324,1.204971,4.402817,62.17126,26.28594,1.262046,1.262046,1.262046,348.8634,2.985068,0,0,4.402817,1.32847,1.262046,0,0,0.0892795,10.54492,0.0892795,0,0.0892795,14.00003,100,0,1.388251,3.522254,0,14.94774
1/15/2007 1:00:00 PM,1.133093,48.50161,142.5499,32.96138,0.9092104,3.464011,55.21787,28.29473,0,0,0,0,3.464011,0,0,3.464011,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.771209,0,14.08928
1/15/2007 2:00:00 PM,1.001364,42.82645,124.2333,45.0762,0.7709766,2.987023,52.34684,29.57097,0.7624216,0.7624216,0.7624216,391.781,2.184474,0,0,2.987023,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0,0.8386638,2.389618,0,13.6123
1/15/2007 3:00:00 PM,0.6054182,35.83986,108.5632,58.32063,0.5697803,2.277314,46.88823,30.13183,1.887369,1.887369,1.887369,120.6608,0.2906101,0,0,2.277314,1.986704,1.887369,0,0,0,10.62527,0,0,0,14.00003,100,0,2.076106,1.821851,0,12.90259
1/15/2007 4:00:00 PM,0.6808639,28.20474,94.75127,72.03892,0.3570038,1.47292,41.14164,30.69269,0.3598369,0.3598369,0.3598369,409.3299,1.094144,0,0,1.47292,0.3787757,0.3598369,0,0,0,10.62527,0,0,0,14.00003,100,0,0.3958206,1.178336,0,12.09819
1/15/2007 5:00:00 PM,0.4769075,20.41266,82.02511,85.95403,0.1290976,0.5533608,33.98509,30.22912,2.226291,2.226291,2.226291,24.85572,0,4.440892E-16,0,0.5533608,2.343464,2.226291,0,0,0,10.62527,0,1.790104,-1.790104,12.11309,86.52192,0,2.44892,0.4426886,0,11.17863
1/15/2007 6:00:00 PM,0.3738718,12.8517,69.76805,99.90821,0.02553638,0.1121378,29.30948,28.56944,1.879851,1.879851,1.879851,5.965247,0,2.220446E-16,0,0.1121378,1.978791,1.879851,0,0,1.989004,8.835171,0,1.866653,-1.866653,10.14547,72.46748,0,2.067837,0.08971022,0,8.947309
1/15/2007 7:00:00 PM,0.1373744,5.864804,57.51395,113.7644,0.01062695,0.04715276,27.2687,26.96126,3.841369,3.33,3.33,1.415999,0,0.511369,0.8955059,0.04715276,3.505263,3.33,0,0,4.063063,6.968517,0,3.45811,-3.45811,6.500299,46.43062,0,4.225506,0.03772221,0,7.01567
1/15/2007 8:00:00 PM,0.01347764,0,44.92984,90,0,0,25.61062,25.61062,2.768799,2.768799,2.768799,0,0,4.440892E-16,0,0,2.914525,2.768799,0,0,7.905408,3.510407,0,2.914525,-2.914525,3.42812,24.48652,0,3.045679,0,0,3.510407
1/15/2007 9:00:00 PM,0,0,31.82251,90,0,0,24.30577,24.30577,1.112351,0.5660878,0.5660878,0,0,0.5462635,0.6574986,0,0.5958819,0.5660878,0,0,11.14377,0.5958819,0,0.5958819,-0.5958819,2.800006,20,0,1.223586,0,0,0.5958819
1/15/2007 10:00:00 PM,0,0,18.1648,90,0,0,22.93796,22.93796,0.1589057,0,0,0,0,0.1589057,0.1747963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1747963,0,0,0
1/15/2007 11:00:00 PM,0,0,4.110863,90,0,0,21.81052,21.81052,0.3537883,0,0,0,0,0.3537883,0.3891671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3891671,0,0,0
1/16/2007 12:00:00 AM,0,0,-9.973641,90,0,0,20.89484,20.89484,0.2815562,0,0,0,0,0.2815562,0.3097118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3097118,0,0,0
1/16/2007 1:00:00 AM,0,0,-23.91495,90,0,0,19.94481,19.94481,0.3309325,0,0,0,0,0.3309325,0.3640258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3640258,0,0,0
1/16/2007 2:00:00 AM,0,0,-37.37194,90,0,0,19.23515,19.23515,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/16/2007 3:00:00 AM,0.0349015,2.018322,-50.26439,121.8108,0.00643566,0.02978248,18.7733,18.58845,0,0,0,0,0,0,0,0.02978248,0,0,0,0,11.80586,0,0.02978248,0,0.02978248,2.82826,20.20181,0,0,0.02382598,0,0.02978248
1/16/2007 4:00:00 AM,0.1758302,8.520046,-62.69211,108.0742,0.0158482,0.0734852,18.36819,17.91313,0.5763708,0.09527496,0.09527496,77.12961,0,0.4810959,0.5945817,0.0734852,0.1002894,0.09527496,0,0,11.77608,0.02680423,0,0.02680423,-0.02680423,2.800006,20,0,0.6340079,0.05878816,0,0.1002894
1/16/2007 5:00:00 AM,0.2390394,15.78925,-74.90941,94.14276,0.06010343,0.2779077,18.94726,17.22064,0.1835786,0.1835786,0.1835786,151.3835,0,0,0.149134,0.2779077,0.1932406,0.1835786,0,0,11.80586,0,0.08466707,0,0.08466707,2.880328,20.57373,0,0.2019364,0.2223261,0,0.2779077
1/16/2007 6:00:00 AM,0.5523614,23.49102,-87.30404,80.1725,0.2699446,1.214838,24.45082,16.65978,0,0,0,0,0,0,0,1.214838,0,0,0,0,11.72119,0.07620036,1.214838,0,1.214838,4.032824,28.80583,0,0,0.9718703,0,1.291038
1/16/2007 7:00:00 AM,0.4297783,31.26863,-100.4011,66.29859,0.3617338,1.610911,26.54618,16.08748,1.086645,1.086645,1.086645,148.2462,0,0,0,1.610911,1.143837,1.086645,0,0,10.50636,1.169554,0.4670735,0,0.4670735,4.475929,31.97086,0,1.19531,1.288728,0,2.780465
1/16/2007 8:00:00 AM,0.5313516,38.699,-114.8822,52.70926,0.5204403,2.252637,32.11542,16.99744,0,0,0,0,0,0,0,2.252637,0,0,0,0,10.03928,1.589921,2.252637,0,2.252637,6.612968,47.23539,0,0,1.80211,0,3.842558
1/16/2007 9:00:00 AM,0.3110071,45.22703,-131.5543,39.78454,0.2662049,1.181624,27.19359,19.49269,0.7174152,0.7174152,0.7174152,164.7057,0,0,0,1.181624,0.7551739,0.7174152,0,0,7.786644,3.617294,0.4264501,0,0.4264501,7.017534,50.12514,0,0.7891567,0.9452992,0,4.798918
1/16/2007 10:00:00 AM,0.198899,50.1123,-151.0738,28.51658,0.1648114,0.733017,26.79988,22.03372,0.6047584,0.6047584,0.6047584,121.2083,0,0,0,0.733017,0.6365878,0.6047584,0,0,7.360195,4.001099,0.09642927,0,0.09642927,7.109015,50.77858,0,0.6652342,0.5864136,0,4.734116
1/16/2007 11:00:00 AM,0.4399178,52.51537,-173.1888,21.71798,0.4057976,1.720734,36.03504,24.20848,0,0,0,0,0,0,0,1.720734,0,0,0,0,7.263765,4.087885,1.720734,0,1.720734,8.741446,62.43878,0,0,1.376587,0,5.808619
1/16/2007 12:00:00 PM,0.4507556,51.88358,163.941,23.64638,0.4204337,1.758654,38.59389,26.31456,0.7200466,0.7200466,0.7200466,244.2417,0,0,0,1.758654,0.7579438,0.7200466,0,0,5.543032,5.636546,1.000711,0,1.000711,9.690804,69.21989,0,0.7920513,1.406924,0,7.3952
1/16/2007 1:00:00 PM,0.07119591,48.37323,142.7546,32.7934,0.05827376,0.2549696,30.01885,28.32907,0,0,0,0,0,0,0,0.2549696,0,0,0,0,4.542321,6.537185,0.2549696,0,0.2549696,9.93269,70.94764,0,0,0.2039757,0,6.792155
1/16/2007 2:00:00 PM,0.02135273,42.71733,124.44,44.93346,0.01736787,0.07595138,30.12042,29.61676,0.4108765,0.4108765,0.4108765,18.48521,0,0,0,0.07595138,0.4325016,0.4108765,0,0,4.287351,6.766658,0,0.3565502,-0.3565502,9.556852,68.26309,0,0.4519642,0.06076111,0,6.842609
1/16/2007 3:00:00 PM,0.08721574,35.74297,108.7602,58.19856,0.07147976,0.3091653,32.25423,30.17761,0,0,0,0,0,0,0,0.3091653,0,0,0,0,4.683518,6.410108,0.3091653,0,0.3091653,9.850152,70.35809,0,0,0.2473323,0,6.719273
1/16/2007 4:00:00 PM,0.1606621,28.11311,94.93599,71.93417,0.1318315,0.5633144,34.58162,30.7442,0,0,0,0,0,0,0,0.5633144,0,0,0,0,4.374353,6.688356,0.5633144,0,0.5633144,10.38456,74.17528,0,0,0.4506515,0,7.251671
1/16/2007 5:00:00 PM,0.09241686,20.32039,82.19844,85.86517,0.07486818,0.3234915,32.45032,30.27491,1.053779,1.053779,1.053779,30.69825,0,0,0,0.3234915,1.109241,1.053779,0,0,3.811038,7.19534,0,0.785749,-0.785749,9.556307,68.2592,0,1.159156,0.2587932,0,7.518831
1/16/2007 6:00:00 PM,0.08684424,12.75389,69.93134,99.83553,0.06862208,0.2992903,30.64046,28.64956,1.385133,1.385133,1.385133,21.60733,0,2.220446E-16,0,0.2992903,1.458035,1.385133,0,0,4.684093,6.409591,0,1.158745,-1.158745,8.334883,59.53476,0,1.523647,0.2394322,0,6.708881
1/16/2007 7:00:00 PM,0.02559007,5.757476,57.66771,113.7101,0.02063757,0.09139946,27.63862,27.04139,2.179783,2.179783,2.179783,4.193052,0,0,0,0.09139946,2.294509,2.179783,0,0,5.971587,5.250846,0,2.203109,-2.203109,6.012602,42.94707,0,2.397762,0.07311957,0,5.342245
1/16/2007 8:00:00 PM,0.002383718,0,45.07313,90,0,0,25.69075,25.69075,1.30926,1.30926,1.30926,0,0,0,0,0,1.378169,1.30926,0,0,8.419486,3.047737,0,1.378169,-1.378169,4.559885,32.57054,0,1.440186,0,0,3.047737
1/16/2007 9:00:00 PM,0,0,31.95274,90,0,0,24.36872,24.36872,0,0,0,0,0,0,0,0,0,0,0,0,9.950785,1.669568,0,0,0,4.559885,32.57054,0,0,0,0,1.669568
1/16/2007 10:00:00 PM,0,0,18.27809,90,0,0,23.00092,23.00092,0.1009604,0.1009604,0.1009604,0,0,1.387779E-17,0,0,0.1062741,0.1009604,0,0,9.950785,1.669568,0,0.1062741,-0.1062741,4.447862,31.77038,0,0.1110565,0,0,1.669568
1/16/2007 11:00:00 PM,0,0,4.203134,90,0,0,21.87348,21.87348,0,0,0,0,0,0,0,0,0,0,0,0,10.06887,1.563294,0,0,0,4.447862,31.77038,0,0,0,0,1.563294
1/17/2007 12:00:00 AM,0,0,-9.907592,90,0,0,20.95779,20.95779,0.1994678,0.1994678,0.1994678,0,0,0,0,0,0.2099661,0.1994678,0,0,10.06887,1.563294,0,0.2099661,-0.2099661,4.226538,30.1895,0,0.2194146,0,0,1.563294
1/17/2007 1:00:00 AM,0,0,-23.87372,90,0,0,20.02493,20.02493,0.2778288,0.2778288,0.2778288,0,0,0,0,0,0.2924514,0.2778288,0,0,10.30216,1.353328,0,0.2924514,-0.2924514,3.918267,27.98757,0,0.3056117,0,0,1.353328
1/17/2007 2:00:00 AM,0,0,-37.35327,90,0,0,19.29811,19.29811,0,0,0,0,0,0,0,0,0,0,0,0,10.62711,1.060876,0,0,0,3.918267,27.98757,0,0,0,0,1.060876
1/17/2007 3:00:00 AM,0.03917797,1.826679,-50.26454,121.9322,0.003670171,0.01698685,18.74537,18.63996,0.1191561,0.1191561,0.1191561,14.25596,0,0,0,0.01698685,0.1254275,0.1191561,0,0,10.62711,1.060876,0,0.1084406,-0.1084406,3.803961,27.17109,0,0.1310717,0.01358948,0,1.077863
1/17/2007 4:00:00 AM,0.1738412,8.328959,-62.70685,108.1776,0.01547585,0.07173856,18.42619,17.98181,0.2197393,0.2197393,0.2197393,32.64712,0,0,0,0.07173856,0.2313046,0.2197393,0,0,10.7476,0.9524356,0,0.159566,-0.159566,3.635763,25.96969,0,0.2417133,0.05739085,0,1.024174
1/17/2007 5:00:00 AM,0.3072689,15.59914,-74.93451,94.22978,0.02873878,0.1334202,18.11433,17.28932,0,0,0,0,0,0,0,0.1334202,0,0,0,0,10.92489,0.7928695,0.1334202,0,0.1334202,3.762337,26.87378,0,0,0.1067362,0,0.9262897
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,1.028235,23.25414,16.70557,0.1820842,0.1820842,0.1820842,564.7032,0,0,0,1.028235,0.1916676,0.1820842,0,0,10.79147,0.9129477,0.8365678,0,0.8365678,4.555975,32.54261,0,0.2002926,0.8225883,0,1.941183
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.989301,29.26366,16.13899,0.1188526,0.1188526,0.1188526,1673.754,0,0,0,1.989301,0.125108,0.1188526,0,0,9.954906,1.665859,1.864193,0,1.864193,6.324503,45.17493,0,0.1307379,1.59144,0,3.655159
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.815773,36.44465,17.04323,2.081095,2.081095,2.081095,135.3024,0,0,0,2.815773,2.190627,2.081095,0,0,8.090714,3.343632,0.6251463,0,0.6251463,6.917569,49.41111,0,2.289205,2.252619,0,6.159405
1/17/2007 9:00:00 AM,1.234334,45.0354,-131.5511,39.77662,0.8350903,3.391101,44.03926,19.53848,1.96967,1.96967,1.96967,172.1659,0,0,0,3.391101,2.073337,1.96967,0,0,7.465567,3.906264,1.317764,0,1.317764,8.167709,58.34067,0,2.166637,2.712881,0,7.297364
1/17/2007 10:00:00 AM,1.284219,49.9234,-151.0235,28.45033,0.9502053,3.729242,50.10384,22.08523,0,0,0,0,0,0,0,3.729242,0,0,0,0,6.147803,5.092251,3.729242,0,3.729242,11.70558,83.61111,0,0,2.983393,0,8.821493
1/17/2007 11:00:00 AM,1.397038,52.33714,-173.0733,21.56621,1.002997,3.850079,53.94051,24.27143,1.597215,1.597215,1.597215,241.0495,0,0,0,3.850079,1.681279,1.597215,0,0,2.418561,8.448569,2.1688,0,2.1688,13.76308,98.30754,0,1.756936,3.080063,0,12.29865
1/17/2007 12:00:00 PM,1.258432,51.72514,164.1153,23.45483,0.9898735,3.760471,55.70673,26.38324,0,0,0,0,3.51071,0,0,3.760471,0,0,0,0,0.2497613,10.40049,0.2497613,0,0.2497613,14.00003,100,0,0,3.008377,0,14.16096
1/17/2007 1:00:00 PM,1.06496,48.23796,142.9587,32.62335,0.911728,3.470007,55.39362,28.39202,0.7843261,0.7843261,0.7843261,442.4189,2.6444,0,0,3.470007,0.8256065,0.7843261,0,0,0,10.62527,0,0,0,14.00003,100,0,0.8627588,2.776006,0,14.09528
1/17/2007 2:00:00 PM,1.258486,42.60142,124.6475,44.79031,0.7738766,2.994514,52.56248,29.69688,0.1530574,0.1530574,0.1530574,1956.465,2.833401,0,0,2.994514,0.161113,0.1530574,0,0,0,10.62527,0,0,0,14.00003,100,0,0.1683631,2.395611,0,13.61979
1/17/2007 3:00:00 PM,1.007156,35.63942,108.9588,58.07706,0.5856926,2.332918,47.4965,30.26346,1.67062,1.67062,1.67062,139.6439,0.5743707,0,0,2.332918,1.758547,1.67062,0,0,0,10.62527,0,0,0,14.00003,100,0,1.837682,1.866334,0,12.95819
1/17/2007 4:00:00 PM,0.8626461,28.01496,95.12253,71.83067,0.3599555,1.483181,41.37891,30.84149,0.4230609,0.4230609,0.4230609,350.5834,1.037854,0,0,1.483181,0.4453273,0.4230609,0,0,0,10.62527,0,0,0,14.00003,100,0,0.465367,1.186545,0,12.10846
1/17/2007 5:00:00 PM,0.5603998,20.22167,82.37354,85.77809,0.1119445,0.4807329,33.62814,30.3722,2.425359,2.425359,2.425359,19.8211,0,4.440892E-16,0,0.4807329,2.55301,2.425359,0,0,0,10.62527,0,2.072277,-2.072277,11.81566,84.39738,0,2.667895,0.3845863,0,11.10601
1/17/2007 6:00:00 PM,0.317654,12.64966,70.09619,99.76509,0.02513449,0.1102794,29.47535,28.74685,1.706581,1.706581,1.706581,6.462009,0,2.220446E-16,0,0.1102794,1.796401,1.706581,0,0,2.30253,8.552998,0,1.686122,-1.686122,10.03833,71.7022,0,1.877239,0.08822354,0,8.663277
1/17/2007 7:00:00 PM,0.1370723,5.643687,57.82268,113.6585,0.01004109,0.04451706,27.42921,27.13868,1.994144,1.994144,1.994144,2.232389,0,4.440892E-16,0,0.04451706,2.099099,1.994144,0,0,4.175998,6.866876,0,2.054582,-2.054582,7.872608,56.2328,0,2.193559,0.03561365,0,6.911393
1/17/2007 8:00:00 PM,0.01085398,0,45.21714,90,0,0,25.77087,25.77087,1.832254,1.832254,1.832254,0,0,2.220446E-16,0,0,1.928689,1.832254,0,0,6.458868,4.812294,0,1.928689,-1.928689,5.839592,41.71129,0,2.01548,0,0,4.812294
1/17/2007 9:00:00 PM,0,0,32.08305,90,0,0,24.46602,24.46602,0.08410323,0.08410323,0.08410323,0,0,1.387779E-17,0,0,0.08852971,0.08410323,0,0,8.601854,2.883605,0,0.08852971,-0.08852971,5.746274,41.04473,0,0.09251355,0,0,2.883605
1/17/2007 10:00:00 PM,0,0,18.39067,90,0,0,23.09821,23.09821,0.2123372,0.2123372,0.2123372,0,0,2.775558E-17,0,0,0.2235128,0.2123372,0,0,8.700221,2.795075,0,0.2235128,-0.2235128,5.51067,39.36185,0,0.2335709,0,0,2.795075
1/17/2007 11:00:00 PM,0,0,4.29381,90,0,0,21.9536,21.9536,0,0,0,0,0,0,0,0,0,0,0,0,8.948568,2.571563,0,0,0,5.51067,39.36185,0,0,0,0,2.571563
1/18/2007 12:00:00 AM,0,0,-9.844089,90,0,0,21.03791,21.03791,0.4606633,0.4606633,0.4606633,0,0,5.551115E-17,0,0,0.4849088,0.4606633,0,0,8.948568,2.571563,0,0.4849088,-0.4849088,4.999532,35.71087,0,0.5067297,0,0,2.571563
1/18/2007 1:00:00 AM,0,0,-23.83583,90,0,0,20.08789,20.08789,0.4397498,0.4397498,0.4397498,0,0,5.551115E-17,0,0,0.4628946,0.4397498,0,0,9.487356,2.086654,0,0.4628946,-0.4628946,4.511598,32.22564,0,0.4837248,0,0,2.086654
1/18/2007 2:00:00 AM,0,0,-37.33858,90,0,0,19.36106,19.36106,0.5299915,0.5299915,0.5299915,0,0,1.110223E-16,0,0,0.5578858,0.5299915,0,0,10.00168,1.623759,0,0.5578858,-0.5578858,3.923535,28.02519,0,0.5829906,0,0,1.623759
1/18/2007 3:00:00 AM,0.02759693,1.630287,-50.26915,122.0529,0.007121845,0.03293377,18.92467,18.72008,0.1128427,0.1128427,0.1128427,29.18554,0,1.387779E-17,0,0.03293377,0.1187818,0.1128427,0,0,10.62156,1.065873,0,0.08584806,-0.08584806,3.833043,27.37882,0,0.124127,0.02634701,0,1.098807
1/18/2007 4:00:00 AM,0.144065,8.133471,-62.72644,108.2797,0.01842296,0.08533891,18.57384,18.04476,0.4905907,0.4905907,0.4905907,17.39513,0,5.551115E-17,0,0.08533891,0.5164113,0.4905907,0,0,10.71694,0.9800252,0,0.4310724,-0.4310724,3.378653,24.13319,0,0.5396498,0.06827113,0,1.065364
1/18/2007 5:00:00 AM,0.2122427,15.40487,-74.96477,94.31494,0.07597972,0.3503129,19.53607,17.35227,0.06096138,0.06096138,0.06096138,574.6472,0,0,0,0.3503129,0.06416988,0.06096138,0,0,11.19591,0.5489529,0.286143,0,0.286143,3.650112,26.07218,0,0.06705752,0.2802503,0,0.8992658
1/18/2007 6:00:00 AM,0.4019275,23.10792,-87.37137,80.31094,0.2065132,0.9373699,22.72586,16.77424,0.5739195,0.5739195,0.5739195,163.3278,0,0,0,0.9373699,0.6041258,0.5739195,0,0,10.90977,0.8064816,0.3332441,0,0.3332441,3.966255,28.33034,0,0.6313115,0.7498959,0,1.743851
