Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 7:00:00 AM,0.6383045,30.8849,-100.4686,66.39889,0.5304856,2.302191,31.60512,16.20194,1.781497,1.781497,1.781497,129.2279,0,0,0.4711492,2.302191,1.87526,1.781497,0,0,10.57653,1.106401,0.4269314,0,0.4269314,4.371278,31.22335,0,1.959647,1.841753,0,3.408593
1/18/2007 8:00:00 AM,1.060806,38.31285,-114.9314,52.76082,0.6647401,2.812183,36.47504,17.09473,1.166116,1.166116,1.166116,241.1582,0,0,0,2.812183,1.22749,1.166116,0,0,10.14959,1.49064,1.584693,0,1.584693,5.87465,41.9617,0,1.282727,2.249747,0,4.302823
1/18/2007 9:00:00 AM,1.29794,44.83896,-131.5541,39.76484,0.8348079,3.388799,44.1009,19.60715,0.5442562,0.5442562,0.5442562,622.6477,0,0,0,3.388799,0.5729013,0.5442562,0,0,8.564901,2.916863,2.815898,0,2.815898,8.546044,61.04305,0,0.5986819,2.711039,0,6.305662
1/18/2007 10:00:00 AM,1.404618,49.72904,-150.9792,28.37932,0.950381,3.728069,50.19117,22.16535,1.653655,1.653655,1.653655,225.4442,0,0,0,3.728069,1.74069,1.653655,0,0,5.749003,5.451171,1.98738,0,1.98738,10.43144,74.51012,0,1.819021,2.982455,0,9.17924
1/18/2007 11:00:00 AM,1.43496,52.15274,-172.9627,21.40857,1.003599,3.850129,54.0409,24.35155,1.82438,1.82438,1.82438,211.0377,0,0,0,3.850129,1.9204,1.82438,0,0,3.761624,7.239813,1.929729,0,1.929729,12.26214,87.58654,0,2.006818,3.080103,0,11.08994
1/18/2007 12:00:00 PM,1.447706,51.56,164.2868,23.25867,0.990841,3.761668,55.81821,26.46336,2.56135,2.56135,2.56135,146.8627,0,0,0,3.761668,2.696158,2.56135,0,0,1.831895,8.976569,1.06551,0,1.06551,13.27297,94.80676,0,2.817485,3.009334,0,12.73824
1/18/2007 1:00:00 PM,1.295518,48.09581,143.162,32.45139,0.9129752,3.471941,55.5309,28.48932,0.5574495,0.5574495,0.5574495,622.8262,2.118768,0,0,3.471941,0.5867889,0.5574495,0,0,0.7663843,9.935529,0.7663843,0,0.7663843,14.00003,100,0,0.6131944,2.777553,0,13.40747
1/18/2007 2:00:00 PM,1.025219,42.47869,124.8557,44.64689,0.7752988,2.997851,52.68698,29.777,2.208774,2.208774,2.208774,135.7247,0.6728256,0,0,2.997851,2.325026,2.208774,0,0,0,10.62527,0,0,0,14.00003,100,0,2.429652,2.398281,0,13.62313
1/18/2007 3:00:00 PM,0.7549964,35.52922,109.1587,57.95626,0.7238064,2.814346,51.72647,30.35503,1.352019,1.352019,1.352019,208.1587,1.391168,0,0,2.814346,1.423178,1.352019,0,0,0,10.62527,0,0,0,14.00003,100,0,1.487221,2.251477,0,13.43962
1/18/2007 4:00:00 PM,0.7697499,27.9103,95.31075,71.72852,0.3613745,1.488033,41.50166,30.92161,0.3127623,0.3127623,0.3127623,475.7712,1.158809,0,0,1.488033,0.3292235,0.3127623,0,0,0,10.62527,0,0,0,14.00003,100,0,0.3440385,1.190426,0,12.11331
1/18/2007 5:00:00 PM,0.6021391,20.1165,82.55031,85.69287,0.1131861,0.4857684,33.74469,30.45232,3.384283,3.33,3.33,14.58764,0,0.05428287,0.3927112,0.4857684,3.505263,3.33,0,0,0,10.62527,0,3.019495,-3.019495,10.8172,77.26556,0,3.722711,0.3886147,0,11.11104
1/18/2007 6:00:00 PM,0.312547,12.53899,70.2625,99.69695,0.02491434,0.1092722,29.54914,28.82698,0,0,0,0,0,0,0,0.1092722,0,0,0,0,3.354994,7.60578,0.1092722,0,0.1092722,10.92087,78.00603,0,0,0.0874178,0,7.715052
1/18/2007 7:00:00 PM,0.1399006,5.523443,57.97877,113.6096,0.01110126,0.0491897,27.54004,27.2188,0.8502846,0.8502846,0.8502846,5.785087,0,0,0,0.0491897,0.8950365,0.8502846,0,0,3.245722,7.704124,0,0.8458467,-0.8458467,10.02927,71.63747,0,0.9353131,0.03935176,0,7.753314
1/18/2007 8:00:00 PM,0.007739936,0,45.36179,90,0,0,25.86816,25.86816,1.822617,1.822617,1.822617,0,0,2.220446E-16,0,0,1.918544,1.822617,0,0,4.185552,6.858278,0,1.918544,-1.918544,8.006942,57.19233,0,2.004879,0,0,6.858278
1/18/2007 9:00:00 PM,0,0,32.21335,90,0,0,24.54614,24.54614,3.52264,3.33,3.33,0,0,0.1926397,0.5449037,0,3.505263,3.33,0,0,6.317267,4.939734,0,3.505263,-3.505263,4.31207,30.80044,0,3.874904,0,0,4.939734
1/18/2007 10:00:00 PM,0,0,18.50246,90,0,0,23.17833,23.17833,0.05768752,0.05768752,0.05768752,0,0,6.938894E-18,0,0,0.0607237,0.05768752,0,0,10.212,1.434471,0,0.0607237,-0.0607237,4.248062,30.34324,0,0.06345627,0,0,1.434471
1/18/2007 11:00:00 PM,0,0,4.382825,90,0,0,22.03372,22.03372,0.159503,0.159503,0.159503,0,0,0,0,0,0.1678979,0.159503,0,0,10.27948,1.373747,0,0.1678979,-0.1678979,4.071082,29.0791,0,0.1754533,0,0,1.373747
1/19/2007 12:00:00 AM,0,0,-9.783196,90,0,0,21.11803,21.11803,0.2298996,0.2298996,0.2298996,0,0,0,0,0,0.2419996,0.2298996,0,0,10.46603,1.205849,0,0.2419996,-0.2419996,3.815992,27.25703,0,0.2528896,0,0,1.205849
1/19/2007 1:00:00 AM,0,0,-23.80134,90,0,0,20.18518,20.18518,0.7841327,0.7841327,0.7841327,0,0,0,0,0,0.8254028,0.7841327,0,0,10.73492,0.9638494,0,0.8254028,-0.8254028,2.945941,21.04239,0,0.8625459,0,0,0.9638494
1/19/2007 2:00:00 AM,0,0,-37.32792,90,0,0,19.44118,19.44118,0,0,0,0,0,0,0,0,0,0,0,0,11.65203,0.1384466,0,0,0,2.945941,21.04239,0,0,0,0,0.1384466
1/19/2007 3:00:00 AM,0.03863058,1.429218,-50.27827,122.1729,0.002994935,0.01385331,18.86906,18.78303,0.5079979,0.1446849,0.1446849,9.574814,0,0.363313,0.4246413,0.01385331,0.1522999,0.1446849,0,0,11.65203,0.1384466,0,0.1384466,-0.1384466,2.800006,20,0,0.5587977,0.01108265,0,0.1522999
1/19/2007 4:00:00 AM,0.2206061,7.933657,-62.75089,108.3803,0.01587245,0.0735281,18.56354,18.10771,0.6302658,0.06985169,0.06985169,105.2632,0,0.5604141,0.6793221,0.0735281,0.0735281,0.06985169,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6932924,0.05882248,0,0.0735281
1/19/2007 5:00:00 AM,0.3914065,15.20652,-75.00021,94.39817,0.0300743,0.1395094,18.27869,17.41523,0.1466005,0.132534,0.132534,105.2632,0,0.01406656,0.1347538,0.1395094,0.1395094,0.132534,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1612606,0.1116076,0,0.1395094
1/19/2007 6:00:00 AM,0.6139174,22.91037,-87.41325,80.37666,0.2087249,0.9468123,22.8532,16.8372,0.3537005,0.3537005,0.3537005,267.6876,0,0,0.2091762,0.9468123,0.3723164,0.3537005,0,0,11.80586,0,0.574496,0,0.574496,3.34502,23.89295,0,0.3890706,0.7574498,0,0.9468123
1/19/2007 7:00:00 AM,0.7650281,30.68696,-100.5111,66.44489,0.4505968,1.978563,29.32336,16.26489,1.671356,1.671356,1.671356,118.3807,0,0,0.9713711,1.978563,1.759323,1.671356,0,0,11.23136,0.5170463,0.2192406,0,0.2192406,3.55301,25.37859,0,1.838492,1.582851,0,2.49561
1/19/2007 8:00:00 AM,1.078359,38.11333,-114.9652,52.78174,0.6640295,2.808537,36.51797,17.15769,0,0,0,0,0,0,0,2.808537,0,0,0,0,11.01212,0.7143629,2.808537,0,2.808537,6.217422,44.41007,0,0,2.24683,0,3.5229
1/19/2007 9:00:00 AM,1.198237,44.63779,-131.5633,39.74922,0.834552,3.3867,44.1575,19.6701,1.40498,1.40498,1.40498,241.0496,0,0,0,3.3867,1.478927,1.40498,0,0,8.203587,3.242046,1.907773,0,1.907773,8.027295,57.33771,0,1.545478,2.70936,0,6.628747
1/19/2007 10:00:00 AM,1.164831,49.5293,-150.9408,28.30359,0.9505768,3.727336,50.26153,22.22831,0,0,0,0,0,0,0,3.727336,0,0,0,0,6.295813,4.959043,3.727336,0,3.727336,11.56336,82.59525,0,0,2.981869,0,8.686378
1/19/2007 11:00:00 AM,1.321196,51.96224,-172.857,21.24507,1.004212,3.850213,54.14163,24.43168,2.945237,2.945237,2.945237,130.7268,0,0,0,3.850213,3.100249,2.945237,0,0,2.568477,8.313645,0.7499632,0,0.7499632,12.27483,87.67722,0,3.23976,3.08017,0,12.16386
1/19/2007 12:00:00 PM,1.438224,51.38822,164.4552,23.05798,0.9918098,3.762472,55.94732,26.56065,1.002228,1.002228,1.002228,375.4108,0.888982,0,0,3.762472,1.054977,1.002228,0,0,1.818514,8.988612,1.818514,0,1.818514,14.00003,100,0,1.102451,3.009978,0,12.75108
1/19/2007 1:00:00 PM,1.164102,47.9468,143.3643,32.27763,0.9142127,3.473837,55.6679,28.58661,0.3696583,0.3696583,0.3696583,939.7427,3.084723,0,0,3.473837,0.389114,0.3696583,0,0,0,10.62527,0,0,0,14.00003,100,0,0.4066241,2.779069,0,14.09911
1/19/2007 2:00:00 PM,1.145843,42.34917,125.0644,44.50332,0.7767003,3.000806,52.82836,29.87429,0,0,0,0,3.000806,0,0,3.000806,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.400645,0,13.62608
1/19/2007 3:00:00 PM,0.9691238,35.41238,109.36,57.83627,0.5886229,2.341134,47.75817,30.43515,2.280538,2.280538,2.280538,102.6571,0,0,0,2.341134,2.400566,2.280538,0,0,0,10.62527,0,0.05943246,-0.05943246,13.93738,99.55252,0,2.508592,1.872907,0,12.96641
1/19/2007 4:00:00 PM,0.6264198,27.7991,95.5005,71.6278,0.4571221,1.852205,44.43485,31.0189,0.6274928,0.6274928,0.6274928,295.1754,1.12565,0,0,1.852205,0.6605187,0.6274928,0,0,0.06603607,10.56584,0.06603607,0,0.06603607,14.00003,100,0,0.6902421,1.481764,0,12.41805
1/19/2007 5:00:00 PM,0.4409889,20.00489,82.72862,85.60957,0.1306488,0.5589343,34.35188,30.54961,1.481319,1.481319,1.481319,37.7322,0,2.220446E-16,0,0.5589343,1.559283,1.481319,0,0,0,10.62527,0,1.000349,-1.000349,12.94557,92.46815,0,1.629451,0.4471475,0,11.18421
1/19/2007 6:00:00 PM,0.2571999,12.4219,70.43017,99.63117,0.02293082,0.1005522,29.58896,28.92427,1.981442,1.981442,1.981442,5.074698,0,2.220446E-16,0,0.1005522,2.085728,1.981442,0,0,1.111499,9.624926,0,1.985176,-1.985176,10.85301,77.52133,0,2.179586,0.08044174,0,9.725477
1/19/2007 7:00:00 PM,0.12526,5.396757,58.13589,113.5635,0.009818544,0.04348894,27.6174,27.33326,2.617444,2.617444,2.617444,1.661504,0,0,0,0.04348894,2.755204,2.617444,0,0,3.31725,7.63975,0,2.711715,-2.711715,7.994609,57.10424,0,2.879189,0.03479115,0,7.683239
1/19/2007 8:00:00 PM,0.00900256,0,45.50698,90,0,0,25.94828,25.94828,0,0,0,0,0,0,0,0,0,0,0,0,6.330267,4.928034,0,0,0,7.994609,57.10424,0,0,0,0,4.928034
1/19/2007 9:00:00 PM,0,0,32.34357,90,0,0,24.64343,24.64343,1.157666,1.157666,1.157666,0,0,0,0,0,1.218596,1.157666,0,0,6.330267,4.928034,0,1.218596,-1.218596,6.710097,47.92917,0,1.273432,0,0,4.928034
1/19/2007 10:00:00 PM,0,0,18.61339,90,0,0,23.25845,23.25845,0.1452786,0.1452786,0.1452786,0,0,2.775558E-17,0,0,0.1529249,0.1452786,0,0,7.684262,3.709438,0,0.1529249,-0.1529249,6.5489,46.77776,0,0.1598065,0,0,3.709438
1/19/2007 11:00:00 PM,0,0,4.470109,90,0,0,22.13101,22.13101,0.7713203,0.7713203,0.7713203,0,0,1.110223E-16,0,0,0.8119161,0.7713203,0,0,7.854178,3.556513,0,0.8119161,-0.8119161,5.693065,40.66467,0,0.8484523,0,0,3.556513
1/20/2007 12:00:00 AM,0,0,-9.724978,90,0,0,21.19816,21.19816,0.07943835,0.07943835,0.07943835,0,0,1.387779E-17,0,0,0.08361932,0.07943835,0,0,8.756308,2.744597,0,0.08361932,-0.08361932,5.604923,40.03508,0,0.08738219,0,0,2.744597
1/20/2007 1:00:00 AM,0,0,-23.7703,90,0,0,20.2653,20.2653,0.1164483,0.1164483,0.1164483,0,0,1.387779E-17,0,0,0.1225771,0.1164483,0,0,8.849218,2.660978,0,0.1225771,-0.1225771,5.475715,39.11217,0,0.1280931,0,0,2.660978
1/20/2007 2:00:00 AM,0,0,-37.32134,90,0,0,19.52703,19.52703,0.5239373,0.5239373,0.5239373,0,0,0,0,0,0.551513,0.5239373,0,0,8.985415,2.538401,0,0.551513,-0.551513,4.894369,34.95971,0,0.576331,0,0,2.538401
1/20/2007 3:00:00 AM,0.02098728,1.223547,-50.29193,122.2919,0.007584414,0.03504622,19.08106,18.86316,0.6397756,0.6397756,0.6397756,5.477893,0,1.110223E-16,0,0.03504622,0.673448,0.6397756,0,0,9.598207,1.986888,0,0.6384018,-0.6384018,4.221435,30.15305,0,0.7037532,0.02803698,0,2.021934
1/20/2007 4:00:00 AM,0.1633423,7.729595,-62.78025,108.4795,0.01434312,0.06643191,18.59976,18.18784,0.2664833,0.2664833,0.2664833,24.92911,0,5.551115E-17,0,0.06643191,0.2805087,0.2664833,0,0,10.30754,1.348486,0,0.2140768,-0.2140768,3.995778,28.54121,0,0.2931316,0.05314552,0,1.414918
1/20/2007 5:00:00 AM,0.3466664,15.00416,-75.04086,94.4794,0.02673345,0.1240316,18.24571,17.47818,0.3562682,0.3562682,0.3562682,34.81412,0,0,0,0.1240316,0.3750192,0.3562682,0,0,10.54541,1.134409,0,0.2509875,-0.2509875,3.731214,26.65147,0,0.391895,0.0992253,0,1.258441
1/20/2007 6:00:00 AM,0.6567457,22.70892,-87.46062,80.43996,0.2072481,0.9400182,22.8737,16.90015,0.6501569,0.6501569,0.6501569,144.5833,0,0,0,0.9400182,0.6843757,0.6501569,0,0,10.82428,0.8834218,0.2556425,0,0.2556425,3.973738,28.38378,0,0.7151726,0.7520146,0,1.82344
1/20/2007 7:00:00 AM,0.9431449,30.48507,-100.5593,66.48806,0.4494917,1.973279,29.3662,16.33929,0.2080489,0.2080489,0.2080489,948.4688,0,0,0,1.973279,0.2189988,0.2080489,0,0,10.56864,1.1135,1.75428,0,1.75428,5.637994,40.27131,0,0.2288538,1.578623,0,3.086779
1/20/2007 8:00:00 AM,1.022402,37.9096,-115.005,52.79939,0.6633497,2.804749,36.57926,17.23781,0.09963784,0.09963784,0.09963784,2814.944,0,0,0,2.804749,0.1048819,0.09963784,0,0,8.814358,2.692352,2.699867,0,2.699867,8.199313,58.56641,0,0.1096016,2.2438,0,5.497101
1/20/2007 9:00:00 AM,1.21198,44.43196,-131.5787,39.72979,0.8343225,3.384366,44.23241,19.75023,0.4960504,0.4960504,0.4960504,682.2625,0,0,0,3.384366,0.5221584,0.4960504,0,0,6.114491,5.122233,2.862208,0,2.862208,10.91464,77.96157,0,0.5456555,2.707493,0,8.506599
1/20/2007 10:00:00 AM,1.388149,49.32426,-150.9085,28.2232,0.9507918,3.726291,50.35004,22.30843,2.662814,2.662814,2.662814,139.9381,0,0,0,3.726291,2.802962,2.662814,0,0,3.252283,7.69822,0.9233291,0,0.9233291,11.79059,84.21832,0,2.929095,2.981033,0,11.42451
1/20/2007 11:00:00 AM,1.312212,51.76571,-172.7563,21.07576,1.004836,3.849928,54.26028,24.52897,1.6431,1.6431,1.6431,234.3089,0,0,0,3.849928,1.729579,1.6431,0,0,2.328954,8.529216,2.12035,0,2.12035,13.80213,98.58644,0,1.80741,3.079943,0,12.37914
1/20/2007 12:00:00 PM,1.294905,51.20985,164.6204,22.85285,0.9927784,3.763401,56.07057,26.65222,0,0,0,0,3.554797,0,0,3.763401,0,0,0,0,0.2086037,10.43753,0.2086037,0,0.2086037,14.00003,100,0,0,3.01072,0,14.20093
1/20/2007 1:00:00 PM,1.363905,47.79098,143.5654,32.10223,0.9154388,3.475327,55.82212,28.70107,0.6699018,0.6699018,0.6699018,518.7817,2.770168,0,0,3.475327,0.7051598,0.6699018,0,0,0,10.62527,0,0,0,14.00003,100,0,0.736892,2.780262,0,14.1006
1/20/2007 2:00:00 PM,0.979617,42.21286,125.2734,44.35974,0.7780793,3.003371,52.98658,29.98875,0.4716836,0.4716836,0.4716836,636.7344,2.506862,0,0,3.003371,0.496509,0.4716836,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5188519,2.402697,0,13.62865
1/20/2007 3:00:00 PM,0.961002,35.28888,109.5623,57.71719,0.5900398,2.344441,47.93402,30.56678,0.6788033,0.6788033,0.6788033,345.3786,1.629911,0,0,2.344441,0.7145298,0.6788033,0,0,0,10.62527,0,0,0,14.00003,100,0,0.7466837,1.875553,0,12.96972
1/20/2007 4:00:00 PM,0.8002818,27.68139,95.69168,71.52862,0.3640912,1.496865,41.78978,31.12764,0.06132024,0.06132024,0.06132024,2441.062,1.432318,0,0,1.496865,0.06454762,0.06132024,0,0,0,10.62527,0,0,0,14.00003,100,0,0.06745227,1.197492,0,12.12214
1/20/2007 5:00:00 PM,0.3707913,19.88682,82.90836,85.52827,0.1166623,0.4998213,34.07568,30.68124,1.175623,1.175623,1.175623,42.51543,0,2.220446E-16,0,0.4998213,1.237498,1.175623,0,0,0,10.62527,0,0.737677,-0.737677,13.22245,94.44587,0,1.293186,0.399857,0,11.1251
1/20/2007 6:00:00 PM,0.2966587,12.29838,70.59911,99.56781,0.02157372,0.09455659,29.6813,29.0559,1.515638,1.515638,1.515638,6.238734,0,0,0,0.09455659,1.595408,1.515638,0,0,0.8196411,9.887597,0,1.500851,-1.500851,11.64041,83.14563,0,1.667201,0.07564528,0,9.982154
1/20/2007 7:00:00 PM,0.1102997,5.263642,58.29395,113.5203,0.009829104,0.04350787,27.74364,27.45917,2.605827,2.605827,2.605827,1.669637,0,4.440892E-16,0,0.04350787,2.742976,2.605827,0,0,2.487254,8.386745,0,2.699468,-2.699468,8.794923,62.82075,0,2.86641,0.0348063,0,8.430254
1/20/2007 8:00:00 PM,0.004972064,0,45.65265,90,0,0,26.09136,26.09136,2.677225,2.677225,2.677225,0,0,0,0,0,2.818131,2.677225,0,0,5.486663,5.687277,0,2.818131,-2.818131,5.824351,41.60243,0,2.944947,0,0,5.687277
1/20/2007 9:00:00 PM,0,0,32.47365,90,0,0,24.76934,24.76934,0.9850951,0.9850951,0.9850951,0,0,1.110223E-16,0,0,1.036942,0.9850951,0,0,8.61792,2.869147,0,1.036942,-1.036942,4.731318,33.79506,0,1.083605,0,0,2.869147
1/20/2007 10:00:00 PM,0,0,18.7234,90,0,0,23.39008,23.39008,0.3616059,0.3616059,0.3616059,0,0,5.551115E-17,0,0,0.3806378,0.3616059,0,0,9.770078,1.832204,0,0.3806378,-0.3806378,4.330091,30.92916,0,0.3977665,0,0,1.832204
1/20/2007 11:00:00 PM,0,0,4.555597,90,0,0,22.24547,22.24547,0.08190563,0.08190563,0.08190563,0,0,0,0,0,0.08621646,0.08190563,0,0,10.19301,1.451566,0,0.08621646,-0.08621646,4.239211,30.28002,0,0.0900962,0,0,1.451566
1/21/2007 12:00:00 AM,0,0,-9.669497,90,0,0,21.31262,21.31262,0.2655757,0.2655757,0.2655757,0,0,0,0,0,0.2795534,0.2655757,0,0,10.28881,1.36535,0,0.2795534,-0.2795534,3.944536,28.1752,0,0.2921333,0,0,1.36535
1/21/2007 1:00:00 AM,0,0,-23.74277,90,0,0,20.36259,20.36259,0.3472115,0.3472115,0.3472115,0,0,5.551115E-17,0,0,0.3654858,0.3472115,0,0,10.59942,1.085797,0,0.3654858,-0.3654858,3.55928,25.42338,0,0.3819327,0,0,1.085797
1/21/2007 2:00:00 AM,0,0,-37.31888,90,0,0,19.6186,19.6186,0.10257,0.10257,0.10257,0,0,1.387779E-17,0,0,0.1079685,0.10257,0,0,11.00552,0.7203108,0,0.1079685,-0.1079685,3.445471,24.61046,0,0.1128271,0,0,0.7203108
1/21/2007 3:00:00 AM,0.02917083,1.013351,-50.31018,122.4098,0.00252849,0.01168642,19.03309,18.96045,0.1972294,0.1972294,0.1972294,5.925296,0,2.775558E-17,0,0.01168642,0.2076099,0.1972294,0,0,11.12548,0.6123423,0,0.1959234,-0.1959234,3.23895,23.13531,0,0.2169523,0.009349138,0,0.6240287
1/21/2007 4:00:00 AM,0.06923371,7.521363,-62.81453,108.5769,0.0493636,0.2274102,19.70413,18.28513,0.6572643,0.6116376,0.6116376,37.18054,0,0.04562666,0.2841848,0.2274102,0.643829,0.6116376,0,0,11.34317,0.4164189,0,0.4164189,-0.4164189,2.800006,20,0,0.7229907,0.1819281,0,0.643829
1/21/2007 5:00:00 AM,0.3308098,14.79788,-75.0867,94.55855,0.02671371,0.123882,18.34249,17.57547,0.1176921,0.1176879,0.1176879,105.2632,0,0.000004165558,0.1059237,0.123882,0.123882,0.1176879,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1294613,0.0991056,0,0.123882
1/21/2007 6:00:00 AM,0.3434589,22.50365,-87.51347,80.50079,0.1946136,0.8838826,22.60555,16.99744,0.2701658,0.2701658,0.2701658,327.163,0,0,0.1292447,0.8838826,0.2843851,0.2701658,0,0,11.80586,0,0.5994976,0,0.5994976,3.368739,24.06237,0,0.2971824,0.7071061,0,0.8838826
1/21/2007 7:00:00 AM,0.5433576,30.27929,-100.6133,66.5284,0.4574232,2.00488,29.67969,16.41941,1.808407,1.808407,1.808407,110.8645,0,0,1.09575,2.00488,1.903586,1.808407,0,0,11.20636,0.5395478,0.1012943,0,0.1012943,3.464835,24.74877,0,1.989248,1.603904,0,2.544428
1/21/2007 8:00:00 AM,0.9701154,37.70174,-115.0508,52.81379,0.6627009,2.800822,36.65892,17.3351,0,0,0,0,0,0,0,2.800822,0,0,0,0,11.10507,0.6307126,2.800822,0,2.800822,6.121928,43.72797,0,0,2.240657,0,3.431534
1/21/2007 9:00:00 AM,0.7334853,44.22155,-131.6003,39.70656,0.8309181,3.370933,44.21223,19.83035,0.3681509,0.3681509,0.3681509,915.6388,0,0,0,3.370933,0.3875273,0.3681509,0,0,8.304247,3.151452,2.983406,0,2.983406,8.952235,63.94441,0,0.404966,2.696746,0,6.522385
1/21/2007 10:00:00 AM,0.6578674,49.11397,-150.8822,28.1382,0.7448716,3.021286,44.24616,22.38855,1.245005,1.245005,1.245005,242.6727,0,0,0,3.021286,1.310531,1.245005,0,0,5.320841,5.836517,1.710755,0,1.710755,10.5752,75.53699,0,1.369505,2.417029,0,8.857803
1/21/2007 11:00:00 AM,0.8271992,51.56322,-172.6608,20.90069,1.006356,3.852457,54.40611,24.62626,0.3591287,0.3591287,0.3591287,1072.723,0,0,0,3.852457,0.3780302,0.3591287,0,0,3.610086,7.376196,3.474427,0,3.474427,13.87133,99.08073,0,0.3950415,3.081966,0,11.22865
1/21/2007 12:00:00 PM,1.019421,51.02494,164.7823,22.64337,1.24663,4.505864,63.92886,26.74951,1.211928,1.211928,1.211928,371.793,3.09449,0,0,4.505864,1.275714,1.211928,0,0,0.1356595,10.50318,0.1356595,0,0.1356595,14.00003,100,0,1.333121,3.604691,0,15.00904
1/21/2007 1:00:00 PM,0.9796019,47.62837,143.7652,31.92533,1.162172,4.213674,63.42749,28.78119,0.1942001,0.1942001,0.1942001,2169.758,4.009252,0,0,4.213674,0.2044212,0.1942001,0,0,0,10.62527,0,0,0,14.00003,100,0,0.2136201,3.370939,0,14.83895
1/21/2007 2:00:00 PM,0.9307739,42.06979,125.4825,44.21629,1.034398,3.810038,60.85841,30.08604,2.043441,2.043441,2.043441,186.4521,1.659048,0,0,3.810038,2.15099,2.043441,0,0,0,10.62527,0,0,0,14.00003,100,0,2.247785,3.04803,0,14.43531
1/21/2007 3:00:00 PM,0.4703469,35.15873,109.7656,57.59914,0.4447796,1.809603,43.69257,30.6469,2.895094,2.895094,2.895094,62.50584,0,0,0,1.809603,3.047467,2.895094,0,0,0,10.62527,0,1.237864,-1.237864,12.6952,90.67985,0,3.184604,1.447682,0,12.43488
1/21/2007 4:00:00 PM,0.3294578,27.55715,95.88414,71.43106,0.2657674,1.109333,38.98959,31.22493,1.778505,1.778505,1.778505,62.37446,0,2.220446E-16,0,1.109333,1.87211,1.778505,0,0,1.375405,9.38741,0,0.7627776,-0.7627776,11.89117,84.93673,0,1.956355,0.8874663,0,10.49674
1/21/2007 5:00:00 PM,0.321563,19.76231,83.08942,85.44906,0.1200263,0.5137219,34.26568,30.77281,0.5176585,0.5176585,0.5176585,99.23954,0,0,0,0.5137219,0.5449037,0.5176585,0,0,2.222936,8.624632,0,0.03118178,-0.03118178,11.8583,84.70196,0,0.5694244,0.4109775,0,9.138354
1/21/2007 6:00:00 PM,0.2016565,12.16845,70.7692,99.5069,0.0342228,0.1496447,30.13994,29.14747,1.896454,1.896454,1.896454,7.89076,0,0,0,0.1496447,1.996268,1.896454,0,0,2.257582,8.593451,0,1.846623,-1.846623,9.911786,70.79833,0,2.0861,0.1197157,0,8.743095
1/21/2007 7:00:00 PM,0.07362488,5.124115,58.45287,113.4799,0.02418835,0.1067989,28.23964,27.53929,2.753768,2.753768,2.753768,3.878281,0,4.440892E-16,0,0.1067989,2.898704,2.753768,0,0,4.309385,6.746827,0,2.791905,-2.791905,6.96886,49.77747,0,3.029145,0.0854391,0,6.853626
1/21/2007 8:00:00 PM,0.006511617,0,45.79872,90,0,0,26.18865,26.18865,1.866067,1.866067,1.866067,0,0,2.220446E-16,0,0,1.964281,1.866067,0,0,7.411502,3.954922,0,1.964281,-1.964281,4.898326,34.98798,0,2.052673,0,0,3.954922
1/21/2007 9:00:00 PM,0,0,32.6035,90,0,0,24.86663,24.86663,1.165636,1.165636,1.165636,0,0,2.220446E-16,0,0,1.226985,1.165636,0,0,9.594036,1.990642,0,1.226985,-1.226985,3.60497,25.74974,0,1.282199,0,0,1.990642
1/21/2007 10:00:00 PM,0,0,18.83242,90,0,0,23.47021,23.47021,0.1932966,0.1932966,0.1932966,0,0,2.775558E-17,0,0,0.2034701,0.1932966,0,0,10.95735,0.7636567,0,0.2034701,-0.2034701,3.390494,24.21777,0,0.2126262,0,0,0.7636567
1/21/2007 11:00:00 PM,0,0,4.639222,90,0,0,22.3256,22.3256,0.3997968,0.3997968,0.3997968,0,0,5.551115E-17,0,0,0.4208387,0.3997968,0,0,11.18343,0.5601866,0,0.4208387,-0.4208387,2.946891,21.04918,0,0.4397765,0,0,0.5601866
1/22/2007 12:00:00 AM,0,0,-9.616811,90,0,0,21.37557,21.37557,0.5571774,0.1323805,0.1323805,0,0,0.4247969,0.4805146,0,0.1393479,0.1323805,0,0,11.65103,0.1393479,0,0.1393479,-0.1393479,2.800006,20,0,0.6128951,0,0,0.1393479
1/22/2007 1:00:00 AM,0,0,-23.71881,90,0,0,20.44271,20.44271,0.429125,0,0,0,0,0.429125,0.4720375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4720375,0,0,0
1/22/2007 2:00:00 AM,0,0,-37.32059,90,0,0,19.70444,19.70444,1.170076,0,0,0,0,1.170076,1.287083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.287083,0,0,0
1/22/2007 3:00:00 AM,0.01454011,0.7987065,-50.33303,122.5267,0.007744077,0.03575534,19.24593,19.0234,0,0,0,0,0,0,0,0.03575534,0,0,0,0,11.80586,0,0.03575534,0,0.03575534,2.833926,20.24229,0,0,0.02860428,0,0.03575534
1/22/2007 4:00:00 AM,0.1187077,7.309038,-62.85374,108.6727,0.02297477,0.1061999,19.00812,18.34808,0,0,0,0,0,0,0,0.1061999,0,0,0,0,11.7701,0.03217981,0.1061999,0,0.1061999,2.934676,20.96193,0,0,0.08495993,0,0.1383797
1/22/2007 5:00:00 AM,0.2807179,14.58775,-75.13776,94.63555,0.02684841,0.124456,18.42654,17.65559,0.5707811,0.239605,0.239605,51.94217,0,0.3311761,0.4828408,0.124456,0.2522158,0.239605,0,0,11.66391,0.1277597,0,0.1277597,-0.1277597,2.800006,20,0,0.6278592,0.09956483,0,0.2522158
1/22/2007 6:00:00 AM,0.4263589,22.29464,-87.57179,80.5591,0.2146644,0.9717622,23.26693,17.07757,0.232232,0.232232,0.232232,418.4446,0,0,0.07082036,0.9717622,0.2444547,0.232232,0,0,11.80586,0,0.7273074,0,0.7273074,3.48999,24.92845,0,0.2554552,0.7774097,0,0.9717622
1/22/2007 7:00:00 AM,0.7172907,30.0697,-100.6731,66.56586,0.4473819,1.963011,29.4664,16.49954,2.397863,2.397863,2.397863,81.86501,0,0,1.64283,1.963011,2.524066,2.397863,0,0,11.07855,0.6545767,0,0.5610556,-0.5610556,2.898586,20.70414,0,2.63765,1.570409,0,2.617588
1/22/2007 8:00:00 AM,0.8389972,37.48983,-115.1026,52.82492,0.8696839,3.554017,42.88941,17.39806,1.74263,1.74263,1.74263,203.9456,0,0,1.152785,3.554017,1.834347,1.74263,0,0,11.70195,0.09352113,1.719669,0,1.719669,4.530007,32.35713,0,1.916893,2.843214,0,3.647538
1/22/2007 9:00:00 AM,0.7928589,44.00661,-131.6281,39.67957,0.9055899,3.626671,46.53473,19.91047,1.102304,1.102304,1.102304,329.0083,0,0,0,3.626671,1.16032,1.102304,0,0,9.982279,1.641224,2.466351,0,2.466351,6.869793,49.06985,0,1.212534,2.901337,0,5.267894
1/22/2007 10:00:00 AM,1.093175,48.89853,-150.8619,28.04865,0.9512771,3.724378,50.52874,22.46867,0,0,0,0,0,0,0,3.724378,0,0,0,0,7.515927,3.86094,3.724378,0,3.724378,10.40305,74.30734,0,0,2.979502,0,7.585318
1/22/2007 11:00:00 AM,1.266593,51.35484,-172.5704,20.71989,1.00611,3.849433,54.4984,24.72355,2.257413,2.257413,2.257413,170.5241,0,0,0,3.849433,2.376224,2.257413,0,0,3.791549,7.21288,1.47321,0,1.47321,11.80066,84.29025,0,2.483154,3.079547,0,11.06231
1/22/2007 12:00:00 PM,0.9523129,50.83355,164.9406,22.42963,1.1666,4.27829,61.57233,26.8468,1.605516,1.605516,1.605516,266.4744,0.2699332,0,0,4.27829,1.690017,1.605516,0,0,2.31834,8.538769,2.31834,0,2.31834,14.00003,100,0,1.766068,3.422632,0,12.81706
1/22/2007 1:00:00 PM,1.149057,47.45901,143.9635,31.74707,0.9178508,3.479241,56.07669,28.87848,0.5367205,0.5367205,0.5367205,648.2407,2.914272,0,0,3.479241,0.5649689,0.5367205,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5903925,2.783393,0,14.10452
1/22/2007 2:00:00 PM,1.058924,41.91996,125.6916,44.0731,0.7807633,3.008942,53.25998,30.17761,2.628082,2.628082,2.628082,114.4919,0.2425398,0,0,3.008942,2.766402,2.628082,0,0,0,10.62527,0,0,0,14.00003,100,0,2.89089,2.407153,0,13.63422
1/22/2007 3:00:00 PM,0.8437824,35.02195,109.9697,57.48224,0.5927691,2.351806,48.19555,30.7442,1.516874,1.516874,1.516874,155.043,0.7550973,0,0,2.351806,1.596709,1.516874,0,0,0,10.62527,0,0,0,14.00003,100,0,1.668561,1.881445,0,12.97708
1/22/2007 4:00:00 PM,0.6727467,27.42639,96.07775,71.33522,0.3666361,1.505094,42.06131,31.32222,0,0,0,0,1.505094,0,0,1.505094,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.204075,0,12.13037
1/22/2007 5:00:00 PM,0.4598393,19.63137,83.27169,85.37199,0.1412595,0.6023267,34.98335,30.8701,2.047637,2.047637,2.047637,29.41569,0,0,0,0.6023267,2.155408,2.047637,0,0,0,10.62527,0,1.553081,-1.553081,12.36294,88.30651,0,2.252401,0.4818614,0,11.2276
1/22/2007 6:00:00 PM,0.2340278,12.03213,70.94036,99.44851,0.02225048,0.0974272,29.87271,29.22759,5.571584,3.33,3.33,2.925742,0,2.241584,2.798742,0.0974272,3.505263,3.33,0,0,1.725646,9.072193,0,3.407836,-3.407836,8.770762,62.64817,0,6.128742,0.07794176,0,9.169621
1/22/2007 7:00:00 PM,0.06070745,4.978192,58.61255,113.4423,0.03098504,0.1366037,28.53395,27.63658,0,0,0,0,0,0,0,0.1366037,0,0,0,0,5.51213,5.664357,0.1366037,0,0.1366037,8.900355,63.57384,0,0,0.109283,0,5.800961
1/22/2007 8:00:00 PM,0.002832437,0,45.9451,90,0,0,26.26878,26.26878,3.210373,3.210373,3.210373,0,0,4.440892E-16,0.2014105,0,3.37934,3.210373,0,0,5.375526,5.7873,0,3.37934,-3.37934,5.338218,38.13005,0,3.53141,0,0,5.7873
1/22/2007 9:00:00 PM,0,0,32.73306,90,0,0,24.94675,24.94675,2.992015,2.287562,2.287562,0,0,0.7044533,1.003655,0,2.40796,2.287562,0,0,9.130349,2.40796,0,2.40796,-2.40796,2.800006,20,0,3.291217,0,0,2.40796
1/22/2007 10:00:00 PM,0,0,18.94038,90,0,0,23.55033,23.55033,0.3763967,0,0,0,0,0.3763967,0.4140364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4140364,0,0,0
1/22/2007 11:00:00 PM,0,0,4.720921,90,0,0,22.38855,22.38855,0.2811054,0,0,0,0,0.2811054,0.3092159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3092159,0,0,0
1/23/2007 12:00:00 AM,0,0,-9.56698,90,0,0,21.45569,21.45569,0.3369263,0,0,0,0,0.3369263,0.3706189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3706189,0,0,0
1/23/2007 1:00:00 AM,0,0,-23.69846,90,0,0,20.50567,20.50567,0.3094103,0,0,0,0,0.3094103,0.3403513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3403513,0,0,0
1/23/2007 2:00:00 AM,0,0,-37.32651,90,0,0,19.7674,19.7674,0.2208447,0,0,0,0,0.2208447,0.2429292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2429292,0,0,0
1/23/2007 3:00:00 AM,0.01077842,0.5796914,-50.36053,122.6422,0.007281055,0.03360847,19.30131,19.09208,0.4654734,0.03192804,0.03192804,105.2632,0,0.4335454,0.5056351,0.03360847,0.03360847,0.03192804,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5120207,0.02688677,0,0.03360847
1/23/2007 4:00:00 AM,0.01793128,7.092699,-62.89793,108.7667,0.0145277,0.0672104,18.83406,18.41676,0.140578,0.06384988,0.06384988,105.2632,0,0.07672809,0.1418658,0.0672104,0.0672104,0.06384988,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1546358,0.05376832,0,0.0672104
1/23/2007 5:00:00 AM,0.03204753,14.37385,-75.19405,94.71033,0.0259766,0.1203993,18.45303,17.7071,0.1701067,0.1143793,0.1143793,105.2632,0,0.05572739,0.1642415,0.1203993,0.1203993,0.1143793,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1871174,0.09631943,0,0.1203993
1/23/2007 6:00:00 AM,0.1058607,22.08196,-87.63559,80.61485,0.08623139,0.3974519,19.60194,17.12335,0.329448,0.329448,0.329448,120.6418,0,0,0.286877,0.3974519,0.3467874,0.329448,0,0,11.80586,0,0.0506645,0,0.0506645,2.84807,20.34332,0,0.3623928,0.3179615,0,0.3974519
1/23/2007 7:00:00 AM,0.1497147,29.85638,-100.7386,66.60041,0.1232007,0.5665046,20.08799,16.54532,0.8390393,0.5814975,0.5814975,97.42167,0,0.2575418,0.7719892,0.5665046,0.6121026,0.5814975,0,0,11.7552,0.04559804,0,0.04559804,-0.04559804,2.800006,20,0,0.9229432,0.4532036,0,0.6121026
1/23/2007 8:00:00 AM,0.2005199,37.27393,-115.1604,52.83278,0.1663801,0.7569444,22.25984,17.46673,0.1530282,0.1530282,0.1530282,494.6437,0,0,0.02451159,0.7569444,0.1610823,0.1530282,0,0,11.80586,0,0.5958621,0,0.5958621,3.36529,24.03774,0,0.168331,0.6055555,0,0.7569444
1/23/2007 9:00:00 AM,0.3652577,43.78724,-131.6621,39.64884,0.3277026,1.437847,29.47156,19.97343,0,0,0,0,0,0,0,1.437847,0,0,0,0,11.21,0.5362759,1.437847,0,1.437847,4.729352,33.78101,0,0,1.150278,0,1.974123
1/23/2007 10:00:00 AM,0.7130315,48.67799,-150.8476,27.9546,0.8380007,3.343491,47.19952,22.5488,0,0,0,0,0,0,0,3.343491,0,0,0,0,9.772151,1.830338,3.343491,0,3.343491,7.901266,56.4375,0,0,2.674793,0,5.173829
1/23/2007 11:00:00 AM,0.6761687,51.14063,-172.4853,20.5334,0.783377,3.113937,47.8602,24.80367,3.29909,3.29909,3.29909,94.38774,0,0,0.2989994,3.113937,3.472727,3.29909,0,0,6.42866,4.83948,0,0.3587898,-0.3587898,7.523068,53.73609,0,3.628999,2.49115,0,7.953417
1/23/2007 12:00:00 PM,0.7078938,50.63574,165.0954,22.21173,0.8346961,3.248457,51.56935,26.92693,0.3808972,0.3808972,0.3808972,852.8434,0,0,0,3.248457,0.4009444,0.3808972,0,0,6.827315,4.48069,2.847512,0,2.847512,10.22445,73.03168,0,0.4189869,2.598765,0,7.729147
1/23/2007 1:00:00 PM,0.3797508,47.28294,144.1601,31.56762,0.3413813,1.42526,38.94923,28.97577,0.2868795,0.2868795,0.2868795,496.8148,0,0,0,1.42526,0.3019784,0.2868795,0,0,3.979803,7.043451,1.123281,0,1.123281,11.29009,80.64336,0,0.3155675,1.140208,0,8.468711
1/23/2007 2:00:00 PM,0.3485267,41.76339,125.9004,43.93031,0.3101199,1.292119,39.32647,30.26346,1.349023,1.349023,1.349023,95.7818,0,2.220446E-16,0,1.292119,1.420025,1.349023,0,0,2.856522,8.054404,0,0.1279058,-0.1279058,11.15527,79.68033,0,1.483926,1.033695,0,9.346523
1/23/2007 3:00:00 PM,0.387523,34.87853,110.1744,57.3666,0.3548329,1.463278,41.22764,30.84149,0,0,0,0,0,0,0,1.463278,0,0,0,0,2.99864,7.926499,1.463278,0,1.463278,12.54346,89.59594,0,0,1.170623,0,9.389777
1/23/2007 4:00:00 PM,0.2053217,27.28913,96.27238,71.2412,0.1698132,0.718861,36.3527,31.40235,1.806494,1.806494,1.806494,39.79314,0,2.220446E-16,0,0.718861,1.901573,1.806494,0,0,1.535361,9.243449,0,1.182712,-1.182712,11.29677,80.69104,0,1.987144,0.5750888,0,9.96231
1/23/2007 5:00:00 PM,0.02366436,19.494,83.45506,85.29713,0.01922995,0.08349545,31.50854,30.95023,0.5431952,0.5431952,0.5431952,15.37117,0,1.110223E-16,0,0.08349545,0.5717845,0.5431952,0,0,2.849486,8.060737,0,0.4882891,-0.4882891,10.78207,77.01461,0,0.5975148,0.06679635,0,8.144233
1/23/2007 6:00:00 PM,0.04160857,11.88942,71.1125,99.39268,0.03363828,0.1469675,30.30053,29.32488,0,0,0,0,0,0,0,0.1469675,0,0,0,0,3.392029,7.572448,0.1469675,0,0.1469675,10.92149,78.01051,0,0,0.117574,0,7.719416
1/23/2007 7:00:00 PM,0.009755701,4.825897,58.77291,113.4077,0.007910473,0.03497626,27.96286,27.73388,1.519564,1.519564,1.519564,2.30173,0,2.220446E-16,0,0.03497626,1.599541,1.519564,0,0,3.245062,7.704719,0,1.564565,-1.564565,9.272296,66.23055,0,1.671521,0.02798101,0,7.739695
1/23/2007 8:00:00 PM,0.002178068,0,46.09173,90,0,0,26.36607,26.36607,3.194404,3.194404,3.194404,0,0,4.440892E-16,0.1838448,0,3.362531,3.194404,0,0,4.983467,6.140153,0,3.362531,-3.362531,5.727877,40.91333,0,3.513845,0,0,6.140153
1/23/2007 9:00:00 PM,0,0,32.86224,90,0,0,25.02687,25.02687,0,0,0,0,0,0,0,0,0,0,0,0,8.719613,2.777623,0,0,0,5.727877,40.91333,0,0,0,0,2.777623
1/23/2007 10:00:00 PM,0,0,19.04721,90,0,0,23.63045,23.63045,0.5318061,0.5318061,0.5318061,0,0,0,0,0,0.5597959,0.5318061,0,0,8.719613,2.777623,0,0.5597959,-0.5597959,5.1378,36.6985,0,0.5849867,0,0,2.777623
1/23/2007 11:00:00 PM,0,0,4.80063,90,0,0,22.46867,22.46867,0.5055075,0.5055075,0.5055075,0,0,0,0,0,0.5321132,0.5055075,0,0,9.341608,2.217827,0,0.5321132,-0.5321132,4.576904,32.6921,0,0.5560583,0,0,2.217827
1/24/2007 12:00:00 AM,0,0,-9.520063,90,0,0,21.53582,21.53582,0.3069535,0.3069535,0.3069535,0,0,0,0,0,0.3231089,0.3069535,0,0,9.932845,1.685714,0,0.3231089,-0.3231089,4.236317,30.25935,0,0.3376488,0,0,1.685714
1/24/2007 1:00:00 AM,0,0,-23.68178,90,0,0,20.58579,20.58579,0.03818512,0.03818512,0.03818512,0,0,0,0,0,0.04019487,0.03818512,0,0,10.29185,1.362605,0,0.04019487,-0.04019487,4.193948,29.95671,0,0.04200364,0,0,1.362605
1/24/2007 2:00:00 AM,0,0,-37.33669,90,0,0,19.83035,19.83035,0.46785,0.46785,0.46785,0,0,0,0,0,0.4924737,0.46785,0,0,10.33652,1.32241,0,0.4924737,-0.4924737,3.674835,26.24877,0,0.514635,0,0,1.32241
1/24/2007 3:00:00 AM,0.02100382,0.3563845,-50.3927,122.7564,0.001773534,0.00819021,19.20599,19.15503,0.1663379,0.1663379,0.1663379,4.923839,0,0,0,0.00819021,0.1750925,0.1663379,0,0,10.88371,0.8299362,0,0.1669023,-0.1669023,3.498905,24.99213,0,0.1829717,0.006552168,0,0.8381264
1/24/2007 4:00:00 AM,0.02669731,6.872427,-62.94709,108.8587,0.0215634,0.09964012,19.08208,18.46254,0.4193186,0.4193186,0.4193186,23.76239,0,5.551115E-17,0,0.09964012,0.441388,0.4193186,0,0,11.06916,0.6630339,0,0.3417479,-0.3417479,3.138671,22.41903,0,0.4612505,0.07971209,0,0.762674
1/24/2007 5:00:00 AM,0.05497281,14.15625,-75.25556,94.78282,0.04439642,0.2051833,19.04556,17.77005,0,0,0,0,0,0,0,0.2051833,0,0,0,0,11.44888,0.321286,0.2051833,0,0.2051833,3.333325,23.80941,0,0,0.1641466,0,0.5264692
1/24/2007 6:00:00 AM,0.08670595,21.86568,-87.70485,80.66798,0.07064999,0.3262646,19.2049,17.17486,0.2357662,0.2357662,0.2357662,138.3848,0,0,0,0.3262646,0.2481749,0.2357662,0,0,11.24369,0.5059509,0.0780897,0,0.0780897,3.407407,24.33857,0,0.2593428,0.2610117,0,0.8322155
1/24/2007 7:00:00 AM,0.2140516,29.63941,-100.8098,66.63205,0.1784772,0.8140775,21.73616,16.59683,0.9208508,0.9208508,0.9208508,88.40493,0,0,0.3108412,0.8140775,0.9693167,0.9208508,0,0,11.1656,0.5762316,0,0.1552391,-0.1552391,3.243771,23.16974,0,1.012936,0.651262,0,1.390309
1/24/2007 8:00:00 AM,0.3543483,37.05412,-115.2242,52.83738,0.3197114,1.422253,26.75788,17.51252,1.902063,1.751083,1.751083,81.22133,0,0.1509794,1.422098,1.422253,1.843246,1.751083,0,0,11.33809,0.4209925,0,0.4209925,-0.4209925,2.800006,20,0,2.092269,1.137803,0,1.843246
1/24/2007 9:00:00 AM,0.5899869,43.5635,-131.7021,39.61441,0.642864,2.685788,38.82138,20.0421,1.360126,1.360126,1.360126,197.4662,0,0,0.9858386,2.685788,1.431711,1.360126,0,0,11.80586,0,1.254077,0,1.254077,3.989727,28.498,0,1.496138,2.148631,0,2.685788
1/24/2007 10:00:00 AM,0.5247169,48.45245,-150.8393,27.85611,0.5405036,2.26324,38.40107,22.61747,2.170087,2.170087,2.170087,104.2926,0,0,0.8848439,2.26324,2.284302,2.170087,0,0,10.55178,1.128669,0,0.02106191,-0.02106191,3.967526,28.33942,0,2.387095,1.810592,0,3.391909
1/24/2007 11:00:00 AM,0.5784607,50.92068,-172.4054,20.34128,0.6229393,2.542327,43.12928,24.86663,0,0,0,0,0,0,0,2.542327,0,0,0,0,10.57518,1.107607,2.542327,0,2.542327,6.379389,45.56697,0,0,2.033862,0,3.649934
1/24/2007 12:00:00 PM,0.4354398,50.43157,165.2464,21.98976,0.4078034,1.702832,38.92075,27.00705,0,0,0,0,0,0,0,1.702832,0,0,0,0,8.032858,3.395702,1.702832,0,1.702832,7.994837,57.10587,0,0,1.362265,0,5.098533
1/24/2007 1:00:00 PM,0.3301164,47.10019,144.3548,31.38713,0.2864242,1.205689,37.41306,29.0559,0.4561962,0.4561962,0.4561962,264.2917,0,0,0,1.205689,0.4802065,0.4561962,0,0,6.330027,4.92825,0.7254822,0,0.7254822,8.68309,62.02195,0,0.5018159,0.964551,0,6.133939
1/24/2007 2:00:00 PM,0.321515,41.60013,126.1089,43.78806,0.2809018,1.175292,38.54738,30.34358,1.975354,1.975354,1.975354,59.49779,0,2.220446E-16,0,1.175292,2.07932,1.975354,0,0,5.604545,5.581184,0,0.9040282,-0.9040282,7.730161,55.21532,0,2.17289,0.9402338,0,6.756476
1/24/2007 3:00:00 PM,0.2551833,34.72851,110.3796,57.25235,0.2164313,0.9119189,37.23561,30.92161,2.090034,2.090034,2.090034,43.63176,0,0,0,0.9119189,2.200036,2.090034,0,0,6.609021,4.677155,0,1.288118,-1.288118,6.372365,45.51681,0,2.299038,0.7295351,0,5.589075
1/24/2007 4:00:00 PM,0.1222946,27.14536,96.46791,71.14906,0.1003109,0.4290316,34.40193,31.48247,0,0,0,0,0,0,0,0.4290316,0,0,0,0,8.040262,3.389038,0.4290316,0,0.4290316,6.779381,48.42405,0,0,0.3432253,0,3.81807
1/24/2007 5:00:00 PM,0.1751461,19.35022,83.63941,85.22456,0.1319167,0.5628216,34.87119,31.03035,2.112224,2.112224,2.112224,26.64593,0,0,0,0.5628216,2.223393,2.112224,0,0,7.61123,3.775167,0,1.660572,-1.660572,5.028984,35.92125,0,2.323446,0.4502572,0,4.337988
1/24/2007 6:00:00 PM,0.04451913,11.74034,71.28551,99.33947,0.03596423,0.1569967,30.46543,29.42217,2.641325,2.158012,2.158012,7.275059,0,0.4833132,0.8667631,0.1569967,2.271591,2.158012,0,0,9.45631,2.114595,0,2.114595,-2.114595,2.800006,20,0,2.905457,0.1255973,0,2.271591
1/24/2007 7:00:00 PM,0.01920513,4.667252,58.93388,113.376,0.01550301,0.06844241,28.26288,27.814,1.450369,0.06502029,0.06502029,105.2632,0,1.385349,1.582402,0.06844241,0.06844241,0.06502029,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0,1.595406,0.05475393,0,0.06844241
1/24/2007 8:00:00 PM,0.002475314,0,46.23852,90,0,0,26.44619,26.44619,1.238165,4.00235E-16,4.00235E-16,0,0,1.238165,1.361981,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0,1.361981,0,0,4.213E-16
1/24/2007 9:00:00 PM,0,0,32.991,90,0,0,25.09555,25.09555,1.271416,4.00235E-16,4.00235E-16,0,0,1.271416,1.398558,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0,1.398558,0,0,4.213E-16
1/24/2007 10:00:00 PM,0,0,19.15285,90,0,0,23.69341,23.69341,0.3529103,4.00235E-16,4.00235E-16,0,0,0.3529103,0.3882013,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0,0.3882013,0,0,4.213E-16
1/24/2007 11:00:00 PM,0,0,4.878288,90,0,0,22.53735,22.53735,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0,0,0,0,4.213E-16
1/25/2007 12:00:00 AM,0,0,-9.476115,90,0,0,21.58732,21.58732,0.03201615,4.00235E-16,4.00235E-16,0,0,0.03201615,0.03521776,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0,0.03521776,0,0,4.213E-16
1/25/2007 1:00:00 AM,0,0,-23.66882,90,0,0,20.64875,20.64875,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0,0,0,0,4.213E-16
1/25/2007 2:00:00 AM,0,0,-37.35115,90,0,0,19.87613,19.87613,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0,0,0,0,4.213E-16
1/25/2007 3:00:00 AM,0.01054737,0.1288653,-50.42958,122.8691,0.005002861,0.02308774,19.34458,19.20082,0.5627019,0.02193335,0.02193335,105.2632,0,0.5407685,0.6145854,0.02308774,0.02308774,0.02193335,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0,0.6189721,0.01847019,0,0.02308774
1/25/2007 4:00:00 AM,0.07380872,6.6483,-63.00124,108.9488,0.0437758,0.2016065,19.76677,18.50833,0,0,0,0,0,0,0,0.2016065,0,0,0,0,11.80586,4.213E-16,0.2016065,0,0.2016065,2.991266,21.36615,0,0,0.1612852,0,0.2016065
1/25/2007 5:00:00 AM,0.1735355,13.93505,-75.3223,94.85296,0.08199584,0.3768775,20.17382,17.81584,0.2938245,0.2938245,0.2938245,128.2662,0,0,0.07922665,0.3768775,0.3092889,0.2938245,0,0,11.60425,0.1814459,0.06758852,0,0.06758852,3.055387,21.82414,0,0.323207,0.301502,0,0.5583233
1/25/2007 6:00:00 AM,0.4059396,21.64589,-87.77956,80.71847,0.2066882,0.93606,23.17959,17.22064,0.1076919,0.1076919,0.1076919,869.2022,0,0,0,0.93606,0.1133599,0.1076919,0,0,11.53666,0.2422755,0.8227002,0,0.8227002,3.835868,27.399,0,0.1184611,0.748848,0,1.178336
1/25/2007 7:00:00 AM,0.6880161,29.41884,-100.8867,66.66074,0.5888053,2.526679,33.77024,16.64261,0.7467148,0.7467148,0.7467148,338.3727,0,0,0,2.526679,0.7860155,0.7467148,0,0,10.71397,0.9827057,1.740663,0,1.740663,5.487206,39.19425,0,0.8213862,2.021343,0,3.509384
1/25/2007 8:00:00 AM,0.7586218,36.83047,-115.2939,52.83871,0.7960243,3.289413,40.85106,17.5583,2.895849,2.895849,2.895849,113.5906,0,0,0.1386083,3.289413,3.048262,2.895849,0,0,8.973302,2.549303,0.2411505,0,0.2411505,5.715982,40.82836,0,3.185434,2.63153,0,5.838716
1/25/2007 9:00:00 AM,0.8385221,43.33545,-131.7483,39.57631,0.971737,3.844177,48.70835,20.08789,0.4224159,0.4224159,0.4224159,910.0456,0,0,0,3.844177,0.4446483,0.4224159,0,0,8.732151,2.766338,3.399529,0,3.399529,8.941058,63.86457,0,0.4646574,3.075341,0,6.610515
1/25/2007 10:00:00 AM,0.8759125,48.22196,-150.837,27.75325,1.066871,4.08793,54.2469,22.68043,0.1678886,0.1678886,0.1678886,2434.906,0,0,0,4.08793,0.1767249,0.1678886,0,0,5.332623,5.825914,3.911205,0,3.911205,12.65155,90.36806,0,0.1846775,3.270344,0,9.913844
1/25/2007 11:00:00 AM,0.9238445,50.69506,-172.3308,20.14357,1.14923,4.279024,59.07381,24.9353,1.93912,1.93912,1.93912,220.6683,0.8164271,0,0,4.279024,2.041179,1.93912,0,0,1.421418,9.345999,1.421418,0,1.421418,14.00003,100,0,2.133033,3.423219,0,13.62502
1/25/2007 12:00:00 PM,1.128603,50.22111,165.3936,21.76385,0.9975697,3.768327,56.66188,27.08717,2.632825,2.632825,2.632825,143.1286,0.9969318,0,0,3.768327,2.771395,2.632825,0,0,0,10.62527,0,0,0,14.00003,100,0,2.896108,3.014662,0,14.3936
1/25/2007 1:00:00 PM,0.7209691,46.91082,144.5474,31.20576,0.8528811,3.265559,54.37361,29.13602,0.4603677,0.4603677,0.4603677,709.3371,2.780962,0,0,3.265559,0.4845976,0.4603677,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5064045,2.612447,0,13.89083
1/25/2007 2:00:00 PM,0.3187376,41.43018,126.3168,43.6465,0.2783839,1.164716,38.55401,30.4237,0.8768218,0.8768218,0.8768218,132.8338,0.2417455,0,0,1.164716,0.9229703,0.8768218,0,0,0,10.62527,0,0,0,14.00003,100,0,0.964504,0.9317726,0,11.78999
1/25/2007 3:00:00 PM,0.3313969,34.5719,110.5852,57.13958,0.2947012,1.22596,39.61622,31.00173,0,0,0,0,1.22596,0,0,1.22596,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0.9807683,0,11.85123
1/25/2007 4:00:00 PM,0.5717899,26.99512,96.6642,71.05892,0.4395911,1.78088,44.46435,31.56259,0,0,0,0,1.78088,0,0,1.78088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.424704,0,12.40615
1/25/2007 5:00:00 PM,0.2731917,19.20004,83.82464,85.15434,0.1329909,0.5670537,34.98869,31.11619,0,0,0,0,0.5670537,0,0,0.5670537,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0.4536429,0,11.19233
1/25/2007 6:00:00 PM,0.2338721,11.58492,71.4593,99.28891,0.02143094,0.09371797,30.12379,29.5023,0,0,0,0,0.09371797,0,0,0.09371797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0.07497437,0,10.71899
1/25/2007 7:00:00 PM,0.05595371,4.502284,59.09536,113.3472,0.02748989,0.1210982,28.69036,27.89412,2.024641,2.024641,2.024641,5.981216,0,0,0,0.1210982,2.131201,2.024641,0,0,0,10.62527,0,2.010103,-2.010103,11.88119,84.86549,0,2.227105,0.09687853,0,10.74637
1/25/2007 8:00:00 PM,0.002485775,0,46.3854,90,0,0,26.52631,26.52631,0.6604443,0.6604443,0.6604443,0,0,1.110223E-16,0,0,0.6952046,0.6604443,0,0,2.233448,8.615171,0,0.6952046,-0.6952046,11.14838,79.63115,0,0.7264888,0,0,8.615171
1/25/2007 9:00:00 PM,0,0,33.11926,90,0,0,25.17567,25.17567,0,0,0,0,0,0,0,0,0,0,0,0,3.005897,7.919967,0,0,0,11.14838,79.63115,0,0,0,0,7.919967
1/25/2007 10:00:00 PM,0,0,19.25724,90,0,0,23.75636,23.75636,0.1432618,0.1432618,0.1432618,0,0,2.775558E-17,0,0,0.1508019,0.1432618,0,0,3.005897,7.919967,0,0.1508019,-0.1508019,10.98942,78.49573,0,0.157588,0,0,7.919967
1/25/2007 11:00:00 PM,0,0,4.953836,90,0,0,22.6003,22.6003,0.2367959,0.2367959,0.2367959,0,0,0,0,0,0.2492588,0.2367959,0,0,3.173455,7.769165,0,0.2492588,-0.2492588,10.72668,76.619,0,0.2604755,0,0,7.769165
1/26/2007 12:00:00 AM,0,0,-9.435191,90,0,0,21.66745,21.66745,0.5506573,0.5506573,0.5506573,0,0,1.110223E-16,0,0,0.5796393,0.5506573,0,0,3.450409,7.519906,0,0.5796393,-0.5796393,10.11569,72.25478,0,0.605723,0,0,7.519906
1/26/2007 1:00:00 AM,0,0,-23.65963,90,0,0,20.71742,20.71742,0.07994413,0.07994413,0.07994413,0,0,0,0,0,0.08415172,0.07994413,0,0,4.094453,6.940267,0,0.08415172,-0.08415172,10.02699,71.62118,0,0.08793854,0,0,6.940267
1/26/2007 2:00:00 AM,0,0,-37.36995,90,0,0,19.94481,19.94481,0.1390971,0.1390971,0.1390971,0,0,0,0,0,0.146418,0.1390971,0,0,4.187955,6.856115,0,0.146418,-0.146418,9.872647,70.51877,0,0.1530068,0,0,6.856115
1/26/2007 3:00:00 AM,0.01297976,0,-50.47118,90,0,0,19.25232,19.25232,0.3581812,0.3581812,0.3581812,0,0,0,0,0,0.3770329,0.3581812,0,0,4.350641,6.709697,0,0.3770329,-0.3770329,9.47522,67.68001,0,0.3939994,0,0,6.709697
1/26/2007 4:00:00 AM,0.1094651,6.420399,-63.0604,109.0368,0.01679336,0.0776137,19.0423,18.55983,0,0,0,0,0,0,0,0.0776137,0,0,0,0,4.769567,6.332664,0.0776137,0,0.0776137,9.54885,68.20594,0,0,0.06209096,0,6.410278
1/26/2007 5:00:00 AM,0.2271948,13.7103,-75.39426,94.92068,0.03788259,0.1751553,18.95562,17.86735,0,0,0,0,0,0,0,0.1751553,0,0,0,0,4.691953,6.402516,0.1751553,0,0.1751553,9.715017,69.39285,0,0,0.1401242,0,6.577672
1/26/2007 6:00:00 AM,0.5064924,21.42265,-87.85972,80.76624,0.2529252,1.137553,24.57273,17.27215,0.2116623,0.2116623,0.2116623,537.4379,0,0,0,1.137553,0.2228024,0.2116623,0,0,4.516798,6.560156,0.9147508,0,0.9147508,10.58283,75.59146,0,0.2328285,0.9100425,0,7.697709
1/26/2007 7:00:00 AM,0.7178175,29.19477,-100.9692,66.68646,0.4435792,1.945477,29.55169,16.69412,0,0,0,0,0,0,0,1.945477,0,0,0,0,3.602047,7.383432,1.945477,0,1.945477,12.42847,88.77459,0,0,1.556381,0,9.328908
1/26/2007 8:00:00 AM,0.8531356,36.60304,-115.3695,52.8368,0.6599271,2.785923,36.87336,17.62698,1.517444,1.517444,1.517444,183.5932,0,0,0,2.785923,1.597309,1.517444,0,0,1.656571,9.13436,1.188614,0,1.188614,13.55609,96.82899,0,1.669188,2.228739,0,11.92028
1/26/2007 9:00:00 AM,1.019627,43.10319,-131.8005,39.53458,0.8334811,3.373776,44.61613,20.15084,0.01771029,0.01771029,0.01771029,19049.81,2.887177,0,0,3.373776,0.01864241,0.01771029,0,0,0.4679565,10.20411,0.4679565,0,0.4679565,14.00003,100,0,0.01948132,2.699021,0,13.57789
1/26/2007 10:00:00 AM,1.332431,47.98662,-150.8407,27.6461,0.9524468,3.721441,50.88046,22.77772,0.5554062,0.5554062,0.5554062,670.0396,3.136803,0,0,3.721441,0.5846381,0.5554062,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6109467,2.977153,0,14.34671
1/26/2007 11:00:00 AM,1.375124,50.46385,-172.2616,19.94031,1.008732,3.850228,54.90652,25.04404,0,0,0,0,3.850228,0,0,3.850228,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,3.080182,0,14.4755
1/26/2007 12:00:00 PM,1.448995,50.00442,165.5369,21.53411,0.9985077,3.769392,56.7725,27.16729,0,0,0,0,3.769392,0,0,3.769392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,3.015513,0,14.39467
1/26/2007 1:00:00 PM,1.315404,46.71488,144.738,31.02369,0.9224687,3.486697,56.5621,29.21614,0.9198415,0.9198415,0.9198415,379.0542,2.518443,0,0,3.486697,0.9682542,0.9198415,0,0,0,10.62527,0,0,0,14.00003,100,0,1.011826,2.789358,0,14.11197
1/26/2007 2:00:00 PM,1.232029,41.25359,126.5241,43.50578,0.7857889,3.019568,53.75571,30.51527,0,0,0,0,3.019568,0,0,3.019568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.415655,0,13.64484
1/26/2007 3:00:00 PM,0.8440578,34.40871,110.7909,57.02841,0.5977636,2.365024,48.68742,31.08186,0.8056651,0.8056651,0.8056651,293.5493,1.516956,0,0,2.365024,0.8480686,0.8056651,0,0,0,10.62527,0,0,0,14.00003,100,0,0.8862317,1.89202,0,12.9903
1/26/2007 4:00:00 PM,0.717169,26.83841,96.86114,70.97086,0.3711639,1.519729,42.53589,31.65988,1.887089,1.887089,1.887089,80.53294,0,0,0,1.519729,1.98641,1.887089,0,0,0,10.62527,0,0.4666813,-0.4666813,13.5081,96.48625,0,2.075798,1.215783,0,12.145
1/26/2007 5:00:00 PM,0.4236541,19.04349,84.01064,85.08654,0.1410068,0.6001461,35.33202,31.22493,1.542246,1.542246,1.542246,38.91376,0,0,0,0.6001461,1.623417,1.542246,0,0,0.5185348,10.15859,0,1.023271,-1.023271,12.42948,88.78182,0,1.696471,0.4801169,0,10.75874
1/26/2007 6:00:00 PM,0.3031798,11.42317,71.63377,99.24105,0.02269397,0.09917302,30.25778,29.59959,0,0,0,0,0,0,0,0.09917302,0,0,0,0,1.655503,9.135322,0.09917302,0,0.09917302,12.52356,89.45385,0,0,0.07933842,0,9.234495
