Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 3:00:00 PM,0.8142031,32.64983,112.6298,56.11869,0.6062926,2.380205,50.05188,32.17496,2.188496,2.188496,2.188496,108.7599,0.0765252,0,0,2.380205,2.30368,2.188496,0,0,0,10.62527,0,0,0,14.00003,100,0,2.407346,1.904164,0,13.00548
2/4/2007 4:00:00 PM,0.6729466,25.14194,98.64296,70.28551,0.378226,1.537753,43.81914,32.72437,0.6890751,0.6890751,0.6890751,223.1618,0.8124104,0,0,1.537753,0.7253422,0.6890751,0,0,0,10.62527,0,0,0,14.00003,100,0,0.7579826,1.230202,0,12.16303
2/4/2007 5:00:00 PM,0.4708305,17.35238,85.70252,84.59473,0.1261902,0.5352867,35.96689,32.28942,1.776803,1.776803,1.776803,30.12639,0,0,0,0.5352867,1.870319,1.776803,0,0,0,10.62527,0,1.335033,-1.335033,12.59278,89.94825,0,1.954484,0.4282293,0,11.16056
2/4/2007 6:00:00 PM,0.1878736,9.688292,73.22051,98.93751,0.01789827,0.077837,31.20076,30.68124,1.906848,1.906848,1.906848,4.081972,0,2.220446E-16,0,0.077837,2.007208,1.906848,0,0,1.48337,9.290241,0,1.929371,-1.929371,10.55904,75.42159,0,2.097533,0.0622696,0,9.368078
2/4/2007 7:00:00 PM,0.05359568,2.51264,60.72158,113.2242,0.004803342,0.02110399,29.20653,29.06734,1.947489,1.947489,1.947489,1.083651,0,2.220446E-16,0,0.02110399,2.049989,1.947489,0,0,3.627116,7.36087,0,2.028885,-2.028885,8.420412,60.14568,0,2.142238,0.01688319,0,7.381974
2/4/2007 8:00:00 PM,0,0,47.84424,90,0,0,27.65375,27.65375,3.528093,3.33,3.33,0,0,0.1980931,0.5509025,0,3.505263,3.33,0,0,5.881432,5.331985,0,3.505263,-3.505263,4.72554,33.75379,0,3.880903,0,0,5.331985
2/4/2007 9:00:00 PM,0,0,34.36064,90,0,0,26.25161,26.25161,5.550336,1.735386,1.735386,0,0,3.81495,4.369984,0,1.826722,1.735386,0,0,9.776169,1.826722,0,1.826722,-1.826722,2.800006,20,0,6.10537,0,0,1.826722
2/4/2007 10:00:00 PM,0,0,20.21948,90,0,0,24.76934,24.76934,0.03686055,0,0,0,0,0.03686055,0.04054661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.04054661,0,0,0
2/4/2007 11:00:00 PM,0,0,5.581204,90,0,0,23.59611,23.59611,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
2/5/2007 12:00:00 AM,0,0,-9.203006,90,0,0,22.64609,22.64609,0.228505,0,0,0,0,0.228505,0.2513555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2513555,0,0,0
2/5/2007 1:00:00 AM,0,0,-23.78394,90,0,0,21.69606,21.69606,0.02303648,0,0,0,0,0.02303648,0.02534012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.02534012,0,0,0
2/5/2007 2:00:00 AM,0,0,-37.80295,90,0,0,20.8605,20.8605,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
2/5/2007 3:00:00 AM,0.00009598481,0,-51.15109,90,0,0,20.13367,20.13367,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
2/5/2007 4:00:00 AM,0.06712843,3.95184,-63.92804,109.784,0.01056144,0.04864795,19.73334,19.42974,0,0,0,0,0,0,0,0.04864795,0,0,0,0,11.80586,0,0.04864795,0,0.04864795,2.846157,20.32965,0,0,0.03891836,0,0.04864795
2/5/2007 5:00:00 AM,0.2332857,11.2858,-76.39902,95.4521,0.0207637,0.09582752,19.33393,18.73725,0.04150866,0.04150866,0.04150866,230.8615,0,0,0,0.09582752,0.04369333,0.04150866,0,0,11.75721,0.04378315,0.05213419,0,0.05213419,2.895616,20.68293,0,0.04565953,0.07666202,0,0.1396107
2/5/2007 6:00:00 AM,0.4315396,19.01758,-88.9549,81.08792,0.2315524,1.039956,24.85593,18.17067,0.2794577,0.2794577,0.2794577,372.1335,0,0,0.02364313,1.039956,0.294166,0.2794577,0,0,11.70508,0.09070393,0.7457898,0,0.7457898,3.603134,25.73662,0,0.3074035,0.8319647,0,1.13066
2/5/2007 7:00:00 AM,0.4175471,26.77663,-102.0978,66.77831,0.3832884,1.688421,28.69461,17.59264,0,0,0,0,0,0,0,1.688421,0,0,0,0,10.95929,0.7619148,1.688421,0,1.688421,5.204911,37.17786,0,0,1.350737,0,2.450336
2/5/2007 8:00:00 AM,0.7403265,34.13701,-116.4381,52.64246,0.8300276,3.390774,42.95306,18.62279,3.219563,3.219563,3.219563,105.3178,0,0,0.7298526,3.390774,3.389013,3.219563,0,0,9.270867,2.281494,0.001760388,0,0.001760388,5.206581,37.18979,0,3.541519,2.712619,0,5.672267
2/5/2007 9:00:00 AM,0.6602142,40.56407,-132.6423,38.92868,0.800961,3.240126,44.72824,21.21533,0.9133925,0.9133925,0.9133925,354.7354,0,0,0,3.240126,0.9614658,0.9133925,0,0,9.269107,2.283078,2.278661,0,2.278661,7.368309,52.63067,0,1.004732,2.592101,0,5.523204
2/5/2007 10:00:00 AM,0.7746871,45.38255,-151.1953,26.35608,0.9937652,3.828992,53.29701,23.9166,0.3129348,0.3129348,0.3129348,1223.575,0,0,0,3.828992,0.3294051,0.3129348,0,0,6.990446,4.333873,3.499587,0,3.499587,10.68831,76.34491,0,0.3442283,3.063194,0,8.162865
2/5/2007 11:00:00 AM,1.178437,47.86143,-171.8634,17.6157,1.015259,3.841215,56.39568,26.30311,1.723181,1.723181,1.723181,222.9142,0,0,0,3.841215,1.813874,1.723181,0,0,3.490859,7.483501,2.02734,0,2.02734,12.61161,90.08276,0,1.895499,3.072972,0,11.32472
2/5/2007 12:00:00 PM,1.250246,47.51124,166.736,19.05481,1.00708,3.766694,58.32382,28.42636,0.6490319,0.6490319,0.6490319,580.3558,1.619984,0,0,3.766694,0.6831915,0.6490319,0,0,1.463519,9.308107,1.463519,0,1.463519,14.00003,100,0,0.7139351,3.013355,0,13.0748
2/5/2007 1:00:00 PM,1.018642,44.40686,146.4955,29.20404,0.9322116,3.49088,58.12257,30.45232,1.874456,1.874456,1.874456,186.2343,1.517769,0,0,3.49088,1.973111,1.874456,0,0,0,10.62527,0,0,0,14.00003,100,0,2.061901,2.792704,0,14.11615
2/5/2007 2:00:00 PM,0.5722427,39.13191,128.5265,42.17659,0.6624762,2.582314,51.29359,31.74001,0.2703043,0.2703043,0.2703043,955.3359,2.297783,0,0,2.582314,0.2845308,0.2703043,0,0,0,10.62527,0,0,0,14.00003,100,0,0.2973347,2.065851,0,13.20759
2/5/2007 3:00:00 PM,0.4944349,32.42295,112.8304,56.02968,0.5218039,2.076501,47.66191,32.30659,0.312506,0.312506,0.312506,664.4677,1.747548,0,0,2.076501,0.3289537,0.312506,0,0,0,10.62527,0,0,0,14.00003,100,0,0.3437566,1.661201,0,12.70178
2/5/2007 4:00:00 PM,0.400171,24.92238,98.83997,70.2227,0.3430414,1.401738,42.90532,32.85028,0.1865065,0.1865065,0.1865065,751.5757,1.205415,0,0,1.401738,0.1963226,0.1865065,0,0,0,10.62527,0,0,0,14.00003,100,0,0.2051571,1.12139,0,12.02701
2/5/2007 5:00:00 PM,0.12921,17.13385,85.89075,84.55419,0.1029788,0.438128,35.4035,32.40388,1.443767,1.443767,1.443767,30.34616,0,0,0,0.438128,1.519755,1.443767,0,0,0,10.62527,0,1.081627,-1.081627,12.85989,91.85619,0,1.588144,0.3505024,0,11.0634
2/5/2007 6:00:00 PM,0.1044449,9.465274,73.39714,98.91843,0.0617779,0.26672,32.60244,30.80715,4.540831,3.33,3.33,8.009609,0,1.210831,1.664914,0.26672,3.505263,3.33,0,0,1.201808,9.543647,0,3.238543,-3.238543,9.446169,67.4725,0,4.994914,0.213376,0,9.810368
2/5/2007 7:00:00 PM,0.03057763,2.280662,60.88376,113.2285,0.01383114,0.06064648,29.5999,29.19897,3.318439,3.318439,3.318439,1.82756,0,4.440892E-16,0.320283,0.06064648,3.493094,3.318439,0,0,4.800189,6.305104,0,3.432447,-3.432447,5.828052,41.62886,0,3.650283,0.04851718,0,6.36575
2/5/2007 8:00:00 PM,0,0,47.98775,90,0,0,27.77966,27.77966,4.135997,2.729024,2.729024,0,0,1.406973,1.820573,0,2.872657,2.729024,0,0,8.614019,2.872657,0,2.872657,-2.872657,2.800006,20,0,4.549597,0,0,2.872657
2/5/2007 9:00:00 PM,0,0,34.47943,90,0,0,26.36607,26.36607,4.063198,0,0,0,0,4.063198,4.469518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,4.469518,0,0,0
2/5/2007 10:00:00 PM,0,0,20.30641,90,0,0,24.8838,24.8838,0.5459183,0,0,0,0,0.5459183,0.6005101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6005101,0,0,0
2/5/2007 11:00:00 PM,0,0,5.630059,90,0,0,23.71057,23.71057,0.1414143,0,0,0,0,0.1414143,0.1555558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1555558,0,0,0
2/6/2007 12:00:00 AM,0,0,-9.198432,90,0,0,22.76055,22.76055,0.1983049,0,0,0,0,0.1983049,0.2181354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2181354,0,0,0
2/6/2007 1:00:00 AM,0,0,-23.81878,90,0,0,21.81052,21.81052,0.3786123,0,0,0,0,0.3786123,0.4164735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4164735,0,0,0
2/6/2007 2:00:00 AM,0,0,-37.87127,90,0,0,20.97496,20.97496,0.4787714,0,0,0,0,0.4787714,0.5266486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5266486,0,0,0
2/6/2007 3:00:00 AM,0.0000004653054,0,-51.24568,90,0,0,20.24813,20.24813,0.04689382,0,0,0,0,0.04689382,0.0515832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.0515832,0,0,0
2/6/2007 4:00:00 AM,0.07476233,3.68785,-64.0423,109.8437,0.006889119,0.03173206,19.73652,19.53848,0.1103945,0.03014545,0.03014545,105.2632,0,0.08024902,0.1154048,0.03173206,0.03173206,0.03014545,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1214339,0.02538565,0,0.03173206
2/6/2007 5:00:00 AM,0.2384649,11.02738,-76.52758,95.48956,0.02012688,0.09284765,19.42442,18.84599,0.4715895,0.08820526,0.08820526,105.2632,0,0.3833843,0.5011074,0.09284765,0.09284765,0.08820526,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5187485,0.07427812,0,0.09284765
2/6/2007 6:00:00 AM,0.4819553,18.76144,-89.09305,81.1039,0.1878258,0.8484302,23.70266,18.28513,0.4907402,0.4907402,0.4907402,172.8878,0,0,0.3786125,0.8484302,0.5165686,0.4907402,0,0,11.80586,0,0.3318616,0,0.3318616,3.114837,22.24879,0,0.5398142,0.6787441,0,0.8484302
2/6/2007 7:00:00 AM,0.7019145,26.51864,-102.2399,66.77094,0.4361569,1.90503,30.35809,17.7071,2.413704,2.093521,2.093521,90.9965,0,0.3201835,2.009377,1.90503,2.203706,2.093521,0,0,11.474,0.2986754,0,0.2986754,-0.2986754,2.800006,20,0,2.655075,1.524024,0,2.203706
2/6/2007 8:00:00 AM,0.9593241,33.87275,-116.5749,52.6061,0.656544,2.756495,37.90142,18.73725,0.95925,0.95925,0.95925,287.3594,0,0,0.531441,2.756495,1.009737,0.95925,0,0,11.80586,0,1.746758,0,1.746758,4.457126,31.83655,0,1.055175,2.205196,0,2.756495
2/6/2007 9:00:00 AM,1.168173,40.29007,-132.7569,38.85055,0.8340479,3.35323,45.83652,21.32979,0.9777397,0.9777397,0.9777397,342.9573,0,0,0,3.35323,1.0292,0.9777397,0,0,10.0591,1.572082,2.32403,0,2.32403,6.661894,47.58486,0,1.075514,2.682584,0,4.925312
2/6/2007 10:00:00 AM,1.364519,45.09877,-151.2612,26.20733,0.9566038,3.707063,52.30689,24.04823,0,0,0,0,0,0,0,3.707063,0,0,0,0,7.735072,3.663709,3.707063,0,3.707063,10.17872,72.70502,0,0,2.96565,0,7.370772
2/6/2007 11:00:00 AM,1.401814,47.57397,-171.8525,17.35548,1.015873,3.840169,56.54344,26.42902,2.35242,2.35242,2.35242,163.2434,0,0,0,3.840169,2.476231,2.35242,0,0,4.028009,7.000066,1.363938,0,1.363938,11.47267,81.94746,0,2.587662,3.072135,0,10.84023
2/6/2007 12:00:00 PM,1.31985,47.23105,166.8315,18.79213,1.007823,3.766043,58.47551,28.55227,0.4051443,0.4051443,0.4051443,929.556,0.6755043,0,0,3.766043,0.4264677,0.4051443,0,0,2.664071,8.227611,2.664071,0,2.664071,14.00003,100,0,0.4456587,3.012835,0,11.99365
2/6/2007 1:00:00 PM,1.185615,44.14271,146.6542,29.0265,0.9330007,3.490514,58.28122,30.58395,0,0,0,0,3.490514,0,0,3.490514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.792411,0,14.11579
2/6/2007 2:00:00 PM,1.029568,38.88538,128.717,42.05476,0.7964984,3.030226,55.46193,31.87164,0.04209777,0.04209777,0.04209777,7198.067,2.985912,0,0,3.030226,0.04431344,0.04209777,0,0,0,10.62527,0,0,0,14.00003,100,0,0.04630755,2.424181,0,13.6555
2/6/2007 3:00:00 PM,0.8598928,32.18998,113.0298,55.94348,0.6076015,2.381483,50.33504,32.41533,0.999086,0.999086,0.999086,238.3662,1.329814,0,0,2.381483,1.051669,0.999086,0,0,0,10.62527,0,0,0,14.00003,100,0,1.098995,1.905187,0,13.00676
2/6/2007 4:00:00 PM,0.6601865,24.69678,99.03641,70.16282,0.3791444,1.539142,44.09472,32.97046,0.8609908,0.8609908,0.8609908,178.7641,0.6328363,0,0,1.539142,0.906306,0.8609908,0,0,0,10.62527,0,0,0,14.00003,100,0,0.9470898,1.231314,0,12.16442
2/6/2007 5:00:00 PM,0.4080363,16.90937,86.07869,84.51663,0.1594484,0.6720197,37.1812,32.52979,3.841048,3.33,3.33,20.18077,0,0.5110476,0.8951524,0.6720197,3.505263,3.33,0,0,0,10.62527,0,2.833243,-2.833243,11.01353,78.66789,0,4.225152,0.5376157,0,11.29729
2/6/2007 6:00:00 PM,0.2519606,9.236393,73.57356,98.90234,0.01834015,0.07964732,31.47124,30.93878,1.301497,1.301497,1.301497,6.119669,0,0,0,0.07964732,1.369997,1.301497,0,0,3.148048,7.792031,0,1.29035,-1.29035,9.653379,68.95257,0,1.431647,0.06371786,0,7.871678
2/6/2007 7:00:00 PM,0.06259613,2.042897,61.0456,113.2358,0.004380838,0.01922187,29.46902,29.34205,1.539889,1.539889,1.539889,1.248263,0,2.220446E-16,0,0.01922187,1.620935,1.539889,0,0,4.58177,6.501681,0,1.601714,-1.601714,7.965025,56.89292,0,1.693878,0.01537749,0,6.520903
2/6/2007 8:00:00 PM,0,0,48.1306,90,0,0,27.92846,27.92846,2.906871,2.906871,2.906871,0,0,4.440892E-16,0,0,3.059865,2.906871,0,0,6.361452,4.899967,0,3.059865,-3.059865,4.739644,33.85453,0,3.197558,0,0,4.899967
2/6/2007 9:00:00 PM,0,0,34.59705,90,0,0,26.49197,26.49197,0.9007519,0.9007519,0.9007519,0,0,1.110223E-16,0,0,0.9481599,0.9007519,0,0,9.761302,1.840103,0,0.9481599,-0.9481599,3.740196,26.71563,0,0.9908271,0,0,1.840103
2/6/2007 10:00:00 PM,0,0,20.39146,90,0,0,24.99826,24.99826,0.1539799,0.1539799,0.1539799,0,0,2.775558E-17,0,0,0.1620841,0.1539799,0,0,10.81481,0.8919429,0,0.1620841,-0.1620841,3.569344,25.49527,0,0.1693778,0,0,0.8919429
2/6/2007 11:00:00 PM,0,0,5.67622,90,0,0,23.82504,23.82504,0.3075215,0.3075215,0.3075215,0,0,5.551115E-17,0,0,0.3237068,0.3075215,0,0,10.99491,0.7298588,0,0.3237068,-0.3237068,3.228127,23.05801,0,0.3382736,0,0,0.7298588
2/7/2007 12:00:00 AM,0,0,-9.197392,90,0,0,22.87501,22.87501,0.1553361,0.1553361,0.1553361,0,0,0,0,0,0.1635117,0.1553361,0,0,11.35458,0.406152,0,0.1635117,-0.1635117,3.055771,21.82689,0,0.1708698,0,0,0.406152
2/7/2007 1:00:00 AM,0,0,-23.85779,90,0,0,21.92498,21.92498,0.2484022,0.2305083,0.2305083,0,0,0.01789397,0.04273419,0,0.2426403,0.2305083,0,0,11.53626,0.2426403,0,0.2426403,-0.2426403,2.800006,20,0,0.2732424,0,0,0.2426403
2/7/2007 2:00:00 AM,0,0,-37.9442,90,0,0,21.0837,21.0837,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-51.34511,90,0,0,20.36259,20.36259,0.1702402,0,0,0,0,0.1702402,0.1872642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1872642,0,0,0
2/7/2007 4:00:00 AM,0.05804032,3.421078,-64.16151,109.9005,0.009219033,0.04242636,19.91799,19.65294,0.2263852,0.04030504,0.04030504,105.2632,0,0.1860802,0.2409627,0.04242636,0.04242636,0.04030504,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2490237,0.03394109,0,0.04242636
2/7/2007 5:00:00 AM,0.2660286,10.76637,-76.66113,95.52399,0.02132373,0.09829756,19.57335,18.96045,0,0,0,0,0,0,0,0.09829756,0,0,0,0,11.80586,0,0.09829756,0,0.09829756,2.893259,20.66609,0,0,0.07863805,0,0.09829756
2/7/2007 6:00:00 AM,0.4198612,18.50276,-89.23622,81.11687,0.2298192,1.031244,25.03582,18.39959,0.1302501,0.1302501,0.1302501,791.741,0,0,0,1.031244,0.1371054,0.1302501,0,0,11.70756,0.0884678,0.8941383,0,0.8941383,3.741513,26.72504,0,0.1432752,0.824995,0,1.119712
2/7/2007 7:00:00 AM,0.5977886,26.25799,-102.3871,66.76057,0.5610653,2.402966,34.14162,17.81584,0,0,0,0,0,0,0,2.402966,0,0,0,0,10.81342,0.8931923,2.402966,0,2.402966,6.021166,43.00824,0,0,1.922372,0,3.296158
2/7/2007 8:00:00 AM,0.7440856,33.60556,-116.7168,52.5668,0.8468689,3.445662,43.68503,18.84599,1.572427,1.572427,1.572427,219.1302,0,0,0,3.445662,1.655186,1.572427,0,0,8.410459,3.055861,1.790476,0,1.790476,7.71976,55.14104,0,1.72967,2.75653,0,6.501523
2/7/2007 9:00:00 AM,1.176801,40.01271,-132.8768,38.76952,0.8342102,3.351713,45.95239,21.43853,2.827154,2.827154,2.827154,118.5543,0,0,0,3.351713,2.975952,2.827154,0,0,6.619983,4.667289,0.3757614,0,0.3757614,8.07624,57.68731,0,3.10987,2.681371,0,8.019003
2/7/2007 10:00:00 AM,1.280851,44.81104,-151.3324,26.05544,0.9570162,3.705876,52.43656,24.16269,1.348573,1.348573,1.348573,274.7999,0,0,0,3.705876,1.41955,1.348573,0,0,6.244222,5.005475,2.286326,0,2.286326,10.24524,73.18013,0,1.48343,2.964701,0,8.711351
2/7/2007 11:00:00 AM,1.335997,47.2819,-171.8468,17.09052,1.016475,3.838947,56.6967,26.56065,1.250017,1.250017,1.250017,307.1116,0,0,0,3.838947,1.315807,1.250017,0,0,3.957896,7.063168,2.52314,0,2.52314,12.6389,90.27767,0,1.375018,3.071158,0,10.90212
2/7/2007 12:00:00 PM,1.344985,46.9456,166.9225,18.5275,1.008539,3.765172,58.63226,28.6839,2.323583,2.323583,2.323583,162.0416,0,0,0,3.765172,2.445877,2.323583,0,0,1.434756,9.333994,1.319295,0,1.319295,13.89049,99.21761,0,2.555942,3.012138,0,13.09917
2/7/2007 1:00:00 PM,1.174072,43.87281,146.8095,28.85059,0.93375,3.49014,58.43283,30.70986,1.164894,1.164894,1.164894,299.6103,2.148476,0,0,3.49014,1.226204,1.164894,0,0,0.1154604,10.52136,0.1154604,0,0.1154604,14.00003,100,0,1.281383,2.792112,0,14.0115
2/7/2007 2:00:00 PM,0.907312,38.63287,128.9053,41.93553,0.7971967,3.030208,55.61143,31.99754,3.031682,3.031682,3.031682,99.95138,0,0,0.004850179,3.030208,3.191244,3.031682,0,0,0,10.62527,0,0.1610362,-0.1610362,13.83028,98.78752,0,3.33485,2.424166,0,13.65548
2/7/2007 3:00:00 PM,0.8428904,31.95099,113.228,55.86017,0.6081685,2.38165,50.48562,32.54696,1.528044,1.528044,1.528044,155.8626,0.5942533,0,0,2.38165,1.608468,1.528044,0,0,0.1789292,10.46424,0.1789292,0,0.1789292,14.00003,100,0,1.680849,1.90532,0,12.84589
2/7/2007 4:00:00 PM,0.6388354,24.46521,99.23219,70.10592,0.3795092,1.539498,44.22683,33.09064,0,0,0,0,1.539498,0,0,1.539498,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.231598,0,12.16477
2/7/2007 5:00:00 PM,0.4610742,16.679,86.26629,84.48209,0.1266982,0.5363382,36.35489,32.66142,1.959938,1.959938,1.959938,27.36506,0,2.220446E-16,0,0.5363382,2.063092,1.959938,0,0,0,10.62527,0,1.526754,-1.526754,12.39069,88.50474,0,2.155931,0.4290705,0,11.16161
2/7/2007 6:00:00 PM,0.1610864,9.00171,73.7497,98.88925,0.01908754,0.08282984,31.61892,31.06469,1.856961,1.856961,1.856961,4.460506,0,2.220446E-16,0,0.08282984,1.954695,1.856961,0,0,1.696393,9.09852,0,1.871866,-1.871866,10.41757,74.41106,0,2.042657,0.06626388,0,9.18135
2/7/2007 7:00:00 PM,0.03231199,1.79941,61.20705,113.246,0.00639698,0.0280392,29.67057,29.48513,0.8705603,0.8705603,0.8705603,3.220822,0,1.110223E-16,0,0.0280392,0.9163793,0.8705603,0,0,3.776244,7.226655,0,0.8883401,-0.8883401,9.481175,67.72255,0,0.9576163,0.02243136,0,7.254694
2/7/2007 8:00:00 PM,0,0,48.27275,90,0,0,28.05437,28.05437,3.40474,3.33,3.33,0,0,0.07473965,0.4152136,0,3.505263,3.33,0,0,4.763288,6.338315,0,3.505263,-3.505263,5.786304,41.33066,0,3.745214,0,0,6.338315
2/7/2007 9:00:00 PM,0,0,34.71346,90,0,0,26.64077,26.64077,2.713521,2.691399,2.691399,0,0,0.02212192,0.293474,0,2.833051,2.691399,0,0,8.658026,2.833051,0,2.833051,-2.833051,2.800006,20,0,2.984873,0,0,2.833051
2/7/2007 10:00:00 PM,0,0,20.47461,90,0,0,25.14133,25.14133,0.3734811,0,0,0,0,0.3734811,0.4108292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4108292,0,0,0
2/7/2007 11:00:00 PM,0,0,5.719655,90,0,0,23.96811,23.96811,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
2/8/2007 12:00:00 AM,0,0,-9.199915,90,0,0,23.01809,23.01809,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-23.90101,90,0,0,22.05089,22.05089,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-38.02176,90,0,0,21.19816,21.19816,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-51.44938,90,0,0,20.47133,20.47133,0.3783385,0,0,0,0,0.3783385,0.4161723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4161723,0,0,0
2/8/2007 4:00:00 AM,0.03141302,3.151609,-64.28564,109.9542,0.02115451,0.09713656,20.37585,19.7674,0.04305861,0.04305861,0.04305861,225.5915,0,0,0.02890853,0.09713656,0.04532485,0.04305861,0,0,11.80586,0,0.0518117,0,0.0518117,2.849159,20.35109,0,0.04736447,0.07770924,0,0.09713656
2/8/2007 5:00:00 AM,0.07983786,10.50286,-76.79963,95.55538,0.0616415,0.2823657,20.86576,19.09208,0.4749601,0.3125464,0.3125464,90.34361,0,0.1624137,0.4245077,0.2823657,0.3289962,0.3125464,0,0,11.75405,0.04663053,0,0.04663053,-0.04663053,2.800006,20,0,0.5224562,0.2258925,0,0.3289962
2/8/2007 6:00:00 AM,0.3416109,18.2416,-89.38437,81.12684,0.191918,0.8653643,24.06274,18.5255,0,0,0,0,0,0,0,0.8653643,0,0,0,0,11.80586,0,0.8653643,0,0.8653643,3.620962,25.86396,0,0,0.6922914,0,0.8653643
2/8/2007 7:00:00 AM,0.4381904,25.99475,-102.5393,66.74725,0.4134845,1.809914,29.93659,17.94747,1.017883,1.017883,1.017883,177.8116,0,0,0.03590132,1.809914,1.071456,1.017883,0,0,10.9405,0.7788279,0.7384579,0,0.7384579,4.321525,30.86797,0,1.119671,1.447931,0,2.588742
2/8/2007 8:00:00 AM,0.3563516,33.33549,-116.8638,52.52462,0.3442667,1.514542,28.95148,18.97762,1.46744,1.46744,1.46744,103.2098,0,0,0,1.514542,1.544674,1.46744,0,0,10.20204,1.44344,0,0.03013139,-0.03013139,4.289763,30.64111,0,1.614184,1.211634,0,2.957982
2/8/2007 9:00:00 AM,0.2195271,39.73204,-133.0017,38.68568,0.184012,0.8180335,26.89199,21.57015,0,0,0,0,0,0,0,0.8180335,0,0,0,0,10.23552,1.413309,0.8180335,0,0.8180335,5.065818,36.18435,0,0,0.6544268,0,2.231342
2/8/2007 10:00:00 AM,0.2186593,44.51945,-151.4087,25.90054,0.1826751,0.8009852,29.601,24.30577,2.355075,2.355075,2.355075,34.01102,0,0,0.3963339,0.8009852,2.479027,2.355075,0,0,9.417484,2.149539,0,1.678041,-1.678041,3.297007,23.55,0,2.590583,0.6407882,0,2.950524
2/8/2007 11:00:00 AM,0.3051941,46.9853,-171.8461,16.8209,0.2639549,1.129139,34.36853,26.68656,0,0,0,0,0,0,0,1.129139,0,0,0,0,11.28197,0.4714973,1.129139,0,1.129139,4.368202,31.20138,0,0,0.9033109,0,1.600636
2/8/2007 12:00:00 PM,0.2725466,46.65497,167.009,18.26113,0.2313432,0.9834136,35.5666,28.82698,0,0,0,0,0,0,0,0.9834136,0,0,0,0,10.15284,1.487722,0.9834136,0,0.9834136,5.30115,37.86528,0,0,0.7867309,0,2.471136
2/8/2007 1:00:00 PM,0.4903731,43.59725,146.9614,28.67654,0.5310513,2.127704,46.45329,30.84149,0.7243361,0.7243361,0.7243361,293.7454,0,0,0,2.127704,0.762459,0.7243361,0,0,9.169422,2.372794,1.365245,0,1.365245,6.596335,47.11659,0,0.7967697,1.702163,0,4.500498
2/8/2007 2:00:00 PM,0.3687149,38.37444,129.0913,41.81907,0.3533154,1.447078,42.48171,32.12917,0.2690684,0.2690684,0.2690684,537.8105,0,0,0,1.447078,0.2832299,0.2690684,0,0,7.804177,3.601515,1.163848,0,1.163848,7.700459,55.00317,0,0.2959752,1.157662,0,5.048593
2/8/2007 3:00:00 PM,0.3023181,31.70604,113.4248,55.77985,0.2763107,1.142272,40.77475,32.69003,0.9057564,0.9057564,0.9057564,126.1125,0,0,0,1.142272,0.9534277,0.9057564,0,0,6.640329,4.648978,0.1888447,0,0.1888447,7.879612,56.28283,0,0.996332,0.9138179,0,5.79125
2/8/2007 4:00:00 PM,0.08391467,24.22773,99.42722,70.05208,0.06887732,0.2933125,35.22828,33.22227,0,0,0,0,0,0,0,0.2933125,0,0,0,0,6.451485,4.818938,0.2933125,0,0.2933125,8.157873,58.2704,0,0,0.23465,0,5.112251
2/8/2007 5:00:00 PM,0.1221717,16.44281,86.45345,84.45059,0.09773214,0.4152988,35.63467,32.78732,0,0,0,0,0,0,0,0.4152988,0,0,0,0,6.158172,5.082919,0.4152988,0,0.4152988,8.55186,61.08459,0,0,0.3322391,0,5.498218
2/8/2007 6:00:00 PM,0.06036919,8.761287,73.9255,98.87918,0.04761093,0.2055673,32.59134,31.20776,1.195215,1.195215,1.195215,17.19919,0,0,0,0.2055673,1.258121,1.195215,0,0,5.742873,5.456688,0,1.052554,-1.052554,7.442371,53.15969,0,1.314737,0.1644539,0,5.662256
2/8/2007 7:00:00 PM,0.01177585,1.550266,61.36805,113.2592,0.009368154,0.04101663,29.88838,29.61676,2.5724,2.5724,2.5724,1.594489,0,4.440892E-16,0,0.04101663,2.707789,2.5724,0,0,6.912378,4.404134,0,2.666773,-2.666773,4.631346,33.08097,0,2.82964,0.03281331,0,4.445151
2/8/2007 8:00:00 PM,0,0,48.41415,90,0,0,28.19744,28.19744,1.2598,1.2598,1.2598,0,0,0,0,0,1.326105,1.2598,0,0,9.875459,1.737362,0,1.326105,-1.326105,3.233508,23.09644,0,1.38578,0,0,1.737362
2/8/2007 9:00:00 PM,0,0,34.82862,90,0,0,26.78385,26.78385,1.325393,0.3906935,0.3906935,0,0,0.9346992,1.067238,0,0.4112563,0.3906935,0,0,11.34891,0.4112563,0,0.4112563,-0.4112563,2.800006,20,0,1.457932,0,0,0.4112563
2/8/2007 10:00:00 PM,0,0,20.55581,90,0,0,25.28441,25.28441,0.02978303,0,0,0,0,0.02978303,0.03276133,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03276133,0,0,0
2/8/2007 11:00:00 PM,0,0,5.760328,90,0,0,24.09402,24.09402,0.2285106,0,0,0,0,0.2285106,0.2513616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2513616,0,0,0
2/9/2007 12:00:00 AM,0,0,-9.206025,90,0,0,23.14399,23.14399,0.3369963,0,0,0,0,0.3369963,0.3706959,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3706959,0,0,0
2/9/2007 1:00:00 AM,0,0,-23.94846,90,0,0,22.18252,22.18252,0.3590477,0,0,0,0,0.3590477,0.3949525,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3949525,0,0,0
2/9/2007 2:00:00 AM,0,0,-38.10394,90,0,0,21.32979,21.32979,0.02831353,0,0,0,0,0.02831353,0.03114488,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03114488,0,0,0
2/9/2007 3:00:00 AM,0,0,-51.55847,90,0,0,20.60296,20.60296,0.2790337,0,0,0,0,0.2790337,0.306937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.306937,0,0,0
2/9/2007 4:00:00 AM,0.0228464,2.879526,-64.41466,110.0049,0.01753193,0.08050071,20.3804,19.87613,0.2482546,0.07647568,0.07647568,105.2632,0,0.171779,0.257785,0.08050071,0.08050071,0.07647568,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2730801,0.06440058,0,0.08050071
2/9/2007 5:00:00 AM,0.09387156,10.23691,-76.94304,95.58369,0.06664427,0.304878,21.13606,19.21798,0.2989815,0.2896341,0.2896341,105.2632,0,0.009347362,0.2709528,0.304878,0.304878,0.2896341,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3288796,0.2439024,0,0.304878
2/9/2007 6:00:00 AM,0.2866732,17.97804,-89.53744,81.13377,0.1734607,0.7837068,23.66014,18.65713,0.7073104,0.7073104,0.7073104,110.801,0,0,0.6291371,0.7837068,0.7445372,0.7073104,0,0,11.80586,0,0.03916959,0,0.03916959,2.837165,20.26542,0,0.7780414,0.6269655,0,0.7837068
2/9/2007 7:00:00 AM,0.598735,25.72898,-102.6964,66.731,0.5725634,2.444644,34.7305,18.06193,2.024449,2.024449,2.024449,120.756,0,0,1.728921,2.444644,2.130999,2.024449,0,0,11.76669,0.03525263,0.3136455,0,0.3136455,3.134715,22.39078,0,2.226893,1.955715,0,2.479897
2/9/2007 8:00:00 AM,0.6182493,33.06262,-117.0158,52.4796,0.7111402,2.954075,39.88425,19.09208,0.5458326,0.5458326,0.5458326,541.2052,0,0,0,2.954075,0.5745606,0.5458326,0,0,11.45304,0.3175336,2.379514,0,2.379514,5.39212,38.51507,0,0.6004159,2.36326,0,3.271608
2/9/2007 9:00:00 AM,0.6454883,39.44814,-133.1317,38.5991,0.8032475,3.239304,45.28704,21.69606,0.6464761,0.6464761,0.6464761,501.0709,0,0,0,3.239304,0.6805012,0.6464761,0,0,9.073531,2.459096,2.558802,0,2.558802,7.819613,55.85427,0,0.7111237,2.591443,0,5.6984
2/9/2007 10:00:00 AM,0.6207986,44.22408,-151.4901,25.74275,0.7713673,3.078996,47.12083,24.43168,0.4988351,0.4988351,0.4988351,617.2373,0,0,0,3.078996,0.5250896,0.4988351,0,0,6.514729,4.762018,2.553907,0,2.553907,10.24246,73.1603,0,0.5487186,2.463197,0,7.841015
2/9/2007 11:00:00 AM,0.4671789,46.68427,-171.8504,16.54671,0.4837478,1.997524,40.98635,26.82963,0,0,0,0,0,0,0,1.997524,0,0,0,0,3.960822,7.060534,1.997524,0,1.997524,12.13748,86.69611,0,0,1.598019,0,9.058058
2/9/2007 12:00:00 PM,0.6038854,46.35926,167.0909,17.99325,0.7358412,2.878645,50.66638,28.9586,3.064038,3.064038,3.064038,93.94939,0,0,0.0404417,2.878645,3.225303,3.064038,0,0,1.963298,8.858306,0,0.346658,-0.346658,11.77207,84.08604,0,3.370442,2.302916,0,11.73695
2/9/2007 1:00:00 PM,0.7304025,43.31612,147.1097,28.50457,0.950238,3.535461,59.1976,30.9674,0.7095205,0.7095205,0.7095205,498.2888,0.4401236,0,0,3.535461,0.7468637,0.7095205,0,0,2.348474,8.511648,2.348474,0,2.348474,14.00003,100,0,0.7804725,2.828369,0,12.04711
2/9/2007 2:00:00 PM,0.7792835,38.1102,129.275,41.7055,0.9687209,3.563335,61.07881,32.25508,0.4322817,0.4322817,0.4322817,824.3084,3.108301,0,0,3.563335,0.4550334,0.4322817,0,0,0,10.62527,0,0,0,14.00003,100,0,0.4755099,2.850668,0,14.18861
2/9/2007 3:00:00 PM,0.6178253,31.4552,113.6202,55.70261,0.689978,2.659968,53.20191,32.80449,0,0,0,0,2.659968,0,0,2.659968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.127975,0,13.28524
2/9/2007 4:00:00 PM,0.3213941,23.98442,99.62144,70.00134,0.2845503,1.170553,41.68026,33.34818,2.183725,2.183725,2.183725,53.60351,0,4.440892E-16,0,1.170553,2.298658,2.183725,0,0,0,10.62527,0,1.128105,-1.128105,12.8109,91.50626,0,2.402097,0.9364426,0,11.79583
2/9/2007 5:00:00 PM,0.1025111,16.20086,86.64011,84.42216,0.08298159,0.3531747,35.33595,32.91895,0,0,0,0,0,0,0,0.3531747,0,0,0,0,1.25345,9.497169,0.3531747,0,0.3531747,13.14595,93.89947,0,0,0.2825398,0,9.850344
2/9/2007 6:00:00 PM,0.06859567,8.515193,74.10088,98.87213,0.05203597,0.224389,32.8347,31.32222,0,0,0,0,0,0,0,0.224389,0,0,0,0,0.900275,9.815026,0.224389,0,0.224389,13.35883,95.42,0,0,0.1795112,0,10.03942
2/9/2007 7:00:00 PM,0.01874814,1.295536,61.52854,113.2754,0.0105892,0.04632439,30.04973,29.74266,0,0,0,0,0,0,0,0.04632439,0,0,0,0,0.675886,10.01698,0.04632439,0,0.04632439,13.40277,95.7339,0,0,0.03705951,0,10.0633
2/9/2007 8:00:00 PM,0,0,48.55476,90,0,0,28.32907,28.32907,1.382961,1.382961,1.382961,0,0,2.220446E-16,0,0,1.455748,1.382961,0,0,0.6295617,10.05867,0,1.455748,-1.455748,11.86828,84.77326,0,1.521257,0,0,10.05867
2/9/2007 9:00:00 PM,0,0,34.94249,90,0,0,26.89831,26.89831,0.2646063,0.2646063,0.2646063,0,0,0,0,0,0.278533,0.2646063,0,0,2.24706,8.602921,0,0.278533,-0.278533,11.57468,82.67612,0,0.291067,0,0,8.602921
2/9/2007 10:00:00 PM,0,0,20.63503,90,0,0,25.39887,25.39887,0.5290133,0.5290133,0.5290133,0,0,0,0,0,0.5568562,0.5290133,0,0,2.556541,8.324388,0,0.5568562,-0.5568562,10.9877,78.48344,0,0.5819147,0,0,8.324388
2/9/2007 11:00:00 PM,0,0,5.798211,90,0,0,24.19131,24.19131,0.4916756,0.4916756,0.4916756,0,0,5.551115E-17,0,0,0.5175532,0.4916756,0,0,3.17527,7.767531,0,0.5175532,-0.5175532,10.44215,74.58666,0,0.5408431,0,0,7.767531
2/10/2007 12:00:00 AM,0,0,-9.215748,90,0,0,23.25845,23.25845,0.2059995,0.2059995,0.2059995,0,0,2.775558E-17,0,0,0.2168416,0.2059995,0,0,3.750329,7.249978,0,0.2168416,-0.2168416,10.21358,72.95402,0,0.2265995,0,0,7.249978
2/10/2007 1:00:00 AM,0,0,-24.00014,90,0,0,22.29126,22.29126,0.1942624,0.1942624,0.1942624,0,0,0,0,0,0.2044868,0.1942624,0,0,3.991264,7.033136,0,0.2044868,-0.2044868,9.998034,71.41439,0,0.2136887,0,0,7.033136
2/10/2007 2:00:00 AM,0,0,-38.19075,90,0,0,21.42136,21.42136,0.06973489,0.06973489,0.06973489,0,0,1.387779E-17,0,0,0.07340515,0.06973489,0,0,4.218472,6.82865,0,0.07340515,-0.07340515,9.920659,70.86171,0,0.07670838,0,0,6.82865
2/10/2007 3:00:00 AM,0,0,-51.67237,90,0,0,20.70025,20.70025,0,0,0,0,0,0,0,0,0,0,0,0,4.300033,6.755245,0,0,0,9.920659,70.86171,0,0,0,0,6.755245
2/10/2007 4:00:00 AM,0.05667504,2.604913,-64.54854,110.0523,0.004945699,0.02273646,20.13282,19.99059,0.5372297,0.5372297,0.5372297,4.232168,0,1.110223E-16,0,0.02273646,0.565505,0.5372297,0,0,4.300033,6.755245,0,0.5427685,-0.5427685,9.348531,66.77509,0,0.5909527,0.01818917,0,6.777981
2/10/2007 5:00:00 AM,0.2203362,9.968603,-77.09132,95.6089,0.01808556,0.08326408,19.83522,19.31528,0,0,0,0,0,0,0,0.08326408,0,0,0,0,4.903109,6.212476,0.08326408,0,0.08326408,9.427522,67.33931,0,0,0.06661127,0,6.29574
2/10/2007 6:00:00 AM,0.4228952,17.71216,-89.69537,81.1377,0.2385715,1.067245,25.64693,18.75442,0.2036734,0.2036734,0.2036734,523.9984,0,0,0,1.067245,0.2143931,0.2036734,0,0,4.819845,6.287414,0.8528523,0,0.8528523,10.23661,73.11848,0,0.2240408,0.8537962,0,7.354659
2/10/2007 7:00:00 AM,0.6046029,25.46075,-102.8585,66.71183,0.4345823,1.894034,30.78046,18.17067,0,0,0,0,0,0,0,1.894034,0,0,0,0,3.966993,7.054981,1.894034,0,1.894034,12.03345,85.95302,0,0,1.515227,0,8.949015
2/10/2007 8:00:00 AM,0.8086537,32.78701,-117.1726,52.43181,0.6561776,2.74818,38.36166,19.20082,0,0,0,0,0.6752213,0,0,2.74818,0,0,0,0,2.072959,8.759611,2.072959,0,2.072959,14.00003,100,0,0,2.198544,0,11.50779
2/10/2007 9:00:00 AM,1.011536,39.16109,-133.2666,38.50989,0.8347814,3.346574,46.34925,21.81052,1.5524,1.5524,1.5524,215.5742,1.712469,0,0,3.346574,1.634105,1.5524,0,0,0,10.62527,0,0,0,14.00003,100,0,1.70764,2.677259,0,13.97185
2/10/2007 10:00:00 AM,1.144591,43.925,-151.5764,25.5822,0.9582523,3.701416,52.86657,24.54614,3.102327,3.102327,3.102327,119.311,0.4358097,0,0.08255918,3.701416,3.265607,3.102327,0,0,0,10.62527,0,0,0,14.00003,100,0,3.412559,2.961133,0,14.32669
2/10/2007 11:00:00 AM,1.214615,46.37889,-171.8596,16.26804,1.018189,3.835649,57.12441,26.92693,0.9517416,0.9517416,0.9517416,403.0137,2.833816,0,0,3.835649,1.001833,0.9517416,0,0,0,10.62527,0,0,0,14.00003,100,0,1.046916,3.068519,0,14.46092
2/10/2007 12:00:00 PM,1.298639,46.05856,167.1684,17.7241,1.010512,3.762527,59.07372,29.0559,0,0,0,0,3.762527,0,0,3.762527,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,3.010022,0,14.3878
2/10/2007 1:00:00 PM,1.249099,43.0295,147.2545,28.33491,0.9357444,3.488329,58.8741,31.08186,0.2930017,0.2930017,0.2930017,1190.549,3.179906,0,0,3.488329,0.3084229,0.2930017,0,0,0,10.62527,0,0,0,14.00003,100,0,0.3223019,2.790663,0,14.1136
2/10/2007 2:00:00 PM,1.07016,37.84021,129.4562,41.59497,0.7989742,3.029514,56.027,32.35237,0,0,0,0,3.029514,0,0,3.029514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.423611,0,13.65479
2/10/2007 3:00:00 PM,0.8480943,31.19856,113.8141,55.62855,0.6095066,2.381178,50.90329,32.91895,0.06434027,0.06434027,0.06434027,3700.914,2.313451,0,0,2.381178,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0,0.07077429,1.904942,0,13.00645
2/10/2007 4:00:00 PM,0.5335352,23.73533,99.81474,69.95377,0.479967,1.911018,47.56855,33.44547,1.351544,1.351544,1.351544,141.3951,0.4883398,0,0,1.911018,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0,1.486699,1.528815,0,12.53629
2/10/2007 5:00:00 PM,0.4277418,15.95322,86.82619,84.39685,0.1266261,0.534995,36.72019,33.02769,0.7256631,0.7256631,0.7256631,73.72498,0,0,0,0.534995,0.7638559,0.7256631,0,0,0,10.62527,0,0.2288609,-0.2288609,13.75879,98.27686,0,0.7982295,0.427996,0,11.16027
2/10/2007 6:00:00 PM,0.1944471,8.263496,74.2758,98.8681,0.01467227,0.06358394,31.87997,31.45385,2.786014,2.786014,2.786014,2.282255,0,4.440892E-16,0,0.06358394,2.932646,2.786014,0,0,0.2542899,10.39641,0,2.869062,-2.869062,10.73453,76.67506,0,3.064615,0.05086716,0,10.46
2/10/2007 7:00:00 PM,0.03333621,1.035292,61.68848,113.2944,0.002661947,0.01165105,29.95148,29.87429,0.6154673,0.6154673,0.6154673,1.893041,0,0,0,0.01165105,0.6478603,0.6154673,0,0,3.442137,7.527351,0,0.6362092,-0.6362092,10.06391,71.8849,0,0.6770141,0.009320838,0,7.539002
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,28.45498,28.45498,0,0,0,0,0,0,0,0,0,0,0,0,4.149036,6.891141,0,0,0,10.06391,71.8849,0,0,0,0,6.891141
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,27.02422,27.02422,1.085062,1.085062,1.085062,0,0,2.220446E-16,0,0,1.14217,1.085062,0,0,4.149036,6.891141,0,1.14217,-1.14217,8.859953,63.28526,0,1.193568,0,0,6.891141
2/10/2007 10:00:00 PM,0,0,20.71225,90,0,0,25.5305,25.5305,0,0,0,0,0,0,0,0,0,0,0,0,5.418115,5.748971,0,0,0,8.859953,63.28526,0,0,0,0,5.748971
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,24.32294,24.32294,0.1191043,0.1191043,0.1191043,0,0,0,0,0,0.125373,0.1191043,0,0,5.418115,5.748971,0,0.125373,-0.125373,8.727798,62.34129,0,0.1310147,0,0,5.748971
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,23.37291,23.37291,0.03241559,0.03241559,0.03241559,0,0,6.938894E-18,0,0,0.03412167,0.03241559,0,0,5.557418,5.623598,0,0.03412167,-0.03412167,8.691832,62.08438,0,0.03565715,0,0,5.623598
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,22.40572,22.40572,0.3474237,0.3474237,0.3474237,0,0,5.551115E-17,0,0,0.3657092,0.3474237,0,0,5.595331,5.589477,0,0.3657092,-0.3657092,8.30634,59.33088,0,0.3821661,0,0,5.589477
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,21.53582,21.53582,0.360916,0.360916,0.360916,0,0,0,0,0,0.3799116,0.360916,0,0,6.001674,5.223767,0,0.3799116,-0.3799116,7.905878,56.47044,0,0.3970076,0,0,5.223767
2/11/2007 3:00:00 AM,0,0,-51.79108,90,0,0,20.81471,20.81471,0.05164498,0.05164498,0.05164498,0,0,6.938894E-18,0,0,0.05436314,0.05164498,0,0,6.423798,4.843856,0,0.05436314,-0.05436314,7.848574,56.06113,0,0.05680948,0,0,4.843856
2/11/2007 4:00:00 AM,0.04646021,2.327854,-64.68726,110.0966,0.00457438,0.02101877,20.23661,20.10505,0.351322,0.351322,0.351322,5.982767,0,0,0,0.02101877,0.3698126,0.351322,0,0,6.484202,4.789493,0,0.3487938,-0.3487938,7.480913,53.43499,0,0.3864542,0.01681502,0,4.810512
2/11/2007 5:00:00 AM,0.1328577,9.698023,-77.24442,95.63099,0.04865316,0.2229085,20.82965,19.42974,0.4320695,0.4320695,0.4320695,51.59088,0,5.551115E-17,0,0.2229085,0.45481,0.4320695,0,0,6.87175,4.440699,0,0.2319015,-0.2319015,7.236467,51.68895,0,0.4752764,0.1783268,0,4.663607
2/11/2007 6:00:00 AM,0.2735365,17.44401,-89.85811,81.1386,0.1704693,0.7696658,23.79763,18.88033,0.2357939,0.2357939,0.2357939,326.4147,0,0,0,0.7696658,0.2482041,0.2357939,0,0,7.129419,4.208797,0.5214617,0,0.5214617,7.73117,55.22253,0,0.2593733,0.6157327,0,4.978463
2/11/2007 7:00:00 AM,0.4180607,25.19013,-103.0253,66.68977,0.4049189,1.771443,30.04412,18.3023,0,0,0,0,0,0,0,1.771443,0,0,0,0,6.607957,4.678113,1.771443,0,1.771443,9.411709,67.22636,0,0,1.417155,0,6.449556
2/11/2007 8:00:00 AM,0.6556621,32.50872,-117.3343,52.38129,0.7678193,3.156201,41.81799,19.33245,1.257668,1.257668,1.257668,250.9567,0,0,0,3.156201,1.323861,1.257668,0,0,4.836514,6.272412,1.832341,0,1.832341,11.15002,79.64284,0,1.383435,2.524961,0,9.428614
2/11/2007 9:00:00 AM,1.053973,38.87093,-133.4063,38.41813,0.8349965,3.344907,46.48422,21.93643,1.563817,1.563817,1.563817,213.8938,0,0,0,3.344907,1.646123,1.563817,0,0,3.004173,7.921518,1.698784,0,1.698784,12.76163,91.1543,0,1.720198,2.675926,0,11.26643
2/11/2007 10:00:00 AM,1.188554,43.62228,-151.6676,25.41906,0.9586597,3.700204,52.99609,24.6606,1.348991,1.348991,1.348991,274.2942,0.9748249,0,0,3.700204,1.41999,1.348991,0,0,1.305389,9.450424,1.305389,0,1.305389,14.00003,100,0,1.48389,2.960163,0,13.15063
2/11/2007 11:00:00 AM,1.248612,46.06925,-171.8736,15.985,1.018726,3.834212,57.27572,27.05856,0.06615745,0.06615745,0.06615745,5795.586,3.764573,0,0,3.834212,0.06963942,0.06615745,0,0,0,10.62527,0,0,0,14.00003,100,0,0.0727732,3.06737,0,14.45949
2/11/2007 12:00:00 PM,1.215038,45.75296,167.2415,17.45393,1.011106,3.761799,59.2033,29.16464,0.8537576,0.8537576,0.8537576,440.6168,2.863107,0,0,3.761799,0.8986922,0.8537576,0,0,0,10.62527,0,0,0,14.00003,100,0,0.9391333,3.009439,0,14.38707
2/11/2007 1:00:00 PM,1.132538,42.73749,147.3956,28.16778,0.9363199,3.488015,58.99116,31.17915,0.43751,0.43751,0.43751,797.2422,3.027478,0,0,3.488015,0.4605369,0.43751,0,0,0,10.62527,0,0,0,14.00003,100,0,0.481261,2.790412,0,14.11329
2/11/2007 2:00:00 PM,1.166067,37.56456,129.6349,41.48763,0.7994568,3.028988,56.15832,32.46683,1.573318,1.573318,1.573318,192.5223,1.372864,0,0,3.028988,1.656124,1.573318,0,0,0,10.62527,0,0,0,14.00003,100,0,1.73065,2.42319,0,13.65426
2/11/2007 3:00:00 PM,0.7419463,30.93619,114.0064,55.55774,0.6098284,2.380793,51.02331,33.02769,1.720303,1.720303,1.720303,138.3938,0.5699472,0,0,2.380793,1.810845,1.720303,0,0,0,10.62527,0,0,0,14.00003,100,0,1.892333,1.904634,0,13.00607
2/11/2007 4:00:00 PM,0.5858365,23.48055,100.0071,69.9094,0.380321,1.538395,44.74188,33.5771,1.30318,1.30318,1.30318,118.0494,0.1666273,0,0,1.538395,1.371768,1.30318,0,0,0,10.62527,0,0,0,14.00003,100,0,1.433497,1.230716,0,12.16367
2/11/2007 5:00:00 PM,0.2161782,15.69996,87.01163,84.37465,0.1255095,0.5300947,36.78513,33.12498,0.001108662,0.001108662,0.001108662,47813.92,0.5289277,0,0,0.5300947,0.001167012,0.001108662,0,0,0,10.62527,0,0,0,14.00003,100,0,0.001219528,0.4240758,0,11.15537
2/11/2007 6:00:00 PM,0.116646,8.006271,74.4502,98.86708,0.03478856,0.1502053,32.59072,31.57976,0,0,0,0,0.1502053,0,0,0.1502053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0.1201643,0,10.77548
2/11/2007 7:00:00 PM,0.01918594,0.7696091,61.84782,113.3163,0.005552043,0.0242724,30.17838,30.01737,0.1812513,0.1812513,0.1812513,13.39157,0,2.775558E-17,0,0.0242724,0.1907909,0.1812513,0,0,0,10.62527,0,0.1665185,-0.1665185,13.8245,98.74625,0,0.1993765,0.01941792,0,10.64955
2/11/2007 8:00:00 PM,0,0,48.83344,90,0,0,28.58661,28.58661,1.827654,1.827654,1.827654,0,0,2.220446E-16,0,0,1.923846,1.827654,0,0,0.1850205,10.45876,0,1.923846,-1.923846,11.79659,84.26119,0,2.010419,0,0,10.45876
2/11/2007 9:00:00 PM,0,0,35.16624,90,0,0,27.15585,27.15585,1.183066,1.183066,1.183066,0,0,2.220446E-16,0,0,1.245333,1.183066,0,0,2.322627,8.534909,0,1.245333,-1.245333,10.48389,74.88481,0,1.301373,0,0,8.534909
2/11/2007 10:00:00 PM,0,0,20.78743,90,0,0,25.63924,25.63924,0.1400335,0.1400335,0.1400335,0,0,2.775558E-17,0,0,0.1474037,0.1400335,0,0,3.70633,7.289577,0,0.1474037,-0.1474037,10.32852,73.77498,0,0.1540368,0,0,7.289577
2/11/2007 11:00:00 PM,0,0,5.865495,90,0,0,24.44885,24.44885,0.4050237,0.4050237,0.4050237,0,0,5.551115E-17,0,0,0.4263408,0.4050237,0,0,3.870112,7.142173,0,0.4263408,-0.4263408,9.879114,70.56496,0,0.4455261,0,0,7.142173
2/12/2007 12:00:00 AM,0,0,-9.246113,90,0,0,23.49882,23.49882,0.2952369,0.2952369,0.2952369,0,0,0,0,0,0.3107757,0.2952369,0,0,4.343824,6.715832,0,0.3107757,-0.3107757,9.551528,68.22507,0,0.3247606,0,0,6.715832
2/12/2007 1:00:00 AM,0,0,-24.11627,90,0,0,22.53735,22.53735,0.153834,0.153834,0.153834,0,0,0,0,0,0.1619305,0.153834,0,0,4.689131,6.405056,0,0.1619305,-0.1619305,9.380838,67.00585,0,0.1692174,0,0,6.405056
2/12/2007 2:00:00 AM,0,0,-38.37824,90,0,0,21.66745,21.66745,0.4045079,0.4045079,0.4045079,0,0,5.551115E-17,0,0,0.4257978,0.4045079,0,0,4.869053,6.243126,0,0.4257978,-0.4257978,8.932008,63.79993,0,0.4449587,0,0,6.243126
2/12/2007 3:00:00 AM,0,0,-51.91455,90,0,0,20.92345,20.92345,0.4865396,0.4865396,0.4865396,0,0,0,0,0,0.512147,0.4865396,0,0,5.342162,5.817328,0,0.512147,-0.512147,8.392158,59.94386,0,0.5351936,0,0,5.817328
2/12/2007 4:00:00 AM,0.02960763,2.048431,-64.83079,110.1376,0.01188085,0.05450616,20.55557,20.21379,0.3266302,0.3266302,0.3266302,16.68742,0,0,0,0.05450616,0.3438212,0.3266302,0,0,5.911214,5.305182,0,0.2893151,-0.2893151,8.087193,57.76555,0,0.3592932,0.04360493,0,5.359687
2/12/2007 5:00:00 AM,0.1338695,9.425242,-77.4023,95.64993,0.04344452,0.1990848,20.78848,19.53848,0.5676819,0.5676819,0.5676819,35.06978,0,0,0,0.1990848,0.5975599,0.5676819,0,0,6.232676,5.015866,0,0.3984751,-0.3984751,7.667163,54.76534,0,0.6244501,0.1592678,0,5.214951
2/12/2007 6:00:00 AM,0.2457911,17.17368,-90.02558,81.1365,0.163494,0.7384918,23.71054,18.99479,0,0,0,0,0,0,0,0.7384918,0,0,0,0,6.675426,4.617391,0.7384918,0,0.7384918,8.367758,59.76958,0,0,0.5907934,0,5.355883
2/12/2007 7:00:00 AM,0.3013881,24.91718,-103.1968,66.66487,0.2793746,1.244468,26.49387,18.41676,1.316945,1.316945,1.316945,94.49657,0,0,0,1.244468,1.386258,1.316945,0,0,5.936934,5.282034,0,0.1417901,-0.1417901,8.218298,58.70201,0,1.44864,0.9955745,0,6.526502
2/12/2007 8:00:00 AM,0.5455521,32.22783,-117.5007,52.32812,0.637888,2.675601,38.08076,19.45835,0,0,0,0,0,0,0,2.675601,0,0,0,0,6.094479,5.140244,2.675601,0,2.675601,10.7566,76.83267,0,0,2.140481,0,7.815845
2/12/2007 9:00:00 AM,0.6483531,38.57776,-133.5507,38.32393,0.8270519,3.315013,46.3802,22.06806,0,0,0,0,0,0,0,3.315013,0,0,0,0,3.418878,7.548285,3.315013,0,3.315013,13.90149,99.29618,0,0,2.65201,0,10.8633
2/12/2007 10:00:00 AM,0.8736846,43.31601,-151.7635,25.25346,1.177676,4.365996,59.79058,24.78651,0.5236737,0.5236737,0.5236737,833.7245,3.710896,0,0,4.365996,0.5512355,0.5236737,0,0,0.1038649,10.5318,0.1038649,0,0.1038649,14.00003,100,0,0.5760411,3.492797,0,14.89779
2/12/2007 11:00:00 AM,1.052516,45.75544,-171.8923,15.69769,1.019243,3.832845,57.42056,27.18446,0.1789812,0.1789812,0.1789812,2141.479,3.644444,0,0,3.832845,0.1884013,0.1789812,0,0,0,10.62527,0,0,0,14.00003,100,0,0.1968793,3.066276,0,14.45812
2/12/2007 12:00:00 PM,1.079744,45.44257,167.3101,17.183,1.011666,3.760031,59.37291,29.31343,1.187763,1.187763,1.187763,316.5641,2.509754,0,0,3.760031,1.250277,1.187763,0,0,0,10.62527,0,0,0,14.00003,100,0,1.306539,3.008025,0,14.38531
2/12/2007 1:00:00 PM,1.078765,42.44019,147.5332,28.00342,0.9368486,3.486938,59.13608,31.30506,0,0,0,0,3.486938,0,0,3.486938,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.78955,0,14.11221
2/12/2007 2:00:00 PM,0.8640412,37.28335,129.811,41.3836,0.7998825,3.028065,56.2996,32.59274,2.441715,2.441715,2.441715,124.0138,0.457838,0,0,3.028065,2.570227,2.441715,0,0,0,10.62527,0,0,0,14.00003,100,0,2.685887,2.422452,0,13.65334
2/12/2007 3:00:00 PM,0.5546657,30.66817,114.197,55.49028,0.6342778,2.463911,51.88982,33.15932,0.6020172,0.6020172,0.6020172,409.2758,1.830208,0,0,2.463911,0.6337023,0.6020172,0,0,0,10.62527,0,0,0,14.00003,100,0,0.662219,1.971129,0,13.08918
2/12/2007 4:00:00 PM,0.4275711,23.22014,100.1983,69.86829,0.3932488,1.586185,45.2522,33.70301,1.223776,1.223776,1.223776,129.614,0.2979995,0,0,1.586185,1.288186,1.223776,0,0,0,10.62527,0,0,0,14.00003,100,0,1.346154,1.268948,0,12.21146
2/12/2007 5:00:00 PM,0.2229849,15.44116,87.19637,84.3556,0.1238579,0.5228863,36.86884,33.25661,2.530612,2.530612,2.530612,20.66245,0,4.440892E-16,0,0.5228863,2.663802,2.530612,0,0,0,10.62527,0,2.140916,-2.140916,11.7433,83.88058,0,2.783673,0.418309,0,11.14816
2/12/2007 6:00:00 PM,0.1532531,7.743595,74.62402,98.86906,0.01432049,0.06197995,32.12738,31.71139,0,0,0,0,0,0,0,0.06197995,0,0,0,0,2.378795,8.484359,0.06197995,0,0.06197995,11.8021,84.30058,0,0,0.04958396,0,8.546338
2/12/2007 7:00:00 PM,0.02095284,0.4985664,62.00652,113.3411,0.002287994,0.01000075,30.21535,30.149,0,0,0,0,0,0,0,0.01000075,0,0,0,0,2.316815,8.54014,0.01000075,0,0.01000075,11.81159,84.36834,0,0,0.008000597,0,8.550141
2/12/2007 8:00:00 PM,0,0,48.97143,90,0,0,28.71824,28.71824,1.554121,1.554121,1.554121,0,0,2.220446E-16,0,0,1.635917,1.554121,0,0,2.306814,8.549141,0,1.635917,-1.635917,10.08718,72.05117,0,1.709533,0,0,8.549141
2/12/2007 9:00:00 PM,0,0,35.27606,90,0,0,27.28175,27.28175,2.967104,2.967104,2.967104,0,0,4.440892E-16,0,0,3.123268,2.967104,0,0,4.1245,6.913224,0,3.123268,-3.123268,6.794971,48.53541,0,3.263815,0,0,6.913224
2/12/2007 10:00:00 PM,0,0,20.86055,90,0,0,25.78804,25.78804,0.6449044,0.6449044,0.6449044,0,0,1.110223E-16,0,0,0.6788467,0.6449044,0,0,7.594798,3.789957,0,0.6788467,-0.6788467,6.079403,43.42422,0,0.7093948,0,0,3.789957
2/12/2007 11:00:00 PM,0,0,5.894848,90,0,0,24.58048,24.58048,0.3414013,0.3414013,0.3414013,0,0,0,0,0,0.3593698,0.3414013,0,0,8.349072,3.11111,0,0.3593698,-0.3593698,5.700594,40.71845,0,0.3755414,0,0,3.11111
2/13/2007 12:00:00 AM,0,0,-9.266788,90,0,0,23.63045,23.63045,0.183533,0.183533,0.183533,0,0,0,0,0,0.1931926,0.183533,0,0,8.748371,2.75174,0,0.1931926,-0.1931926,5.496952,39.26386,0,0.2018863,0,0,2.75174
2/13/2007 1:00:00 AM,0,0,-24.18073,90,0,0,22.66326,22.66326,0,0,0,0,0,0,0,0,0,0,0,0,8.96303,2.558547,0,0,0,5.496952,39.26386,0,0,0,0,2.558547
2/13/2007 2:00:00 AM,0,0,-38.47891,90,0,0,21.77619,21.77619,0.1561082,0.1561082,0.1561082,0,0,0,0,0,0.1643244,0.1561082,0,0,8.96303,2.558547,0,0.1643244,-0.1643244,5.323738,38.02663,0,0.171719,0,0,2.558547
2/13/2007 3:00:00 AM,0,0,-52.04278,90,0,0,21.03791,21.03791,0.1286381,0.1286381,0.1286381,0,0,0,0,0,0.1354085,0.1286381,0,0,9.145613,2.394223,0,0.1354085,-0.1354085,5.181005,37.00711,0,0.1415019,0,0,2.394223
2/13/2007 4:00:00 AM,0.01450634,1.766729,-64.97907,110.1752,0.0113396,0.05199787,20.65448,20.32825,0.3053352,0.3053352,0.3053352,17.02977,0,5.551115E-17,0,0.05199787,0.3214055,0.3053352,0,0,9.296066,2.258815,0,0.2694076,-0.2694076,4.897025,34.97868,0,0.3358687,0.0415983,0,2.310812
2/13/2007 5:00:00 AM,0.1018988,9.150338,-77.56489,95.66571,0.05922614,0.2706475,21.35783,19.65294,0.1534313,0.1534313,0.1534313,176.3965,0,0,0,0.2706475,0.1615066,0.1534313,0,0,9.595408,1.989407,0.1091409,0,0.1091409,5.000565,35.71825,0,0.1687744,0.216518,0,2.260054
2/13/2007 6:00:00 AM,0.2266228,16.90122,-90.19772,81.13139,0.1579461,0.7136555,23.64756,19.09208,0.00758851,0.00758851,0.00758851,9404.422,0,0,0,0.7136555,0.007987905,0.00758851,0,0,9.486267,2.087634,0.7056676,0,0.7056676,5.67002,40.50006,0,0.00834736,0.5709244,0,2.801289
2/13/2007 7:00:00 AM,0.5010204,24.64197,-103.373,66.63715,0.4982508,2.146789,32.99239,18.50833,2.090182,2.090182,2.090182,102.7082,0,0,0,2.146789,2.200192,2.090182,0,0,8.7806,2.722734,0,0.05340309,-0.05340309,5.613728,40.09798,0,2.299201,1.717431,0,4.869523
2/13/2007 8:00:00 AM,0.3631148,31.94439,-117.6716,52.27234,0.3672341,1.605244,30.20613,19.55564,0.446216,0.446216,0.446216,359.746,0,0,0,1.605244,0.469701,0.446216,0,0,8.839936,2.669331,1.135543,0,1.135543,6.690999,47.79276,0,0.4908375,1.284195,0,4.274576
2/13/2007 9:00:00 AM,0.6696767,38.28163,-133.6997,38.22739,0.8645546,3.440989,47.63498,22.19397,0.6842111,0.6842111,0.6842111,502.9134,0,0,0,3.440989,0.7202222,0.6842111,0,0,7.704393,3.69132,2.720767,0,2.720767,9.272145,66.22948,0,0.7526322,2.752791,0,7.132309
2/13/2007 10:00:00 AM,0.7092523,43.00627,-151.864,25.08557,0.9505804,3.668235,53.03284,24.9353,1.184224,1.184224,1.184224,309.7585,0,0,0,3.668235,1.246552,1.184224,0,0,4.983626,6.14001,2.421684,0,2.421684,11.56956,82.63952,0,1.302647,2.934588,0,9.808246
2/13/2007 11:00:00 AM,0.8255911,45.43756,-171.9158,15.40622,1.135744,4.176156,61.13979,27.34471,0,0,0,0,1.614213,0,0,4.176156,0,0,0,0,2.561943,8.319526,2.561943,0,2.561943,14.00003,100,0,0,3.340925,0,12.49568
