Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 12:00:00 PM,0.8622059,45.12749,167.3743,16.9116,1.186064,4.262266,64.85636,29.45651,1.120285,1.120285,1.120285,380.4626,3.083018,0,0,4.262266,1.179248,1.120285,0,0,0,10.62527,0,0,0,14.00003,100,0,1.232314,3.409813,0,14.88754
2/13/2007 1:00:00 PM,0.841725,42.1377,147.6672,27.84205,1.133553,4.062311,65.29865,31.45385,0.5668396,0.5668396,0.5668396,716.6596,3.465637,0,0,4.062311,0.5966733,0.5668396,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6235236,3.249848,0,14.68758
2/13/2007 2:00:00 PM,0.7413822,36.99667,129.9845,41.28303,0.948575,3.491692,60.96316,32.74154,0,0,0,0,3.491692,0,0,3.491692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.793353,0,14.11697
2/13/2007 3:00:00 PM,0.6518893,30.39458,114.3859,55.42623,0.7557506,2.871632,55.67256,33.28523,0.253033,0.253033,0.253033,1134.884,2.605281,0,0,2.871632,0.2663505,0.253033,0,0,0,10.62527,0,0,0,14.00003,100,0,0.2783363,2.297305,0,13.49691
2/13/2007 4:00:00 PM,0.3143666,22.95421,100.3885,69.83048,0.2874018,1.178582,42.25424,33.83464,1.32578,1.32578,1.32578,88.89722,0,0,0,1.178582,1.395558,1.32578,0,0,0,10.62527,0,0.2169762,-0.2169762,13.77131,98.36634,0,1.458358,0.9428653,0,11.80386
2/13/2007 5:00:00 PM,0.1461887,15.1769,87.38034,84.3397,0.1109539,0.4689495,36.65216,33.41686,0,0,0,0,0.2278648,0,0,0.4689495,0,0,0,0,0.2410847,10.4083,0.2410847,0,0.2410847,14.00003,100,0,0,0.3751596,0,10.87725
2/13/2007 6:00:00 PM,0.08312961,7.475546,74.79722,98.87405,0.04857927,0.2090118,33.26698,31.85447,4.109797,3.33,3.33,6.27663,4.440892E-16,0.7797976,1.190777,0.2090118,3.505263,3.33,0,0,0,10.62527,0,3.296251,-3.296251,10.52547,75.18181,0,4.520777,0.1672094,0,10.83429
2/13/2007 7:00:00 PM,0.01045242,0.2222453,62.16453,113.3687,0.00657962,0.0287198,30.48294,30.29208,2.583734,2.583734,2.583734,1.111562,0,0,0,0.0287198,2.71972,2.583734,0,0,3.662502,7.329023,0,2.691,-2.691,7.688911,54.92068,0,2.842107,0.02297584,0,7.357743
2/13/2007 8:00:00 PM,0,0,49.10848,90,0,0,28.87848,28.87848,0.6679651,0.6679651,0.6679651,0,0,1.110223E-16,0,0,0.7031211,0.6679651,0,0,6.652502,4.638023,0,0.7031211,-0.7031211,6.947756,49.62673,0,0.7347615,0,0,4.638023
2/13/2007 9:00:00 PM,0,0,35.38447,90,0,0,27.43055,27.43055,0,0,0,0,0,0,0,0,0,0,0,0,7.433747,3.934902,0,0,0,6.947756,49.62673,0,0,0,0,3.934902
2/13/2007 10:00:00 PM,0,0,20.93159,90,0,0,25.93112,25.93112,0,0,0,0,0,0,0,0,0,0,0,0,7.433747,3.934902,0,0,0,6.947756,49.62673,0,0,0,0,3.934902
2/13/2007 11:00:00 PM,0,0,5.921314,90,0,0,24.72355,24.72355,0,0,0,0,0,0,0,0,0,0,0,0,7.433747,3.934902,0,0,0,6.947756,49.62673,0,0,0,0,3.934902
2/14/2007 12:00:00 AM,0,0,-9.291145,90,0,0,23.77353,23.77353,0.2901568,0.2901568,0.2901568,0,0,0,0,0,0.3054282,0.2901568,0,0,7.433747,3.934902,0,0.3054282,-0.3054282,6.625807,47.3271,0,0.3191725,0,0,3.934902
2/14/2007 1:00:00 AM,0,0,-24.24946,90,0,0,22.78916,22.78916,0.213775,0.213775,0.213775,0,0,0,0,0,0.2250264,0.213775,0,0,7.773112,3.629474,0,0.2250264,-0.2250264,6.388608,45.63282,0,0.2351525,0,0,3.629474
2/14/2007 2:00:00 AM,0,0,-38.58419,90,0,0,21.90781,21.90781,0.4243257,0.4243257,0.4243257,0,0,5.551115E-17,0,0,0.4466587,0.4243257,0,0,8.023141,3.404447,0,0.4466587,-0.4466587,5.917789,42.26983,0,0.4667583,0,0,3.404447
2/14/2007 3:00:00 AM,0,0,-52.17574,90,0,0,21.18099,21.18099,0.3603237,0.3603237,0.3603237,0,0,5.551115E-17,0,0,0.3792881,0.3603237,0,0,8.519428,2.957789,0,0.3792881,-0.3792881,5.517984,39.41409,0,0.396356,0,0,2.957789
2/14/2007 4:00:00 AM,0.02741101,1.482831,-65.13207,110.2096,0.006800476,0.03118352,20.65553,20.45988,0.6439528,0.6439528,0.6439528,4.842515,0,0,0,0.03118352,0.6778451,0.6439528,0,0,8.94086,2.578501,0,0.6466615,-0.6466615,4.836343,34.54523,0,0.7083481,0.02494681,0,2.609684
2/14/2007 5:00:00 AM,0.1941354,8.873385,-77.73214,95.67832,0.01613918,0.07415336,20.24871,19.78456,0.2842583,0.2842583,0.2842583,26.08661,0,5.551115E-17,0,0.07415336,0.2992192,0.2842583,0,0,9.659372,1.931839,0,0.2250659,-0.2250659,4.599102,32.85067,0,0.3126841,0.05932269,0,2.005992
2/14/2007 6:00:00 AM,0.3380226,16.62672,-90.37447,81.1233,0.2036582,0.9135649,25.09911,19.21798,0.3311054,0.3311054,0.3311054,275.9137,0,0,0,0.9135649,0.3485319,0.3311054,0,0,9.909446,1.706773,0.565033,0,0.565033,5.13514,36.6795,0,0.3642159,0.7308519,0,2.620338
2/14/2007 7:00:00 AM,0.5232028,24.36457,-103.5537,66.60664,0.5263451,2.256696,33.93565,18.62279,1.377526,1.377526,1.377526,163.8224,0,0,0,2.256696,1.450028,1.377526,0,0,9.344413,2.215303,0.8066688,0,0.8066688,5.900413,42.14572,0,1.515279,1.805357,0,4.471999
2/14/2007 8:00:00 AM,0.6469452,31.65848,-117.8471,52.21404,0.7774243,3.184067,42.48388,19.70444,1.486571,1.486571,1.486571,214.1887,0,0,0,3.184067,1.564812,1.486571,0,0,8.537744,2.941305,1.619255,0,1.619255,7.436574,53.11827,0,1.635228,2.547253,0,6.125371
2/14/2007 9:00:00 AM,0.9521511,37.98262,-133.8532,38.12861,0.8357001,3.339552,46.92012,22.34277,1.300471,1.300471,1.300471,256.7957,0,0,0,3.339552,1.368916,1.300471,0,0,6.918489,4.398634,1.970635,0,1.970635,9.306082,66.47189,0,1.430518,2.671641,0,7.738186
2/14/2007 10:00:00 AM,1.009039,42.69313,-151.9691,24.91553,0.9598495,3.694427,53.47747,25.09555,1.76317,1.76317,1.76317,209.5333,0,0,0,3.694427,1.855968,1.76317,0,0,4.947854,6.172206,1.838459,0,1.838459,11.0502,78.92982,0,1.939487,2.955542,0,9.866633
2/14/2007 11:00:00 AM,1.235132,45.11568,-171.9438,15.11071,1.020212,3.828155,57.78456,27.51068,0.6828437,0.6828437,0.6828437,560.6195,0,0,0,3.828155,0.7187828,0.6828437,0,0,3.109394,7.826819,3.109372,0,3.109372,14.00001,99.99985,0,0.7511281,3.062524,0,11.65497
2/14/2007 12:00:00 PM,1.281258,44.80781,167.4341,16.64001,1.012677,3.755622,59.73232,29.63392,1.691471,1.691471,1.691471,222.0329,1.975104,0,0,3.755622,1.780496,1.691471,0,0,0.00002211841,10.62525,0.00002211841,0,0.00002211841,14.00003,100,0,1.860619,3.004498,0,14.38088
2/14/2007 1:00:00 PM,1.155041,41.83012,147.7975,27.68391,0.9377599,3.482721,59.49763,31.63127,1.882754,1.882754,1.882754,184.9801,1.500875,0,0,3.482721,1.981847,1.882754,0,0,0,10.62527,0,0,0,14.00003,100,0,2.07103,2.786177,0,14.108
2/14/2007 2:00:00 PM,1.075265,36.70461,130.1554,41.18604,0.8005586,3.02428,56.65274,32.91895,0.907548,0.907548,0.907548,333.2364,2.068967,0,0,3.02428,0.9553137,0.907548,0,0,0,10.62527,0,0,0,14.00003,100,0,0.9983028,2.419424,0,13.64955
2/14/2007 3:00:00 PM,0.8463183,30.11553,114.573,55.36568,0.610409,2.376534,51.49965,33.47981,0,0,0,0,2.376534,0,0,2.376534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.901227,0,13.00181
2/14/2007 4:00:00 PM,0.565671,22.68282,100.5774,69.79601,0.3802341,1.534172,45.19566,34.02922,0,0,0,0,1.534172,0,0,1.534172,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.227338,0,12.15945
2/14/2007 5:00:00 PM,0.2648809,14.90726,87.56349,84.32697,0.1244155,0.5242974,37.20662,33.5771,0,0,0,0,0.5242974,0,0,0.5242974,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0.4194379,0,11.14957
2/14/2007 6:00:00 PM,0.09650579,7.202209,74.96973,98.88203,0.0380159,0.1636884,33.11995,32.01471,1.870142,1.870142,1.870142,8.752728,0,0,0,0.1636884,1.968571,1.870142,0,0,0,10.62527,0,1.804882,-1.804882,12.09752,86.41065,0,2.057156,0.1309507,0,10.78896
2/14/2007 7:00:00 PM,0.01437361,0,62.32182,90,0,0,30.46949,30.46949,1.539064,1.539064,1.539064,0,0,2.220446E-16,0,0,1.620067,1.539064,0,0,2.005424,8.820392,0,1.620067,-1.620067,10.38981,74.21281,0,1.69297,0,0,8.820392
2/14/2007 8:00:00 PM,0,0,49.24457,90,0,0,29.03873,29.03873,1.725662,1.725662,1.725662,0,0,0,0,0,1.816486,1.725662,0,0,3.805499,7.200325,0,1.816486,-1.816486,8.475071,60.5361,0,1.898228,0,0,7.200325
2/14/2007 9:00:00 PM,0,0,35.49145,90,0,0,27.5908,27.5908,1.372739,1.372739,1.372739,0,0,2.220446E-16,0,0,1.444988,1.372739,0,0,5.823816,5.38384,0,1.444988,-1.444988,6.95192,49.65647,0,1.510013,0,0,5.38384
2/14/2007 10:00:00 PM,0,0,21.00053,90,0,0,26.07419,26.07419,0.2799495,0.2799495,0.2799495,0,0,5.551115E-17,0,0,0.2946837,0.2799495,0,0,7.429359,3.938851,0,0.2946837,-0.2946837,6.641295,47.43773,0,0.3079445,0,0,3.938851
2/14/2007 11:00:00 PM,0,0,5.944875,90,0,0,24.86663,24.86663,0,0,0,0,0,0,0,0,0,0,0,0,7.756785,3.644168,0,0,0,6.641295,47.43773,0,0,0,0,3.644168
2/15/2007 12:00:00 AM,0,0,-9.319194,90,0,0,23.9166,23.9166,0.4143099,0.4143099,0.4143099,0,0,0,0,0,0.4361157,0.4143099,0,0,7.756785,3.644168,0,0.4361157,-0.4361157,6.181589,44.15412,0,0.4557408,0,0,3.644168
2/15/2007 1:00:00 AM,0,0,-24.32246,90,0,0,22.95513,22.95513,0.3495017,0.3495017,0.3495017,0,0,0,0,0,0.3678966,0.3495017,0,0,8.241358,3.208052,0,0.3678966,-0.3678966,5.793792,41.38415,0,0.3844519,0,0,3.208052
2/15/2007 2:00:00 AM,0,0,-38.69407,90,0,0,22.06806,22.06806,0.1860002,0.1860002,0.1860002,0,0,2.775558E-17,0,0,0.1957897,0.1860002,0,0,8.650132,2.840155,0,0.1957897,-0.1957897,5.587412,39.91,0,0.2046003,0,0,2.840155
2/15/2007 3:00:00 AM,0,0,-52.31339,90,0,0,21.32979,21.32979,0.1319681,0.1319681,0.1319681,0,0,2.775558E-17,0,0,0.1389138,0.1319681,0,0,8.867676,2.644366,0,0.1389138,-0.1389138,5.440984,38.86409,0,0.1451649,0,0,2.644366
2/15/2007 4:00:00 AM,0.04107664,1.196819,-65.28976,110.2406,0.003176436,0.01456152,20.71152,20.62013,0.2954662,0.2954662,0.2954662,4.928321,0,5.551115E-17,0,0.01456152,0.311017,0.2954662,0,0,9.022025,2.505452,0,0.2964555,-0.2964555,5.128492,36.63202,0,0.3250128,0.01164922,0,2.520013
2/15/2007 5:00:00 AM,0.2163944,8.594461,-77.904,95.68775,0.01701331,0.0780923,20.45135,19.96198,0.8961247,0.8961247,0.8961247,8.714446,0,1.110223E-16,0,0.0780923,0.9432891,0.8961247,0,0,9.351419,2.208996,0,0.8651968,-0.8651968,4.216495,30.11776,0,0.9857371,0.06247384,0,2.287089
2/15/2007 6:00:00 AM,0.468361,16.35024,-90.55574,81.11224,0.1825076,0.8205416,24.64656,19.37823,0.3094262,0.3094262,0.3094262,265.1816,0,0,0,0.8205416,0.3257118,0.3094262,0,0,10.31275,1.3438,0.4948297,0,0.4948297,4.685931,33.47087,0,0.3403689,0.6564332,0,2.164341
2/15/2007 7:00:00 AM,0.7041646,24.08504,-103.7388,66.57341,0.4334265,1.883307,31.36547,18.78303,0.0941382,0.0941382,0.0941382,2000.577,0,0,0,1.883307,0.09909284,0.0941382,0,0,9.81792,1.789146,1.784214,0,1.784214,6.378586,45.56123,0,0.103552,1.506646,0,3.672453
2/15/2007 8:00:00 AM,0.8170549,31.37015,-118.027,52.15328,0.6562769,2.738873,39.02182,19.84752,0.1473635,0.1473635,0.1473635,1858.584,0,0,0,2.738873,0.1551194,0.1473635,0,0,8.033706,3.394939,2.583754,0,2.583754,8.82975,63.06952,0,0.1620998,2.191099,0,6.133812
2/15/2007 9:00:00 AM,1.0271,37.68078,-134.0111,38.0277,0.8359503,3.337671,47.07369,22.48584,0,0,0,0,0,0,0,3.337671,0,0,0,0,5.449952,5.720318,3.337671,0,3.337671,11.99614,85.68656,0,0,2.670137,0,9.057988
2/15/2007 10:00:00 AM,1.092217,42.37667,-152.0786,24.74353,0.9602308,3.692111,53.6531,25.2558,0,0,0,0,1.57983,0,0,3.692111,0,0,0,0,2.112281,8.724221,2.112281,0,2.112281,14.00003,100,0,0,2.953689,0,12.41633
2/15/2007 11:00:00 AM,1.043592,44.78991,-171.9762,14.81126,1.020661,3.825763,57.96256,27.67092,1.303264,1.303264,1.303264,293.5523,2.453906,0,0,3.825763,1.371857,1.303264,0,0,0,10.62527,0,0,0,14.00003,100,0,1.433591,3.06061,0,14.45104
2/15/2007 12:00:00 PM,1.187156,44.48363,167.4897,16.36855,1.013126,3.75364,59.89269,29.777,2.114589,2.114589,2.114589,177.5116,1.527757,0,0,3.75364,2.225883,2.114589,0,0,0,10.62527,0,0,0,14.00003,100,0,2.326048,3.002912,0,14.37891
2/15/2007 1:00:00 PM,1.18014,41.51755,147.9242,27.52922,0.93814,3.480437,59.67318,31.79151,1.706873,1.706873,1.706873,203.9072,1.683729,0,0,3.480437,1.796709,1.706873,0,0,0,10.62527,0,0,0,14.00003,100,0,1.877561,2.78435,0,14.10571
2/15/2007 2:00:00 PM,0.9999502,36.40727,130.3235,41.09277,0.8008071,3.022461,56.80618,33.06203,4.136879,3.33,3.33,90.76461,0,0.8068795,1.220567,3.022461,3.505263,3.33,0,0,0,10.62527,0,0.4828017,-0.4828017,13.49111,96.36488,0,4.550568,2.417969,0,13.64774
2/15/2007 3:00:00 PM,0.8379982,29.83109,114.7583,55.30871,0.6104717,2.375002,51.62934,33.60572,0,0,0,0,1.838556,0,0,2.375002,0,0,0,0,0.5364463,10.14247,0.5364463,0,0.5364463,14.00003,100,0,0,1.900002,0,12.51747
2/15/2007 4:00:00 PM,0.5845333,22.40606,100.7652,69.76492,0.3800704,1.532469,45.31789,34.15513,0.6808357,0.6808357,0.6808357,225.0865,0.8157999,0,0,1.532469,0.7166691,0.6808357,0,0,0,10.62527,0,0,0,14.00003,100,0,0.7489192,1.225975,0,12.15774
2/15/2007 5:00:00 PM,0.3973181,14.63233,87.74577,84.31741,0.1252017,0.5271912,37.35592,33.70301,0,0,0,0,0.5271912,0,0,0.5271912,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0.4217529,0,11.15247
2/15/2007 6:00:00 PM,0.1577325,6.923668,75.14153,98.89296,0.0124621,0.05382215,32.53709,32.17496,0.5391583,0.5391583,0.5391583,9.982624,0,0,0,0.05382215,0.5675351,0.5391583,0,0,0,10.62527,0,0.5137129,-0.5137129,13.45853,96.13214,0,0.5930741,0.04305772,0,10.6791
2/15/2007 7:00:00 PM,0.01289024,0,62.47834,90,0,0,30.61257,30.61257,2.161109,2.161109,2.161109,0,0,4.440892E-16,0,0,2.274851,2.161109,0,0,0.5707921,10.11156,0,2.274851,-2.274851,11.06062,79.0043,0,2.37722,0,0,10.11156
2/15/2007 8:00:00 PM,0,0,49.37965,90,0,0,29.19897,29.19897,0.8076313,0.8076313,0.8076313,0,0,1.110223E-16,0,0,0.8501382,0.8076313,0,0,3.098405,7.83671,0,0.8501382,-0.8501382,10.1645,72.60342,0,0.8883945,0,0,7.83671
2/15/2007 9:00:00 PM,0,0,35.59697,90,0,0,27.75104,27.75104,1.228183,1.228183,1.228183,0,0,2.220446E-16,0,0,1.292825,1.228183,0,0,4.043003,6.986572,0,1.292825,-1.292825,8.801742,62.86946,0,1.351002,0,0,6.986572
2/15/2007 10:00:00 PM,0,0,21.06735,90,0,0,26.23444,26.23444,0.4746687,0.4746687,0.4746687,0,0,5.551115E-17,0,0,0.4996513,0.4746687,0,0,5.479475,5.693747,0,0.4996513,-0.4996513,8.275064,59.10748,0,0.5221356,0,0,5.693747
2/15/2007 11:00:00 PM,0,0,5.965517,90,0,0,25.02687,25.02687,0.1538467,0.1538467,0.1538467,0,0,2.775558E-17,0,0,0.1619439,0.1538467,0,0,6.034643,5.194096,0,0.1619439,-0.1619439,8.10436,57.88816,0,0.1692314,0,0,5.194096
2/16/2007 12:00:00 AM,0,0,-9.350942,90,0,0,24.07685,24.07685,0.3376835,0.3376835,0.3376835,0,0,0,0,0,0.3554563,0.3376835,0,0,6.214581,5.032152,0,0.3554563,-0.3554563,7.729675,55.21186,0,0.3714518,0,0,5.032152
2/16/2007 1:00:00 AM,0,0,-24.39974,90,0,0,23.11538,23.11538,0.03484061,0.03484061,0.03484061,0,0,6.938894E-18,0,0,0.03667432,0.03484061,0,0,6.609532,4.676695,0,0.03667432,-0.03667432,7.691017,54.93573,0,0.03832467,0,0,4.676695
2/16/2007 2:00:00 AM,0,0,-38.80853,90,0,0,22.21114,22.21114,0.3814404,0.3814404,0.3814404,0,0,0,0,0,0.4015162,0.3814404,0,0,6.650281,4.640021,0,0.4015162,-0.4015162,7.267782,51.91262,0,0.4195844,0,0,4.640021
2/16/2007 3:00:00 AM,0,0,-52.45572,90,0,0,21.47286,21.47286,0,0,0,0,0,0,0,0,0,0,0,0,7.09641,4.238505,0,0,0,7.267782,51.91262,0,0,0,0,4.238505
2/16/2007 4:00:00 AM,0.02169705,0.9087771,-65.45207,110.2681,0.005238426,0.02399037,20.91394,20.76321,0.4331598,0.4331598,0.4331598,5.538458,0,0,0,0.02399037,0.4559577,0.4331598,0,0,7.09641,4.238505,0,0.4319673,-0.4319673,6.812449,48.66025,0,0.4764758,0.0191923,0,4.262495
2/16/2007 5:00:00 AM,0.2238129,8.313641,-78.0804,95.69401,0.01645549,0.07548496,20.57843,20.10505,0.3909985,0.3909985,0.3909985,19.30569,0,0,0,0.07548496,0.4115774,0.3909985,0,0,7.576374,3.806538,0,0.3360924,-0.3360924,6.458176,46.12974,0,0.4300984,0.06038797,0,3.882023
2/16/2007 6:00:00 AM,0.4491217,16.07185,-90.74146,81.09824,0.1821385,0.8182682,24.79682,19.53848,0.6241645,0.6241645,0.6241645,131.0982,0,0,0,0.8182682,0.6570152,0.6241645,0,0,7.94981,3.470445,0.161253,0,0.161253,6.611154,47.22243,0,0.6865809,0.6546146,0,4.288713
2/16/2007 7:00:00 AM,0.6476406,23.80344,-103.9284,66.53748,0.4332988,1.881382,31.50633,18.92611,0.09484275,0.09484275,0.09484275,1983.686,0,0,0,1.881382,0.09983448,0.09484275,0,0,7.788557,3.615573,1.781548,0,1.781548,8.301279,59.29473,0,0.104327,1.505106,0,5.496955
2/16/2007 8:00:00 AM,0.9074554,31.07946,-118.2112,52.09014,0.6563625,2.736795,39.18721,20.00776,1.817489,1.817489,1.817489,150.5811,0,0,0,2.736795,1.913147,1.817489,0,0,6.007009,5.218966,0.8236479,0,0.8236479,9.08266,64.87601,0,1.999238,2.189436,0,7.95576
2/16/2007 9:00:00 AM,1.096018,37.3762,-134.1733,37.92479,0.8362064,3.335479,47.24496,22.64609,1.152286,1.152286,1.152286,289.4662,0,0,0,3.335479,1.212933,1.152286,0,0,5.183361,5.960249,2.122547,0,2.122547,11.09628,79.25902,0,1.267515,2.668384,0,9.295729
2/16/2007 10:00:00 AM,1.1948,42.05697,-152.1924,24.56973,0.9606022,3.690138,53.81086,25.39887,1.645738,1.645738,1.645738,224.2239,0,0,0,3.690138,1.732356,1.645738,0,0,3.060815,7.870541,1.957783,0,1.957783,12.9536,92.52553,0,1.810312,2.952111,0,11.56068
2/16/2007 11:00:00 AM,1.306202,44.46034,-172.013,14.50802,1.021084,3.823693,58.12218,27.814,4.259197,3.33,3.33,114.8256,0,0.929197,1.355117,3.823693,3.505263,3.33,0,0,1.103032,9.632545,0.3184298,0,0.3184298,13.25569,94.6833,0,4.685117,3.058954,0,13.45624
2/16/2007 12:00:00 PM,1.307088,44.15506,167.541,16.09754,1.013535,3.751535,60.05185,29.92008,1.307254,1.307254,1.307254,286.9782,1.590876,0,0,3.751535,1.376057,1.307254,0,0,0.784602,9.919132,0.784602,0,0.784602,14.00003,100,0,1.437979,3.001228,0,13.67067
2/16/2007 1:00:00 PM,1.068038,41.2001,148.0472,27.37823,0.9384682,3.478361,59.82959,31.93459,4.049311,3.33,3.33,104.4553,0,0.719311,1.124242,3.478361,3.505263,3.33,0,0,0,10.62527,0,0.02690201,-0.02690201,13.97167,99.79745,0,4.454242,2.782689,0,14.10364
2/16/2007 2:00:00 PM,0.9866359,36.10475,130.4889,41.00334,0.8009944,3.020759,56.94026,33.18793,0.904617,0.904617,0.904617,333.9268,2.038639,0,0,3.020759,0.9522284,0.904617,0,0,0.02989112,10.59837,0.02989112,0,0.02989112,14.00003,100,0,0.9950787,2.416607,0,13.61913
2/16/2007 3:00:00 PM,0.8425268,29.54137,114.9416,55.25536,0.610468,2.373159,51.76285,33.73735,0.3534806,0.3534806,0.3534806,671.3689,2.001074,0,0,2.373159,0.3720848,0.3534806,0,0,0,10.62527,0,0,0,14.00003,100,0,0.3888286,1.898527,0,12.99843
2/16/2007 4:00:00 PM,0.5839434,22.12404,100.9516,69.73722,0.3798388,1.530461,45.44389,34.28676,0.6582584,0.6582584,0.6582584,232.5016,0.8375577,0,0,1.530461,0.6929036,0.6582584,0,0,0,10.62527,0,0,0,14.00003,100,0,0.7240843,1.224369,0,12.15574
2/16/2007 5:00:00 PM,0.327261,14.35219,87.92712,84.31103,0.1517364,0.6357083,38.29955,33.86898,0.7055518,0.7055518,0.7055518,90.10088,0,0,0,0.6357083,0.7426861,0.7055518,0,0,0,10.62527,0,0.1069778,-0.1069778,13.88726,99.19454,0,0.776107,0.5085667,0,11.26098
2/16/2007 6:00:00 PM,0.1287525,6.640013,75.31257,98.90684,0.01225571,0.05289621,32.66276,32.30659,2.320766,2.320766,2.320766,2.279256,0,0,0,0.05289621,2.442912,2.320766,0,0,0.1188642,10.5183,0,2.390016,-2.390016,11.36797,81.19959,0,2.552843,0.04231697,0,10.57119
2/16/2007 7:00:00 PM,0.007367377,0,62.63408,90,0,0,30.76136,30.76136,1.476582,1.476582,1.476582,0,0,2.220446E-16,0,0,1.554297,1.476582,0,0,2.774437,8.128281,0,1.554297,-1.554297,9.729592,69.49696,0,1.62424,0,0,8.128281
2/16/2007 8:00:00 PM,0,0,49.51372,90,0,0,29.32488,29.32488,2.380134,2.380134,2.380134,0,0,4.440892E-16,0,0,2.505404,2.380134,0,0,4.501434,6.573984,0,2.505404,-2.505404,7.088665,50.63322,0,2.618147,0,0,6.573984
2/16/2007 9:00:00 PM,0,0,35.70102,90,0,0,27.89412,27.89412,1.264859,1.264859,1.264859,0,0,0,0,0,1.331431,1.264859,0,0,7.285216,4.06858,0,1.331431,-1.331431,5.685214,40.60859,0,1.391345,0,0,4.06858
2/16/2007 10:00:00 PM,0,0,21.13203,90,0,0,26.38324,26.38324,0.1567169,0.1567169,0.1567169,0,0,2.775558E-17,0,0,0.1649652,0.1567169,0,0,8.764585,2.737149,0,0.1649652,-0.1649652,5.511325,39.36653,0,0.1723886,0,0,2.737149
2/16/2007 11:00:00 PM,0,0,5.983228,90,0,0,25.1585,25.1585,0.7535582,0.7535582,0.7535582,0,0,0,0,0,0.7932192,0.7535582,0,0,8.947879,2.572183,0,0.7932192,-0.7932192,4.675199,33.39421,0,0.828914,0,0,2.572183
2/17/2007 12:00:00 AM,0,0,-9.386394,90,0,0,24.20848,24.20848,0.2727945,0.2727945,0.2727945,0,0,5.551115E-17,0,0,0.2871521,0.2727945,0,0,9.829233,1.778964,0,0.2871521,-0.2871521,4.372513,31.23218,0,0.300074,0,0,1.778964
2/17/2007 1:00:00 AM,0,0,-24.48128,90,0,0,23.24129,23.24129,0.2896839,0.2896839,0.2896839,0,0,0,0,0,0.3049304,0.2896839,0,0,10.14829,1.491812,0,0.3049304,-0.3049304,4.051088,28.93629,0,0.3186523,0,0,1.491812
2/17/2007 2:00:00 AM,0,0,-38.92755,90,0,0,22.34277,22.34277,0.5105762,0.5105762,0.5105762,0,0,0,0,0,0.5374486,0.5105762,0,0,10.4871,1.186882,0,0.5374486,-0.5374486,3.484568,24.88972,0,0.5616338,0,0,1.186882
2/17/2007 3:00:00 AM,0,0,-52.60268,90,0,0,21.61594,21.61594,0.1785277,0.1785277,0.1785277,0,0,2.775558E-17,0,0,0.1879238,0.1785277,0,0,11.08427,0.6494329,0,0.1879238,-0.1879238,3.286479,23.4748,0,0.1963804,0,0,0.6494329
2/17/2007 4:00:00 AM,0.01708487,0.6187864,-65.61897,110.2923,0.006162645,0.02820113,21.07219,20.89484,0.4864968,0.4652247,0.4652247,6.06183,0,0.02127214,0.09135468,0.02820113,0.4897102,0.4652247,0,0,11.29307,0.461509,0,0.461509,-0.461509,2.800006,20,0,0.5351465,0.0225609,0,0.4897102
2/17/2007 5:00:00 AM,0.1963667,8.030997,-78.26128,95.69708,0.01589402,0.07286408,20.70541,20.24813,0.09071963,0.06922087,0.06922087,105.2632,0,0.02149875,0.08594742,0.07286408,0.07286408,0.06922087,0,0,11.80586,0,0,0,0,2.800006,20,0,0.09979159,0.05829126,0,0.07286408
2/17/2007 6:00:00 AM,0.4005772,15.79162,-90.93155,81.08131,0.1818132,0.8163055,24.9196,19.6701,0.2852904,0.2852904,0.2852904,286.1314,0,0,0.1587214,0.8163055,0.3003057,0.2852904,0,0,11.80586,0,0.5159998,0,0.5159998,3.289526,23.49657,0,0.3138194,0.6530443,0,0.8163055
2/17/2007 7:00:00 AM,0.6640479,23.51984,-104.1222,66.49892,0.433204,1.879367,31.67129,19.09208,2.008559,2.008559,2.008559,93.56797,0,0,1.411155,1.879367,2.114272,2.008559,0,0,11.28986,0.4643998,0,0.2349047,-0.2349047,3.041915,21.72792,0,2.209414,1.503494,0,2.343767
2/17/2007 8:00:00 AM,0.8001671,30.78649,-118.3996,52.02469,0.6564678,2.735046,39.33574,20.15084,0,0,0,0,0,0,0,2.735046,0,0,0,0,11.55087,0.2294951,2.735046,0,2.735046,5.636607,40.2614,0,0,2.188036,0,2.964541
2/17/2007 9:00:00 AM,1.052191,37.06894,-134.3395,37.81998,0.836467,3.333631,47.39884,22.78916,1.141356,1.141356,1.141356,292.0762,0,0,0,3.333631,1.201428,1.141356,0,0,8.81582,2.691036,2.132203,0,2.132203,7.659392,54.70984,0,1.255492,2.666904,0,6.024667
2/17/2007 10:00:00 AM,1.191246,41.73411,-152.3103,24.39433,0.9609623,3.687748,53.98585,25.55912,0.8727899,0.8727899,0.8727899,422.5242,0,0,0,3.687748,0.9187261,0.8727899,0,0,6.683617,4.610019,2.769022,0,2.769022,10.28632,73.47354,0,0.9600688,2.950198,0,8.297767
2/17/2007 11:00:00 AM,1.313121,44.12706,-172.0541,14.20111,1.021481,3.821538,58.28098,27.95707,0.5170322,0.5170322,0.5170322,739.1296,0,0,0,3.821538,0.5442445,0.5170322,0,0,3.914595,7.102139,3.277294,0,3.277294,13.39543,95.68146,0,0.5687354,3.05723,0,10.92368
2/17/2007 12:00:00 PM,1.257967,43.8222,167.5882,15.82734,1.013903,3.749169,60.21563,30.06888,1.347157,1.347157,1.347157,278.3024,1.693808,0,0,3.749169,1.41806,1.347157,0,0,0.6373015,10.0517,0.6373015,0,0.6373015,14.00003,100,0,1.481872,2.999336,0,13.80087
2/17/2007 1:00:00 PM,1.119018,40.87786,148.1666,27.23116,0.9387434,3.47649,59.96682,32.0605,1.894987,1.894987,1.894987,183.4572,1.481767,0,0,3.47649,1.994723,1.894987,0,0,0,10.62527,0,0,0,14.00003,100,0,2.084485,2.781192,0,14.10176
2/17/2007 2:00:00 PM,1.001645,35.79716,130.6515,40.91787,0.8011199,3.01875,57.0783,33.31956,0.8260506,0.8260506,0.8260506,365.4438,2.149223,0,0,3.01875,0.8695269,0.8260506,0,0,0,10.62527,0,0,0,14.00003,100,0,0.9086556,2.415,0,13.64402
2/17/2007 3:00:00 PM,0.8043372,29.24646,115.123,55.20572,0.6103972,2.371083,51.89434,33.86898,0.6840205,0.6840205,0.6840205,346.6391,1.651061,0,0,2.371083,0.7200216,0.6840205,0,0,0,10.62527,0,0,0,14.00003,100,0,0.7524226,1.896866,0,12.99636
2/17/2007 4:00:00 PM,0.6075437,21.83683,101.1367,69.71297,0.3795392,1.528248,45.56209,34.41267,1.380805,1.380805,1.380805,110.678,0.07476807,0,0,1.528248,1.45348,1.380805,0,0,0,10.62527,0,0,0,14.00003,100,0,1.518886,1.222598,0,12.15352
2/17/2007 5:00:00 PM,0.4133864,14.06695,88.1075,84.30783,0.1241761,0.522236,37.58422,33.96055,0,0,0,0,0.522236,0,0,0.522236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0.4177888,0,11.14751
2/17/2007 6:00:00 PM,0.1750384,6.351336,75.4828,98.92365,0.01259819,0.05433597,32.79866,32.4325,1.910333,1.910333,1.910333,2.84432,0,0,0,0.05433597,2.010876,1.910333,0,0,0,10.62527,0,1.95654,-1.95654,11.93765,85.26878,0,2.101366,0.04346878,0,10.67961
2/17/2007 7:00:00 PM,0.007450141,0,62.789,90,0,0,30.88727,30.88727,2.206291,2.206291,2.206291,0,0,4.440892E-16,0,0,2.322412,2.206291,0,0,2.173934,8.668734,0,2.322412,-2.322412,9.489616,67.78284,0,2.42692,0,0,8.668734
2/17/2007 8:00:00 PM,0,0,49.64674,90,0,0,29.45651,29.45651,1.659419,1.659419,1.659419,0,0,0,0,0,1.746757,1.659419,0,0,4.754391,6.346322,0,1.746757,-1.746757,7.648373,54.63113,0,1.825361,0,0,6.346322
2/17/2007 9:00:00 PM,0,0,35.80359,90,0,0,28.02575,28.02575,2.35448,2.35448,2.35448,0,0,4.440892E-16,0,0,2.4784,2.35448,0,0,6.695232,4.599566,0,2.4784,-2.4784,5.03591,35.97071,0,2.589928,0,0,4.599566
2/17/2007 10:00:00 PM,0,0,21.19457,90,0,0,26.50914,26.50914,0.3980789,0.3980789,0.3980789,0,0,5.551115E-17,0,0,0.4190304,0.3980789,0,0,9.44901,2.121165,0,0.4190304,-0.4190304,4.594213,32.81575,0,0.4378867,0,0,2.121165
2/17/2007 11:00:00 PM,0,0,5.997999,90,0,0,25.28441,25.28441,0.1570387,0.1570387,0.1570387,0,0,0,0,0,0.1653039,0.1570387,0,0,9.914599,1.702135,0,0.1653039,-0.1653039,4.419968,31.57113,0,0.1727426,0,0,1.702135
2/18/2007 12:00:00 AM,0,0,-9.425552,90,0,0,24.33439,24.33439,0.2462335,0.2462335,0.2462335,0,0,5.551115E-17,0,0,0.2591932,0.2462335,0,0,10.09827,1.536831,0,0.2591932,-0.2591932,4.146754,29.61961,0,0.2708569,0,0,1.536831
2/18/2007 1:00:00 AM,0,0,-24.56709,90,0,0,23.35575,23.35575,0.1764686,0.1764686,0.1764686,0,0,2.775558E-17,0,0,0.1857564,0.1764686,0,0,10.38626,1.277638,0,0.1857564,-0.1857564,3.95095,28.22101,0,0.1941154,0,0,1.277638
2/18/2007 2:00:00 AM,0,0,-39.05111,90,0,0,22.45151,22.45151,0.1703046,0.1703046,0.1703046,0,0,2.775558E-17,0,0,0.1792679,0.1703046,0,0,10.59266,1.091882,0,0.1792679,-0.1792679,3.761985,26.87127,0,0.187335,0,0,1.091882
2/18/2007 3:00:00 AM,0,0,-52.75425,90,0,0,21.7304,21.7304,0.6018805,0.6018805,0.6018805,0,0,1.110223E-16,0,0,0.6335584,0.6018805,0,0,10.79185,0.9126136,0,0.6335584,-0.6335584,3.094156,22.10107,0,0.6620685,0,0,0.9126136
2/18/2007 4:00:00 AM,0.01670615,0.3269295,-65.7904,110.3129,0.003797201,0.01737306,21.11286,21.00357,0.01335405,0.01335405,0.01335405,130.0958,0,0,0,0.01737306,0.0140569,0.01335405,0,0,11.4958,0.2790551,0.003316161,0,0.003316161,3.097301,22.12354,0,0.01468946,0.01389845,0,0.2964282
2/18/2007 5:00:00 AM,0.2086945,7.746606,-78.44657,95.69698,0.01532906,0.07024029,20.80365,20.36259,0.06615604,0.06615604,0.06615604,106.1737,0,0,0,0.07024029,0.06963794,0.06615604,0,0,11.49248,0.2820397,0.0006023477,0,0.0006023477,3.097873,22.12762,0,0.07277165,0.05619223,0,0.35228
2/18/2007 6:00:00 AM,0.2136485,15.50961,-91.12594,81.06149,0.1536109,0.6920645,24.22864,19.79601,0.3062466,0.3062466,0.3062466,225.9827,0,0,0,0.6920645,0.3223649,0.3062466,0,0,11.49188,0.2825818,0.3696996,0,0.3696996,3.448601,24.63281,0,0.3368713,0.5536516,0,0.9746463
2/18/2007 7:00:00 AM,0.4974972,23.2343,-104.3202,66.45776,0.524362,2.241992,34.46272,19.20082,0.1762661,0.1762661,0.1762661,1271.936,0,0,0,2.241992,0.1855433,0.1762661,0,0,11.12218,0.6153114,2.056449,0,2.056449,5.399519,38.56792,0,0.1938927,1.793594,0,2.857303
2/18/2007 8:00:00 AM,0.755239,30.4913,-118.5921,51.95702,0.6565917,2.733537,39.47319,20.28247,1.024785,1.024785,1.024785,266.7425,0,0,0,2.733537,1.078721,1.024785,0,0,9.065732,2.466115,1.654816,0,1.654816,6.969415,49.78144,0,1.127263,2.186829,0,5.199652
2/18/2007 9:00:00 AM,0.9820564,36.75906,-134.5098,37.7134,0.8367309,3.331681,47.55866,22.93796,0,0,0,0,0,0,0,3.331681,0,0,0,0,7.410916,3.955449,3.331681,0,3.331681,10.13013,72.35789,0,0,2.665345,0,7.287131
2/18/2007 10:00:00 AM,0.9410223,41.40817,-152.4323,24.21749,0.9613097,3.685567,54.14874,25.70792,1.0532,1.0532,1.0532,349.94,0,0,0,3.685567,1.108631,1.0532,0,0,4.079235,6.953963,2.576936,0,2.576936,12.57482,89.81998,0,1.15852,2.948454,0,10.63953
2/18/2007 11:00:00 AM,1.201523,43.79015,-172.0994,13.89067,1.021849,3.81916,58.44479,28.10587,0.3849587,0.3849587,0.3849587,992.0959,1.911641,0,0,3.81916,0.4052197,0.3849587,0,0,1.502299,9.273205,1.502299,0,1.502299,14.00003,100,0,0.4234546,3.055328,0,13.09237
2/18/2007 12:00:00 PM,1.155102,43.48516,167.6312,15.55831,1.014228,3.746807,60.37224,30.21195,0.6558921,0.6558921,0.6558921,571.2537,3.056395,0,0,3.746807,0.6904127,0.6558921,0,0,0,10.62527,0,0,0,14.00003,100,0,0.7214813,2.997446,0,14.37208
2/18/2007 1:00:00 PM,1.104201,40.55097,148.2824,27.08824,0.9389642,3.473958,60.12582,32.20929,0,0,0,0,3.473958,0,0,3.473958,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.779166,0,14.09923
2/18/2007 2:00:00 PM,0.9862455,35.4846,130.8114,40.83648,0.8011826,3.016014,57.24364,33.47981,1.108168,1.108168,1.108168,272.1622,1.849522,0,0,3.016014,1.166492,1.108168,0,0,0,10.62527,0,0,0,14.00003,100,0,1.218984,2.412811,0,13.64129
2/18/2007 3:00:00 PM,0.7696165,28.94647,115.3024,55.15984,0.610259,2.368375,52.05286,34.02922,2.305321,2.305321,2.305321,102.7352,0,0,0,2.368375,2.426653,2.305321,0,0,0,10.62527,0,0.05827842,-0.05827842,13.9386,99.56121,0,2.535852,1.8947,0,12.99365
2/18/2007 4:00:00 PM,0.4973799,21.54454,101.3204,69.69216,0.4924903,1.944467,49.05371,34.5443,0.3005601,0.3005601,0.3005601,646.9479,1.563334,0,0,1.944467,0.3163791,0.3005601,0,0,0.06475379,10.567,0.06475379,0,0.06475379,14.00003,100,0,0.3306161,1.555574,0,12.51146
2/18/2007 5:00:00 PM,0.3465422,13.77668,88.28687,84.30781,0.1235664,0.5192599,37.73285,34.12651,0.7998141,0.7998141,0.7998141,64.92258,0,1.110223E-16,0,0.5192599,0.8419096,0.7998141,0,0,0,10.62527,0,0.3226497,-0.3226497,13.65993,97.5707,0,0.8797955,0.4154079,0,11.14453
2/18/2007 6:00:00 PM,0.09857603,6.057733,75.65221,98.94334,0.01810986,0.07798214,33.10779,32.58129,1.986451,1.986451,1.986451,3.925702,0,0,0,0.07798214,2.091001,1.986451,0,0,0.3584996,10.30262,0,2.013019,-2.013019,11.53802,82.41425,0,2.185096,0.06238572,0,10.38061
2/18/2007 7:00:00 PM,0.005635662,0,62.94307,90,0,0,31.0189,31.0189,1.265527,1.265527,1.265527,0,0,0,0,0,1.332133,1.265527,0,0,2.595187,8.289605,0,1.332133,-1.332133,10.13383,72.38432,0,1.392079,0,0,8.289605
2/18/2007 8:00:00 PM,0,0,49.77871,90,0,0,29.59959,29.59959,0,0,0,0,0,0,0,0,0,0,0,0,4.075336,6.957472,0,0,0,10.13383,72.38432,0,0,0,0,6.957472
2/18/2007 9:00:00 PM,0,0,35.90466,90,0,0,28.15166,28.15166,2.265848,2.265848,2.265848,0,0,0,0,0,2.385103,2.265848,0,0,4.075336,6.957472,0,2.385103,-2.385103,7.619706,54.42636,0,2.492433,0,0,6.957472
2/18/2007 10:00:00 PM,0,0,21.25495,90,0,0,26.6236,26.6236,0.008735022,0.008735022,0.008735022,0,0,0,0,0,0.00919476,0.008735022,0,0,6.72545,4.57237,0,0.00919476,-0.00919476,7.610014,54.35714,0,0.009608524,0,0,4.57237
2/18/2007 11:00:00 PM,0,0,6.009822,90,0,0,25.39887,25.39887,0.09357855,0.09357855,0.09357855,0,0,1.387779E-17,0,0,0.09850373,0.09357855,0,0,6.735666,4.563175,0,0.09850373,-0.09850373,7.506182,53.61548,0,0.1029364,0,0,4.563175
2/19/2007 12:00:00 AM,0,0,-9.468416,90,0,0,24.44885,24.44885,0.177465,0.177465,0.177465,0,0,2.775558E-17,0,0,0.1868053,0.177465,0,0,6.845115,4.464671,0,0.1868053,-0.1868053,7.309272,52.20898,0,0.1952115,0,0,4.464671
2/19/2007 1:00:00 AM,0,0,-24.65714,90,0,0,23.48165,23.48165,0.5139046,0.5139046,0.5139046,0,0,0,0,0,0.5409523,0.5139046,0,0,7.052676,4.277866,0,0.5409523,-0.5409523,6.739058,48.13603,0,0.5652951,0,0,4.277866
2/19/2007 2:00:00 AM,0,0,-39.17919,90,0,0,22.58313,22.58313,0.4058571,0.4058571,0.4058571,0,0,0,0,0,0.427218,0.4058571,0,0,7.653734,3.736913,0,0.427218,-0.427218,6.288731,44.91942,0,0.4464428,0,0,3.736913
2/19/2007 3:00:00 AM,0,0,-52.91037,90,0,0,21.84486,21.84486,0.9355823,0.9355823,0.9355823,0,0,1.110223E-16,0,0,0.9848234,0.9355823,0,0,8.128421,3.309695,0,0.9848234,-0.9848234,5.250636,37.50447,0,1.02914,0,0,3.309695
2/19/2007 4:00:00 AM,0.01766495,0.03328794,-65.96629,110.3301,0.001702445,0.007787004,21.16703,21.11803,0.5160757,0.5160757,0.5160757,1.508888,0,0,0,0.007787004,0.5432376,0.5160757,0,0,9.222669,2.324872,0,0.5354506,-0.5354506,4.686222,33.47294,0,0.5676833,0.006229603,0,2.332659
2/19/2007 5:00:00 AM,0.2037491,7.46054,-78.63621,95.69372,0.01476078,0.06760003,20.91325,20.4885,0,0,0,0,0,0,0,0.06760003,0,0,0,0,9.817615,1.789421,0.06760003,0,0.06760003,4.750352,33.93102,0,0,0.05408002,0,1.857021
2/19/2007 6:00:00 AM,0.4116554,15.22589,-91.32453,81.0388,0.1812917,0.8130434,25.14591,19.91047,0.5696997,0.5696997,0.5696997,142.7144,0,0,0,0.8130434,0.5996839,0.5696997,0,0,9.750014,1.850261,0.2133594,0,0.2133594,4.952763,35.37681,0,0.6266697,0.6504347,0,2.663305
2/19/2007 7:00:00 AM,0.67513,22.94688,-104.5223,66.41409,0.4331103,1.876626,31.91147,19.33245,1.196597,1.196597,1.196597,156.8302,0,0,0,1.876626,1.259576,1.196597,0,0,9.536654,2.042285,0.6170502,0,0.6170502,5.538148,39.55812,0,1.316257,1.501301,0,3.918911
2/19/2007 8:00:00 AM,0.9007878,30.19394,-118.7885,51.88721,0.6567331,2.732178,39.60535,20.40838,1.23646,1.23646,1.23646,220.9678,0,0,0,2.732178,1.301536,1.23646,0,0,8.919604,2.59763,1.430642,0,1.430642,6.895374,49.25257,0,1.360106,2.185742,0,5.329808
2/19/2007 9:00:00 AM,1.008223,36.44663,-134.6841,37.60517,0.8369969,3.329847,47.7127,23.08104,1.472081,1.472081,1.472081,226.2,0,0,0,3.329847,1.549559,1.472081,0,0,7.488963,3.885207,1.780288,0,1.780288,8.584304,61.31633,0,1.619289,2.663878,0,7.215055
2/19/2007 10:00:00 AM,1.202237,41.07923,-152.5582,24.03943,0.961643,3.683466,54.30536,25.85099,1.437817,1.437817,1.437817,256.1847,0,0,0,3.683466,1.513491,1.437817,0,0,5.708675,5.487467,2.169975,0,2.169975,10.64292,76.02072,0,1.581598,2.946773,0,9.170933
2/19/2007 11:00:00 AM,1.252949,43.44973,-172.1487,13.57686,1.022188,3.81642,58.61945,28.26612,1.541017,1.541017,1.541017,247.6559,0,0,0,3.81642,1.622123,1.541017,0,0,3.5387,7.440444,2.194296,0,2.194296,12.72461,90.88992,0,1.695119,3.053136,0,11.25686
2/19/2007 12:00:00 PM,1.10578,43.14405,167.6702,15.29083,1.014509,3.743911,60.54513,30.3722,0,0,0,0,2.399507,0,0,3.743911,0,0,0,0,1.344404,9.415311,1.344404,0,1.344404,14.00003,100,0,0,2.995129,0,13.15922
2/19/2007 1:00:00 PM,0.9644926,40.21952,148.3946,26.9497,0.9391298,3.471008,60.29486,32.36954,0.9230378,0.9230378,0.9230378,376.0418,2.499389,0,0,3.471008,0.9716188,0.9230378,0,0,0,10.62527,0,0,0,14.00003,100,0,1.015342,2.776807,0,14.09628
2/19/2007 2:00:00 PM,0.8645256,35.16718,130.9684,40.75927,0.8011817,3.013073,57.40705,33.64006,0.7970091,0.7970091,0.7970091,378.0475,2.174116,0,0,3.013073,0.838957,0.7970091,0,0,0,10.62527,0,0,0,14.00003,100,0,0.87671,2.410458,0,13.63835
2/19/2007 3:00:00 PM,0.7443582,28.6415,115.4797,55.11776,0.6100528,2.365433,52.20935,34.18947,0.9842688,0.9842688,0.9842688,240.3238,1.32936,0,0,2.365433,1.036072,0.9842688,0,0,0,10.62527,0,0,0,14.00003,100,0,1.082696,1.892346,0,12.99071
2/19/2007 4:00:00 PM,0.5506154,21.24728,101.5026,69.67483,0.3787358,1.522711,45.83286,34.70454,2.473197,2.473197,2.473197,61.56853,0,4.440892E-16,0,1.522711,2.603366,2.473197,0,0,0,10.62527,0,1.080654,-1.080654,12.86092,91.86352,0,2.720517,1.218169,0,12.14799
2/19/2007 5:00:00 PM,0.3249376,13.4815,88.46519,84.31094,0.1575633,0.6581558,38.85527,34.25242,0,0,0,0,0,0,0,0.6581558,0,0,0,0,1.200727,9.54462,0.6581558,0,0.6581558,13.4853,96.32338,0,0,0.5265247,0,10.20278
2/19/2007 6:00:00 PM,0.1370148,5.759301,75.82074,98.9659,0.01015248,0.04373729,33.0195,32.72437,1.463346,1.463346,1.463346,2.988856,0,2.220446E-16,0,0.04373729,1.540364,1.463346,0,0,0.5425712,10.13696,0,1.496627,-1.496627,11.90772,85.05495,0,1.60968,0.03498983,0,10.1807
2/19/2007 7:00:00 PM,0.003480702,0,63.09626,90,0,0,31.17915,31.17915,0,0,0,0,0,0,0,0,0,0,0,0,2.20549,8.640333,0,0,0,11.90772,85.05495,0,0,0,0,8.640333
2/19/2007 8:00:00 PM,0,0,49.90959,90,0,0,29.73122,29.73122,0,0,0,0,0,0,0,0,0,0,0,0,2.20549,8.640333,0,0,0,11.90772,85.05495,0,0,0,0,8.640333
2/19/2007 9:00:00 PM,0,0,36.00423,90,0,0,28.28329,28.28329,1.305418,1.305418,1.305418,0,0,2.220446E-16,0,0,1.374124,1.305418,0,0,2.20549,8.640333,0,1.374124,-1.374124,10.45926,74.70887,0,1.43596,0,0,8.640333
2/19/2007 10:00:00 PM,0,0,21.31318,90,0,0,26.76668,26.76668,0.04990857,0.04990857,0.04990857,0,0,0,0,0,0.05253534,0.04990857,0,0,3.732295,7.266209,0,0.05253534,-0.05253534,10.40388,74.31332,0,0.05489943,0,0,7.266209
2/19/2007 11:00:00 PM,0,0,6.018696,90,0,0,25.54195,25.54195,0.7817448,0.7817448,0.7817448,0,0,1.110223E-16,0,0,0.8228893,0.7817448,0,0,3.790667,7.213674,0,0.8228893,-0.8228893,9.536484,68.11761,0,0.8599194,0,0,7.213674
2/20/2007 12:00:00 AM,0,0,-9.514981,90,0,0,24.58048,24.58048,0,0,0,0,0,0,0,0,0,0,0,0,4.704988,6.390784,0,0,0,9.536484,68.11761,0,0,0,0,6.390784
2/20/2007 1:00:00 AM,0,0,-24.75143,90,0,0,23.61328,23.61328,0.1469187,0.1469187,0.1469187,0,0,2.775558E-17,0,0,0.1546513,0.1469187,0,0,4.704988,6.390784,0,0.1546513,-0.1546513,9.373467,66.9532,0,0.1616106,0,0,6.390784
2/20/2007 2:00:00 AM,0,0,-39.31175,90,0,0,22.69759,22.69759,0.243015,0.243015,0.243015,0,0,2.775558E-17,0,0,0.2558053,0.243015,0,0,4.876823,6.236133,0,0.2558053,-0.2558053,9.103825,65.02719,0,0.2673165,0,0,6.236133
2/20/2007 3:00:00 AM,0,0,-53.071,90,0,0,21.9536,21.9536,0.1320674,0.1320674,0.1320674,0,0,0,0,0,0.1390183,0.1320674,0,0,5.161052,5.980328,0,0.1390183,-0.1390183,8.957287,63.98049,0,0.1452742,0,0,5.980328
2/20/2007 4:00:00 AM,0.008955196,0,-66.14661,90,0,0,21.23249,21.23249,0,0,0,0,0,0,0,0,0,0,0,0,5.315516,5.84131,0,0,0,8.957287,63.98049,0,0,0,0,5.84131
2/20/2007 5:00:00 AM,0.1891528,7.172873,-78.83011,95.68729,0.01418934,0.06495728,20.99412,20.58579,0.5168804,0.5168804,0.5168804,12.56718,0,1.110223E-16,0,0.06495728,0.5440846,0.5168804,0,0,5.315516,5.84131,0,0.4791273,-0.4791273,8.452242,60.37304,0,0.5685684,0.05196583,0,5.906267
2/20/2007 6:00:00 AM,0.4022239,14.94053,-91.52724,81.01329,0.1810946,0.8117155,25.25517,20.02493,0.3814449,0.3814449,0.3814449,212.8002,0,0,0,0.8117155,0.401521,0.3814449,0,0,5.84788,5.362182,0.4101945,0,0.4101945,8.841387,63.15263,0,0.4195894,0.6493725,0,6.173898
2/20/2007 7:00:00 AM,0.4908525,22.65765,-104.7283,66.36793,0.5307172,2.264033,34.89363,19.44118,1.52003,1.52003,1.52003,148.9465,0,0,0,2.264033,1.600032,1.52003,0,0,5.437685,5.731357,0.6640006,0,0.6640006,9.471313,67.6521,0,1.672034,1.811226,0,7.99539
2/20/2007 8:00:00 AM,0.6966609,29.89448,-118.9888,51.81535,0.6568909,2.730793,39.7438,20.54001,1.212856,1.212856,1.212856,225.154,0,0,0,2.730793,1.27669,1.212856,0,0,4.773685,6.328958,1.454103,0,1.454103,10.8508,77.50553,0,1.334141,2.184635,0,9.059752
2/20/2007 9:00:00 AM,0.8556514,36.13173,-134.862,37.49543,0.8372635,3.328233,47.85509,23.21267,2.335875,2.335875,2.335875,142.4834,0,0,0,3.328233,2.458816,2.335875,0,0,3.319582,7.63765,0.8694173,0,0.8694173,11.6756,83.39697,0,2.569462,2.662586,0,10.96588
2/20/2007 10:00:00 AM,0.948813,40.74736,-152.6878,23.86033,0.9619609,3.680933,54.47908,26.01124,0,0,0,0,1.230769,0,0,3.680933,0,0,0,0,2.450164,8.420126,2.450164,0,2.450164,14.00003,100,0,0,2.944746,0,12.10106
2/20/2007 11:00:00 AM,1.083837,43.10587,-172.202,13.25984,1.022495,3.813178,58.81076,28.44353,0.7501366,0.7501366,0.7501366,508.3312,3.023561,0,0,3.813178,0.7896174,0.7501366,0,0,0,10.62527,0,0,0,14.00003,100,0,0.8251502,3.050543,0,14.43845
2/20/2007 12:00:00 PM,1.175294,42.79896,167.7052,15.02532,1.014746,3.740477,60.73426,30.54961,0.5839296,0.5839296,0.5839296,640.5699,3.125815,0,0,3.740477,0.6146628,0.5839296,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6423225,2.992382,0,14.36575
2/20/2007 1:00:00 PM,1.07168,39.88363,148.5033,26.81577,0.9392391,3.467885,60.46218,32.52979,1.542954,1.542954,1.542954,224.7563,1.843724,0,0,3.467885,1.624162,1.542954,0,0,0,10.62527,0,0,0,14.00003,100,0,1.697249,2.774308,0,14.09316
2/20/2007 2:00:00 PM,0.9485793,34.84502,131.1226,40.68636,0.8011167,3.009926,57.56852,33.8003,1.345078,1.345078,1.345078,223.7733,1.594054,0,0,3.009926,1.415872,1.345078,0,0,0,10.62527,0,0,0,14.00003,100,0,1.479586,2.40794,0,13.6352
2/20/2007 3:00:00 PM,0.6440151,28.33165,115.655,55.07955,0.8006791,2.998451,58.11563,34.34971,2.193149,2.193149,2.193149,136.719,0.6898738,0,0,2.998451,2.308578,2.193149,0,0,0,10.62527,0,0,0,14.00003,100,0,2.412464,2.398761,0,13.62373
2/20/2007 4:00:00 PM,0.5126079,20.94513,101.6834,69.66099,0.378232,1.51944,45.97966,34.86479,1.260973,1.260973,1.260973,120.4974,0.1920997,0,0,1.51944,1.32734,1.260973,0,0,0,10.62527,0,0,0,14.00003,100,0,1.387071,1.215552,0,12.14471
2/20/2007 5:00:00 PM,0.2469856,13.1815,88.64243,84.31724,0.1252186,0.5252606,38.06824,34.41267,1.183568,1.183568,1.183568,44.37943,0,2.220446E-16,0,0.5252606,1.245861,1.183568,0,0,0,10.62527,0,0.7206003,-0.7206003,13.24045,94.57444,0,1.301925,0.4202085,0,11.15053
2/20/2007 6:00:00 PM,0.09869312,5.456142,75.98839,98.99127,0.01114845,0.04798065,33.20876,32.88461,2.82032,2.82032,2.82032,1.701248,0,0,0,0.04798065,2.968758,2.82032,0,0,0.800667,9.904674,0,2.920777,-2.920777,10.16168,72.58327,0,3.102352,0.03838452,0,9.952655
2/20/2007 7:00:00 PM,0.002294374,0,63.24857,90,0,0,31.33939,31.33939,0,0,0,0,0,0,0,0,0,0,0,0,4.045975,6.983897,0,0,0,10.16168,72.58327,0,0,0,0,6.983897
2/20/2007 8:00:00 PM,0,0,50.03939,90,0,0,29.87429,29.87429,0,0,0,0,0,0,0,0,0,0,0,0,4.045975,6.983897,0,0,0,10.16168,72.58327,0,0,0,0,6.983897
2/20/2007 9:00:00 PM,0,0,36.10228,90,0,0,28.42636,28.42636,0.1273998,0.1273998,0.1273998,0,0,0,0,0,0.134105,0.1273998,0,0,4.045975,6.983897,0,0.134105,-0.134105,10.02032,71.57357,0,0.1401398,0,0,6.983897
2/20/2007 10:00:00 PM,0,0,21.36924,90,0,0,26.90976,26.90976,0.1224281,0.1224281,0.1224281,0,0,2.775558E-17,0,0,0.1288717,0.1224281,0,0,4.194981,6.849792,0,0.1288717,-0.1288717,9.884478,70.60326,0,0.1346709,0,0,6.849792
2/20/2007 11:00:00 PM,0,0,6.024619,90,0,0,25.67358,25.67358,0.1423928,0.1423928,0.1423928,0,0,2.775558E-17,0,0,0.1498871,0.1423928,0,0,4.338171,6.72092,0,0.1498871,-0.1498871,9.726482,69.47473,0,0.156632,0,0,6.72092
2/21/2007 12:00:00 AM,0,0,-9.565241,90,0,0,24.72355,24.72355,0.07425012,0.07425012,0.07425012,0,0,1.387779E-17,0,0,0.07815802,0.07425012,0,0,4.504713,6.571033,0,0.07815802,-0.07815802,9.644096,68.88627,0,0.08167513,0,0,6.571033
2/21/2007 1:00:00 AM,0,0,-24.84993,90,0,0,23.73919,23.73919,0.4574071,0.4574071,0.4574071,0,0,5.551115E-17,0,0,0.4814812,0.4574071,0,0,4.591555,6.492875,0,0.4814812,-0.4814812,9.136571,65.26109,0,0.5031478,0,0,6.492875
2/21/2007 2:00:00 AM,0,0,-39.44878,90,0,0,22.80633,22.80633,0.05574361,0.05574361,0.05574361,0,0,6.938894E-18,0,0,0.05867748,0.05574361,0,0,5.126534,6.011394,0,0.05867748,-0.05867748,9.074719,64.81929,0,0.06131797,0,0,6.011394
2/21/2007 3:00:00 AM,0,0,-53.2361,90,0,0,22.06806,22.06806,0.4373391,0.4373391,0.4373391,0,0,5.551115E-17,0,0,0.4603569,0.4373391,0,0,5.191731,5.952716,0,0.4603569,-0.4603569,8.58946,61.35316,0,0.481073,0,0,5.952716
2/21/2007 4:00:00 AM,0.01037454,0,-66.33127,90,0,0,21.34123,21.34123,0.3274074,0.3274074,0.3274074,0,0,5.551115E-17,0,0,0.3446394,0.3274074,0,0,5.703239,5.492359,0,0.3446394,-0.3446394,8.226179,58.7583,0,0.3601481,0,0,5.492359
2/21/2007 5:00:00 AM,0.15028,6.883677,-79.02821,95.67773,0.01251209,0.0572604,21.06034,20.70025,0.2703911,0.2703911,0.2703911,21.17688,0,0,0,0.0572604,0.2846222,0.2703911,0,0,6.086172,5.14772,0,0.2273618,-0.2273618,7.986518,57.04644,0,0.2974302,0.04580832,0,5.20498
2/21/2007 6:00:00 AM,0.3517424,14.65359,-91.73399,80.98499,0.2370065,1.053109,26.98873,20.13367,0.1827818,0.1827818,0.1827818,576.1561,0,0,0,1.053109,0.1924019,0.1827818,0,0,6.338796,4.920358,0.8607066,0,0.8607066,8.803057,62.87885,0,0.20106,0.8424868,0,5.973466
2/21/2007 7:00:00 AM,0.368116,22.36667,-104.9383,66.31936,0.3968778,1.72709,31.07425,19.55564,2.999235,2.999235,2.999235,57.58437,0,4.440892E-16,0,1.72709,3.157089,2.999235,0,0,5.478089,5.694994,0,1.429999,-1.429999,7.295705,52.11208,0,3.299158,1.381672,0,7.422084
2/21/2007 8:00:00 AM,0.6964201,29.59299,-119.1929,51.74152,0.657064,2.729808,39.85946,20.64875,1.071181,1.071181,1.071181,254.8409,0,0,0,2.729808,1.127559,1.071181,0,0,7.066977,4.264995,1.602249,0,1.602249,8.815732,62.96939,0,1.178299,2.183846,0,6.994802
2/21/2007 9:00:00 AM,0.6560228,35.81443,-135.0436,37.3843,0.9043393,3.550933,50.02007,23.35575,0.7961396,0.7961396,0.7961396,446.0189,0,0,0,3.550933,0.8380417,0.7961396,0,0,5.464728,5.707019,2.712892,0,2.712892,11.38941,81.35275,0,0.8757536,2.840747,0,9.257952
2/21/2007 10:00:00 AM,1.057848,40.41265,-152.8212,23.68041,0.9622619,3.677965,54.66988,26.18865,3.094716,3.094716,3.094716,118.8466,0,0,0.07418734,3.677965,3.257596,3.094716,0,0,2.751837,8.148622,0.4203695,0,0.4203695,11.7882,84.20129,0,3.404187,2.942372,0,11.82659
2/21/2007 11:00:00 AM,0.9207565,42.75868,-172.2591,12.93976,1.349389,4.722372,69.04469,28.63239,2.295979,2.295979,2.295979,205.6801,0,0,0,4.722372,2.41682,2.295979,0,0,2.331467,8.526954,2.305552,0,2.305552,13.97544,99.82439,0,2.525577,3.777898,0,13.24933
2/21/2007 12:00:00 PM,0.7471575,42.45002,167.7363,14.76219,1.082313,3.93455,62.99845,30.7442,1.032733,1.032733,1.032733,380.9841,2.821548,0,0,3.93455,1.087088,1.032733,0,0,0.0259147,10.60195,0.0259147,0,0.0259147,14.00003,100,0,1.136007,3.14764,0,14.5365
2/21/2007 1:00:00 PM,0.7528322,39.5434,148.6084,26.68667,1.072704,3.857749,64.73772,32.72437,0.8531423,0.8531423,0.8531423,452.1812,2.959705,0,0,3.857749,0.8980445,0.8531423,0,0,0,10.62527,0,0,0,14.00003,100,0,0.9384565,3.0862,0,14.48302
2/21/2007 2:00:00 PM,0.8207185,34.51823,131.2739,40.61784,0.8009868,3.005941,57.76305,33.99488,0.07723486,0.07723486,0.07723486,3891.949,2.924641,0,0,3.005941,0.08129985,0.07723486,0,0,0,10.62527,0,0,0,14.00003,100,0,0.08495834,2.404753,0,13.63122
2/21/2007 3:00:00 PM,0.3149465,28.01705,115.8282,55.04524,0.323523,1.313772,44.03614,34.5443,0.2162543,0.2162543,0.2162543,607.5123,1.086136,0,0,1.313772,0.2276361,0.2162543,0,0,0,10.62527,0,0,0,14.00003,100,0,0.2378798,1.051017,0,11.93905
2/21/2007 4:00:00 PM,0.248338,20.63822,101.8627,69.65064,0.2349939,0.9653136,41.94186,35.05937,0.763452,0.763452,0.763452,126.4406,0.1616799,0,0,0.9653136,0.8036337,0.763452,0,0,0,10.62527,0,0,0,14.00003,100,0,0.8397972,0.7722509,0,11.59059
2/21/2007 5:00:00 PM,0.2666144,12.8768,88.81855,84.32666,0.1361658,0.5696051,38.58413,34.60725,0.7338735,0.7338735,0.7338735,77.61625,0,0,0,0.5696051,0.7724985,0.7338735,0,0,0,10.62527,0,0.2028934,-0.2028934,13.78616,98.47237,0,0.8072609,0.4556841,0,11.19488
2/21/2007 6:00:00 PM,0.09056028,5.148361,76.15511,99.01944,0.0114789,0.04935464,33.39583,33.06203,1.696813,1.696813,1.696813,2.908666,0,0,0,0.04935464,1.786119,1.696813,0,0,0.2254371,10.42238,0,1.736765,-1.736765,11.95545,85.3959,0,1.866495,0.03948371,0,10.47174
2/21/2007 7:00:00 PM,0.002042074,0,63.39997,90,0,0,31.51681,31.51681,2.139745,2.139745,2.139745,0,0,0,0,0,2.252363,2.139745,0,0,2.155175,8.685616,0,2.252363,-2.252363,9.581249,68.43736,0,2.35372,0,0,8.685616
2/21/2007 8:00:00 PM,0,0,50.16809,90,0,0,30.03454,30.03454,0,0,0,0,0,0,0,0,0,0,0,0,4.657802,6.433253,0,0,0,9.581249,68.43736,0,0,0,0,6.433253
2/21/2007 9:00:00 PM,0,0,36.19881,90,0,0,28.58661,28.58661,0,0,0,0,0,0,0,0,0,0,0,0,4.657802,6.433253,0,0,0,9.581249,68.43736,0,0,0,0,6.433253
2/21/2007 10:00:00 PM,0,0,21.42314,90,0,0,27.05856,27.05856,0.1900816,0.1900816,0.1900816,0,0,2.775558E-17,0,0,0.2000859,0.1900816,0,0,4.657802,6.433253,0,0.2000859,-0.2000859,9.37034,66.93087,0,0.2090897,0,0,6.433253
2/21/2007 11:00:00 PM,0,0,6.027594,90,0,0,25.81665,25.81665,0,0,0,0,0,0,0,0,0,0,0,0,4.880119,6.233167,0,0,0,9.37034,66.93087,0,0,0,0,6.233167
2/22/2007 12:00:00 AM,0,0,-9.619185,90,0,0,24.86663,24.86663,0.5436512,0.5436512,0.5436512,0,0,0,0,0,0.5722645,0.5436512,0,0,4.880119,6.233167,0,0.5722645,-0.5722645,8.76712,62.62217,0,0.5980164,0,0,6.233167
2/22/2007 1:00:00 AM,0,0,-24.95264,90,0,0,23.88799,23.88799,0.1904323,0.1904323,0.1904323,0,0,0,0,0,0.200455,0.1904323,0,0,5.515969,5.660903,0,0.200455,-0.200455,8.555822,61.1129,0,0.2094755,0,0,5.660903
2/22/2007 2:00:00 AM,0,0,-39.59022,90,0,0,22.95513,22.95513,0.4370789,0.4370789,0.4370789,0,0,5.551115E-17,0,0,0.460083,0.4370789,0,0,5.738697,5.460447,0,0.460083,-0.460083,8.070852,57.64883,0,0.4807867,0,0,5.460447
2/22/2007 3:00:00 AM,0,0,-53.40562,90,0,0,22.21114,22.21114,0.4841528,0.4841528,0.4841528,0,0,5.551115E-17,0,0,0.5096345,0.4841528,0,0,6.2499,5.000364,0,0.5096345,-0.5096345,7.53365,53.81168,0,0.532568,0,0,5.000364
