Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/22/2007 4:00:00 AM,0.006825744,0,-66.52022,90,0,0,21.47286,21.47286,0.4070066,0.4070066,0.4070066,0,0,5.551115E-17,0,0,0.428428,0.4070066,0,0,6.81616,4.49073,0,0.428428,-0.428428,7.082048,50.58596,0,0.4477073,0,0,4.49073
2/22/2007 5:00:00 AM,0.119976,6.593023,-79.23042,95.66506,0.01312527,0.06002427,21.20394,20.82616,0,0,0,0,0,0,0,0.06002427,0,0,0,0,7.292192,4.062302,0.06002427,0,0.06002427,7.138992,50.9927,0,0,0.04801941,0,4.122326
2/22/2007 6:00:00 AM,0.2520992,14.36514,-91.94467,80.95395,0.1765504,0.7908446,25.38201,20.28247,0.5059087,0.5059087,0.5059087,156.3216,0,0,0,0.7908446,0.5325356,0.5059087,0,0,7.232167,4.116324,0.2583091,0,0.2583091,7.384046,52.74308,0,0.5564996,0.6326757,0,4.907168
2/22/2007 7:00:00 AM,0.4969643,22.07399,-105.152,66.26844,0.5523301,2.345236,35.78095,19.68727,1.615061,1.615061,1.615061,145.2103,0,0,0,2.345236,1.700064,1.615061,0,0,6.973858,4.348802,0.6451713,0,0.6451713,7.996109,57.11495,0,1.776567,1.876188,0,6.694037
2/22/2007 8:00:00 AM,0.6045108,29.28951,-119.4006,51.66584,0.78468,3.190344,43.81505,20.79754,0,0,0,0,0,0,0,3.190344,0,0,0,0,6.328687,4.929456,3.190344,0,3.190344,11.02274,78.73367,0,0,2.552276,0,8.119801
2/22/2007 9:00:00 AM,0.8564687,35.49478,-135.2288,37.27192,0.8377936,3.324219,48.18066,23.51599,1.087799,1.087799,1.087799,305.5913,0,0,0,3.324219,1.145052,1.087799,0,0,3.138342,7.800766,2.179168,0,2.179168,13.09007,93.50035,0,1.196579,2.659375,0,11.12499
2/22/2007 10:00:00 AM,1.077831,40.07518,-152.9581,23.49988,0.9625446,3.674937,54.86012,26.36607,0,0,0,0,2.715762,0,0,3.674937,0,0,0,0,0.9591747,9.762017,0.9591747,0,0.9591747,14.00003,100,0,0,2.939949,0,13.43695
2/22/2007 11:00:00 AM,1.056629,42.40825,-172.3199,12.61681,1.023012,3.806121,59.20214,28.80981,0,0,0,0,3.806121,0,0,3.806121,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,3.044896,0,14.43139
2/22/2007 12:00:00 PM,0.8363345,42.09732,167.7636,14.50191,1.227351,4.334054,67.63692,30.92161,0,0,0,0,4.334054,0,0,4.334054,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,3.467244,0,14.95933
2/22/2007 1:00:00 PM,0.7861244,39.19897,148.71,26.56261,1.131719,4.018905,66.749,32.91895,1.129839,1.129839,1.129839,355.7059,2.829601,0,0,4.018905,1.189305,1.129839,0,0,0,10.62527,0,0,0,14.00003,100,0,1.242823,3.215124,0,14.64418
2/22/2007 2:00:00 PM,0.7569426,34.18692,131.4225,40.55382,1.047856,3.75093,65.48023,34.18947,2.730959,2.730959,2.730959,137.3484,0.8762355,0,0,3.75093,2.874694,2.730959,0,0,0,10.62527,0,0,0,14.00003,100,0,3.004056,3.000744,0,14.3762
2/22/2007 3:00:00 PM,0.7299755,27.69779,115.9993,55.01488,0.609024,2.354719,52.70134,34.70454,0,0,0,0,2.354719,0,0,2.354719,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.883775,0,12.97999
2/22/2007 4:00:00 PM,0.5078611,20.32665,102.0405,69.64381,0.3770211,1.511849,46.30186,35.21962,0,0,0,0,1.511849,0,0,1.511849,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.209479,0,12.13712
2/22/2007 5:00:00 PM,0.2384685,12.56749,88.99352,84.33921,0.1249453,0.5231385,38.41615,34.7675,0.8408448,0.8408448,0.8408448,62.21582,0,1.110223E-16,0,0.5231385,0.8850998,0.8408448,0,0,0,10.62527,0,0.3619613,-0.3619613,13.61849,97.27471,0,0.9249293,0.4185108,0,11.14841
2/22/2007 6:00:00 PM,0.08589872,4.836064,76.32088,99.05035,0.01043385,0.04482291,33.56007,33.25661,0.6353031,0.6353031,0.6353031,7.055359,0,1.110223E-16,0,0.04482291,0.6687402,0.6353031,0,0,0.4021792,10.26331,0,0.6239172,-0.6239172,12.96082,92.5771,0,0.6988334,0.03585833,0,10.30814
2/22/2007 7:00:00 PM,0.0008779493,0,63.55044,90,0,0,31.71139,31.71139,2.800909,2.800909,2.800909,0,0,4.440892E-16,0,0,2.948326,2.800909,0,0,1.095421,9.639396,0,2.948326,-2.948326,9.853013,70.37852,0,3.081,0,0,9.639396
2/22/2007 8:00:00 PM,0,0,50.29568,90,0,0,30.22912,30.22912,2.421734,2.421734,2.421734,0,0,4.440892E-16,0,0,2.549194,2.421734,0,0,4.371338,6.69107,0,2.549194,-2.549194,7.165926,51.18509,0,2.663908,0,0,6.69107
2/22/2007 9:00:00 PM,0,0,36.29382,90,0,0,28.76402,28.76402,1.364563,1.364563,1.364563,0,0,2.220446E-16,0,0,1.436382,1.364563,0,0,7.203775,4.141876,0,1.436382,-1.436382,5.651846,40.37025,0,1.50102,0,0,4.141876
2/22/2007 10:00:00 PM,0,0,21.47489,90,0,0,27.23597,27.23597,0.1277643,0.1277643,0.1277643,0,0,2.775558E-17,0,0,0.1344887,0.1277643,0,0,8.799756,2.705494,0,0.1344887,-0.1344887,5.510083,39.35765,0,0.1405407,0,0,2.705494
2/22/2007 11:00:00 PM,0,0,6.027626,90,0,0,25.99407,25.99407,0.5832873,0.5832873,0.5832873,0,0,1.110223E-16,0,0,0.6139867,0.5832873,0,0,8.949188,2.571005,0,0.6139867,-0.6139867,4.862884,34.73482,0,0.641616,0,0,2.571005
2/23/2007 12:00:00 AM,0,0,-9.676802,90,0,0,25.02687,25.02687,0,0,0,0,0,0,0,0,0,0,0,0,9.631395,1.957018,0,0,0,4.862884,34.73482,0,0,0,0,1.957018
2/23/2007 1:00:00 AM,0,0,-25.05952,90,0,0,24.0654,24.0654,0.7602863,0.7602863,0.7602863,0,0,1.110223E-16,0,0,0.8003014,0.7602863,0,0,9.631395,1.957018,0,0.8003014,-0.8003014,4.019292,28.70917,0,0.836315,0,0,1.957018
2/23/2007 2:00:00 AM,0,0,-39.73605,90,0,0,23.11538,23.11538,0.3161283,0.3161283,0.3161283,0,0,0,0,0,0.3327666,0.3161283,0,0,10.52062,1.156717,0,0.3327666,-0.3327666,3.668526,26.2037,0,0.3477411,0,0,1.156717
2/23/2007 3:00:00 AM,0,0,-53.57949,90,0,0,22.37138,22.37138,0.1536577,0.1536577,0.1536577,0,0,0,0,0,0.1617449,0.1536577,0,0,10.89036,0.8239504,0,0.1617449,-0.1617449,3.498031,24.98589,0,0.1690234,0,0,0.8239504
2/23/2007 4:00:00 AM,0.006736115,0,-66.71339,90,0,0,21.65028,21.65028,0.1628306,0.1628306,0.1628306,0,0,2.775558E-17,0,0,0.1714006,0.1628306,0,0,11.07008,0.6622055,0,0.1714006,-0.1714006,3.317359,23.69538,0,0.1791136,0,0,0.6622055
2/23/2007 5:00:00 AM,0.1223389,6.300984,-79.43665,95.64929,0.01160874,0.05305405,21.33774,21.00357,0,0,0,0,0,0,0,0.05305405,0,0,0,0,11.26052,0.4908049,0.05305405,0,0.05305405,3.367691,24.05489,0,0,0.04244324,0,0.5438589
2/23/2007 6:00:00 AM,0.3183856,14.07524,-92.15919,80.92021,0.2241771,0.9964162,26.92636,20.44271,0.4134972,0.4134972,0.4134972,240.9729,0,0,0,0.9964162,0.4352602,0.4134972,0,0,11.20747,0.5385535,0.561156,0,0.561156,3.90005,27.85744,0,0.4548469,0.797133,0,1.53497
2/23/2007 7:00:00 AM,0.60809,21.77969,-105.3694,66.21526,0.4332815,1.872089,32.45442,19.86469,0,0,0,0,0,0,0,1.872089,0,0,0,0,10.64631,1.043594,1.872089,0,1.872089,5.67607,40.54328,0,0,1.497671,0,2.915683
2/23/2007 8:00:00 AM,0.7702304,28.98413,-119.6117,51.58838,0.6574508,2.726097,40.21992,20.99213,1.613461,1.613461,1.613461,168.9596,0,0,0,2.726097,1.69838,1.613461,0,0,8.774222,2.728474,1.027717,0,1.027717,6.651048,47.50739,0,1.774807,2.180877,0,5.454571
2/23/2007 9:00:00 AM,0.9003065,35.17286,-135.4173,37.15844,0.8380543,3.321371,48.38713,23.71057,0.9283811,0.9283811,0.9283811,357.7594,0,0,0,3.321371,0.9772432,0.9283811,0,0,7.746505,3.65342,2.344127,0,2.344127,8.874883,63.39189,0,1.021219,2.657097,0,6.974791
2/23/2007 10:00:00 AM,0.8559815,39.73503,-153.0984,23.31897,1.25453,4.533561,63.95939,26.54348,0.3964275,0.3964275,0.3964275,1143.604,0,0,0,4.533561,0.4172921,0.3964275,0,0,5.402378,5.763134,4.116269,0,4.116269,12.77992,91.28494,0,0.4360702,3.626848,0,10.29669
2/23/2007 11:00:00 AM,0.9265434,42.05468,-172.3843,12.29118,1.380211,4.789281,70.36709,28.98722,0,0,0,0,3.503172,0,0,4.789281,0,0,0,0,1.286109,9.467776,1.286109,0,1.286109,14.00003,100,0,0,3.831425,0,14.25706
2/23/2007 12:00:00 PM,0.8038164,41.74098,167.7872,14.24496,1.186752,4.219132,66.56895,31.09902,1.049862,1.049862,1.049862,401.875,3.114014,0,0,4.219132,1.105118,1.049862,0,0,0,10.62527,0,0,0,14.00003,100,0,1.154848,3.375306,0,14.84441
2/23/2007 1:00:00 PM,0.7043901,38.85044,148.8081,26.44382,1.017425,3.688998,63.42163,33.09064,0,0,0,0,3.688998,0,0,3.688998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.951198,0,14.31427
2/23/2007 2:00:00 PM,0.8247848,33.85121,131.5682,40.49438,0.8005301,2.997975,58.11111,34.34971,1.205645,1.205645,1.205645,248.6615,1.728875,0,0,2.997975,1.2691,1.205645,0,0,0,10.62527,0,0,0,14.00003,100,0,1.326209,2.39838,0,13.62325
2/23/2007 3:00:00 PM,0.5613543,27.374,116.1683,54.9885,0.7175974,2.718827,56.15905,34.8934,0,0,0,0,2.718827,0,0,2.718827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.175061,0,13.3441
2/23/2007 4:00:00 PM,0.5293862,20.01053,102.2167,69.64046,0.3763144,1.507534,46.47728,35.4142,1.710943,1.710943,1.710943,88.1113,0,0,0,1.507534,1.800993,1.710943,0,0,0,10.62527,0,0.2934586,-0.2934586,13.6907,97.79049,0,1.882038,1.206027,0,12.13281
2/23/2007 5:00:00 PM,0.2706366,12.25368,89.16733,84.35484,0.1425151,0.5944313,39.12627,34.96208,2.769434,2.769434,2.769434,21.464,0,4.440892E-16,0,0.5944313,2.915194,2.769434,0,0,0.3260652,10.33182,0,2.320762,-2.320762,11.2444,80.31696,0,3.046377,0.475545,0,10.92625
2/23/2007 6:00:00 PM,0.06684251,4.519361,76.4857,99.08395,0.01871276,0.08021988,33.96128,33.41686,1.3021,1.3021,1.3021,6.160807,0,2.220446E-16,0,0.08021988,1.370632,1.3021,0,0,2.90469,8.011053,0,1.290412,-1.290412,9.884184,70.60117,0,1.43231,0.0641759,0,8.091273
2/23/2007 7:00:00 PM,0.0002267406,0,63.69998,90,0,0,31.8888,31.8888,0.3416061,0.3416061,0.3416061,0,0,5.551115E-17,0,0,0.3595853,0.3416061,0,0,4.338481,6.720641,0,0.3595853,-0.3595853,9.505147,67.89378,0,0.3757667,0,0,6.720641
2/23/2007 8:00:00 PM,0,0,50.42216,90,0,0,30.40654,30.40654,1.24574,1.24574,1.24574,0,0,2.220446E-16,0,0,1.311305,1.24574,0,0,4.73802,6.361056,0,1.311305,-1.311305,8.12291,58.02067,0,1.370314,0,0,6.361056
2/23/2007 9:00:00 PM,0,0,36.38733,90,0,0,28.92427,28.92427,1.234265,1.234265,1.234265,0,0,2.220446E-16,0,0,1.299227,1.234265,0,0,6.195026,5.049751,0,1.299227,-1.299227,6.753405,48.23851,0,1.357692,0,0,5.049751
2/23/2007 10:00:00 PM,0,0,21.52448,90,0,0,27.41338,27.41338,0.4239556,0.4239556,0.4239556,0,0,5.551115E-17,0,0,0.4462691,0.4239556,0,0,7.638611,3.750524,0,0.4462691,-0.4462691,6.282996,44.87846,0,0.4663512,0,0,3.750524
2/23/2007 11:00:00 PM,0,0,6.024724,90,0,0,26.15431,26.15431,0,0,0,0,0,0,0,0,0,0,0,0,8.134465,3.304255,0,0,0,6.282996,44.87846,0,0,0,0,3.304255
2/24/2007 12:00:00 AM,0,0,-9.738074,90,0,0,25.20429,25.20429,0.2230268,0.2230268,0.2230268,0,0,0,0,0,0.234765,0.2230268,0,0,8.134465,3.304255,0,0.234765,-0.234765,6.035532,43.11086,0,0.2453294,0,0,3.304255
2/24/2007 1:00:00 AM,0,0,-25.17056,90,0,0,24.24282,24.24282,0.3239614,0.3239614,0.3239614,0,0,0,0,0,0.341012,0.3239614,0,0,8.395316,3.06949,0,0.341012,-0.341012,5.676074,40.5433,0,0.3563576,0,0,3.06949
2/24/2007 2:00:00 AM,0,0,-39.88622,90,0,0,23.29279,23.29279,0,0,0,0,0,0,0,0,0,0,0,0,8.774218,2.728478,0,0,0,5.676074,40.5433,0,0,0,0,2.728478
2/24/2007 3:00:00 AM,0,0,-53.75768,90,0,0,22.5488,22.5488,0,0,0,0,0,0,0,0,0,0,0,0,8.774218,2.728478,0,0,0,5.676074,40.5433,0,0,0,0,2.728478
2/24/2007 4:00:00 AM,0.004272242,0,-66.9107,90,0,0,21.82769,21.82769,0.3355969,0.3355969,0.3355969,0,0,5.551115E-17,0,0,0.3532599,0.3355969,0,0,8.774218,2.728478,0,0.3532599,-0.3532599,5.303705,37.88353,0,0.3691566,0,0,2.728478
2/24/2007 5:00:00 AM,0.112403,6.007629,-79.64684,95.63046,0.01129063,0.05155759,21.50604,21.18099,0,0,0,0,0,0,0,0.05155759,0,0,0,0,9.166729,2.375218,0.05155759,0,0.05155759,5.352617,38.2329,0,0,0.04124607,0,2.426776
2/24/2007 6:00:00 AM,0.2749676,13.78396,-92.37747,80.88382,0.1986598,0.885509,26.36303,20.62013,0.405008,0.405008,0.405008,218.6399,0,0,0,0.885509,0.4263242,0.405008,0,0,9.115171,2.42162,0.4591848,0,0.4591848,5.788238,41.34447,0,0.4455088,0.7084072,0,3.307129
2/24/2007 7:00:00 AM,0.5519878,21.48381,-105.5904,66.15987,0.4333933,1.870965,32.61966,20.02493,0.1785975,0.1785975,0.1785975,1047.588,0,0,0,1.870965,0.1879974,0.1785975,0,0,8.655987,2.834886,1.682968,0,1.682968,7.384842,52.74876,0,0.1964573,1.496772,0,4.705852
2/24/2007 8:00:00 AM,0.6386476,28.67689,-119.8263,51.50925,0.8495299,3.40985,46.13157,21.16382,2.019702,2.019702,2.019702,168.8294,0,0,0,3.40985,2.126002,2.019702,0,0,6.973019,4.349557,1.283848,0,1.283848,8.602807,61.4485,0,2.221672,2.72788,0,7.759407
2/24/2007 9:00:00 AM,0.7480653,34.84873,-135.6091,37.04398,1.066425,4.056874,55.47312,23.88799,1.329974,1.329974,1.329974,305.0341,0,0,0,4.056874,1.399973,1.329974,0,0,5.689171,5.505021,2.656902,0,2.656902,11.12336,79.45245,0,1.462972,3.2455,0,9.561895
2/24/2007 10:00:00 AM,0.9444612,39.39227,-153.2419,23.13789,0.9630498,3.668302,55.25637,26.73806,0.8747876,0.8747876,0.8747876,419.3363,0,0,0,3.668302,0.9208291,0.8747876,0,0,3.032269,7.896232,2.747473,0,2.747473,13.72985,98.07014,0,0.9622664,2.934642,0,11.56453
2/24/2007 11:00:00 AM,1.126119,41.69807,-172.4521,11.96309,1.023389,3.798497,59.59513,29.1818,1.206897,1.206897,1.206897,314.7324,2.243282,0,0,3.798497,1.270418,1.206897,0,0,0.2847965,10.36896,0.2847965,0,0.2847965,14.00003,100,0,1.327587,3.038798,0,14.16745
2/24/2007 12:00:00 PM,0.8795335,41.38111,167.8071,13.99182,1.315219,4.55285,70.73682,31.29361,0,0,0,0,4.55285,0,0,4.55285,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,3.64228,0,15.17812
2/24/2007 1:00:00 PM,0.892834,38.49795,148.9029,26.33051,0.9390952,3.451154,61.23095,33.28523,1.859031,1.859031,1.859031,185.6427,1.49428,0,0,3.451154,1.956874,1.859031,0,0,0,10.62527,0,0,0,14.00003,100,0,2.044934,2.760923,0,14.07643
2/24/2007 2:00:00 PM,0.9325773,33.51122,131.7111,40.4396,0.8002025,2.993362,58.29965,34.5443,0,0,0,0,2.993362,0,0,2.993362,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.39469,0,13.61864
2/24/2007 3:00:00 PM,0.6160267,27.04579,116.3351,54.96613,0.7994893,2.981133,58.83255,35.08799,1.415545,1.415545,1.415545,210.5998,1.491087,0,0,2.981133,1.490047,1.415545,0,0,0,10.62527,0,0,0,14.00003,100,0,1.557099,2.384907,0,13.60641
2/24/2007 4:00:00 PM,0.4095314,19.68998,102.3913,69.64063,0.4392265,1.73954,48.5088,35.57444,1.314514,1.314514,1.314514,132.3333,0.3558408,0,0,1.73954,1.383699,1.314514,0,0,0,10.62527,0,0,0,14.00003,100,0,1.445966,1.391632,0,12.36481
2/24/2007 5:00:00 PM,0.2831462,11.9355,89.33995,84.37355,0.1509822,0.6283616,39.53543,35.12233,2.252803,2.252803,2.252803,27.89243,0,0,0,0.6283616,2.371372,2.252803,0,0,0,10.62527,0,1.74301,-1.74301,12.16273,86.8765,0,2.478084,0.5026893,0,11.25364
2/24/2007 6:00:00 PM,0.09041934,4.198366,76.64955,99.12021,0.007677412,0.03293514,33.82906,33.60572,0.3776383,0.3776383,0.3776383,8.721348,0,5.551115E-17,0,0.03293514,0.397514,0.3776383,0,0,1.936678,8.882264,0,0.3645788,-0.3645788,11.77843,84.1315,0,0.4154021,0.02634812,0,8.915199
2/24/2007 7:00:00 PM,0.00003065267,0,63.84858,90,0,0,32.07767,32.07767,4.283984,3.33,3.33,0,0,0.9539837,1.382382,0,3.505263,3.33,0,0,2.341766,8.517685,0,3.505263,-3.505263,8.083562,57.73962,0,4.712382,0,0,8.517685
2/24/2007 8:00:00 PM,0,0,50.54753,90,0,0,30.60112,30.60112,3.207367,3.207367,3.207367,0,0,0,0.1981034,0,3.376175,3.207367,0,0,6.236503,5.012422,0,3.376175,-3.376175,4.524761,32.31966,0,3.528103,0,0,5.012422
2/24/2007 9:00:00 PM,0,0,36.47932,90,0,0,29.11885,29.11885,2.193527,1.554434,1.554434,0,0,0.6390923,0.8584449,0,1.636246,1.554434,0,0,9.987808,1.636246,0,1.636246,-1.636246,2.800006,20,0,2.412879,0,0,1.636246
2/24/2007 10:00:00 PM,0,0,21.57193,90,0,0,27.5908,27.5908,0.3191423,0,0,0,0,0.3191423,0.3510565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3510565,0,0,0
2/24/2007 11:00:00 PM,0,0,6.018898,90,0,0,26.3489,26.3489,0.6774238,0,0,0,0,0.6774238,0.7451661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7451661,0,0,0
2/25/2007 12:00:00 AM,0,0,-9.802983,90,0,0,25.39887,25.39887,0.2422431,0,0,0,0,0.2422431,0.2664674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2664674,0,0,0
2/25/2007 1:00:00 AM,0,0,-25.28571,90,0,0,24.42023,24.42023,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-40.0407,90,0,0,23.47021,23.47021,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-53.94012,90,0,0,22.72621,22.72621,0.2644947,0,0,0,0,0.2644947,0.2909442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2909442,0,0,0
2/25/2007 4:00:00 AM,0.003554644,0,-67.11208,90,0,0,22.00511,22.00511,0.09371384,0,0,0,0,0.09371384,0.1030852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1030852,0,0,0
2/25/2007 5:00:00 AM,0.06404328,5.713029,-79.86089,95.60858,0.0367521,0.1670734,22.41731,21.3584,0.3599383,0.1587198,0.1587198,105.2632,0,0.2012185,0.3641882,0.1670734,0.1670734,0.1587198,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3959321,0.1336588,0,0.1670734
2/25/2007 6:00:00 AM,0.2753929,13.49136,-92.5994,80.84484,0.2032916,0.9047276,26.67589,20.79754,0.1923672,0.1923672,0.1923672,470.3129,0,0,0.03970562,0.9047276,0.2024917,0.1923672,0,0,11.80586,0,0.7022359,0,0.7022359,3.466205,24.75856,0,0.2116039,0.7237821,0,0.9047276
2/25/2007 7:00:00 AM,0.3971358,21.18643,-105.8148,66.10236,0.4582461,1.96878,33.54105,20.21379,0.8890108,0.8890108,0.8890108,221.4574,0,0,0.003432038,1.96878,0.9358009,0.8890108,0,0,11.10362,0.6320122,1.032979,0,1.032979,4.446175,31.75833,0,0.9779119,1.575024,0,2.600793
2/25/2007 8:00:00 AM,0.6201022,28.36786,-120.0441,51.42857,0.8332978,3.350416,45.82571,21.34123,0,0,0,0,0,0,0,3.350416,0,0,0,0,10.07065,1.561694,3.350416,0,3.350416,7.624659,54.46174,0,0,2.680333,0,4.91211
2/25/2007 9:00:00 AM,0.5778871,34.52247,-135.804,36.92871,0.8162413,3.24008,48.10552,24.07685,0,0,0,0,0,0,0,3.24008,0,0,0,0,6.720229,4.577068,3.24008,0,3.24008,10.69847,76.41748,0,0,2.592064,0,7.817148
2/25/2007 10:00:00 AM,0.7043674,39.047,-153.3886,22.9569,1.040105,3.902644,57.7913,26.92693,0.01774336,0.01774336,0.01774336,21994.95,0.4038173,0,0,3.902644,0.01867722,0.01774336,0,0,3.480149,7.49314,3.480149,0,3.480149,14.00003,100,0,0.0195177,3.122115,0,11.39578
2/25/2007 11:00:00 AM,0.5504503,41.3385,-172.5233,11.63274,0.7383906,2.8803,51.1684,29.37639,0.2250563,0.2250563,0.2250563,1279.813,2.643399,0,0,2.8803,0.2369014,0.2250563,0,0,0,10.62527,0,0,0,14.00003,100,0,0.2475619,2.30424,0,13.50557
2/25/2007 12:00:00 PM,0.9245331,41.01783,167.8236,13.74303,1.015213,3.720084,61.70504,31.48247,2.820008,2.820008,2.820008,131.9175,0.7516546,0,0,3.720084,2.96843,2.820008,0,0,0,10.62527,0,0,0,14.00003,100,0,3.102009,2.976067,0,14.34536
2/25/2007 1:00:00 PM,0.8629534,38.1416,148.9943,26.22286,0.9389099,3.446396,61.42444,33.47981,0,0,0,0,3.446396,0,0,3.446396,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.757117,0,14.07167
2/25/2007 2:00:00 PM,0.9251828,33.16709,131.8512,40.38956,0.7998081,2.988644,58.48033,34.73316,0.9098986,0.9098986,0.9098986,328.459,2.030856,0,0,2.988644,0.9577881,0.9098986,0,0,0,10.62527,0,0,0,14.00003,100,0,1.000889,2.390915,0,13.61392
2/25/2007 3:00:00 PM,0.7992624,26.71329,116.4997,54.94779,0.6073765,2.341501,53.20378,35.24823,0,0,0,0,2.341501,0,0,2.341501,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.873201,0,12.96678
2/25/2007 4:00:00 PM,0.3885462,19.36511,102.5643,69.64428,0.4225049,1.676497,48.17317,35.73469,2.186982,2.186982,2.186982,76.658,0,0,0,1.676497,2.302086,2.186982,0,0,0,10.62527,0,0.6255897,-0.6255897,13.3406,95.2898,0,2.40568,1.341197,0,12.30177
2/25/2007 5:00:00 PM,0.1893979,11.61306,89.51136,84.39528,0.1110331,0.4646174,38.52526,35.28257,0.9464988,0.9464988,0.9464988,49.08801,0,1.110223E-16,0,0.4646174,0.9963145,0.9464988,0,0,0.6950996,9.999684,0,0.5316971,-0.5316971,12.78014,91.28654,0,1.041149,0.3716939,0,10.4643
2/25/2007 6:00:00 PM,0.06048429,3.873192,76.8124,99.15906,0.01343287,0.05752483,34.16256,33.77169,0,0,0,0,0,0,0,0.05752483,0,0,0,0,1.285874,9.467987,0.05752483,0,0.05752483,12.83471,91.67634,0,0,0.04601987,0,9.525513
2/25/2007 7:00:00 PM,0,0,63.99622,90,0,0,32.25508,32.25508,2.672761,2.672761,2.672761,0,0,4.440892E-16,0,0,2.813433,2.672761,0,0,1.228349,9.51976,0,2.813433,-2.813433,9.869095,70.49339,0,2.940037,0,0,9.51976
2/25/2007 8:00:00 PM,0,0,50.6718,90,0,0,30.77281,30.77281,1.903785,1.903785,1.903785,0,0,4.440892E-16,0,0,2.003984,1.903785,0,0,4.354386,6.706327,0,2.003984,-2.003984,7.756711,55.40496,0,2.094163,0,0,6.706327
2/25/2007 9:00:00 PM,0,0,36.56981,90,0,0,29.29626,29.29626,2.961082,2.961082,2.961082,0,0,4.440892E-16,0,0,3.116929,2.961082,0,0,6.581035,4.702343,0,3.116929,-3.116929,4.471179,31.93693,0,3.25719,0,0,4.702343
2/25/2007 10:00:00 PM,0,0,21.61724,90,0,0,27.76821,27.76821,0,0,0,0,0,0,0,0,0,0,0,0,10.04429,1.585414,0,0,0,4.471179,31.93693,0,0,0,0,1.585414
2/25/2007 11:00:00 PM,0,0,6.010165,90,0,0,26.52631,26.52631,0.4182394,0.4182394,0.4182394,0,0,5.551115E-17,0,0,0.440252,0.4182394,0,0,10.04429,1.585414,0,0.440252,-0.440252,4.007113,28.62218,0,0.4600633,0,0,1.585414
2/26/2007 12:00:00 AM,0,0,-9.871507,90,0,0,25.57629,25.57629,0.04106101,0.04106101,0.04106101,0,0,6.938894E-18,0,0,0.04322211,0.04106101,0,0,10.53346,1.145162,0,0.04322211,-0.04322211,3.961553,28.29675,0,0.04516711,0,0,1.145162
2/26/2007 1:00:00 AM,0,0,-25.40495,90,0,0,24.59192,24.59192,0,0,0,0,0,0,0,0,0,0,0,0,10.58148,1.10194,0,0,0,3.961553,28.29675,0,0,0,0,1.10194
2/26/2007 2:00:00 AM,0,0,-40.19942,90,0,0,23.64762,23.64762,0,0,0,0,0,0,0,0,0,0,0,0,10.58148,1.10194,0,0,0,3.961553,28.29675,0,0,0,0,1.10194
2/26/2007 3:00:00 AM,0,0,-54.12674,90,0,0,22.90363,22.90363,0.201402,0.201402,0.201402,0,0,0,0,0,0.2120021,0.201402,0,0,10.58148,1.10194,0,0.2120021,-0.2120021,3.738083,26.70054,0,0.2215422,0,0,1.10194
2/26/2007 4:00:00 AM,0.003002749,0,-67.31747,90,0,0,22.18252,22.18252,0.7363182,0.7363182,0.7363182,0,0,1.110223E-16,0,0,0.7750718,0.7363182,0,0,10.81704,0.8899381,0,0.7750718,-0.7750718,2.921085,20.86485,0,0.8099501,0,0,0.8899381
2/26/2007 5:00:00 AM,0.1218354,5.417253,-80.0787,95.58372,0.009742771,0.04442158,21.81638,21.53582,0.1875599,0.1513235,0.1513235,29.35539,0,0.03623643,0.08875282,0.04442158,0.1592879,0.1513235,0,0,11.67823,0.1148663,0,0.1148663,-0.1148663,2.800006,20,0,0.2063159,0.03553727,0,0.1592879
2/26/2007 6:00:00 AM,0.2715891,13.1975,-92.82487,80.80331,0.2051072,0.9116647,26.92422,20.99213,0.3961173,0.3961173,0.3961173,230.1502,0,0,0.2625127,0.9116647,0.4169656,0.3961173,0,0,11.80586,0,0.4946991,0,0.4946991,3.269318,23.35223,0,0.4357291,0.7293317,0,0.9116647
2/26/2007 7:00:00 AM,0.52383,20.88759,-106.0425,66.04279,0.4336922,1.868567,32.99863,20.39121,1.232507,1.232507,1.232507,151.607,0,0,0.5777627,1.868567,1.297376,1.232507,0,0,11.31116,0.4452292,0.5711911,0,0.5711911,3.811198,27.22279,0,1.355758,1.494854,0,2.313797
2/26/2007 8:00:00 AM,0.7963549,28.0571,-120.2651,51.34642,0.6581139,2.720653,40.77474,21.51865,1.363742,1.363742,1.363742,199.499,0,0,0.07185642,2.720653,1.435518,1.363742,0,0,10.73997,0.9593011,1.285135,0,1.285135,5.030384,35.93124,0,1.500117,2.176522,0,3.679954
2/26/2007 9:00:00 AM,0.9272053,34.19415,-136.0018,36.81277,0.8388025,3.313465,48.96466,24.25426,1.635957,1.635957,1.635957,202.5399,0,0,0,3.313465,1.72206,1.635957,0,0,9.454836,2.115922,1.591405,0,1.591405,6.540123,46.71507,0,1.799553,2.650772,0,5.429388
2/26/2007 10:00:00 AM,1.065075,38.69928,-153.5383,22.77622,0.9634654,3.661503,55.64406,27.10434,1.335476,1.335476,1.335476,274.1721,0,0,0,3.661503,1.405764,1.335476,0,0,7.863431,3.548187,2.255738,0,2.255738,8.680104,62.00062,0,1.469024,2.929202,0,7.20969
2/26/2007 11:00:00 AM,1.117017,40.97609,-172.5978,11.30038,1.023615,3.790416,59.98355,29.5538,1.987487,1.987487,1.987487,190.714,0,0,0,3.790416,2.092091,1.987487,0,0,5.607692,5.578351,1.698324,0,1.698324,10.29128,73.50897,0,2.186235,3.032332,0,9.368767
2/26/2007 12:00:00 PM,1.18649,40.65124,167.8366,13.49914,1.015156,3.715771,61.88521,31.65988,0.3353681,0.3353681,0.3353681,1107.968,0,0,0,3.715771,0.3530191,0.3353681,0,0,3.909368,7.106843,3.362752,0,3.362752,13.48146,96.29597,0,0.3689049,2.972617,0,10.82261
2/26/2007 1:00:00 PM,0.937389,37.78152,149.0824,26.12109,0.9386634,3.442195,61.58093,33.64006,0,0,0,0,2.895579,0,0,3.442195,0,0,0,0,0.5466158,10.13332,0.5466158,0,0.5466158,14.00003,100,0,0,2.753756,0,13.57551
2/26/2007 2:00:00 PM,0.8239025,32.81893,131.9885,40.34434,0.7993467,2.984239,58.62979,34.8934,0,0,0,0,2.984239,0,0,2.984239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.387391,0,13.60951
2/26/2007 3:00:00 PM,0.6997113,26.37663,116.6623,54.9335,0.6066898,2.336841,53.35163,35.4142,0.2767251,0.2767251,0.2767251,844.463,2.045552,0,0,2.336841,0.2912896,0.2767251,0,0,0,10.62527,0,0,0,14.00003,100,0,0.3043976,1.869473,0,12.96212
2/26/2007 4:00:00 PM,0.580142,19.03606,102.7357,69.65141,0.3737945,1.493997,46.88768,35.89494,1.0655,1.0655,1.0655,140.2156,0.3724183,0,0,1.493997,1.121579,1.0655,0,0,0,10.62527,0,0,0,14.00003,100,0,1.17205,1.195198,0,12.11927
2/26/2007 5:00:00 PM,0.3107717,11.28648,89.68156,84.42001,0.1164345,0.4863861,38.84415,35.44281,1.865506,1.865506,1.865506,26.07261,0,0,0,0.4863861,1.96369,1.865506,0,0,0,10.62527,0,1.477304,-1.477304,12.44281,88.87706,0,2.052056,0.3891088,0,11.11166
2/26/2007 6:00:00 PM,0.0842471,3.543959,76.97426,99.20044,0.00625293,0.02678433,34.11387,33.93193,1.932652,1.932652,1.932652,1.385885,0,0,0,0.02678433,2.03437,1.932652,0,0,1.641449,9.14797,0,2.007586,-2.007586,10.32663,73.76151,0,2.125917,0.02142746,0,9.174754
2/26/2007 7:00:00 PM,0,0,64.14292,90,0,0,32.4325,32.4325,1.063688,1.063688,1.063688,0,0,0,0,0,1.119672,1.063688,0,0,3.8721,7.140385,0,1.119672,-1.119672,9.146394,65.33125,0,1.170057,0,0,7.140385
2/26/2007 8:00:00 PM,0,0,50.79496,90,0,0,30.93878,30.93878,3.911706,3.33,3.33,0,0,0.5817058,0.9728764,0,3.505263,3.33,0,0,5.116179,6.020713,0,3.505263,-3.505263,5.451522,38.93937,0,4.302876,0,0,6.020713
2/26/2007 9:00:00 PM,0,0,36.65881,90,0,0,29.47368,29.47368,1.123381,1.123381,1.123381,0,0,0,0,0,1.182507,1.123381,0,0,9.010917,2.51545,0,1.182507,-1.182507,4.20505,30.03602,0,1.23572,0,0,2.51545
2/26/2007 10:00:00 PM,0,0,21.66045,90,0,0,27.95707,27.95707,0.08979633,0.08979633,0.08979633,0,0,1.387779E-17,0,0,0.09452245,0.08979633,0,0,10.32481,1.332943,0,0.09452245,-0.09452245,4.105415,29.32434,0,0.09877597,0,0,1.332943
2/26/2007 11:00:00 PM,0,0,5.99854,90,0,0,26.70373,26.70373,0.3235787,0.3235787,0.3235787,0,0,5.551115E-17,0,0,0.3406092,0.3235787,0,0,10.42984,1.23842,0,0.3406092,-0.3406092,3.746382,26.75982,0,0.3559366,0,0,1.23842
2/27/2007 12:00:00 AM,0,0,-9.943618,90,0,0,25.7537,25.7537,0.4794276,0.4794276,0.4794276,0,0,5.551115E-17,0,0,0.5046607,0.4794276,0,0,10.80829,0.8978111,0,0.5046607,-0.5046607,3.214423,22.96012,0,0.5273704,0,0,0.8978111
2/27/2007 1:00:00 AM,0,0,-25.52825,90,0,0,24.76934,24.76934,0.6224038,0.373493,0.373493,0,0,0.2489109,0.3111513,0,0.3931505,0.373493,0,0,11.36903,0.3931505,0,0.3931505,-0.3931505,2.800006,20,0,0.6846442,0,0,0.3931505
2/27/2007 2:00:00 AM,0,0,-40.36236,90,0,0,23.80787,23.80787,0.313278,0,0,0,0,0.313278,0.3446057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3446057,0,0,0
2/27/2007 3:00:00 AM,0,0,-54.31748,90,0,0,23.08104,23.08104,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
2/27/2007 4:00:00 AM,0.00101874,0,-67.52677,90,0,0,22.34277,22.34277,0.4294685,0,0,0,0,0.4294685,0.4724154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4724154,0,0,0
2/27/2007 5:00:00 AM,0.1151822,5.120369,-80.3002,95.5559,0.009205371,0.04193788,21.97836,21.71323,0.5748966,0.03984099,0.03984099,105.2632,0,0.5350556,0.6244181,0.04193788,0.04193788,0.03984099,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6323863,0.03355031,0,0.04193788
2/27/2007 6:00:00 AM,0.3387453,12.90245,-93.05379,80.75932,0.1808418,0.8060167,26.38026,21.15237,0,0,0,0,0,0,0,0.8060167,0,0,0,0,11.80586,0,0.8060167,0,0.8060167,3.56466,25.46181,0,0,0.6448134,0,0.8060167
2/27/2007 7:00:00 AM,0.5095503,20.58736,-106.2734,65.98127,0.4338768,1.867564,33.18336,20.56862,0,0,0,0,0,0,0,1.867564,0,0,0,0,10.99984,0.7254151,1.867564,0,1.867564,5.336387,38.11697,0,0,1.494051,0,2.592979
2/27/2007 8:00:00 AM,0.4500962,27.74467,-120.489,51.26292,0.5998535,2.500666,39.22482,21.69606,0,0,0,0,0,0,0,2.500666,0,0,0,0,9.132279,2.406223,2.500666,0,2.500666,7.708727,55.06223,0,0,2.000533,0,4.906889
2/27/2007 9:00:00 AM,0.8179022,33.86382,-136.2026,36.6963,0.8390359,3.310515,49.17033,24.44885,2.573624,2.573624,2.573624,128.6324,0,0,0,3.310515,2.709078,2.573624,0,0,6.631613,4.656823,0.6014371,0,0.6014371,8.279301,59.13774,0,2.830986,2.648412,0,7.967338
2/27/2007 10:00:00 AM,0.801208,38.34922,-153.6908,22.5961,1.21184,4.393797,63.42585,27.29892,0,0,0,0,0,0,0,4.393797,0,0,0,0,6.030176,5.198116,4.393797,0,4.393797,12.44762,88.91142,0,0,3.515038,0,9.591913
2/27/2007 11:00:00 AM,0.8200962,40.61093,-172.6753,10.96627,1.254717,4.441155,67.26523,29.74266,0.7489152,0.7489152,0.7489152,593.0117,2.016445,0,0,4.441155,0.7883318,0.7489152,0,0,1.636378,9.152534,1.636378,0,1.636378,14.00003,100,0,0.8238068,3.552924,0,13.59369
2/27/2007 12:00:00 PM,0.6992218,40.28147,167.8462,13.26074,1.059484,3.841065,63.43977,31.85447,1.548418,1.548418,1.548418,248.0639,2.211152,0,0,3.841065,1.629913,1.548418,0,0,0,10.62527,0,0,0,14.00003,100,0,1.70326,3.072852,0,14.46634
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,4.336142,71.653,33.83464,0.821451,0.821451,0.821451,527.8637,3.471457,0,0,4.336142,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0,0.9035961,3.468914,0,14.96142
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.978996,58.81223,35.08799,1.114911,1.114911,1.114911,267.1959,1.805405,0,0,2.978996,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0,1.226402,2.383196,0,13.60427
2/27/2007 3:00:00 PM,0.6867548,26.03592,116.8226,54.92327,0.6059347,2.331635,53.52066,35.60306,0,0,0,0,2.331635,0,0,2.331635,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.865308,0,12.95691
2/27/2007 4:00:00 PM,0.4589127,18.70293,102.9055,69.662,0.3728231,1.489003,47.02056,36.05518,0.9395595,0.9395595,0.9395595,158.4788,0.4999925,0,0,1.489003,0.98901,0.9395595,0,0,0,10.62527,0,0,0,14.00003,100,0,1.033515,1.191202,0,12.11428
2/27/2007 5:00:00 PM,0.318225,10.95587,89.85052,84.44769,0.1152724,0.4812042,38.97081,35.60306,2.835373,2.835373,2.835373,16.97146,0,0,0,0.4812042,2.984603,2.835373,0,0,0,10.62527,0,2.503399,-2.503399,11.36121,81.15137,0,3.11891,0.3849634,0,11.10648
2/27/2007 6:00:00 PM,0.08185837,3.210788,77.13511,99.24429,0.006403751,0.02740177,34.31288,34.12651,0.4801293,0.4801293,0.4801293,5.707164,0,5.551115E-17,0,0.02740177,0.5053993,0.4801293,0,0,2.781554,8.121875,0,0.4779975,-0.4779975,10.85736,77.55241,0,0.5281423,0.02192142,0,8.149277
2/27/2007 7:00:00 PM,0,0,64.28867,90,0,0,32.60991,32.60991,3.03759,3.03759,3.03759,0,0,4.440892E-16,0.01134845,0,3.197463,3.03759,0,0,3.312663,7.643878,0,3.197463,-3.197463,7.486938,53.47803,0,3.341348,0,0,7.643878
2/27/2007 8:00:00 PM,0,0,50.91703,90,0,0,31.12764,31.12764,0.1449599,0.1449599,0.1449599,0,0,2.775558E-17,0,0,0.1525894,0.1449599,0,0,6.865399,4.446415,0,0.1525894,-0.1525894,7.326095,52.32915,0,0.1594559,0,0,4.446415
2/27/2007 9:00:00 PM,0,0,36.74635,90,0,0,29.66254,29.66254,1.809072,1.809072,1.809072,0,0,2.220446E-16,0,0,1.904286,1.809072,0,0,7.034943,4.293826,0,1.904286,-1.904286,5.318802,37.99136,0,1.989979,0,0,4.293826
2/27/2007 10:00:00 PM,0,0,21.70155,90,0,0,28.15166,28.15166,0.534045,0.534045,0.534045,0,0,1.110223E-16,0,0,0.5621526,0.534045,0,0,9.150816,2.38954,0,0.5621526,-0.5621526,4.726241,33.7588,0,0.5874495,0,0,2.38954
2/27/2007 11:00:00 PM,0,0,5.984046,90,0,0,26.89831,26.89831,0,0,0,0,0,0,0,0,0,0,0,0,9.77543,1.827387,0,0,0,4.726241,33.7588,0,0,0,0,1.827387
2/28/2007 12:00:00 AM,0,0,-10.01929,90,0,0,25.94828,25.94828,0.307977,0.307977,0.307977,0,0,5.551115E-17,0,0,0.3241863,0.307977,0,0,9.77543,1.827387,0,0.3241863,-0.3241863,4.384519,31.31793,0,0.3387747,0,0,1.827387
2/28/2007 1:00:00 AM,0,0,-25.65556,90,0,0,24.94675,24.94675,0.1341091,0.1341091,0.1341091,0,0,2.775558E-17,0,0,0.1411675,0.1341091,0,0,10.13564,1.503201,0,0.1411675,-0.1411675,4.235715,30.25504,0,0.1475201,0,0,1.503201
2/28/2007 2:00:00 AM,0,0,-40.52944,90,0,0,23.99673,23.99673,0.4247249,0.4247249,0.4247249,0,0,5.551115E-17,0,0,0.4470789,0.4247249,0,0,10.29249,1.362033,0,0.4470789,-0.4470789,3.764452,26.88889,0,0.4671974,0,0,1.362033
2/28/2007 3:00:00 AM,0,0,-54.51226,90,0,0,23.27562,23.27562,0.05483752,0.05483752,0.05483752,0,0,6.938894E-18,0,0,0.05772371,0.05483752,0,0,10.78924,0.9149545,0,0.05772371,-0.05772371,3.703606,26.45428,0,0.06032128,0,0,0.9149545
2/28/2007 4:00:00 AM,0.0005517537,0,-67.73991,90,0,0,22.53735,22.53735,0.4480462,0.4480462,0.4480462,0,0,5.551115E-17,0,0,0.4716276,0.4480462,0,0,10.85338,0.8572308,0,0.4716276,-0.4716276,3.206467,22.90329,0,0.4928508,0,0,0.8572308
2/28/2007 5:00:00 AM,0.06788818,4.822445,-80.52528,95.52516,0.02252334,0.1023196,22.55684,21.90781,0.6239654,0.4635266,0.4635266,22.07415,0,0.1604388,0.3005982,0.1023196,0.4879228,0.4635266,0,0,11.37741,0.3856032,0,0.3856032,-0.3856032,2.800006,20,0,0.686362,0.08185566,0,0.4879228
2/28/2007 6:00:00 AM,0.1778837,12.60626,-93.28603,80.71291,0.14553,0.6513016,25.56258,21.3584,0.1272555,0.1272555,0.1272555,511.8062,0,0,0.01623377,0.6513016,0.1339532,0.1272555,0,0,11.80586,0,0.5173484,0,0.5173484,3.290805,23.5057,0,0.1399811,0.5210412,0,0.6513016
2/28/2007 7:00:00 AM,0.3629701,20.2858,-106.5075,65.91786,0.4364904,1.876136,33.45684,20.76321,0.09459412,0.09459412,0.09459412,1983.353,0,0,0,1.876136,0.09957276,0.09459412,0,0,11.28851,0.4656135,1.776563,0,1.776563,4.976201,35.54422,0,0.1040535,1.500909,0,2.341749
2/28/2007 8:00:00 AM,0.3217089,27.43064,-120.7159,51.17818,0.3594561,1.55408,32.3342,21.89065,1.899016,1.899016,1.899016,81.83606,0,0,0,1.55408,1.998964,1.899016,0,0,9.511949,2.06452,0,0.4448842,-0.4448842,4.507252,32.19459,0,2.088917,1.243264,0,3.6186
2/28/2007 9:00:00 AM,0.4423989,33.53157,-136.406,36.57948,0.5690718,2.345824,41.3015,24.64343,0,0,0,0,0,0,0,2.345824,0,0,0,0,10.00626,1.619636,2.345824,0,2.345824,6.732696,48.09059,0,0,1.87666,0,3.96546
2/28/2007 10:00:00 AM,0.6740486,37.99688,-153.846,22.41681,1.019926,3.827685,57.75826,27.49351,0,0,0,0,0,0,0,3.827685,0,0,0,0,7.66044,3.730878,3.827685,0,3.827685,10.36396,74.02811,0,0,3.062148,0,7.558563
2/28/2007 11:00:00 AM,0.5027804,40.24312,-172.7558,10.63069,0.6543389,2.580822,49.23499,29.95442,0.9899405,0.9899405,0.9899405,260.7047,0,0,0,2.580822,1.042043,0.9899405,0,0,3.832756,7.175794,1.538779,0,1.538779,11.82377,84.45534,0,1.088935,2.064657,0,9.756616
2/28/2007 12:00:00 PM,0.5091369,39.90862,167.8527,13.02841,0.6718364,2.610091,51.8712,32.03188,1.106294,1.106294,1.106294,235.9311,0,0,0,2.610091,1.16452,1.106294,0,0,2.293977,8.560696,1.445571,0,1.445571,13.19516,94.25095,0,1.216923,2.088073,0,11.17079
2/28/2007 1:00:00 PM,0.4718842,37.05069,149.2491,25.93589,0.6087071,2.363463,51.97149,33.99488,2.226151,2.226151,2.226151,106.1682,0,0,0,2.363463,2.343316,2.226151,0,0,0.8484051,9.86171,0.02014712,0,0.02014712,13.21427,94.38748,0,2.448766,1.890771,0,12.22517
2/28/2007 2:00:00 PM,0.6003011,32.11103,132.2549,40.26859,0.8719735,3.205171,61.19579,35.24823,0,0,0,0,2.376913,0,0,3.205171,0,0,0,0,0.828258,9.879842,0.828258,0,0.828258,14.00003,100,0,0,2.564137,0,13.08501
2/28/2007 3:00:00 PM,0.4570172,25.69129,116.9808,54.91711,0.6135526,2.35556,53.91203,35.76331,1.342686,1.342686,1.342686,175.4364,0.9422066,0,0,2.35556,1.413353,1.342686,0,0,0,10.62527,0,0,0,14.00003,100,0,1.476954,1.884448,0,12.98083
2/28/2007 4:00:00 PM,0.2449957,18.36587,103.0737,69.67603,0.2558218,1.040471,43.75356,36.24976,1.432171,1.432171,1.432171,72.64989,0,0,0,1.040471,1.507548,1.432171,0,0,0,10.62527,0,0.4670776,-0.4670776,13.50768,96.48327,0,1.575388,0.8323765,0,11.66574
2/28/2007 5:00:00 PM,0.146285,10.62137,90.01825,84.47828,0.09978084,0.4171908,38.67775,35.76331,1.894509,1.894509,1.894509,22.02105,0,0,0,0.4171908,1.99422,1.894509,0,0,0.5189751,10.1582,0,1.577029,-1.577029,11.84535,84.60947,0,2.08396,0.3337527,0,10.57539
2/28/2007 6:00:00 PM,0.0525271,2.873801,77.29495,99.29057,0.006107833,0.02611475,34.46453,34.28676,2.823226,2.823226,2.823226,0.9249968,0,0,0,0.02611475,2.971817,2.823226,0,0,2.27123,8.581167,0,2.945702,-2.945702,8.740308,62.43064,0,3.105548,0.0208918,0,8.607282
2/28/2007 7:00:00 PM,0,0,64.43346,90,0,0,32.80449,32.80449,0,0,0,0,0,0,0,0,0,0,0,0,5.544232,5.635466,0,0,0,8.740308,62.43064,0,0,0,0,5.635466
2/28/2007 8:00:00 PM,0,0,51.03801,90,0,0,31.32222,31.32222,1.085715,1.085715,1.085715,0,0,0,0,0,1.142858,1.085715,0,0,5.544232,5.635466,0,1.142858,-1.142858,7.53563,53.82582,0,1.194286,0,0,5.635466
2/28/2007 9:00:00 PM,0,0,36.83242,90,0,0,29.85712,29.85712,1.519161,1.519161,1.519161,0,0,0,0,0,1.599116,1.519161,0,0,6.814074,4.492608,0,1.599116,-1.599116,5.850013,41.78572,0,1.671077,0,0,4.492608
2/28/2007 10:00:00 PM,0,0,21.74058,90,0,0,28.32907,28.32907,0.4723516,0.4723516,0.4723516,0,0,5.551115E-17,0,0,0.4972122,0.4723516,0,0,8.59087,2.893492,0,0.4972122,-0.4972122,5.325906,38.04211,0,0.5195868,0,0,2.893492
2/28/2007 11:00:00 PM,0,0,5.966707,90,0,0,27.08717,27.08717,0.2969381,0.2969381,0.2969381,0,0,5.551115E-17,0,0,0.3125664,0.2969381,0,0,9.143328,2.396279,0,0.3125664,-0.3125664,4.996432,35.68873,0,0.3266319,0,0,2.396279
3/1/2007 12:00:00 AM,0,0,-10.09849,90,0,0,26.14287,26.14287,0.04742203,0.04742203,0.04742203,0,0,6.938894E-18,0,0,0.04991792,0.04742203,0,0,9.490623,2.083713,0,0.04991792,-0.04991792,4.943814,35.31289,0,0.05216423,0,0,2.083713
3/1/2007 1:00:00 AM,0,0,-25.78684,90,0,0,25.14133,25.14133,0,0,0,0,0,0,0,0,0,0,0,0,9.546088,2.033795,0,0,0,4.943814,35.31289,0,0,0,0,2.033795
3/1/2007 2:00:00 AM,0,0,-40.70061,90,0,0,24.19131,24.19131,0,0,0,0,0,0,0,0,0,0,0,0,9.546088,2.033795,0,0,0,4.943814,35.31289,0,0,0,0,2.033795
3/1/2007 3:00:00 AM,0,0,-54.71103,90,0,0,23.47021,23.47021,0.6784194,0.6784194,0.6784194,0,0,1.110223E-16,0,0,0.7141257,0.6784194,0,0,9.546088,2.033795,0,0.7141257,-0.7141257,4.191059,29.93608,0,0.7462614,0,0,2.033795
3/1/2007 4:00:00 AM,0.0001612093,0,-67.95678,90,0,0,22.72621,22.72621,0.2166394,0.2166394,0.2166394,0,0,0,0,0,0.2280415,0.2166394,0,0,10.33956,1.319669,0,0.2280415,-0.2280415,3.950682,28.2191,0,0.2383034,0,0,1.319669
3/1/2007 5:00:00 AM,0.08781654,4.523549,-80.75385,95.49157,0.008328091,0.03787315,22.34233,22.1024,0,0,0,0,0,0,0,0.03787315,0,0,0,0,10.59294,1.091628,0.03787315,0,0.03787315,3.986612,28.47574,0,0,0.03029851,0,1.129501
3/1/2007 6:00:00 AM,0.2736526,12.309,-93.52151,80.66416,0.2223064,0.9828038,27.98828,21.55299,0,0,0,0,0,0,0,0.9828038,0,0,0,0,10.55507,1.125713,0.9828038,0,0.9828038,4.918982,35.13551,0,0,0.7862431,0,2.108517
3/1/2007 7:00:00 AM,0.4845873,19.98297,-106.7445,65.85267,0.4343102,1.865303,33.60678,20.97496,1.394561,1.394561,1.394561,133.7555,0,0,0,1.865303,1.467959,1.394561,0,0,9.572264,2.010237,0.3973437,0,0.3973437,5.295935,37.82803,0,1.534018,1.492242,0,3.87554
3/1/2007 8:00:00 AM,0.6398709,27.11505,-120.9455,51.09232,0.6588444,2.71458,41.38974,22.1024,0.4145409,0.4145409,0.4145409,654.84,0,0,0,2.71458,0.4363589,0.4145409,0,0,9.17492,2.367846,2.278221,0,2.278221,7.457245,53.26593,0,0.4559951,2.171664,0,5.082426
3/1/2007 9:00:00 AM,0.9161453,33.19746,-136.612,36.46244,0.8394703,3.304168,49.59822,24.85518,0.4584213,0.4584213,0.4584213,720.7712,0,0,0,3.304168,0.4825487,0.4584213,0,0,6.896699,4.418245,2.82162,0,2.82162,10.13407,72.38605,0,0.5042634,2.643335,0,7.722414
3/1/2007 10:00:00 AM,1.006386,37.64235,-154.0039,22.2386,0.9638971,3.649677,56.26668,27.69954,1.129378,1.129378,1.129378,323.1582,0,0,0,3.649677,1.188819,1.129378,0,0,4.075079,6.957703,2.460858,0,2.460858,12.46864,89.06156,0,1.242316,2.919741,0,10.60738
3/1/2007 11:00:00 AM,1.108317,39.87275,-172.8391,10.29395,1.023652,3.776505,60.59512,30.149,0.4739115,0.4739115,0.4739115,796.8799,1.66343,0,0,3.776505,0.4988542,0.4739115,0,0,1.614221,9.172475,1.614221,0,1.614221,14.00003,100,0,0.5213026,3.021204,0,12.94898
3/1/2007 12:00:00 PM,1.0995,39.53282,167.856,12.80278,1.014667,3.700825,62.46296,32.23791,0.7308795,0.7308795,0.7308795,506.3523,2.931478,0,0,3.700825,0.7693468,0.7308795,0,0,0,10.62527,0,0,0,14.00003,100,0,0.8039674,2.96066,0,14.3261
3/1/2007 1:00:00 PM,1.053686,36.68018,149.3277,25.85281,0.9375514,3.427001,62.10932,34.18947,0,0,0,0,3.427001,0,0,3.427001,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.741601,0,14.05227
3/1/2007 2:00:00 PM,0.9433791,31.75156,132.384,40.23815,0.7975589,2.968506,59.13595,35.44281,1.167183,1.167183,1.167183,254.3309,1.739892,0,0,2.968506,1.228613,1.167183,0,0,0,10.62527,0,0,0,14.00003,100,0,1.283901,2.374804,0,13.59378
3/1/2007 3:00:00 PM,0.747954,25.34288,117.1369,54.91502,0.6042204,2.320852,53.82935,35.95789,0.2276856,0.2276856,0.2276856,1019.323,2.081183,0,0,2.320852,0.2396691,0.2276856,0,0,0,10.62527,0,0,0,14.00003,100,0,0.2504542,1.856682,0,12.94613
3/1/2007 4:00:00 PM,0.5220101,18.02499,103.2402,69.69347,0.3706869,1.47802,47.31522,36.41001,2.181973,2.181973,2.181973,67.73779,0,0,0,1.47802,2.296813,2.181973,0,0,0,10.62527,0,0.8187933,-0.8187933,13.13694,93.83513,0,2.40017,1.182416,0,12.10329
3/1/2007 5:00:00 PM,0.2868555,10.2831,90.18475,84.51173,0.1127788,0.4700788,39.25356,35.95789,1.103276,1.103276,1.103276,42.60756,0,0,0,0.4700788,1.161343,1.103276,0,0,0.9097703,9.806481,0,0.6912639,-0.6912639,12.40829,88.63045,0,1.213603,0.376063,0,10.27656
3/1/2007 6:00:00 PM,0.05989906,2.533124,77.45379,99.33917,0.004740575,0.02025302,34.61362,34.47562,1.709796,1.709796,1.709796,1.184528,0,0,0,0.02025302,1.799785,1.709796,0,0,1.677841,9.115217,0,1.779532,-1.779532,10.5325,75.23196,0,1.880776,0.01620242,0,9.13547
3/1/2007 7:00:00 PM,0,0,64.57732,90,0,0,32.99908,32.99908,3.379611,3.33,3.33,0,0,0.04961054,0.3875716,0,3.505263,3.33,0,0,3.655099,7.335685,0,3.505263,-3.505263,6.837625,48.84008,0,3.717571,0,0,7.335685
3/1/2007 8:00:00 PM,0,0,51.15793,90,0,0,31.51681,31.51681,0,0,0,0,0,0,0,0,0,0,0,0,7.549836,3.830421,0,0,0,6.837625,48.84008,0,0,0,0,3.830421
3/1/2007 9:00:00 PM,0,0,36.91706,90,0,0,30.05171,30.05171,2.858744,2.858744,2.858744,0,0,4.440892E-16,0,0,3.009205,2.858744,0,0,7.549836,3.830421,0,3.009205,-3.009205,3.665644,26.18312,0,3.144619,0,0,3.830421
3/1/2007 10:00:00 PM,0,0,21.77756,90,0,0,28.54082,28.54082,0.1616539,0.1616539,0.1616539,0,0,2.775558E-17,0,0,0.170162,0.1616539,0,0,10.8934,0.8212169,0,0.170162,-0.170162,3.486278,24.90193,0,0.1778193,0,0,0.8212169
3/1/2007 11:00:00 PM,0,0,5.946548,90,0,0,27.28175,27.28175,0.3808945,0.3808945,0.3808945,0,0,0,0,0,0.4009416,0.3808945,0,0,11.08247,0.6510549,0,0.4009416,-0.4009416,3.063648,21.88316,0,0.418984,0,0,0.6510549
3/2/2007 12:00:00 AM,0,0,-10.18118,90,0,0,26.33173,26.33173,0.2260397,0.2260397,0.2260397,0,0,2.775558E-17,0.01103616,0,0.2379366,0.2260397,0,0,11.52796,0.2501132,0,0.2379366,-0.2379366,2.812841,20.09168,0,0.2486437,0,0,0.2501132
3/2/2007 1:00:00 AM,0,0,-25.92205,90,0,0,25.33592,25.33592,0.3092705,0.01156782,0.01156782,0,0,0.2977027,0.3286298,0,0.01217665,0.01156782,0,0,11.79233,0.01217665,0,0.01217665,-0.01217665,2.800006,20,0,0.3401976,0,0,0.01217665
3/2/2007 2:00:00 AM,0,0,-40.87581,90,0,0,24.38589,24.38589,0.2321975,0,0,0,0,0.2321975,0.2554172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2554172,0,0,0
3/2/2007 3:00:00 AM,0,0,-54.9137,90,0,0,23.65907,23.65907,0.7360057,0,0,0,0,0.7360057,0.8096063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.8096063,0,0,0
3/2/2007 4:00:00 AM,0.000007173658,0,-68.17732,90,0,0,22.92079,22.92079,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
3/2/2007 5:00:00 AM,0.08105073,4.223746,-80.98579,95.45517,0.007756521,0.03524085,22.53193,22.30843,0.3029467,0.0334788,0.0334788,105.2632,0,0.2694679,0.3265456,0.03524085,0.03524085,0.0334788,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3332413,0.02819268,0,0.03524085
3/2/2007 6:00:00 AM,0.2622631,12.01073,-93.76011,80.61314,0.2188573,0.9670312,28.09503,21.75902,0.1832041,0.1832041,0.1832041,527.8438,0,0,0.01778855,0.9670312,0.1928464,0.1832041,0,0,11.80586,0,0.7741848,0,0.7741848,3.534462,25.24611,0,0.2015245,0.773625,0,0.9670312
3/2/2007 7:00:00 AM,0.5028762,19.67892,-106.9844,65.78577,0.4345564,1.864259,33.82225,21.18099,0.1541931,0.1541931,0.1541931,1209.042,0,0,0,1.864259,0.1623085,0.1541931,0,0,11.03168,0.6967664,1.701951,0,1.701951,5.149074,36.77903,0,0.1696124,1.491407,0,2.561026
3/2/2007 8:00:00 AM,0.6833452,26.79798,-121.1777,51.00545,0.6590963,2.712668,41.58918,22.29126,2.225824,2.225824,2.225824,121.8725,0,0,0,2.712668,2.342973,2.225824,0,0,9.329724,2.228522,0.3696956,0,0.3696956,5.499798,39.28419,0,2.448406,2.170135,0,4.94119
3/2/2007 9:00:00 AM,0.9392905,32.86156,-136.8204,36.34536,0.8396684,3.300873,49.81451,25.06121,1.810133,1.810133,1.810133,182.3552,0,0,0,3.300873,1.905403,1.810133,0,0,8.960029,2.561248,1.395469,0,1.395469,6.823657,48.74031,0,1.991147,2.640698,0,5.862121
3/2/2007 10:00:00 AM,1.055391,37.28571,-154.1641,22.06174,0.9639847,3.64526,56.48618,27.91129,0.7930736,0.7930736,0.7930736,459.637,0,0,0,3.64526,0.8348143,0.7930736,0,0,7.56456,3.81717,2.810446,0,2.810446,9.48988,67.78471,0,0.872381,2.916208,0,7.46243
3/2/2007 11:00:00 AM,0.9221063,39.49994,-172.925,9.956399,1.02358,3.771704,60.79246,30.34358,0,0,0,0,0,0,0,3.771704,0,0,0,0,4.754114,6.346571,3.771704,0,3.771704,13.06803,93.3429,0,0,3.017363,0,10.11828
3/2/2007 12:00:00 PM,1.02444,39.15418,167.8563,12.58452,1.014395,3.695881,62.63657,32.41533,0.4343299,0.4343299,0.4343299,850.9388,2.256282,0,0,3.695881,0.4571894,0.4343299,0,0,0.9824101,9.741105,0.9824101,0,0.9824101,14.00003,100,0,0.4777629,2.956705,0,13.43699
3/2/2007 1:00:00 PM,0.8969578,36.30645,149.4033,25.7763,0.937055,3.42144,62.28746,34.37833,2.012222,2.012222,2.012222,170.0329,1.303312,0,0,3.42144,2.118128,2.012222,0,0,0,10.62527,0,0,0,14.00003,100,0,2.213444,2.737152,0,14.04671
3/2/2007 2:00:00 PM,0.6939023,31.38858,132.5106,40.21275,1.036769,3.684585,66.62605,35.6374,0,0,0,0,3.684585,0,0,3.684585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.947668,0,14.30986
3/2/2007 3:00:00 PM,0.5509251,24.99082,117.2909,54.91699,0.7660131,2.855679,58.86915,36.11813,1.193782,1.193782,1.193782,239.2126,1.599065,0,0,2.855679,1.256613,1.193782,0,0,0,10.62527,0,0,0,14.00003,100,0,1.313161,2.284543,0,13.48095
3/2/2007 4:00:00 PM,0.3863611,17.68043,103.4052,69.71429,0.4552683,1.787551,50.02821,36.60459,0,0,0,0,1.787551,0,0,1.787551,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.43004,0,12.41282
3/2/2007 5:00:00 PM,0.1797492,9.94119,90.34999,84.548,0.1114043,0.4640488,39.37397,36.11813,1.269698,1.269698,1.269698,36.54797,0,0,0,0.4640488,1.336524,1.269698,0,0,0,10.62527,0,0.8724755,-0.8724755,13.08036,93.43094,0,1.396668,0.3712391,0,11.08932
3/2/2007 6:00:00 PM,0.04215384,2.188886,77.61163,99.39005,0.004966554,0.02119987,34.78046,34.63587,0,0,0,0,0,0,0,0.02119987,0,0,0,0,0.9694172,9.752799,0.02119987,0,0.02119987,13.10047,93.5746,0,0,0.01695989,0,9.773998
3/2/2007 7:00:00 PM,0,0,64.72025,90,0,0,33.18793,33.18793,2.327324,2.327324,2.327324,0,0,4.440892E-16,0,0,2.449815,2.327324,0,0,0.9482174,9.771878,0,2.449815,-2.449815,10.51814,75.12941,0,2.560056,0,0,9.771878
3/2/2007 8:00:00 PM,0,0,51.27679,90,0,0,31.69422,31.69422,0.6341596,0.6341596,0.6341596,0,0,0,0,0,0.6675364,0.6341596,0,0,3.670234,7.322064,0,0.6675364,-0.6675364,9.814493,70.10339,0,0.6975756,0,0,7.322064
3/2/2007 9:00:00 PM,0,0,37.00028,90,0,0,30.24629,30.24629,0.6318676,0.6318676,0.6318676,0,0,0,0,0,0.6651238,0.6318676,0,0,4.411941,6.654527,0,0.6651238,-0.6651238,9.113391,65.09552,0,0.6950544,0,0,6.654527
3/2/2007 10:00:00 PM,0,0,21.81252,90,0,0,28.71824,28.71824,0,0,0,0,0,0,0,0,0,0,0,0,5.150967,5.989404,0,0,0,9.113391,65.09552,0,0,0,0,5.989404
3/2/2007 11:00:00 PM,0,0,5.923599,90,0,0,27.47634,27.47634,0.5701203,0.5701203,0.5701203,0,0,1.110223E-16,0,0,0.6001266,0.5701203,0,0,5.150967,5.989404,0,0.6001266,-0.6001266,8.480803,60.57704,0,0.6271323,0,0,5.989404
3/3/2007 12:00:00 AM,0,0,-10.26733,90,0,0,26.52631,26.52631,0.2008099,0.2008099,0.2008099,0,0,0,0,0,0.2113789,0.2008099,0,0,5.817775,5.389277,0,0.2113789,-0.2113789,8.25799,58.98552,0,0.2208909,0,0,5.389277
3/3/2007 1:00:00 AM,0,0,-26.06113,90,0,0,25.5305,25.5305,0.9221269,0.9221269,0.9221269,0,0,1.110223E-16,0,0,0.97066,0.9221269,0,0,6.05264,5.177898,0,0.97066,-0.97066,7.234824,51.67721,0,1.01434,0,0,5.177898
3/3/2007 2:00:00 AM,0,0,-41.05498,90,0,0,24.58048,24.58048,0.2366808,0.2366808,0.2366808,0,0,2.775558E-17,0,0,0.2491376,0.2366808,0,0,7.131151,4.207238,0,0.2491376,-0.2491376,6.97221,49.8014,0,0.2603488,0,0,4.207238
3/3/2007 3:00:00 AM,0,0,-55.12018,90,0,0,23.85365,23.85365,0.4788824,0.4788824,0.4788824,0,0,0,0,0,0.5040867,0.4788824,0,0,7.407971,3.958101,0,0.5040867,-0.5040867,6.440856,46.00602,0,0.5267707,0,0,3.958101
3/3/2007 4:00:00 AM,0,0,-68.40142,90,0,0,23.11538,23.11538,0.4207087,0.4207087,0.4207087,0,0,5.551115E-17,0,0,0.4428512,0.4207087,0,0,7.968067,3.454014,0,0.4428512,-0.4428512,5.97405,42.6717,0,0.4627795,0,0,3.454014
