Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/3/2007 5:00:00 AM,0.09862214,3.923103,-81.22102,95.41601,0.007742844,0.03514496,22.72616,22.50301,0.2805833,0.2805833,0.2805833,12.52568,0,0,0,0.03514496,0.2953508,0.2805833,0,0,8.460124,3.011163,0,0.2602059,-0.2602059,5.699769,40.71255,0,0.3086416,0.02811597,0,3.046308
3/3/2007 6:00:00 AM,0.3315803,11.7115,-94.0017,80.55991,0.1815053,0.8056175,27.20432,21.9536,0.8957866,0.8957866,0.8957866,89.93409,0,0,0,0.8056175,0.9429332,0.8957866,0,0,8.749242,2.750957,0,0.1373157,-0.1373157,5.555025,39.67867,0,0.9853652,0.644494,0,3.556574
3/3/2007 7:00:00 AM,0.5472285,19.37371,-107.227,65.71726,0.4348204,1.863566,34.00933,21.3584,1.02855,1.02855,1.02855,181.1839,0,0,0,1.863566,1.082684,1.02855,0,0,8.901814,2.613641,0.7808827,0,0.7808827,6.295835,44.97016,0,1.131405,1.490853,0,4.477207
3/3/2007 8:00:00 AM,0.7579862,26.47949,-121.4123,50.91769,0.65935,2.710675,41.79449,22.48584,0.6002827,0.6002827,0.6002827,451.5663,0,0,0,2.710675,0.6318765,0.6002827,0,0,8.120932,3.316435,2.078798,0,2.078798,8.267957,59.05671,0,0.660311,2.16854,0,6.02711
3/3/2007 9:00:00 AM,0.9055786,32.52394,-137.0312,36.22839,0.8398519,3.297746,50.01869,25.2558,1.358508,1.358508,1.358508,242.7478,0,0,0,3.297746,1.430008,1.358508,0,0,6.042134,5.187354,1.867738,0,1.867738,10.03985,71.71307,0,1.494358,2.638197,0,8.4851
3/3/2007 10:00:00 AM,0.9760411,36.92705,-154.3266,21.8865,0.9640419,3.641508,56.6696,28.0887,1.461995,1.461995,1.461995,249.078,0,0,0,3.641508,1.538942,1.461995,0,0,4.174396,6.868319,2.102566,0,2.102566,12.03452,85.96067,0,1.608194,2.913207,0,10.50983
3/3/2007 11:00:00 AM,1.0498,39.12478,-173.0136,9.618402,1.023463,3.766906,60.98258,30.53244,0.6426037,0.6426037,0.6426037,586.1943,1.018652,0,0,3.766906,0.676425,0.6426037,0,0,2.071829,8.760628,2.071829,0,2.071829,14.00003,100,0,0.7068641,3.013525,0,12.52753
3/3/2007 12:00:00 PM,1.029327,38.77282,167.8537,12.37427,1.014067,3.690776,62.80847,32.59274,1.44782,1.44782,1.44782,254.9196,2.166756,0,0,3.690776,1.524021,1.44782,0,0,0,10.62527,0,0,0,14.00003,100,0,1.592602,2.952621,0,14.31605
3/3/2007 1:00:00 PM,0.9768965,35.92963,149.476,25.7065,0.9364952,3.416185,62.44025,34.5443,2.343298,2.343298,2.343298,145.7854,0.9495562,0,0,3.416185,2.466629,2.343298,0,0,0,10.62527,0,0,0,14.00003,100,0,2.577627,2.732948,0,14.04146
3/3/2007 2:00:00 PM,0.8878528,31.02224,132.6344,40.19239,0.7960302,2.95718,59.45149,35.79765,2.73311,2.73311,2.73311,108.1983,0.08022194,0,0,2.95718,2.876958,2.73311,0,0,0,10.62527,0,0,0,14.00003,100,0,3.006421,2.365744,0,13.58245
3/3/2007 3:00:00 PM,0.7441415,24.63524,117.4428,54.92302,0.6022367,2.309642,54.09507,36.27838,0.3679754,0.3679754,0.3679754,627.662,1.922299,0,0,2.309642,0.3873425,0.3679754,0,0,0,10.62527,0,0,0,14.00003,100,0,0.4047729,1.847713,0,12.93492
3/3/2007 4:00:00 PM,0.508861,17.33232,103.5685,69.73844,0.3682987,1.466411,47.56772,36.7305,2.087158,2.087158,2.087158,70.25873,0,0,0,1.466411,2.197009,2.087158,0,0,0,10.62527,0,0.7305979,-0.7305979,13.22991,94.49917,0,2.295874,1.173129,0,12.09169
3/3/2007 5:00:00 PM,0.2624638,9.595772,90.51401,84.58701,0.110067,0.4581784,39.49546,36.27838,0.8592935,0.8592935,0.8592935,53.32036,0,0,0,0.4581784,0.9045194,0.8592935,0,0,0.8117754,9.894676,0,0.4463411,-0.4463411,12.75943,91.13857,0,0.9452228,0.3665427,0,10.35285
3/3/2007 6:00:00 PM,0.05598145,1.841217,77.76846,99.44314,0.004144913,0.01767946,34.92252,34.80183,1.144437,1.144437,1.144437,1.544817,0,0,0,0.01767946,1.204671,1.144437,0,0,1.30771,9.448336,0,1.186991,-1.186991,11.50823,82.20145,0,1.258881,0.01414357,0,9.466015
3/3/2007 7:00:00 PM,0,0,64.86225,90,0,0,33.34818,33.34818,2.440868,2.440868,2.440868,0,0,4.440892E-16,0,0,2.569335,2.440868,0,0,2.626589,8.261344,0,2.569335,-2.569335,8.799911,62.85638,0,2.684955,0,0,8.261344
3/3/2007 8:00:00 PM,0,0,51.39462,90,0,0,31.85447,31.85447,1.493027,1.493027,1.493027,0,0,0,0,0,1.571607,1.493027,0,0,5.481405,5.692009,0,1.571607,-1.571607,7.143291,51.0234,0,1.64233,0,0,5.692009
3/3/2007 9:00:00 PM,0,0,37.08212,90,0,0,30.40654,30.40654,3.007451,3.007451,3.007451,0,0,4.440892E-16,0,0,3.165737,3.007451,0,0,7.227636,4.120402,0,3.165737,-3.165737,3.80631,27.18788,0,3.308196,0,0,4.120402
3/3/2007 10:00:00 PM,0,0,21.84549,90,0,0,28.88993,28.88993,0.4006493,0.4006493,0.4006493,0,0,5.551115E-17,0,0,0.4217361,0.4006493,0,0,10.74512,0.9546645,0,0.4217361,-0.4217361,3.361761,24.01253,0,0.4407142,0,0,0.9546645
3/3/2007 11:00:00 PM,0,0,5.897895,90,0,0,27.63658,27.63658,0,0,0,0,0,0,0,0,0,0,0,0,11.21372,0.5329283,0,0,0,3.361761,24.01253,0,0,0,0,0.5329283
3/4/2007 12:00:00 AM,0,0,-10.3569,90,0,0,26.70373,26.70373,0.1788476,0.1788476,0.1788476,0,0,2.775558E-17,0,0,0.1882607,0.1788476,0,0,11.21372,0.5329283,0,0.1882607,-0.1882607,3.163317,22.59508,0,0.1967324,0,0,0.5329283
3/4/2007 1:00:00 AM,0,0,-26.20403,90,0,0,25.70792,25.70792,0.7834383,0.3274343,0.3274343,0,0,0.456004,0.5343478,0,0.3446677,0.3274343,0,0,11.4229,0.3446677,0,0.3446677,-0.3446677,2.800006,20,0,0.8617821,0,0,0.3446677
3/4/2007 2:00:00 AM,0,0,-41.23805,90,0,0,24.76934,24.76934,0.5555307,0,0,0,0,0.5555307,0.6110838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6110838,0,0,0
3/4/2007 3:00:00 AM,0,0,-55.33041,90,0,0,24.04823,24.04823,0.4116652,0,0,0,0,0.4116652,0.4528318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4528318,0,0,0
3/4/2007 4:00:00 AM,0,0,-68.629,90,0,0,23.30424,23.30424,0.2837669,0,0,0,0,0.2837669,0.3121436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3121436,0,0,0
3/4/2007 5:00:00 AM,0.08879525,3.621684,-81.45943,95.37416,0.007151627,0.03243567,22.88656,22.68043,0.317427,0.03081389,0.03081389,105.2632,0,0.2866131,0.3430069,0.03243567,0.03243567,0.03081389,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3491697,0.02594854,0,0.03243567
3/4/2007 6:00:00 AM,0.2713783,11.41137,-94.24619,80.50456,0.2394377,1.052737,29.06852,22.13101,0.07324515,0.07324515,0.07324515,1437.278,0,0,0,1.052737,0.07710017,0.07324515,0,0,11.80586,0,0.9756364,0,0.9756364,3.725575,26.6112,0,0.08056967,0.8421892,0,1.052737
3/4/2007 7:00:00 AM,0.5116847,19.0674,-107.4722,65.64725,0.4351008,1.862767,34.21424,21.55299,0.1573492,0.1573492,0.1573492,1183.843,0,0,0,1.862767,0.1656307,0.1573492,0,0,10.83022,0.8780727,1.697137,0,1.697137,5.335621,38.1115,0,0.1730841,1.490214,0,2.74084
3/4/2007 8:00:00 AM,0.6937771,26.15963,-121.6493,50.82917,0.6596041,2.708939,41.98236,22.66326,0.8263615,0.8263615,0.8263615,327.8152,0,0,0,2.708939,0.8698542,0.8263615,0,0,9.133087,2.405496,1.839085,0,1.839085,7.080329,50.57368,0,0.9089976,2.167151,0,5.114434
3/4/2007 9:00:00 AM,0.8767595,32.18467,-137.2441,36.11171,0.8400195,3.294565,50.22238,25.45038,0,0,0,0,0,0,0,3.294565,0,0,0,0,7.294003,4.060672,3.294565,0,3.294565,10.20583,72.89863,0,0,2.635652,0,7.355237
3/4/2007 10:00:00 AM,1.060931,36.56646,-154.4913,21.71316,0.9640675,3.637277,56.86964,28.28329,1.812617,1.812617,1.812617,200.6644,0,0,0,3.637277,1.908018,1.812617,0,0,3.999438,7.02578,1.729259,0,1.729259,11.84635,84.6166,0,1.993879,2.909822,0,10.66306
3/4/2007 11:00:00 AM,1.052109,38.74738,-173.1046,9.28038,1.0233,3.762244,61.15958,30.70986,0,0,0,0,1.492066,0,0,3.762244,0,0,0,0,2.270179,8.582113,2.270179,0,2.270179,14.00003,100,0,0,3.009795,0,12.34436
3/4/2007 12:00:00 PM,0.9916862,38.38886,167.8483,12.17274,1.013683,3.685508,62.97866,32.77015,1.259678,1.259678,1.259678,292.5755,2.359532,0,0,3.685508,1.325976,1.259678,0,0,0,10.62527,0,0,0,14.00003,100,0,1.385645,2.948406,0,14.31078
3/4/2007 1:00:00 PM,1.011779,35.54984,149.5458,25.64355,0.9358716,3.410866,62.58522,34.70454,2.496292,2.496292,2.496292,136.6373,0.7831899,0,0,3.410866,2.627676,2.496292,0,0,0,10.62527,0,0,0,14.00003,100,0,2.745922,2.728693,0,14.03614
3/4/2007 2:00:00 PM,0.8432589,30.65265,132.7558,40.17713,0.7951651,2.951518,59.58868,35.95789,1.735636,1.735636,1.735636,170.0539,1.124532,0,0,2.951518,1.826986,1.735636,0,0,0,10.62527,0,0,0,14.00003,100,0,1.9092,2.361214,0,13.57679
3/4/2007 3:00:00 PM,0.6424579,24.27628,117.5926,54.93309,0.6011451,2.303626,54.23073,36.44435,1.411131,1.411131,1.411131,163.2468,0.8182249,0,0,2.303626,1.485401,1.411131,0,0,0,10.62527,0,0,0,14.00003,100,0,1.552244,1.842901,0,12.9289
3/4/2007 4:00:00 PM,0.4484422,16.9808,103.7302,69.7659,0.3670124,1.460272,47.69122,36.89075,0.9684386,0.9684386,0.9684386,150.7863,0.4408632,0,0,1.460272,1.019409,0.9684386,0,0,0,10.62527,0,0,0,14.00003,100,0,1.065282,1.168218,0,12.08555
3/4/2007 5:00:00 PM,0.2516516,9.246981,90.67679,84.62872,0.1086326,0.4519883,39.5854,36.41001,2.087565,2.087565,2.087565,21.65145,0,0,0,0.4519883,2.197437,2.087565,0,0,0,10.62527,0,1.745449,-1.745449,12.16016,86.85814,0,2.296322,0.3615906,0,11.07726
3/4/2007 6:00:00 PM,0.0414716,1.49025,77.9243,99.49834,0.003320567,0.01415319,35.05878,34.96208,3.578534,3.33,3.33,0.4250207,4.440892E-16,0.2485342,0.6063877,0.01415319,3.505263,3.33,0,0,1.939388,8.879826,0,3.49111,-3.49111,8.48021,60.57281,0,3.936388,0.01132255,0,8.893978
3/4/2007 7:00:00 PM,0,0,65.00335,90,0,0,33.47981,33.47981,1.608907,1.608907,1.608907,0,0,2.220446E-16,0,0,1.693587,1.608907,0,0,5.818399,5.388715,0,1.693587,-1.693587,6.695013,47.82143,0,1.769798,0,0,5.388715
3/4/2007 8:00:00 PM,0,0,51.51144,90,0,0,32.01471,32.01471,0.2906521,0.2906521,0.2906521,0,0,0,0,0,0.3059496,0.2906521,0,0,7.700162,3.695128,0,0.3059496,-0.3059496,6.372514,45.51786,0,0.3197173,0,0,3.695128
3/4/2007 9:00:00 PM,0,0,37.16261,90,0,0,30.56678,30.56678,0.009536709,0.009536709,0.009536709,0,0,1.734723E-18,0,0,0.01003864,0.009536709,0,0,8.040106,3.389179,0,0.01003864,-0.01003864,6.361932,45.44228,0,0.01049038,0,0,3.389179
3/4/2007 10:00:00 PM,0,0,21.87649,90,0,0,29.0559,29.0559,0.169921,0.169921,0.169921,0,0,0,0,0,0.1788642,0.169921,0,0,8.05126,3.37914,0,0.1788642,-0.1788642,6.173393,44.09557,0,0.1869131,0,0,3.37914
3/4/2007 11:00:00 PM,0,0,5.869472,90,0,0,27.814,27.814,0.3525485,0.3525485,0.3525485,0,0,5.551115E-17,0,0,0.3711036,0.3525485,0,0,8.249998,3.200276,0,0.3711036,-0.3711036,5.782215,41.30145,0,0.3878033,0,0,3.200276
3/5/2007 12:00:00 AM,0,0,-10.44983,90,0,0,26.88114,26.88114,0.3196692,0.3196692,0.3196692,0,0,0,0,0,0.3364939,0.3196692,0,0,8.662335,2.829172,0,0.3364939,-0.3364939,5.427519,38.76792,0,0.3516361,0,0,2.829172
3/5/2007 1:00:00 AM,0,0,-26.35071,90,0,0,25.87961,25.87961,0.02751508,0.02751508,0.02751508,0,0,3.469447E-18,0,0,0.02896325,0.02751508,0,0,9.036218,2.492678,0,0.02896325,-0.02896325,5.396989,38.54985,0,0.03026659,0,0,2.492678
3/5/2007 2:00:00 AM,0,0,-41.42495,90,0,0,24.9353,24.9353,0,0,0,0,0,0,0,0,0,0,0,0,9.068398,2.463715,0,0,0,5.396989,38.54985,0,0,0,0,2.463715
3/5/2007 3:00:00 AM,0,0,-55.54429,90,0,0,24.20848,24.20848,0.5962964,0.5962964,0.5962964,0,0,1.110223E-16,0,0,0.6276805,0.5962964,0,0,9.068398,2.463715,0,0.6276805,-0.6276805,4.735356,33.82391,0,0.655926,0,0,2.463715
3/5/2007 4:00:00 AM,0,0,-68.85995,90,0,0,23.47021,23.47021,0,0,0,0,0,0,0,0,0,0,0,0,9.765821,1.836035,0,0,0,4.735356,33.82391,0,0,0,0,1.836035
3/5/2007 5:00:00 AM,0.08011106,3.319554,-81.7009,95.32968,0.005802512,0.02629882,23.02511,22.85784,0.7162487,0.7162487,0.7162487,3.671745,0,1.110223E-16,0,0.02629882,0.753946,0.7162487,0,0,9.765821,1.836035,0,0.7276472,-0.7276472,3.968349,28.34529,0,0.7878736,0.02103906,0,1.862334
3/5/2007 6:00:00 AM,0.2817107,11.11042,-94.49343,80.44717,0.1820291,0.8064246,27.57595,22.30843,0,0,0,0,0,0,0,0.8064246,0,0,0,0,10.57432,1.108388,0.8064246,0,0.8064246,4.73339,33.80986,0,0,0.6451396,0,1.914812
3/5/2007 7:00:00 AM,0.4906325,18.76004,-107.7199,65.57582,0.4353961,1.862195,34.40225,21.7304,0.7203551,0.7203551,0.7203551,258.5107,0,0,0,1.862195,0.7582685,0.7203551,0,0,9.767894,1.83417,1.103927,0,1.103927,5.780667,41.2904,0,0.7923906,1.489756,0,3.696365
3/5/2007 8:00:00 AM,0.6716599,25.83846,-121.8886,50.74,0.6598572,2.707455,42.15276,22.8235,0.9711648,0.9711648,0.9711648,278.7843,0,0,0,2.707455,1.022279,0.9711648,0,0,8.663967,2.827704,1.685176,0,1.685176,7.379365,52.70965,0,1.068281,2.165964,0,5.535158
3/5/2007 9:00:00 AM,0.9049035,31.84382,-137.459,35.99546,0.8401696,3.291984,50.3905,25.61062,2.164957,2.164957,2.164957,152.0577,0,0,0,3.291984,2.278902,2.164957,0,0,6.978791,4.344362,1.013082,0,1.013082,8.340459,59.57459,0,2.381453,2.633587,0,7.636346
3/5/2007 10:00:00 AM,0.9676052,36.20401,-154.658,21.54201,0.9640603,3.633451,57.04525,28.45498,2.7198,2.7198,2.7198,133.5926,0,0,0,3.633451,2.862948,2.7198,0,0,5.96571,5.256135,0.7705035,0,0.7705035,9.071423,64.79575,0,2.991781,2.906761,0,8.889586
3/5/2007 11:00:00 AM,0.9788764,38.36783,-173.1979,8.942802,1.023092,3.757446,61.33517,30.88727,2.810765,2.810765,2.810765,133.6806,0,0,0,3.757446,2.958699,2.810765,0,0,5.195206,5.949589,0.7987468,0,0.7987468,9.829181,70.20829,0,3.091841,3.005957,0,9.707035
3/5/2007 12:00:00 PM,1.020337,38.00241,167.8402,11.98062,1.013243,3.680476,63.12949,32.9304,2.436162,2.436162,2.436162,151.0768,0,0,0,3.680476,2.564381,2.436162,0,0,4.396459,6.668461,1.116096,0,1.116096,10.888,77.77129,0,2.679778,2.944381,0,10.34894
3/5/2007 1:00:00 PM,0.9943204,35.16723,149.6128,25.58758,0.9351842,3.405359,62.72825,34.86479,0,0,0,0,0.1249954,0,0,3.405359,0,0,0,0,3.280364,7.672947,3.280364,0,3.280364,14.00003,100,0,0,2.724287,0,11.07831
3/5/2007 2:00:00 PM,0.8240729,30.27997,132.8746,40.16697,0.7942331,2.946169,59.69467,36.08952,0.5654634,0.5654634,0.5654634,521.0186,2.350945,0,0,2.946169,0.5952246,0.5654634,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6220097,2.356936,0,13.57144
3/5/2007 3:00:00 PM,0.672263,23.91408,117.7403,54.94717,0.5999881,2.297939,54.32376,36.57026,0,0,0,0,2.297939,0,0,2.297939,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.838351,0,12.92321
3/5/2007 4:00:00 PM,0.4769188,16.62601,103.8903,69.79661,0.3656661,1.454154,47.78406,37.02238,0.5102131,0.5102131,0.5102131,285.0091,0.9170874,0,0,1.454154,0.5370665,0.5102131,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5612344,1.163323,0,12.07943
3/5/2007 5:00:00 PM,0.2306687,8.894952,90.83836,84.67305,0.1071479,0.4456115,39.66812,36.53592,0.5591635,0.5591635,0.5591635,79.69254,0,0,0,0.4456115,0.5885931,0.5591635,0,0,0,10.62527,0,0.1429816,-0.1429816,13.84931,98.92346,0,0.6150798,0.3564892,0,11.07089
3/5/2007 6:00:00 PM,0.03656885,1.13612,78.07916,99.55558,0.002880076,0.01226839,35.17186,35.08799,1.766424,1.766424,1.766424,0.6945325,0,2.220446E-16,0,0.01226839,1.859393,1.766424,0,0,0.1588684,10.48229,0,1.847125,-1.847125,11.90227,85.01605,0,1.943066,0.009814708,0,10.49456
3/5/2007 7:00:00 PM,0,0,65.14356,90,0,0,33.64006,33.64006,0.2576468,0.2576468,0.2576468,0,0,5.551115E-17,0,0,0.2712071,0.2576468,0,0,2.21123,8.635168,0,0.2712071,-0.2712071,11.61639,82.97408,0,0.2834114,0,0,8.635168
3/5/2007 8:00:00 PM,0,0,51.62727,90,0,0,32.15779,32.15779,3.849057,3.33,3.33,0,0,0.5190571,0.9039629,0,3.505263,3.33,0,0,2.512571,8.36396,0,3.505263,-3.505263,7.921522,56.58219,0,4.233963,0,0,8.36396
3/5/2007 9:00:00 PM,0,0,37.24176,90,0,0,30.70986,30.70986,0.1447864,0.1447864,0.1447864,0,0,2.775558E-17,0,0,0.1524068,0.1447864,0,0,6.407308,4.858697,0,0.1524068,-0.1524068,7.760871,55.43468,0,0.1592651,0,0,4.858697
3/5/2007 10:00:00 PM,0,0,21.90558,90,0,0,29.19897,29.19897,0.4232857,0.4232857,0.4232857,0,0,5.551115E-17,0,0,0.4455639,0.4232857,0,0,6.576648,4.706291,0,0.4455639,-0.4455639,7.291206,52.07994,0,0.4656143,0,0,4.706291
3/5/2007 11:00:00 PM,0,0,5.838368,90,0,0,27.95707,27.95707,0.3036716,0.3036716,0.3036716,0,0,0,0,0,0.3196543,0.3036716,0,0,7.07172,4.260726,0,0.3196543,-0.3196543,6.954261,49.67319,0,0.3340388,0,0,4.260726
3/6/2007 12:00:00 AM,0,0,-10.54608,90,0,0,27.02422,27.02422,0.4072376,0.4072376,0.4072376,0,0,0,0,0,0.4286712,0.4072376,0,0,7.426891,3.941072,0,0.4286712,-0.4286712,6.502401,46.44563,0,0.4479614,0,0,3.941072
3/6/2007 1:00:00 AM,0,0,-26.50109,90,0,0,26.04558,26.04558,0,0,0,0,0,0,0,0,0,0,0,0,7.903192,3.512401,0,0,0,6.502401,46.44563,0,0,0,0,3.512401
3/6/2007 2:00:00 AM,0,0,-41.61561,90,0,0,25.06121,25.06121,0.03274467,0.03274467,0.03274467,0,0,6.938894E-18,0,0,0.03446808,0.03274467,0,0,7.903192,3.512401,0,0.03446808,-0.03446808,6.466069,46.18612,0,0.03601914,0,0,3.512401
3/6/2007 3:00:00 AM,0,0,-55.76175,90,0,0,24.35155,24.35155,0,0,0,0,0,0,0,0,0,0,0,0,7.94149,3.477933,0,0,0,6.466069,46.18612,0,0,0,0,3.477933
3/6/2007 4:00:00 AM,0,0,-69.09417,90,0,0,23.61328,23.61328,0.4150394,0.4150394,0.4150394,0,0,0,0,0,0.4368836,0.4150394,0,0,7.94149,3.477933,0,0.4368836,-0.4368836,6.005553,42.89672,0,0.4565434,0,0,3.477933
3/6/2007 5:00:00 AM,0.07927412,3.016777,-81.94533,95.28264,0.006036043,0.02733696,23.17494,23.00092,0.3827903,0.3827903,0.3827903,7.141499,0,0,0,0.02733696,0.4029371,0.3827903,0,0,8.426916,3.041049,0,0.3756002,-0.3756002,5.609636,40.06875,0,0.4210693,0.02186957,0,3.068386
3/6/2007 6:00:00 AM,0.2886649,10.80868,-94.74333,80.38783,0.1823346,0.8071535,27.72854,22.45151,0.2556387,0.2556387,0.2556387,315.74,0,0,0,0.8071535,0.2690933,0.2556387,0,0,8.84425,2.665449,0.5380601,0,0.5380601,6.120084,43.7148,0,0.2812025,0.6457227,0,3.472603
3/6/2007 7:00:00 AM,0.5119446,18.4517,-107.97,65.50307,0.435705,1.862014,34.55595,21.87348,0.1397999,0.1397999,0.1397999,1331.914,0,0,0,1.862014,0.1471578,0.1397999,0,0,8.30619,3.149704,1.714856,0,1.714856,7.74694,55.33517,0,0.1537798,1.489611,0,5.011717
3/6/2007 8:00:00 AM,0.7413779,25.51606,-122.1299,50.65031,0.6601076,2.706218,42.30563,22.96658,2.065525,2.065525,2.065525,131.0184,0,0,0,2.706218,2.174237,2.065525,0,0,6.591334,4.693074,0.5319805,0,0.5319805,8.25162,58.94003,0,2.272078,2.164974,0,7.399292
3/6/2007 9:00:00 AM,0.9202759,31.50146,-137.6757,35.87984,0.840301,3.289339,50.55805,25.77087,0.2693577,0.2693577,0.2693577,1221.179,0,0,0,3.289339,0.2835345,0.2693577,0,0,6.059353,5.171856,3.005805,0,3.005805,11.10318,79.30825,0,0.2962935,2.631471,0,8.461195
3/6/2007 10:00:00 AM,1.016766,35.83979,-154.8266,21.37333,0.9640192,3.630027,57.19638,28.60378,2.013166,2.013166,2.013166,180.3144,0,0,0,3.630027,2.119122,2.013166,0,0,3.053549,7.87708,1.510905,0,1.510905,12.53655,89.54659,0,2.214482,2.904022,0,11.50711
3/6/2007 11:00:00 AM,1.055468,37.98624,-173.2933,8.606194,1.022836,3.753318,61.47409,31.03035,0.9941959,0.9941959,0.9941959,377.523,1.164153,0,0,3.753318,1.046522,0.9941959,0,0,1.542643,9.236895,1.542643,0,1.542643,14.00003,100,0,1.093615,3.002655,0,12.99021
3/6/2007 12:00:00 PM,1.017592,37.61361,167.8295,11.79862,1.012745,3.675946,63.24924,33.06203,2.408229,2.408229,2.408229,152.6411,1.140968,0,0,3.675946,2.534978,2.408229,0,0,0,10.62527,0,0,0,14.00003,100,0,2.649052,2.940757,0,14.30122
3/6/2007 1:00:00 PM,1.025309,34.78193,149.6771,25.53869,0.9344327,3.400402,62.83418,34.9907,1.558306,1.558306,1.558306,218.2114,1.76008,0,0,3.400402,1.640322,1.558306,0,0,0,10.62527,0,0,0,14.00003,100,0,1.714136,2.720321,0,14.02568
3/6/2007 2:00:00 PM,0.8145813,29.90433,132.9909,40.16191,0.7932347,2.940719,59.7928,36.21543,1.856459,1.856459,1.856459,158.4047,0.9865512,0,0,2.940719,1.954168,1.856459,0,0,0,10.62527,0,0,0,14.00003,100,0,2.042105,2.352575,0,13.56599
3/6/2007 3:00:00 PM,0.6604905,23.54878,117.886,54.96523,0.5987663,2.291958,54.42065,36.70189,3.66614,3.33,3.33,68.82757,0,0.3361396,0.7027536,2.291958,3.505263,3.33,0,0,0,10.62527,0,1.213305,-1.213305,12.72109,90.86476,0,4.032753,1.833566,0,12.91723
3/6/2007 4:00:00 PM,0.4232461,16.26808,104.0489,69.83053,0.3642609,1.448105,47.8405,37.11967,0.8568017,0.8568017,0.8568017,169.0128,0,0,0,1.448105,0.9018965,0.8568017,0,0,1.348117,9.411969,0.546208,0,0.546208,13.23927,94.56602,0,0.9424819,1.158484,0,10.86007
3/6/2007 5:00:00 PM,0.2157779,8.539824,90.99871,84.71995,0.1056141,0.4390267,39.75514,36.66755,1.6237,1.6237,1.6237,27.03866,0,4.440892E-16,0,0.4390267,1.709158,1.6237,0,0,0.8019089,9.903556,0,1.270131,-1.270131,11.90043,85.00294,0,1.78607,0.3512214,0,10.34258
3/6/2007 6:00:00 PM,0.02958502,0.7789642,78.23306,99.61478,0.002528266,0.01076288,35.29325,35.21962,0,0,0,0,0,0,0,0.01076288,0,0,0,0,2.213166,8.633425,0.01076288,0,0.01076288,11.91065,85.07587,0,0,0.008610303,0,8.644188
3/6/2007 7:00:00 PM,0,0,65.28291,90,0,0,33.77169,33.77169,1.937497,1.937497,1.937497,0,0,2.220446E-16,0,0,2.03947,1.937497,0,0,2.202403,8.643112,0,2.03947,-2.03947,9.760855,69.72025,0,2.131247,0,0,8.643112
3/6/2007 8:00:00 PM,0,0,51.74214,90,0,0,32.28942,32.28942,0,0,0,0,0,0,0,0,0,0,0,0,4.468481,6.603642,0,0,0,9.760855,69.72025,0,0,0,0,6.603642
3/6/2007 9:00:00 PM,0,0,37.31963,90,0,0,30.84149,30.84149,1.25682,1.25682,1.25682,0,0,2.220446E-16,0,0,1.322968,1.25682,0,0,4.468481,6.603642,0,1.322968,-1.322968,8.366323,59.75934,0,1.382502,0,0,6.603642
3/6/2007 10:00:00 PM,0,0,21.93278,90,0,0,29.32488,29.32488,0.6703365,0.6703365,0.6703365,0,0,1.110223E-16,0,0,0.7056174,0.6703365,0,0,5.938446,5.280673,0,0.7056174,-0.7056174,7.622538,54.44659,0,0.7373702,0,0,5.280673
3/6/2007 11:00:00 PM,0,0,5.804628,90,0,0,28.0887,28.0887,0.08267542,0.08267542,0.08267542,0,0,1.387779E-17,0,0,0.08702676,0.08267542,0,0,6.722465,4.575056,0,0.08702676,-0.08702676,7.530804,53.79135,0,0.09094296,0,0,4.575056
3/7/2007 12:00:00 AM,0,0,-10.6456,90,0,0,27.16729,27.16729,0.664856,0.664856,0.664856,0,0,1.110223E-16,0,0,0.6998484,0.664856,0,0,6.819161,4.488029,0,0.6998484,-0.6998484,6.793098,48.52203,0,0.7313416,0,0,4.488029
3/7/2007 1:00:00 AM,0,0,-26.65512,90,0,0,26.17148,26.17148,0.2500648,0.2500648,0.2500648,0,0,0,0,0,0.2632261,0.2500648,0,0,7.596771,3.788181,0,0.2632261,-0.2632261,6.515634,46.54015,0,0.2750713,0,0,3.788181
3/7/2007 2:00:00 AM,0,0,-41.80994,90,0,0,25.20429,25.20429,0.5183945,0.5183945,0.5183945,0,0,0,0,0,0.5456784,0.5183945,0,0,7.889244,3.524955,0,0.5456784,-0.5456784,5.940438,42.43162,0,0.5702339,0,0,3.524955
3/7/2007 3:00:00 AM,0,0,-55.98267,90,0,0,24.48318,24.48318,0.2405407,0.2405407,0.2405407,0,0,2.775558E-17,0,0,0.2532007,0.2405407,0,0,8.495553,2.979276,0,0.2532007,-0.2532007,5.673542,40.52522,0,0.2645947,0,0,2.979276
3/7/2007 4:00:00 AM,0,0,-69.33157,90,0,0,23.73919,23.73919,0.6585378,0.6585378,0.6585378,0,0,0,0,0,0.6931977,0.6585378,0,0,8.776888,2.726075,0,0.6931977,-0.6931977,4.942847,35.30598,0,0.7243916,0,0,2.726075
3/7/2007 5:00:00 AM,0.07172751,2.713415,-82.1926,95.2331,0.005513343,0.02495526,23.29151,23.13255,0.2964996,0.2964996,0.2964996,8.416623,0,0,0,0.02495526,0.3121049,0.2964996,0,0,9.547107,2.032878,0,0.2871496,-0.2871496,4.640164,33.14397,0,0.3261496,0.01996421,0,2.057833
3/7/2007 6:00:00 AM,0.2982158,10.50622,-94.99577,80.32661,0.1826672,0.8080444,27.87043,22.58313,0.3620341,0.3620341,0.3620341,223.1956,0,0,0,0.8080444,0.3810886,0.3620341,0,0,9.866162,1.745728,0.4269558,0,0.4269558,5.04521,36.03714,0,0.3982376,0.6464355,0,2.553772
3/7/2007 7:00:00 AM,0.5378579,18.14243,-108.2223,65.42912,0.4360259,1.861991,34.69843,22.00511,1.637337,1.637337,1.637337,113.7207,0,0,0,1.861991,1.723512,1.637337,0,0,9.439206,2.129988,0.1384787,0,0.1384787,5.176583,36.97552,0,1.80107,1.489593,0,3.991979
3/7/2007 8:00:00 AM,0.7955409,25.19247,-122.3731,50.56023,0.6603539,2.704878,42.4642,23.11538,0,0,0,0,0,0,0,2.704878,0,0,0,0,9.300728,2.254619,2.704878,0,2.704878,7.742655,55.30457,0,0,2.163902,0,4.959497
3/7/2007 9:00:00 AM,0.969672,31.15767,-137.8942,35.76499,0.8404122,3.287287,50.68994,25.89678,1.77007,1.77007,1.77007,185.7151,0,0,0,3.287287,1.863232,1.77007,0,0,6.59585,4.689009,1.424056,0,1.424056,9.093633,64.95439,0,1.947077,2.62983,0,7.976296
3/7/2007 10:00:00 AM,1.018347,35.4739,-154.9969,21.20741,0.9639429,3.626621,57.34058,28.74685,0.7569682,0.7569682,0.7569682,479.0981,0,0,0,3.626621,0.7968087,0.7569682,0,0,5.171794,5.970659,2.829812,0,2.829812,11.77823,84.13004,0,0.832665,2.901296,0,9.59728
3/7/2007 11:00:00 AM,1.07191,37.60272,-173.3908,8.271146,1.022532,3.748915,61.61742,31.17915,2.315196,2.315196,2.315196,161.9265,0,0,0,3.748915,2.437048,2.315196,0,0,2.341983,8.517489,1.311866,0,1.311866,13.02277,93.01963,0,2.546715,2.999132,0,12.2664
3/7/2007 12:00:00 PM,1.058375,37.22257,167.8165,11.62746,1.012189,3.671382,63.36134,33.18793,2.121009,2.121009,2.121009,173.096,0.4086249,0,0,3.671382,2.232641,2.121009,0,0,1.030116,9.69817,1.030116,0,1.030116,14.00003,100,0,2.33311,2.937106,0,13.36955
3/7/2007 1:00:00 PM,0.9420069,34.39406,149.7388,25.49699,0.9336173,3.395133,62.94402,35.12233,1.502969,1.502969,1.502969,225.8951,1.813061,0,0,3.395133,1.582073,1.502969,0,0,0,10.62527,0,0,0,14.00003,100,0,1.653266,2.716107,0,14.02041
3/7/2007 2:00:00 PM,0.8573568,29.52588,133.1049,40.16197,0.7921702,2.93496,59.89476,36.34706,0.2878835,0.2878835,0.2878835,1019.496,2.631925,0,0,2.93496,0.3030353,0.2878835,0,0,0,10.62527,0,0,0,14.00003,100,0,0.3166719,2.347968,0,13.56023
3/7/2007 3:00:00 PM,0.7251945,23.18052,118.0298,54.98725,0.5974805,2.286308,54.47496,36.79345,1.138416,1.138416,1.138416,200.8324,1.087976,0,0,2.286308,1.198332,1.138416,0,0,0,10.62527,0,0,0,14.00003,100,0,1.252257,1.829046,0,12.91158
3/7/2007 4:00:00 PM,0.4588934,15.90716,104.2059,69.86758,0.3627982,1.441609,47.9241,37.24557,2.252773,2.252773,2.252773,63.99263,0,0,0,1.441609,2.37134,2.252773,0,0,0,10.62527,0,0.9297311,-0.9297311,13.02001,92.99986,0,2.47805,1.153287,0,12.06688
3/7/2007 5:00:00 PM,0.2351967,8.181739,91.15787,84.76933,0.104033,0.4323346,39.80634,36.76484,1.683252,1.683252,1.683252,25.68449,0,2.220446E-16,0,0.4323346,1.771844,1.683252,0,0,1.033035,9.695543,0,1.339509,-1.339509,11.60804,82.9144,0,1.851577,0.3458677,0,10.12788
3/7/2007 6:00:00 PM,0.02902841,0.4189214,78.38601,99.67585,0.002327539,0.009902108,35.41332,35.34552,2.537151,2.537151,2.537151,0.3902846,0,0,0,0.009902108,2.670685,2.537151,0,0,2.521378,8.356033,0,2.660783,-2.660783,8.803328,62.88078,0,2.790866,0.007921686,0,8.365936
3/7/2007 7:00:00 PM,0,0,65.4214,90,0,0,33.89759,33.89759,0,0,0,0,0,0,0,0,0,0,0,0,5.477804,5.695251,0,0,0,8.803328,62.88078,0,0,0,0,5.695251
3/7/2007 8:00:00 PM,0,0,51.85609,90,0,0,32.4325,32.4325,0.7281052,0.7281052,0.7281052,0,0,1.110223E-16,0,0,0.7664266,0.7281052,0,0,5.477804,5.695251,0,0.7664266,-0.7664266,7.995442,57.11019,0,0.8009158,0,0,5.695251
3/7/2007 9:00:00 PM,0,0,37.39625,90,0,0,30.98456,30.98456,0,0,0,0,0,0,0,0,0,0,0,0,6.329389,4.928824,0,0,0,7.995442,57.11019,0,0,0,0,4.928824
3/7/2007 10:00:00 PM,0,0,21.95815,90,0,0,29.47368,29.47368,0,0,0,0,0,0,0,0,0,0,0,0,6.329389,4.928824,0,0,0,7.995442,57.11019,0,0,0,0,4.928824
3/7/2007 11:00:00 PM,0,0,5.768295,90,0,0,28.23178,28.23178,0.279085,0.279085,0.279085,0,0,5.551115E-17,0,0,0.2937736,0.279085,0,0,6.329389,4.928824,0,0.2937736,-0.2937736,7.685778,54.8983,0,0.3069934,0,0,4.928824
3/8/2007 12:00:00 AM,0,0,-10.74834,90,0,0,27.29892,27.29892,0.307517,0.307517,0.307517,0,0,5.551115E-17,0,0,0.3237021,0.307517,0,0,6.655804,4.635051,0,0.3237021,-0.3237021,7.344566,52.46108,0,0.3382687,0,0,4.635051
3/8/2007 1:00:00 AM,0,0,-26.81273,90,0,0,26.31456,26.31456,0.1667988,0.1667988,0.1667988,0,0,2.775558E-17,0,0,0.1755777,0.1667988,0,0,7.015473,4.311348,0,0.1755777,-0.1755777,7.159491,51.13912,0,0.1834787,0,0,4.311348
3/8/2007 2:00:00 AM,0,0,-42.00788,90,0,0,25.35309,25.35309,0.38343,0.38343,0.38343,0,0,5.551115E-17,0,0,0.4036106,0.38343,0,0,7.210559,4.135771,0,0.4036106,-0.4036106,6.734048,48.10025,0,0.421773,0,0,4.135771
3/8/2007 3:00:00 AM,0,0,-56.20698,90,0,0,24.62626,24.62626,0,0,0,0,0,0,0,0,0,0,0,0,7.659016,3.73216,0,0,0,6.734048,48.10025,0,0,0,0,3.73216
3/8/2007 4:00:00 AM,0,0,-69.57202,90,0,0,23.88799,23.88799,0.4250693,0.4250693,0.4250693,0,0,5.551115E-17,0,0,0.4474414,0.4250693,0,0,7.659016,3.73216,0,0.4474414,-0.4474414,6.262403,44.73136,0,0.4675763,0,0,3.73216
3/8/2007 5:00:00 AM,0.06046596,2.409531,-82.44261,95.18115,0.004444266,0.02010677,23.38661,23.25845,0.185444,0.185444,0.185444,10.8425,0,2.775558E-17,0,0.02010677,0.1952042,0.185444,0,0,8.156173,3.284719,0,0.1750974,-0.1750974,6.077835,43.41302,0,0.2039884,0.01608542,0,3.304826
3/8/2007 6:00:00 AM,0.2580433,10.2031,-95.2506,80.26361,0.1830256,0.8090675,28.00732,22.70904,0.1040843,0.1040843,0.1040843,777.3194,0,0,0,0.8090675,0.1095624,0.1040843,0,0,8.350725,3.109622,0.6995052,0,0.6995052,6.741443,48.15307,0,0.1144927,0.647254,0,3.918689
3/8/2007 7:00:00 AM,0.4967922,17.83228,-108.4767,65.35407,0.4363573,1.862064,34.83545,22.13101,1.260091,1.260091,1.260091,147.7723,0,0,0,1.862064,1.326411,1.260091,0,0,7.65122,3.739176,0.5356533,0,0.5356533,7.249609,51.78281,0,1.3861,1.489652,0,5.601241
3/8/2007 8:00:00 AM,0.7668051,24.86777,-122.6181,50.46988,0.6605946,2.703602,42.61679,23.25845,0.6539861,0.6539861,0.6539861,413.4036,0,0,0,2.703602,0.6884064,0.6539861,0,0,7.115567,4.221264,2.015196,0,2.015196,9.161391,65.43838,0,0.7193847,2.162882,0,6.924866
3/8/2007 9:00:00 AM,0.9035035,30.81251,-138.1142,35.6511,0.8405018,3.284501,50.85624,26.05702,1.609751,1.609751,1.609751,204.0378,0,0,0,3.284501,1.694475,1.609751,0,0,5.100371,6.03494,1.590026,0,1.590026,10.66982,76.21287,0,1.770726,2.627601,0,9.319442
3/8/2007 10:00:00 AM,1.008859,35.10641,-155.1687,21.04456,0.9638304,3.622722,57.50126,28.9071,0.6007872,0.6007872,0.6007872,602.9958,0,0,0,3.622722,0.6324076,0.6007872,0,0,3.510345,7.465964,2.990314,0,2.990314,13.50668,96.47612,0,0.660866,2.898177,0,11.08869
3/8/2007 11:00:00 AM,1.082979,37.21737,-173.4901,7.938334,1.02218,3.744099,61.771,31.33939,0,0,0,0,3.224069,0,0,3.744099,0,0,0,0,0.5200308,10.15725,0.5200308,0,0.5200308,14.00003,100,0,0,2.99528,0,13.90135
3/8/2007 12:00:00 PM,1.12048,36.82941,167.801,11.46784,1.011575,3.665851,63.50687,33.34818,1.844548,1.844548,1.844548,198.7398,1.724222,0,0,3.665851,1.94163,1.844548,0,0,0,10.62527,0,0,0,14.00003,100,0,2.029003,2.932681,0,14.29113
3/8/2007 1:00:00 PM,1.029127,34.00377,149.798,25.46256,0.9327379,3.389065,63.08117,35.28257,1.796189,1.796189,1.796189,188.6808,1.498339,0,0,3.389065,1.890725,1.796189,0,0,0,10.62527,0,0,0,14.00003,100,0,1.975808,2.711251,0,14.01434
3/8/2007 2:00:00 PM,0.7789214,29.14475,133.2165,40.16713,0.7910399,2.929102,59.98888,36.47297,0.3722531,0.3722531,0.3722531,786.8575,2.537256,0,0,2.929102,0.3918454,0.3722531,0,0,0,10.62527,0,0,0,14.00003,100,0,0.4094785,2.343282,0,13.55438
3/8/2007 3:00:00 PM,0.5232932,22.80945,118.1715,55.01319,0.7890801,2.914734,60.39047,36.92508,0.3075007,0.3075007,0.3075007,947.8787,2.591049,0,0,2.914734,0.323685,0.3075007,0,0,0,10.62527,0,0,0,14.00003,100,0,0.3382508,2.331787,0,13.54001
3/8/2007 4:00:00 PM,0.3765775,15.54338,104.3614,69.90774,0.361279,1.434861,48.01178,37.3772,1.401272,1.401272,1.401272,102.397,0,0,0,1.434861,1.475024,1.401272,0,0,0,10.62527,0,0.04016227,-0.04016227,13.95769,99.69761,0,1.541399,1.147889,0,12.06014
3/8/2007 5:00:00 PM,0.1787475,7.820837,91.31585,84.82114,0.1283051,0.5307901,40.64448,36.89075,2.46826,2.46826,2.46826,21.50462,0,0,0,0.5307901,2.598169,2.46826,0,0,0.04462475,10.58511,0,2.067379,-2.067379,11.77848,84.13187,0,2.715086,0.4246321,0,11.1159
3/8/2007 6:00:00 PM,0.01765688,0.05613268,78.53802,99.7387,0.002047716,0.008705975,35.53681,35.47715,0.0641357,0.0641357,0.0641357,13.5743,0,0,0,0.008705975,0.06751126,0.0641357,0,0,2.341712,8.517734,0,0.05880529,-0.05880529,11.7165,83.68911,0,0.07054927,0.00696478,0,8.526439
3/8/2007 7:00:00 PM,0,0,65.55908,90,0,0,34.05784,34.05784,0,0,0,0,0,0,0,0,0,0,0,0,2.407052,8.458928,0,0,0,11.7165,83.68911,0,0,0,0,8.458928
3/8/2007 8:00:00 PM,0,0,51.96914,90,0,0,32.58129,32.58129,0.06958029,0.06958029,0.06958029,0,0,1.387779E-17,0,0,0.07324241,0.06958029,0,0,2.407052,8.458928,0,0.07324241,-0.07324241,11.63929,83.13765,0,0.07653832,0,0,8.458928
3/8/2007 9:00:00 PM,0,0,37.47165,90,0,0,31.12764,31.12764,2.664014,2.664014,2.664014,0,0,4.440892E-16,0,0,2.804226,2.664014,0,0,2.488432,8.385686,0,2.804226,-2.804226,8.683381,62.02402,0,2.930416,0,0,8.385686
3/8/2007 10:00:00 PM,0,0,21.98172,90,0,0,29.61676,29.61676,0,0,0,0,0,0,0,0,0,0,0,0,5.604238,5.58146,0,0,0,8.683381,62.02402,0,0,0,0,5.58146
3/8/2007 11:00:00 PM,0,0,5.729419,90,0,0,28.37486,28.37486,0.1142115,0.1142115,0.1142115,0,0,1.387779E-17,0,0,0.1202226,0.1142115,0,0,5.604238,5.58146,0,0.1202226,-0.1202226,8.556655,61.11884,0,0.1256326,0,0,5.58146
3/9/2007 12:00:00 AM,0,0,-10.85423,90,0,0,27.45917,27.45917,0.1306283,0.1306283,0.1306283,0,0,2.775558E-17,0,0,0.1375034,0.1306283,0,0,5.737819,5.461237,0,0.1375034,-0.1375034,8.411714,60.08355,0,0.1436911,0,0,5.461237
3/9/2007 1:00:00 AM,0,0,-26.97386,90,0,0,26.48053,26.48053,0.20298,0.20298,0.20298,0,0,2.775558E-17,0,0,0.2136632,0.20298,0,0,5.890601,5.323734,0,0.2136632,-0.2136632,8.186493,58.47483,0,0.223278,0,0,5.323734
3/9/2007 2:00:00 AM,0,0,-42.20932,90,0,0,25.49616,25.49616,0.2889743,0.2889743,0.2889743,0,0,5.551115E-17,0,0,0.3041835,0.2889743,0,0,6.128004,5.110071,0,0.3041835,-0.3041835,7.865855,56.18457,0,0.3178717,0,0,5.110071
3/9/2007 3:00:00 AM,0,0,-56.43458,90,0,0,24.78651,24.78651,0,0,0,0,0,0,0,0,0,0,0,0,6.465986,4.805887,0,0,0,7.865855,56.18457,0,0,0,0,4.805887
3/9/2007 4:00:00 AM,0,0,-69.81544,90,0,0,24.03106,24.03106,0.1324619,0.1324619,0.1324619,0,0,0,0,0,0.1394335,0.1324619,0,0,6.465986,4.805887,0,0.1394335,-0.1394335,7.71888,55.13474,0,0.145708,0,0,4.805887
3/9/2007 5:00:00 AM,0.04894692,2.105186,-82.69524,95.12686,0.004193761,0.01895903,23.53964,23.4187,0.1513664,0.1513664,0.1513664,12.52526,0,2.775558E-17,0,0.01895903,0.1593331,0.1513664,0,0,6.620912,4.666453,0,0.140374,-0.140374,7.570912,54.07784,0,0.1665031,0.01516723,0,4.685412
3/9/2007 6:00:00 AM,0.2137905,9.899377,-95.50772,80.19891,0.2207344,0.9694968,29.2717,22.87501,0.03045003,0.03045003,0.03045003,3183.895,0,0,0,0.9694968,0.03205266,0.03045003,0,0,6.776883,4.52608,0.9374442,0,0.9374442,8.46025,60.43024,0,0.03349504,0.7755975,0,5.495576
3/9/2007 7:00:00 AM,0.4052735,17.52132,-108.733,65.27802,0.5757138,2.401477,39.11304,22.29126,0.9255211,0.9255211,0.9255211,259.4729,0,0,0,2.401477,0.9742327,0.9255211,0,0,5.839439,5.369779,1.427244,0,1.427244,9.814253,70.10166,0,1.018073,1.921181,0,7.771256
3/9/2007 8:00:00 AM,0.6032667,24.54201,-122.8648,50.37939,0.6608283,2.70204,42.78662,23.4187,1.594482,1.594482,1.594482,169.4619,0,0,0,2.70204,1.678402,1.594482,0,0,4.412195,6.654299,1.023638,0,1.023638,10.78536,77.03813,0,1.75393,2.161632,0,9.356339
3/9/2007 9:00:00 AM,0.8249474,30.46606,-138.3357,35.53832,0.8405687,3.281308,51.03938,26.23444,0.6270722,0.6270722,0.6270722,523.2744,0,0,0,3.281308,0.660076,0.6270722,0,0,3.388557,7.575572,2.621232,0,2.621232,13.27208,94.80038,0,0.6897793,2.625046,0,10.85688
3/9/2007 10:00:00 AM,0.9883073,34.73742,-155.342,20.88507,0.9636804,3.618328,57.67839,29.08451,1.618429,1.618429,1.618429,223.5704,1.147393,0,0,3.618328,1.70361,1.618429,0,0,0.7673251,9.934682,0.7673251,0,0.7673251,14.00003,100,0,1.780272,2.894662,0,13.55301
3/9/2007 11:00:00 AM,0.9729403,36.83029,-173.5913,7.608529,1.021778,3.73914,61.92307,31.49964,0.8085124,0.8085124,0.8085124,462.4716,2.888075,0,0,3.73914,0.8510657,0.8085124,0,0,0,10.62527,0,0,0,14.00003,100,0,0.8893636,2.991312,0,14.36441
3/9/2007 12:00:00 PM,1.024166,36.43426,167.7834,11.32046,1.010902,3.66002,63.65647,33.51415,0.7803425,0.7803425,0.7803425,469.0274,2.838607,0,0,3.66002,0.8214131,0.7803425,0,0,0,10.62527,0,0,0,14.00003,100,0,0.8583767,2.928016,0,14.28529
3/9/2007 1:00:00 PM,0.9535697,33.61118,149.8547,25.43546,0.9317946,3.383422,63.1871,35.4142,0.9984114,0.9984114,0.9984114,338.8806,2.332463,0,0,3.383422,1.050959,0.9984114,0,0,0,10.62527,0,0,0,14.00003,100,0,1.098253,2.706738,0,14.0087
3/9/2007 2:00:00 PM,0.8031723,28.76108,133.3258,40.17739,0.7898448,2.92294,60.08687,36.60459,0.05445157,0.05445157,0.05445157,5367.962,2.865622,0,0,2.92294,0.05731744,0.05445157,0,0,0,10.62527,0,0,0,14.00003,100,0,0.05989672,2.338352,0,13.54821
3/9/2007 3:00:00 PM,0.6780212,22.43571,118.3114,55.04299,0.5947209,2.273366,54.65342,37.05099,1.261504,1.261504,1.261504,180.2108,0.9454676,0,0,2.273366,1.327899,1.261504,0,0,0,10.62527,0,0,0,14.00003,100,0,1.387654,1.818693,0,12.89864
3/9/2007 4:00:00 PM,0.3656688,15.17691,104.5153,69.95092,0.3597048,1.428241,48.05741,37.46877,0,0,0,0,1.428241,0,0,1.428241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.142593,0,12.05352
3/9/2007 5:00:00 PM,0.1489476,7.457264,91.47268,84.87527,0.1108998,0.4598136,40.23145,36.98804,1.897114,1.897114,1.897114,24.23753,0,2.220446E-16,0,0.4598136,1.996962,1.897114,0,0,0,10.62527,0,1.537148,-1.537148,12.37973,88.42648,0,2.086825,0.3678509,0,11.08509
3/9/2007 6:00:00 PM,0.0132363,0,78.68914,90,0,0,35.60306,35.60306,2.153135,2.153135,2.153135,0,0,0,0,0,2.266458,2.153135,0,0,1.707943,9.088126,0,2.266458,-2.266458,9.990675,71.36182,0,2.368449,0,0,9.088126
3/9/2007 7:00:00 PM,0,0,65.69596,90,0,0,34.15513,34.15513,0.2055005,0.2055005,0.2055005,0,0,2.775558E-17,0,0,0.2163164,0.2055005,0,0,4.22623,6.821668,0,0.2163164,-0.2163164,9.762657,69.73312,0,0.2260506,0,0,6.821668
3/9/2007 8:00:00 PM,0,0,52.08133,90,0,0,32.72437,32.72437,1.250854,1.250854,1.250854,0,0,0,0,0,1.316689,1.250854,0,0,4.466581,6.605351,0,1.316689,-1.316689,8.374745,59.81949,0,1.37594,0,0,6.605351
3/9/2007 9:00:00 PM,0,0,37.54589,90,0,0,31.25927,31.25927,4.027239,3.33,3.33,0,0,0.6972387,1.099963,0,3.505263,3.33,0,0,5.929569,5.288662,0,3.505263,-3.505263,4.679873,33.4276,0,4.429963,0,0,5.288662
3/9/2007 10:00:00 PM,0,0,22.00354,90,0,0,29.74266,29.74266,0.5307441,0.5307441,0.5307441,0,0,0,0,0,0.558678,0.5307441,0,0,9.824306,1.783399,0,0.558678,-0.558678,4.090975,29.22119,0,0.5838185,0,0,1.783399
3/9/2007 11:00:00 PM,0,0,5.688052,90,0,0,28.50648,28.50648,0.5056452,0.5056452,0.5056452,0,0,0,0,0,0.5322582,0.5056452,0,0,10.44506,1.224721,0,0.5322582,-0.5322582,3.529926,25.21371,0,0.5562097,0,0,1.224721
3/10/2007 12:00:00 AM,0,0,-10.96322,90,0,0,27.5908,27.5908,0.5521976,0.5521976,0.5521976,0,0,0,0,0,0.5812606,0.5521976,0,0,11.03646,0.692463,0,0.5812606,-0.5812606,2.917223,20.83727,0,0.6074173,0,0,0.692463
3/10/2007 1:00:00 AM,0,0,-27.13842,90,0,0,26.60643,26.60643,0.4579619,0.1056423,0.1056423,0,0,0.3523196,0.3981158,0,0.1112024,0.1056423,0,0,11.6823,0.1112024,0,0.1112024,-0.1112024,2.800006,20,0,0.5037581,0,0,0.1112024
3/10/2007 2:00:00 AM,0,0,-42.4142,90,0,0,25.62207,25.62207,0.2799949,0,0,0,0,0.2799949,0.3079944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3079944,0,0,0
3/10/2007 3:00:00 AM,0,0,-56.66536,90,0,0,24.91814,24.91814,0.6368217,0,0,0,0,0.6368217,0.7005038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7005038,0,0,0
3/10/2007 4:00:00 AM,0,0,-70.06171,90,0,0,24.17414,24.17414,0.5007152,0,0,0,0,0.5007152,0.5507867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5507867,0,0,0
3/10/2007 5:00:00 AM,0.05396973,1.800441,-82.95036,95.07031,0.004086763,0.01846353,23.6682,23.55033,0.1804435,0.01754035,0.01754035,105.2632,0,0.1629031,0.1949798,0.01846353,0.01846353,0.01754035,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1984878,0.01477082,0,0.01846353
3/10/2007 6:00:00 AM,0.2591427,9.5951,-95.76699,80.13262,0.1838136,0.8112472,28.32343,23.00092,0.6304863,0.6304863,0.6304863,128.6701,0,0,0.539398,0.8112472,0.6636698,0.6304863,0,0,11.80586,0,0.1475774,0,0.1475774,2.94001,21.00003,0,0.693535,0.6489977,0,0.8112472
3/10/2007 7:00:00 AM,0.4921149,17.2096,-108.9911,65.20108,0.4370454,1.861909,35.15071,22.42289,2.230725,1.894992,1.894992,98.25417,0,0.3357332,1.973856,1.861909,1.994728,1.894992,0,0,11.65828,0.1328196,0,0.1328196,-0.1328196,2.800006,20,0,2.453798,1.489527,0,1.994728
3/10/2007 8:00:00 AM,0.7334126,24.21525,-123.113,50.2889,0.6610534,2.700876,42.9271,23.55033,1.444831,1.444831,1.444831,186.9337,0,0,1.076148,2.700876,1.520875,1.444831,0,0,11.80586,0,1.180001,0,1.180001,3.919453,27.99604,0,1.589314,2.160701,0,2.700876
3/10/2007 9:00:00 AM,0.8488181,30.11839,-138.5585,35.42684,0.8406113,3.278585,51.19257,26.38324,2.967511,2.967511,2.967511,110.4826,0,0,1.63243,3.278585,3.123696,2.967511,0,0,10.62586,1.062001,0.1548886,0,0.1548886,4.066393,29.04561,0,3.264262,2.622868,0,4.340586
3/10/2007 10:00:00 AM,0.9744607,34.36701,-155.5166,20.72923,0.9634922,3.614577,57.81919,29.22759,1.084779,1.084779,1.084779,333.2087,0,0,0,3.614577,1.141872,1.084779,0,0,10.47097,1.201401,2.472705,0,2.472705,6.412207,45.80139,0,1.193257,2.891662,0,4.815978
3/10/2007 11:00:00 AM,0.9710255,36.4416,-173.694,7.282615,1.021325,3.734439,62.05598,31.64271,2.684675,2.684675,2.684675,139.1021,0,0,0,3.734439,2.825973,2.684675,0,0,7.998266,3.426835,0.9084659,0,0.9084659,7.274054,51.95742,0,2.953142,2.987551,0,7.161274
3/10/2007 12:00:00 PM,1.041978,36.03724,167.7637,11.186,1.01017,3.654952,63.76319,33.64006,1.95684,1.95684,1.95684,186.7783,0,0,0,3.654952,2.059831,1.95684,0,0,7.0898,4.244454,1.595121,0,1.595121,8.787318,62.76643,0,2.152524,2.923962,0,7.899407
3/10/2007 1:00:00 PM,0.9524959,33.21645,149.9091,25.41575,0.9307877,3.377717,63.28522,35.54011,0.6233051,0.6233051,0.6233051,541.9042,0,0,0,3.377717,0.6561107,0.6233051,0,0,5.494678,5.680064,2.721606,0,2.721606,11.36926,81.20884,0,0.6856356,2.702173,0,9.05778
3/10/2007 2:00:00 PM,0.8190115,28.37503,133.4329,40.19271,0.7885852,2.916063,60.21207,36.76484,1.26053,1.26053,1.26053,231.3362,0,0,0,2.916063,1.326874,1.26053,0,0,2.773072,8.129509,1.589189,0,1.589189,12.8769,91.97765,0,1.386583,2.33285,0,11.04557
3/10/2007 3:00:00 PM,0.6270964,22.05945,118.4493,55.07661,0.5932491,2.266551,54.74278,37.18262,0,0,0,0,1.082667,0,0,2.266551,0,0,0,0,1.183883,9.559779,1.183883,0,1.183883,14.00003,100,0,0,1.813241,0,11.82633
3/10/2007 4:00:00 PM,0.418904,14.80787,104.6678,69.99706,0.358077,1.421099,48.14186,37.6004,0,0,0,0,1.421099,0,0,1.421099,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.136879,0,12.04637
3/10/2007 5:00:00 PM,0.185646,7.091166,91.62837,84.93167,0.0990217,0.411045,40.01516,37.11967,0.01949824,0.01949824,0.01949824,2108.114,0.3905205,0,0,0.411045,0.02052446,0.01949824,0,0,0,10.62527,0,0,0,14.00003,100,0,0.02144806,0.328836,0,11.03632
3/10/2007 6:00:00 PM,0.01447667,0,78.83936,90,0,0,35.73469,35.73469,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
3/10/2007 7:00:00 PM,0,0,65.83208,90,0,0,34.28676,34.28676,1.248985,1.248985,1.248985,0,0,2.220446E-16,0,0,1.314721,1.248985,0,0,0,10.62527,0,1.314721,-1.314721,12.61419,90.10118,0,1.373883,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,52.19269,90,0,0,32.85028,32.85028,3.492537,3.33,3.33,0,0,0.1625367,0.5117903,0,3.505263,3.33,0,0,1.460801,9.310554,0,3.505263,-3.505263,8.919319,63.70929,0,3.84179,0,0,9.310554
3/10/2007 9:00:00 PM,0,0,37.619,90,0,0,31.38518,31.38518,1.537397,1.537397,1.537397,0,0,2.220446E-16,0,0,1.618313,1.537397,0,0,5.355538,5.80529,0,1.618313,-1.618313,7.213467,51.52466,0,1.691137,0,0,5.80529
3/10/2007 10:00:00 PM,0,0,22.02367,90,0,0,29.87429,29.87429,0.1139776,0.1139776,0.1139776,0,0,1.387779E-17,0,0,0.1199764,0.1139776,0,0,7.153663,4.186977,0,0.1199764,-0.1199764,7.087001,50.62133,0,0.1253753,0,0,4.186977
3/10/2007 11:00:00 PM,0,0,5.644249,90,0,0,28.63239,28.63239,0.07409786,0.07409786,0.07409786,0,0,0,0,0,0.07799775,0.07409786,0,0,7.286971,4.067001,0,0.07799775,-0.07799775,7.004784,50.03407,0,0.08150765,0,0,4.067001
3/11/2007 12:00:00 AM,0,0,-11.07524,90,0,0,27.71671,27.71671,0.2857488,0.2857488,0.2857488,0,0,0,0,0,0.3007882,0.2857488,0,0,7.373635,3.989003,0,0.3007882,-0.3007882,6.687726,47.76937,0,0.3143237,0,0,3.989003
3/11/2007 1:00:00 AM,0,0,-27.30635,90,0,0,26.73806,26.73806,0.6768017,0.6768017,0.6768017,0,0,1.110223E-16,0,0,0.7124229,0.6768017,0,0,7.707844,3.688215,0,0.7124229,-0.7124229,5.936766,42.40538,0,0.7444819,0,0,3.688215
3/11/2007 2:00:00 AM,0,0,-42.62242,90,0,0,25.77087,25.77087,0.2916954,0.2916954,0.2916954,0,0,0,0,0,0.3070478,0.2916954,0,0,8.499425,2.975792,0,0.3070478,-0.3070478,5.613109,40.09356,0,0.3208649,0,0,2.975792
3/11/2007 3:00:00 AM,0,0,-56.89922,90,0,0,25.04404,25.04404,0.1980286,0.1980286,0.1980286,0,0,2.775558E-17,0,0,0.2084512,0.1980286,0,0,8.840589,2.668744,0,0.2084512,-0.2084512,5.393382,38.52408,0,0.2178315,0,0,2.668744
3/11/2007 4:00:00 AM,0,0,-70.31071,90,0,0,24.30577,24.30577,0.3551129,0.3551129,0.3551129,0,0,0,0,0,0.373803,0.3551129,0,0,9.072202,2.460293,0,0.373803,-0.373803,4.999359,35.70964,0,0.3906242,0,0,2.460293
3/11/2007 5:00:00 AM,0.02821919,1.495357,-83.20786,95.0116,0.006883949,0.03106632,23.89199,23.69341,0.5865733,0.5865733,0.5865733,5.296239,0,1.110223E-16,0,0.03106632,0.6174456,0.5865733,0,0,9.487538,2.08649,0,0.5863792,-0.5863792,4.381261,31.29466,0,0.6452306,0.02485306,0,2.117556
3/11/2007 6:00:00 AM,0.2317084,9.290331,-96.0283,80.06483,0.1842401,0.8124841,28.47955,23.14399,0,0,0,0,0,0,0,0.8124841,0,0,0,0,10.13907,1.500111,0.8124841,0,0.8124841,5.152051,36.80029,0,0,0.6499873,0,2.312595
3/11/2007 7:00:00 AM,0.4479254,16.89717,-109.251,65.12336,0.4373988,1.861893,35.30573,22.56597,0.5867496,0.5867496,0.5867496,317.3232,0,0,0,1.861893,0.6176312,0.5867496,0,0,9.326587,2.231346,1.244262,0,1.244262,6.332461,45.23178,0,0.6454246,1.489514,0,4.093239
3/11/2007 8:00:00 AM,0.6821338,23.88756,-123.3626,50.19854,0.6612684,2.699502,43.07893,23.69341,2.239561,2.239561,2.239561,120.5371,0,0,0,2.699502,2.357432,2.239561,0,0,8.082325,3.351182,0.3420691,0,0.3420691,6.656977,47.54974,0,2.463517,2.159601,0,6.050683
3/11/2007 9:00:00 AM,0.9046658,29.76957,-138.7825,35.31683,0.8406284,3.275886,51.33915,26.52631,1.295687,1.295687,1.295687,252.8301,0,0,0,3.275886,1.363881,1.295687,0,0,7.740256,3.659044,1.912006,0,1.912006,8.470864,60.50605,0,1.425255,2.620709,0,6.93493
3/11/2007 10:00:00 AM,0.9960332,33.99527,-155.6924,20.57737,0.9632645,3.610199,57.98223,29.39356,2.665886,2.665886,2.665886,135.4221,0,0,0,3.610199,2.806196,2.665886,0,0,5.82825,5.379849,0.8040028,0,0.8040028,9.233608,65.95422,0,2.932475,2.888159,0,8.990048
3/11/2007 11:00:00 AM,0.9751012,36.05139,-173.7982,6.961614,1.020822,3.729187,62.20496,31.80296,2.617008,2.617008,2.617008,142.4981,0,0,0,3.729187,2.754745,2.617008,0,0,5.024247,6.103452,0.974442,0,0.974442,10.15805,72.55732,0,2.878709,2.98335,0,9.832639
3/11/2007 12:00:00 PM,0.9997323,35.63847,167.742,11.06512,1.00938,3.648918,63.90331,33.8003,1.158771,1.158771,1.158771,314.8957,0,0,0,3.648918,1.219759,1.158771,0,0,4.049805,6.98045,2.42916,0,2.42916,12.46255,89.01803,0,1.274648,2.919135,0,10.62937
3/11/2007 1:00:00 PM,0.8935997,32.81969,149.9613,25.40348,0.9297174,3.371093,63.41653,35.70035,0.4796093,0.4796093,0.4796093,702.8832,1.245596,0,0,3.371093,0.5048519,0.4796093,0,0,1.620645,9.166694,1.620645,0,1.620645,14.00003,100,0,0.5275702,2.696875,0,12.53779
3/11/2007 2:00:00 PM,0.6921576,27.98674,133.5378,40.21308,0.787262,2.909611,60.30033,36.89075,1.928838,1.928838,1.928838,150.8478,0.8792541,0,0,2.909611,2.030356,1.928838,0,0,0,10.62527,0,0,0,14.00003,100,0,2.121722,2.327688,0,13.53488
3/11/2007 3:00:00 PM,0.5367806,21.68082,118.5855,55.11399,0.5917175,2.259614,54.82454,37.30853,0.159757,0.159757,0.159757,1414.407,2.091449,0,0,2.259614,0.1681653,0.159757,0,0,0,10.62527,0,0,0,14.00003,100,0,0.1757327,1.807691,0,12.88489
3/11/2007 4:00:00 PM,0.3535448,14.43643,104.8188,70.04607,0.3563972,1.413816,48.21899,37.72631,1.310053,1.310053,1.310053,107.9205,0.03481227,0,0,1.413816,1.379003,1.310053,0,0,0,10.62527,0,0,0,14.00003,100,0,1.441058,1.131052,0,12.03909
3/11/2007 5:00:00 PM,0.1354877,6.722689,91.78295,84.99024,0.1082864,0.4485363,40.41302,37.24557,0.2414568,0.2414568,0.2414568,185.7625,0.1943712,0,0,0.4485363,0.2541651,0.2414568,0,0,0,10.62527,0,0,0,14.00003,100,0,0.2656025,0.3588291,0,11.07381
3/11/2007 6:00:00 PM,0.006114597,0,78.98873,90,0,0,35.8606,35.8606,0.6667293,0.6667293,0.6667293,0,0,1.110223E-16,0,0,0.7018203,0.6667293,0,0,0,10.62527,0,0.7018203,-0.7018203,13.26024,94.71584,0,0.7334022,0,0,10.62527
3/11/2007 7:00:00 PM,0,0,65.96746,90,0,0,34.44701,34.44701,1.09817,1.09817,1.09817,0,0,0,0,0,1.155968,1.09817,0,0,0.7798003,9.923454,0,1.155968,-1.155968,12.04175,86.01231,0,1.207986,0,0,9.923454
3/11/2007 8:00:00 PM,0,0,52.30327,90,0,0,32.97046,32.97046,0.6537682,0.6537682,0.6537682,0,0,1.110223E-16,0,0,0.688177,0.6537682,0,0,2.064209,8.767486,0,0.688177,-0.688177,11.31635,80.83087,0,0.719145,0,0,8.767486
3/11/2007 9:00:00 PM,0,0,37.69104,90,0,0,31.51681,31.51681,0,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0,0,0,0,8.079309
3/11/2007 10:00:00 PM,0,0,22.04216,90,0,0,30.00592,30.00592,0,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0,0,0,0,8.079309
3/11/2007 11:00:00 PM,0,0,5.598067,90,0,0,28.76402,28.76402,0.4167524,0.4167524,0.4167524,0,0,0,0,0,0.4386867,0.4167524,0,0,2.82885,8.079309,0,0.4386867,-0.4386867,10.85393,77.52791,0,0.4584276,0,0,8.079309
