Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/12/2007 12:00:00 AM,0,0,-11.19024,90,0,0,27.84834,27.84834,0.4172291,0.4172291,0.4172291,0,0,5.551115E-17,0,0,0.4391886,0.4172291,0,0,3.31628,7.640622,0,0.4391886,-0.4391886,10.39098,74.22116,0,0.4589521,0,0,7.640622
3/12/2007 1:00:00 AM,0,0,-27.47756,90,0,0,26.86397,26.86397,0,0,0,0,0,0,0,0,0,0,0,0,3.804267,7.201434,0,0,0,10.39098,74.22116,0,0,0,0,7.201434
3/12/2007 2:00:00 AM,0,0,-42.83389,90,0,0,25.89678,25.89678,0.3011133,0.3011133,0.3011133,0,0,5.551115E-17,0,0,0.3169614,0.3011133,0,0,3.804267,7.201434,0,0.3169614,-0.3169614,10.05688,71.83469,0,0.3312247,0,0,7.201434
3/12/2007 3:00:00 AM,0,0,-57.13607,90,0,0,25.19284,25.19284,0.4747608,0.4747608,0.4747608,0,0,0,0,0,0.4997483,0.4747608,0,0,4.156446,6.884472,0,0.4997483,-0.4997483,9.530096,68.07198,0,0.5222369,0,0,6.884472
3/12/2007 4:00:00 AM,0,0,-70.56233,90,0,0,24.44885,24.44885,0.1810967,0.1810967,0.1810967,0,0,0,0,0,0.1906281,0.1810967,0,0,4.711722,6.384724,0,0.1906281,-0.1906281,9.329156,66.6367,0,0.1992064,0,0,6.384724
3/12/2007 5:00:00 AM,0.02224485,1.189993,-83.4676,94.95079,0.008453142,0.03811432,24.06893,23.82504,0.6606495,0.6606495,0.6606495,5.769218,0,0,0,0.03811432,0.6954206,0.6606495,0,0,4.923532,6.194096,0,0.6573063,-0.6573063,8.636294,61.68769,0,0.7267145,0.03049145,0,6.23221
3/12/2007 6:00:00 AM,0.212452,8.985122,-96.2915,79.99563,0.2448934,1.069522,30.37903,23.27562,0.7297608,0.7297608,0.7297608,146.5578,0,0,0,1.069522,0.7681693,0.7297608,0,0,5.653872,5.536789,0.3013522,0,0.3013522,8.922182,63.72974,0,0.8027369,0.8556172,0,6.606311
3/12/2007 7:00:00 AM,0.3875291,16.5841,-109.5124,65.04498,0.5842845,2.42834,39.79091,22.70904,1.697201,1.697201,1.697201,143.0791,0,0,0,2.42834,1.786528,1.697201,0,0,5.35252,5.808007,0.6418126,0,0.6418126,9.531059,68.07886,0,1.866921,1.942672,0,8.236347
3/12/2007 8:00:00 AM,0.6226997,23.559,-123.6134,50.10843,0.6614717,2.698256,43.21878,23.82504,1.651953,1.651953,1.651953,163.3373,0,0,0,2.698256,1.738898,1.651953,0,0,4.710707,6.385638,0.9593582,0,0.9593582,10.44119,74.57975,0,1.817148,2.158605,0,9.083894
3/12/2007 9:00:00 AM,0.7177915,29.41968,-139.0074,35.20844,0.8406188,3.272768,51.50246,26.68656,1.430369,1.430369,1.430369,228.8059,0,0,0,3.272768,1.505651,1.430369,0,0,3.751349,7.24906,1.767117,0,1.767117,12.11762,86.55426,0,1.573406,2.618215,0,10.52183
3/12/2007 10:00:00 AM,0.9441929,33.6223,-155.8691,20.42977,0.9629966,3.605824,58.13818,29.5538,0.9156547,0.9156547,0.9156547,393.7974,0.6577455,0,0,3.605824,0.963847,0.9156547,0,0,1.984232,8.839465,1.984232,0,1.984232,14.00003,100,0,1.00722,2.88466,0,12.44529
3/12/2007 11:00:00 AM,0.8597199,35.65978,-173.9038,6.646708,1.020268,3.723653,62.35822,31.96893,1.900562,1.900562,1.900562,195.9237,1.723061,0,0,3.723653,2.000592,1.900562,0,0,0,10.62527,0,0,0,14.00003,100,0,2.090619,2.978922,0,14.34893
3/12/2007 12:00:00 PM,0.9136021,35.23808,167.7185,10.95842,1.00853,3.642717,64.04162,33.96055,0.8329183,0.8329183,0.8329183,437.3439,2.765961,0,0,3.642717,0.8767561,0.8329183,0,0,0,10.62527,0,0,0,14.00003,100,0,0.9162102,2.914174,0,14.26799
3/12/2007 1:00:00 PM,0.892341,32.42107,150.0113,25.39865,0.9285842,3.364898,63.51664,35.83198,1.999341,1.999341,1.999341,168.3003,1.260328,0,0,3.364898,2.10457,1.999341,0,0,0,10.62527,0,0,0,14.00003,100,0,2.199275,2.691918,0,13.99017
3/12/2007 2:00:00 PM,0.6904102,27.59635,133.6406,40.23844,0.7858759,2.902862,60.39251,37.02238,1.375247,1.375247,1.375247,211.0793,1.455234,0,0,2.902862,1.447628,1.375247,0,0,0,10.62527,0,0,0,14.00003,100,0,1.512772,2.32229,0,13.52814
3/12/2007 3:00:00 PM,0.5003682,21.29996,118.7198,55.15506,0.8011281,2.943224,61.28122,37.44016,1.125997,1.125997,1.125997,261.3882,1.757964,0,0,2.943224,1.18526,1.125997,0,0,0,10.62527,0,0,0,14.00003,100,0,1.238597,2.354579,0,13.5685
3/12/2007 4:00:00 PM,0.3401067,14.06273,104.9684,70.09791,0.3546668,1.406304,48.30038,37.85794,0.1683403,0.1683403,0.1683403,835.3932,1.229103,0,0,1.406304,0.1772003,0.1683403,0,0,0,10.62527,0,0,0,14.00003,100,0,0.1851743,1.125043,0,12.03158
3/12/2007 5:00:00 PM,0.1438532,6.351984,91.93645,85.0509,0.1194427,0.4935165,40.87233,37.3772,0.5190447,0.5190447,0.5190447,95.0817,0,0,0,0.4935165,0.5463628,0.5190447,0,0,0,10.62527,0,0.05284631,-0.05284631,13.94432,99.60211,0,0.5709491,0.3948132,0,11.11879
3/12/2007 6:00:00 PM,0.005435794,0,79.13727,90,0,0,35.99223,35.99223,0,0,0,0,0,0,0,0,0,0,0,0,0.05871813,10.57243,0,0,0,13.94432,99.60211,0,0,0,0,10.57243
3/12/2007 7:00:00 PM,0,0,66.10215,90,0,0,34.57291,34.57291,3.360367,3.33,3.33,0,0,0.03036672,0.3664034,0,3.505263,3.33,0,0,0.05871813,10.57243,0,3.505263,-3.505263,10.24945,73.21022,0,3.696404,0,0,10.57243
3/12/2007 8:00:00 PM,0,0,52.41311,90,0,0,33.12498,33.12498,2.607923,2.607923,2.607923,0,0,4.440892E-16,0,0,2.745182,2.607923,0,0,3.953455,7.067165,0,2.745182,-2.745182,7.355776,52.54115,0,2.868715,0,0,7.067165
3/12/2007 9:00:00 PM,0,0,37.76205,90,0,0,31.64271,31.64271,0.4553986,0.4553986,0.4553986,0,0,0,0,0,0.4793669,0.4553986,0,0,7.003657,4.321983,0,0.4793669,-0.4793669,6.850479,48.93189,0,0.5009384,0,0,4.321983
3/12/2007 10:00:00 PM,0,0,22.05906,90,0,0,30.11466,30.11466,0,0,0,0,0,0,0,0,0,0,0,0,7.536287,3.842616,0,0,0,6.850479,48.93189,0,0,0,0,3.842616
3/12/2007 11:00:00 PM,0,0,5.549567,90,0,0,28.9071,28.9071,0.3159515,0.3159515,0.3159515,0,0,5.551115E-17,0,0,0.3325806,0.3159515,0,0,7.536287,3.842616,0,0.3325806,-0.3325806,6.499908,46.42782,0,0.3475467,0,0,3.842616
3/13/2007 12:00:00 AM,0,0,-11.30812,90,0,0,27.99141,27.99141,0.4118102,0.4118102,0.4118102,0,0,0,0,0,0.4334844,0.4118102,0,0,7.905821,3.510036,0,0.4334844,-0.4334844,6.042975,43.16402,0,0.4529912,0,0,3.510036
3/13/2007 1:00:00 AM,0,0,-27.65198,90,0,0,26.9956,26.9956,0.4522805,0.4522805,0.4522805,0,0,5.551115E-17,0,0,0.4760847,0.4522805,0,0,8.38747,3.076551,0,0.4760847,-0.4760847,5.541138,39.57948,0,0.4975085,0,0,3.076551
3/13/2007 2:00:00 AM,0,0,-43.0485,90,0,0,26.04558,26.04558,0.2473937,0.2473937,0.2473937,0,0,2.775558E-17,0,0,0.2604145,0.2473937,0,0,8.916453,2.600466,0,0.2604145,-0.2604145,5.266637,37.61876,0,0.2721331,0,0,2.600466
3/13/2007 3:00:00 AM,0,0,-57.37578,90,0,0,25.33592,25.33592,0.1396523,0.1396523,0.1396523,0,0,2.775558E-17,0,0,0.1470024,0.1396523,0,0,9.205803,2.340052,0,0.1470024,-0.1470024,5.111683,36.51195,0,0.1536175,0,0,2.340052
3/13/2007 4:00:00 AM,0,0,-70.81646,90,0,0,24.59192,24.59192,0,0,0,0,0,0,0,0,0,0,0,0,9.369139,2.193049,0,0,0,5.111683,36.51195,0,0,0,0,2.193049
3/13/2007 5:00:00 AM,0.02423994,0.8844075,-83.72948,94.88799,0.003895835,0.01756639,24.06334,23.95094,0,0,0,0,0,0,0,0.01756639,0,0,0,0,9.369139,2.193049,0.01756639,0,0.01756639,5.128348,36.63098,0,0,0.01405311,0,2.210616
3/13/2007 6:00:00 AM,0.2074693,8.679529,-96.55647,79.92513,0.2486875,1.08467,30.6337,23.4187,0.0004603162,0.0004603162,0.0004603162,235636,0,0,0,1.08467,0.0004845433,0.0004603162,0,0,9.351572,2.208859,1.084186,0,1.084186,6.156897,43.97775,0,0.0005063477,0.8677363,0,3.29353
3/13/2007 7:00:00 AM,0.4900952,16.27043,-109.7752,64.96604,0.4381167,1.862011,35.60454,22.84067,0.8406414,0.8406414,0.8406414,221.4988,0,0,0,1.862011,0.8848857,0.8406414,0,0,8.267386,3.184627,0.9771252,0,0.9771252,7.083879,50.59903,0,0.9247055,1.489609,0,5.046638
3/13/2007 8:00:00 AM,0.670314,23.22963,-123.8653,50.0187,0.6616621,2.696789,43.36987,23.96811,0.5474517,0.5474517,0.5474517,492.6078,0,0,0,2.696789,0.5762649,0.5474517,0,0,7.290261,4.064039,2.120524,0,2.120524,9.095585,64.96834,0,0.6021968,2.157431,0,6.760828
3/13/2007 9:00:00 AM,0.8494053,29.0688,-139.2332,35.10187,0.8405812,3.269888,51.6474,26.82963,0,0,0,0,0,0,0,3.269888,0,0,0,0,5.169737,5.972511,3.269888,0,3.269888,12.19767,87.12606,0,0,2.61591,0,9.242399
3/13/2007 10:00:00 AM,0.8698158,33.24818,-156.0468,20.28674,0.9626874,3.601325,58.29288,29.71405,1.542897,1.542897,1.542897,233.4132,0.07737397,0,0,3.601325,1.624102,1.542897,0,0,1.899849,8.91541,1.899849,0,1.899849,14.00003,100,0,1.697187,2.88106,0,12.51674
3/13/2007 11:00:00 AM,0.869698,35.26688,-174.0106,6.339271,1.019662,3.718103,62.50403,32.12917,0,0,0,0,3.718103,0,0,3.718103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.974483,0,14.34338
3/13/2007 12:00:00 PM,0.8951542,34.8362,167.6932,10.86646,1.007622,3.637012,64.14878,34.09218,1.314916,1.314916,1.314916,276.5966,2.25289,0,0,3.637012,1.384122,1.314916,0,0,0,10.62527,0,0,0,14.00003,100,0,1.446407,2.90961,0,14.26229
3/13/2007 1:00:00 PM,0.9789119,32.0207,150.0592,25.40129,0.9273883,3.357912,63.64412,35.99223,1.796249,1.796249,1.796249,186.9402,1.467123,0,0,3.357912,1.890788,1.796249,0,0,0,10.62527,0,0,0,14.00003,100,0,1.975874,2.686329,0,13.98319
3/13/2007 2:00:00 PM,0.8555275,27.20402,133.7415,40.26875,0.7844278,2.896027,60.47697,37.14828,0.9209303,0.9209303,0.9209303,314.4675,1.926626,0,0,2.896027,0.9694003,0.9209303,0,0,0,10.62527,0,0,0,14.00003,100,0,1.013023,2.316821,0,13.5213
3/13/2007 3:00:00 PM,0.5684049,20.91703,118.8525,55.19977,0.5884798,2.245084,54.98858,37.56607,0.4240788,0.4240788,0.4240788,529.4024,1.798685,0,0,2.245084,0.4463988,0.4240788,0,0,0,10.62527,0,0,0,14.00003,100,0,0.4664867,1.796067,0,12.87036
3/13/2007 4:00:00 PM,0.373465,13.68692,105.1167,70.15247,0.3528875,1.398615,48.38031,37.98957,1.559911,1.559911,1.559911,89.65994,0,0,0,1.398615,1.642012,1.559911,0,0,0,10.62527,0,0.2433963,-0.2433963,13.74347,98.16742,0,1.715902,1.118892,0,12.02389
3/13/2007 5:00:00 PM,0.1520763,5.9792,92.0889,85.11355,0.09364513,0.3883224,40.20749,37.46877,0.4458982,0.4458982,0.4458982,87.08767,0,0,0,0.3883224,0.4693665,0.4458982,0,0,0.2704403,10.38188,0,0.08104417,-0.08104417,13.65804,97.55722,0,0.490488,0.3106579,0,10.7702
3/13/2007 6:00:00 PM,0.003964412,0,79.285,90,0,0,36.11813,36.11813,0.573807,0.573807,0.573807,0,0,1.110223E-16,0,0,0.6040074,0.573807,0,0,0.3604894,10.30083,0,0.6040074,-0.6040074,13.02136,93.00951,0,0.6311877,0,0,10.30083
3/13/2007 7:00:00 PM,0,0,66.23617,90,0,0,34.70454,34.70454,0,0,0,0,0,0,0,0,0,0,0,0,1.031609,9.696826,0,0,0,13.02136,93.00951,0,0,0,0,9.696826
3/13/2007 8:00:00 PM,0,0,52.52225,90,0,0,33.22227,33.22227,0.9018783,0.9018783,0.9018783,0,0,1.110223E-16,0,0,0.9493456,0.9018783,0,0,1.031609,9.696826,0,0.9493456,-0.9493456,12.02066,85.86169,0,0.9920661,0,0,9.696826
3/13/2007 9:00:00 PM,0,0,37.83209,90,0,0,31.75718,31.75718,1.24547,1.24547,1.24547,0,0,0,0,0,1.311021,1.24547,0,0,2.086437,8.74748,0,1.311021,-1.311021,10.63872,75.99072,0,1.370017,0,0,8.74748
3/13/2007 10:00:00 PM,0,0,22.07444,90,0,0,30.24629,30.24629,0.7021214,0.7021214,0.7021214,0,0,0,0,0,0.7390751,0.7021214,0,0,3.543127,7.43646,0,0.7390751,-0.7390751,9.859669,70.42606,0,0.7723335,0,0,7.43646
3/13/2007 11:00:00 PM,0,0,5.498812,90,0,0,29.02156,29.02156,0.1290984,0.1290984,0.1290984,0,0,0,0,0,0.1358931,0.1290984,0,0,4.364322,6.697384,0,0.1358931,-0.1358931,9.716425,69.40289,0,0.1420083,0,0,6.697384
3/14/2007 12:00:00 AM,0,0,-11.42883,90,0,0,28.10587,28.10587,0,0,0,0,0,0,0,0,0,0,0,0,4.515314,6.561491,0,0,0,9.716425,69.40289,0,0,0,0,6.561491
3/14/2007 1:00:00 AM,0,0,-27.82952,90,0,0,27.10434,27.10434,0.3731222,0.3731222,0.3731222,0,0,5.551115E-17,0,0,0.3927602,0.3731222,0,0,4.515314,6.561491,0,0.3927602,-0.3927602,9.30242,66.44572,0,0.4104344,0,0,6.561491
3/14/2007 2:00:00 AM,0,0,-43.26617,90,0,0,26.15431,26.15431,0,0,0,0,0,0,0,0,0,0,0,0,4.951715,6.168731,0,0,0,9.30242,66.44572,0,0,0,0,6.168731
3/14/2007 3:00:00 AM,0,0,-57.61825,90,0,0,25.45038,25.45038,0.6209713,0.6209713,0.6209713,0,0,1.110223E-16,0,0,0.653654,0.6209713,0,0,4.951715,6.168731,0,0.653654,-0.653654,8.613407,61.52422,0,0.6830684,0,0,6.168731
3/14/2007 4:00:00 AM,0,0,-71.07298,90,0,0,24.70638,24.70638,0.2767244,0.2767244,0.2767244,0,0,5.551115E-17,0,0,0.2912888,0.2767244,0,0,5.677997,5.515078,0,0.2912888,-0.2912888,8.306362,59.33104,0,0.3043968,0,0,5.515078
3/14/2007 5:00:00 AM,0.02277222,0.5786595,-83.99336,94.82328,0.002656854,0.01197511,24.14206,24.0654,0.1330747,0.1330747,0.1330747,8.998787,0,2.775558E-17,0,0.01197511,0.1400787,0.1330747,0,0,6.001651,5.223789,0,0.1281036,-0.1281036,8.171329,58.36652,0,0.1463822,0.00958009,0,5.235764
3/14/2007 6:00:00 AM,0.1765517,8.373609,-96.82307,79.85343,0.2192787,0.9600564,29.89097,23.53316,0.623632,0.623632,0.623632,153.946,0,0,0,0.9600564,0.6564547,0.623632,0,0,6.143988,5.095685,0.3036016,0,0.3036016,8.459351,60.42381,0,0.6859952,0.7680451,0,6.055741
3/14/2007 7:00:00 AM,0.3597626,15.95623,-110.0393,64.88667,0.5641715,2.348991,39.45582,22.96658,0.4624341,0.4624341,0.4624341,507.9622,0,0,0,2.348991,0.4867728,0.4624341,0,0,5.840386,5.368927,1.862218,0,1.862218,10.22601,73.04276,0,0.5086776,1.879193,0,7.717917
3/14/2007 8:00:00 AM,0.5732089,22.89952,-124.1182,49.9295,0.661838,2.695528,43.50309,24.09402,2.461319,2.461319,2.461319,109.5156,0,0,0,2.695528,2.590862,2.461319,0,0,3.978168,7.044923,0.1046656,0,0.1046656,10.3253,73.752,0,2.707451,2.156422,0,9.74045
3/14/2007 9:00:00 AM,0.770972,28.71699,-139.4597,34.99726,0.8405144,3.266801,51.79729,26.97843,0.3894222,0.3894222,0.3894222,838.8842,0,0,0,3.266801,0.4099181,0.3894222,0,0,3.873503,7.139122,2.856883,0,2.856883,13.03558,93.11108,0,0.4283644,2.613441,0,10.40592
3/14/2007 10:00:00 AM,0.8095757,32.873,-156.2251,20.14858,0.9623361,3.597077,58.42871,29.85712,1.233271,1.233271,1.233271,291.6695,1.282277,0,0,3.597077,1.29818,1.233271,0,0,1.01662,9.710317,1.01662,0,1.01662,14.00003,100,0,1.356599,2.877662,0,13.30739
3/14/2007 11:00:00 AM,0.7899644,34.87278,-174.1184,6.040904,1.019003,3.712807,62.63063,32.27225,2.012446,2.012446,2.012446,184.4922,1.594442,0,0,3.712807,2.118365,2.012446,0,0,0,10.62527,0,0,0,14.00003,100,0,2.213691,2.970246,0,14.33808
3/14/2007 12:00:00 PM,0.8382857,34.43295,167.6663,10.78975,1.006654,3.630476,64.28345,34.25242,0.7404985,0.7404985,0.7404985,490.2746,2.851004,0,0,3.630476,0.7794721,0.7404985,0,0,0,10.62527,0,0,0,14.00003,100,0,0.8145484,2.904381,0,14.25575
3/14/2007 1:00:00 PM,0.8054556,31.61873,150.1053,25.41138,0.9261303,3.351477,63.73456,36.11813,0.4373597,0.4373597,0.4373597,766.2976,2.891098,0,0,3.351477,0.4603786,0.4373597,0,0,0,10.62527,0,0,0,14.00003,100,0,0.4810957,2.681182,0,13.97675
3/14/2007 2:00:00 PM,0.7991382,26.80989,133.8403,40.30396,0.7829188,2.888901,60.56541,37.27991,2.266854,2.266854,2.266854,127.441,0.50274,0,0,2.888901,2.386162,2.266854,0,0,0,10.62527,0,0,0,14.00003,100,0,2.493539,2.311121,0,13.51418
3/14/2007 3:00:00 PM,0.6171606,20.53218,118.9834,55.24804,0.5867764,2.2375,55.07096,37.6977,1.760192,1.760192,1.760192,127.1168,0.3846664,0,0,2.2375,1.852834,1.760192,0,0,0,10.62527,0,0,0,14.00003,100,0,1.936211,1.79,0,12.86277
3/14/2007 4:00:00 PM,0.3804841,13.30916,105.2635,70.20968,0.3510609,1.391076,48.41842,38.08114,1.454549,1.454549,1.454549,95.63619,0,0,0,1.391076,1.531105,1.454549,0,0,0,10.62527,0,0.1400289,-0.1400289,13.85242,98.94569,0,1.600004,1.112861,0,12.01635
3/14/2007 5:00:00 PM,0.1479565,5.604491,92.24033,85.1781,0.09178026,0.3804301,40.28475,37.6004,1.640962,1.640962,1.640962,23.18336,0,0,0,0.3804301,1.727328,1.640962,0,0,0.1555877,10.48525,0,1.346898,-1.346898,12.43267,88.8046,0,1.805058,0.3043441,0,10.86567
3/14/2007 6:00:00 PM,0.002114178,0,79.43197,90,0,0,36.21543,36.21543,3.364928,3.33,3.33,0,0,0.03492822,0.371421,0,3.505263,3.33,0,0,1.652141,9.138347,0,3.505263,-3.505263,8.737798,62.41272,0,3.701421,0,0,9.138347
3/14/2007 7:00:00 PM,0,0,66.36955,90,0,0,34.80183,34.80183,2.008888,2.008888,2.008888,0,0,4.440892E-16,0,0,2.114619,2.008888,0,0,5.546878,5.633084,0,2.114619,-2.114619,6.508793,46.49129,0,2.209777,0,0,5.633084
3/14/2007 8:00:00 PM,0,0,52.63074,90,0,0,33.34818,33.34818,0.4887027,0.4887027,0.4887027,0,0,1.110223E-16,0,0,0.514424,0.4887027,0,0,7.896455,3.518465,0,0.514424,-0.514424,5.966543,42.61808,0,0.537573,0,0,3.518465
3/14/2007 9:00:00 PM,0,0,37.90121,90,0,0,31.8888,31.8888,2.140142,2.140142,2.140142,0,0,0,0,0,2.252782,2.140142,0,0,8.468037,3.004041,0,2.252782,-2.252782,3.591902,25.65639,0,2.354157,0,0,3.004041
3/14/2007 10:00:00 PM,0,0,22.08836,90,0,0,30.35503,30.35503,0.2820323,0.2820323,0.2820323,0,0,5.551115E-17,0,0,0.2968761,0.2820323,0,0,10.97113,0.7512593,0,0.2968761,-0.2968761,3.278968,23.42115,0,0.3102355,0,0,0.7512593
3/14/2007 11:00:00 PM,0,0,5.445871,90,0,0,29.13602,29.13602,0.7232965,0.4316641,0.4316641,0,0,0.2916324,0.3639621,0,0.4543833,0.4316641,0,0,11.30099,0.4543833,0,0.4543833,-0.4543833,2.800006,20,0,0.7956262,0,0,0.4543833
3/15/2007 12:00:00 AM,0,0,-11.55228,90,0,0,28.21461,28.21461,0.2974874,0,0,0,0,0.2974874,0.3272362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3272362,0,0,0
3/15/2007 1:00:00 AM,0,0,-28.01009,90,0,0,27.23597,27.23597,0.1666876,0,0,0,0,0.1666876,0.1833564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1833564,0,0,0
3/15/2007 2:00:00 AM,0,0,-43.48679,90,0,0,26.28594,26.28594,0.3813466,0,0,0,0,0.3813466,0.4194813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4194813,0,0,0
3/15/2007 3:00:00 AM,0,0,-57.86337,90,0,0,25.57629,25.57629,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-71.33175,90,0,0,24.83801,24.83801,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
3/15/2007 5:00:00 AM,0.01734716,0.2728066,-84.25912,94.75676,0.003713286,0.01672368,24.29847,24.19131,0.6511598,0.0158875,0.0158875,105.2632,0,0.6352723,0.7130982,0.01672368,0.01672368,0.0158875,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7162758,0.01337895,0,0.01672368
3/15/2007 6:00:00 AM,0.1992957,8.067413,-97.09118,79.78063,0.1861247,0.8184048,29.0518,23.65907,0.3096889,0.3096889,0.3096889,264.2668,0,0,0.1851609,0.8184048,0.3259883,0.3096889,0,0,11.80586,0,0.4924165,0,0.4924165,3.267153,23.33676,0,0.3406578,0.6547238,0,0.8184048
3/15/2007 7:00:00 AM,0.3811054,15.64155,-110.3046,64.80697,0.4388382,1.862305,35.88611,23.09821,1.797445,1.797445,1.797445,103.6084,2.220446E-16,0,1.202336,1.862305,1.892048,1.797445,0,0,11.31344,0.4431748,0,0.02974284,-0.02974284,3.235801,23.11282,0,1.97719,1.489844,0,2.30548
3/15/2007 8:00:00 AM,0.610121,22.56872,-124.3719,49.84094,0.6619979,2.69412,43.64164,24.22565,0.1058831,0.1058831,0.1058831,2544.429,0,0,0,2.69412,0.1114559,0.1058831,0,0,11.34649,0.413432,2.582664,0,2.582664,5.685932,40.61372,0,0.1164714,2.155296,0,3.107553
3/15/2007 9:00:00 AM,0.7989218,28.36434,-139.6868,34.8948,0.8404171,3.263724,51.94043,27.12151,2.17845,2.17845,2.17845,149.8186,0,0,0,3.263724,2.293106,2.17845,0,0,8.763826,2.73783,0.9706181,0,0.9706181,6.606741,47.19091,0,2.396295,2.610979,0,6.001554
3/15/2007 10:00:00 AM,0.8761805,32.49686,-156.4041,20.01558,0.9619418,3.59232,58.58082,30.01737,0.6573577,0.6573577,0.6573577,546.4788,0,0,0,3.59232,0.6919554,0.6573577,0,0,7.793209,3.611386,2.900365,0,2.900365,9.358269,66.84464,0,0.7230935,2.873856,0,7.203707
3/15/2007 11:00:00 AM,1.000872,34.47762,-174.2273,5.753467,1.018292,3.706957,62.77323,32.4325,2.396401,2.396401,2.396401,154.6885,0,0,0,3.706957,2.522528,2.396401,0,0,4.892844,6.221714,1.18443,0,1.18443,10.48192,74.87069,0,2.636041,2.965566,0,9.928672
3/15/2007 12:00:00 PM,0.9620561,34.02845,167.6379,10.72873,1.005627,3.624569,64.38113,34.37833,1.760956,1.760956,1.760956,205.8296,0,0,0,3.624569,1.853638,1.760956,0,0,3.708415,7.287701,1.77093,0,1.77093,12.16197,86.87103,0,1.937052,2.899655,0,10.91227
3/15/2007 1:00:00 PM,0.9095061,31.21531,150.1494,25.42889,0.9248108,3.344743,63.82897,36.24976,1.095842,1.095842,1.095842,305.2212,0.2537407,0,0,3.344743,1.153518,1.095842,0,0,1.937484,8.881538,1.937484,0,1.937484,14.00003,100,0,1.205426,2.675794,0,12.22628
3/15/2007 2:00:00 PM,0.7261678,26.4141,133.9373,40.344,0.7813498,2.881696,60.64619,37.40582,1.618527,1.618527,1.618527,178.0444,1.177983,0,0,2.881696,1.703712,1.618527,0,0,0,10.62527,0,0,0,14.00003,100,0,1.78038,2.305357,0,13.50697
3/15/2007 3:00:00 PM,0.5012081,20.14557,119.1127,55.29979,0.5850184,2.230194,55.11685,37.79499,1.296444,1.296444,1.296444,172.0239,0.8655162,0,0,2.230194,1.364678,1.296444,0,0,0,10.62527,0,0,0,14.00003,100,0,1.426088,1.784155,0,12.85547
3/15/2007 4:00:00 PM,0.369112,12.9296,105.4091,70.26945,0.3491888,1.383053,48.49557,38.21277,1.128219,1.128219,1.128219,122.5872,0.1954533,0,0,1.383053,1.187599,1.128219,0,0,0,10.62527,0,0,0,14.00003,100,0,1.241041,1.106442,0,12.00833
3/15/2007 5:00:00 PM,0.1255004,5.228009,92.39076,85.24447,0.120008,0.4949419,41.21035,37.6977,2.65692,2.65692,2.65692,18.62841,0,0,0,0.4949419,2.796758,2.65692,0,0,0,10.62527,0,2.301816,-2.301816,11.5737,82.66913,0,2.922612,0.3959535,0,11.12022
3/15/2007 6:00:00 PM,0.0010624,0,79.57819,90,0,0,36.34706,36.34706,1.893199,1.893199,1.893199,0,0,2.220446E-16,0,0,1.992842,1.893199,0,0,2.557573,8.323458,0,1.992842,-1.992842,9.473062,67.66459,0,2.08252,0,0,8.323458
3/15/2007 7:00:00 PM,0,0,66.50236,90,0,0,34.92774,34.92774,0,0,0,0,0,0,0,0,0,0,0,0,4.771842,6.330616,0,0,0,9.473062,67.66459,0,0,0,0,6.330616
3/15/2007 8:00:00 PM,0,0,52.73863,90,0,0,33.47981,33.47981,1.889644,1.889644,1.889644,0,0,2.220446E-16,0,0,1.989099,1.889644,0,0,4.771842,6.330616,0,1.989099,-1.989099,7.376367,52.68823,0,2.078609,0,0,6.330616
3/15/2007 9:00:00 PM,0,0,37.96948,90,0,0,31.99754,31.99754,1.763946,1.763946,1.763946,0,0,2.220446E-16,0,0,1.856785,1.763946,0,0,6.981952,4.341517,0,1.856785,-1.856785,5.419143,38.70809,0,1.94034,0,0,4.341517
3/15/2007 10:00:00 PM,0,0,22.10089,90,0,0,30.46949,30.46949,0.7844925,0.7844925,0.7844925,0,0,1.110223E-16,0,0,0.8257816,0.7844925,0,0,9.045047,2.484732,0,0.8257816,-0.8257816,4.548693,32.4906,0,0.8629417,0,0,2.484732
3/15/2007 11:00:00 PM,0,0,5.390811,90,0,0,29.24476,29.24476,0.2898944,0.2898944,0.2898944,0,0,5.551115E-17,0,0,0.305152,0.2898944,0,0,9.962582,1.658951,0,0.305152,-0.305152,4.227035,30.19304,0,0.3188839,0,0,1.658951
3/16/2007 12:00:00 AM,0,0,-11.6784,90,0,0,28.34624,28.34624,0.4864369,0.4864369,0.4864369,0,0,1.110223E-16,0,0,0.5120389,0.4864369,0,0,10.30164,1.353799,0,0.5120389,-0.5120389,3.687298,26.33779,0,0.5350807,0,0,1.353799
3/16/2007 1:00:00 AM,0,0,-28.1936,90,0,0,27.36188,27.36188,0.2461077,0.2461077,0.2461077,0,0,5.551115E-17,0,0,0.2590607,0.2461077,0,0,10.87057,0.8417598,0,0.2590607,-0.2590607,3.414224,24.38727,0,0.2707184,0,0,0.8417598
3/16/2007 2:00:00 AM,0,0,-43.71025,90,0,0,26.41185,26.41185,0.2116186,0.2116186,0.2116186,0,0,2.775558E-17,0,0,0.2227564,0.2116186,0,0,11.15842,0.5826991,0,0.2227564,-0.2227564,3.179419,22.71009,0,0.2327804,0,0,0.5826991
3/16/2007 3:00:00 AM,0,0,-58.11102,90,0,0,25.70792,25.70792,0.6565484,0.3419456,0.3419456,0,0,0.3146028,0.3802576,0,0.3599427,0.3419456,0,0,11.40592,0.3599427,0,0.3599427,-0.3599427,2.800006,20,0,0.7222032,0,0,0.3599427
3/16/2007 4:00:00 AM,0,0,-71.59266,90,0,0,24.96392,24.96392,0.08875193,0,0,0,0,0.08875193,0.09762713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.09762713,0,0,0
3/16/2007 5:00:00 AM,0.01413185,0,-84.52662,90,0,0,24.33439,24.33439,1.15066,0,0,0,0,1.15066,1.265726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.265726,0,0,0
3/16/2007 6:00:00 AM,0.1972147,7.760998,-97.36066,79.70684,0.1866319,0.8198749,29.23329,23.82504,0.3090626,0.3090626,0.3090626,265.2779,0,0,0.1841927,0.8198749,0.3253291,0.3090626,0,0,11.80586,0,0.4945458,0,0.4945458,3.269173,23.35119,0,0.3399689,0.6558999,0,0.8198749
3/16/2007 7:00:00 AM,0.3883252,15.32644,-110.5709,64.72706,0.4391963,1.862295,36.04128,23.24129,0.7797812,0.7797812,0.7797812,238.8228,0,0,0.08108654,1.862295,0.8208222,0.7797812,0,0,11.31131,0.4450912,1.041473,0,1.041473,4.257201,30.40852,0,0.8577592,1.489836,0,2.307386
3/16/2007 8:00:00 AM,0.5556742,22.2373,-124.6262,49.75318,0.6621403,2.692217,43.80876,24.38589,3.260056,3.260056,3.260056,82.58192,0,0,1.761245,2.692217,3.431638,3.260056,0,0,10.26984,1.382417,0,0.7394214,-0.7394214,3.477782,24.84125,0,3.586062,2.153774,0,4.074634
3/16/2007 9:00:00 AM,0.6747782,28.01091,-139.9144,34.79465,0.8402885,3.260212,52.10015,27.28175,0.196992,0.196992,0.196992,1654.997,0,0,0,3.260212,0.20736,0.196992,0,0,11.09142,0.6429954,3.052852,0,3.052852,6.373972,45.52828,0,0.2166912,2.60817,0,3.903208
3/16/2007 10:00:00 AM,0.8487974,32.11984,-156.5835,19.88806,0.961504,3.587053,58.74918,30.19478,1.562185,1.562185,1.562185,229.6177,0,0,0,3.587053,1.644405,1.562185,0,0,8.038568,3.390562,1.942648,0,1.942648,8.216929,58.69223,0,1.718403,2.869642,0,6.977615
3/16/2007 11:00:00 AM,0.964496,34.08148,-174.3369,5.479115,1.017527,3.700956,62.9142,32.59274,1.894363,1.894363,1.894363,195.3668,0,0,0,3.700956,1.994066,1.894363,0,0,6.095921,5.138945,1.70689,0,1.70689,9.836227,70.25863,0,2.083799,2.960765,0,8.839901
3/16/2007 12:00:00 PM,0.9081127,33.62283,167.6082,10.68373,1.004541,3.617569,64.51805,34.5443,1.351363,1.351363,1.351363,267.6979,0,0,0,3.617569,1.422487,1.351363,0,0,4.389031,6.675146,2.195082,0,2.195082,11.91866,85.13315,0,1.486499,2.894055,0,10.29272
3/16/2007 1:00:00 PM,0.8691587,30.81058,150.1918,25.45379,0.9234304,3.337226,63.95079,36.41001,0.8728997,0.8728997,0.8728997,382.315,0.2244353,0,0,3.337226,0.9188417,0.8728997,0,0,2.193949,8.65072,2.193949,0,2.193949,14.00003,100,0,0.9601896,2.669781,0,11.98795
3/16/2007 2:00:00 PM,0.6730805,26.01681,134.0325,40.3888,0.7797219,2.874208,60.73101,37.53745,1.178942,1.178942,1.178942,243.7954,1.633216,0,0,2.874208,1.240992,1.178942,0,0,0,10.62527,0,0,0,14.00003,100,0,1.296837,2.299366,0,13.49948
3/16/2007 3:00:00 PM,0.5324514,19.75734,119.2404,55.35494,0.5832074,2.222331,55.19018,37.92089,1.065049,1.065049,1.065049,208.66,1.101227,0,0,2.222331,1.121104,1.065049,0,0,0,10.62527,0,0,0,14.00003,100,0,1.171554,1.777864,0,12.8476
3/16/2007 4:00:00 PM,0.3023942,12.54839,105.5534,70.3317,0.3472728,1.375143,48.5368,38.31006,0,0,0,0,1.375143,0,0,1.375143,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.100114,0,12.00042
3/16/2007 5:00:00 PM,0.1056053,4.849907,92.54025,85.31254,0.1066589,0.4405223,40.94483,37.8236,1.877808,1.877808,1.877808,23.45939,0,0,0,0.4405223,1.97664,1.877808,0,0,0,10.62527,0,1.536118,-1.536118,12.38082,88.43423,0,2.065589,0.3524179,0,11.0658
3/16/2007 6:00:00 PM,0.0004349604,0,79.72372,90,0,0,36.47297,36.47297,2.326517,2.326517,2.326517,0,0,4.440892E-16,0,0,2.448965,2.326517,0,0,1.706797,9.089156,0,2.448965,-2.448965,9.799382,69.99545,0,2.559169,0,0,9.089156
3/16/2007 7:00:00 PM,0,0,66.63461,90,0,0,35.05937,35.05937,2.561774,2.561774,2.561774,0,0,4.440892E-16,0,0,2.696604,2.561774,0,0,4.42787,6.640191,0,2.696604,-2.696604,6.956912,49.69213,0,2.817951,0,0,6.640191
3/16/2007 8:00:00 PM,0,0,52.84597,90,0,0,33.60572,33.60572,1.842169,1.842169,1.842169,0,0,2.220446E-16,0,0,1.939126,1.842169,0,0,7.424097,3.943587,0,1.939126,-1.939126,4.912894,35.09203,0,2.026386,0,0,3.943587
3/16/2007 9:00:00 PM,0,0,38.03695,90,0,0,32.12917,32.12917,0,0,0,0,0,0,0,0,0,0,0,0,9.578681,2.004462,0,0,0,4.912894,35.09203,0,0,0,0,2.004462
3/16/2007 10:00:00 PM,0,0,22.11208,90,0,0,30.60112,30.60112,0.4733241,0.4733241,0.4733241,0,0,5.551115E-17,0,0,0.4982359,0.4733241,0,0,9.578681,2.004462,0,0.4982359,-0.4982359,4.387707,31.3407,0,0.5206565,0,0,2.004462
3/16/2007 11:00:00 PM,0,0,5.333706,90,0,0,29.37639,29.37639,0.2604896,0.2604896,0.2604896,0,0,0,0,0,0.2741996,0.2604896,0,0,10.13228,1.506226,0,0.2741996,-0.2741996,4.098675,29.27619,0,0.2865386,0,0,1.506226
3/17/2007 12:00:00 AM,0,0,-11.80711,90,0,0,28.47215,28.47215,0.4041649,0.4041649,0.4041649,0,0,5.551115E-17,0,0,0.4254367,0.4041649,0,0,10.43694,1.232026,0,0.4254367,-0.4254367,3.650225,26.07299,0,0.4445814,0,0,1.232026
3/17/2007 1:00:00 AM,0,0,-28.37996,90,0,0,27.49351,27.49351,0.5990113,0.5990113,0.5990113,0,0,1.110223E-16,0,0,0.6305382,0.5990113,0,0,10.90965,0.8065894,0,0.6305382,-0.6305382,2.98558,21.32553,0,0.6589124,0,0,0.8065894
3/17/2007 2:00:00 AM,0,0,-43.93645,90,0,0,26.54348,26.54348,0.6318649,0.1672486,0.1672486,0,0,0.4646164,0.5278028,0,0.1760511,0.1672486,0,0,11.61025,0.1760511,0,0.1760511,-0.1760511,2.800006,20,0,0.6950514,0,0,0.1760511
3/17/2007 3:00:00 AM,0,0,-58.36108,90,0,0,25.83382,25.83382,0.6390531,0,0,0,0,0.6390531,0.7029584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7029584,0,0,0
3/17/2007 4:00:00 AM,0,0,-71.85558,90,0,0,25.09555,25.09555,0.3567159,0,0,0,0,0.3567159,0.3923874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3923874,0,0,0
3/17/2007 5:00:00 AM,0.01137564,0,-84.79574,90,0,0,24.48318,24.48318,0.1668219,0,0,0,0,0.1668219,0.1835041,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1835041,0,0,0
3/17/2007 6:00:00 AM,0.1930233,7.454418,-97.63137,79.63216,0.1871499,0.821556,29.37485,23.95094,0.6666744,0.6666744,0.6666744,123.232,0,0,0.5772462,0.821556,0.7017626,0.6666744,0,0,11.80586,0,0.1197935,0,0.1197935,2.913652,20.81176,0,0.7333419,0.6572449,0,0.821556
3/17/2007 7:00:00 AM,0.3783808,15.01097,-110.838,64.64706,0.4395505,1.86221,36.20212,23.39008,0.3940431,0.3940431,0.3940431,472.5905,0,0,0,1.86221,0.4147822,0.3940431,0,0,11.68607,0.1078142,1.447428,0,1.447428,4.286803,30.61996,0,0.4334474,1.489768,0,1.970024
3/17/2007 8:00:00 AM,0.6004867,21.90534,-124.8811,49.66632,0.6622639,2.690504,43.95787,24.52897,0.2579743,0.2579743,0.2579743,1042.935,0,0,0,2.690504,0.2715519,0.2579743,0,0,10.23864,1.410499,2.418952,0,2.418952,6.581622,47.01149,0,0.2837717,2.152403,0,4.101003
3/17/2007 9:00:00 AM,0.799126,27.6568,-140.1422,34.69697,0.8401271,3.256814,52.24719,27.43055,0,0,0,0,0,0,0,3.256814,0,0,0,0,7.819686,3.587556,3.256814,0,3.256814,9.671307,69.08063,0,0,2.605451,0,6.84437
3/17/2007 10:00:00 AM,0.8426596,31.74204,-156.7632,19.76628,0.9610217,3.582031,58.8986,30.35503,0.7815312,0.7815312,0.7815312,458.335,0,0,0,3.582031,0.8226644,0.7815312,0,0,4.562872,6.518689,2.759367,0,2.759367,12.28907,87.77891,0,0.8596843,2.865625,0,10.10072
3/17/2007 11:00:00 AM,0.9344049,33.68449,-174.4473,5.220334,1.01671,3.694804,63.05354,32.75299,0,0,0,0,1.891298,0,0,3.694804,0,0,0,0,1.803506,9.002119,1.803506,0,1.803506,14.00003,100,0,0,2.955843,0,12.69692
3/17/2007 12:00:00 PM,1.006011,33.21623,167.5772,10.65504,1.003397,3.610538,64.64732,34.70454,0.7946566,0.7946566,0.7946566,454.3519,2.774057,0,0,3.610538,0.8364807,0.7946566,0,0,0,10.62527,0,0,0,14.00003,100,0,0.8741223,2.88843,0,14.23581
3/17/2007 1:00:00 PM,0.9299357,30.40466,150.2326,25.48602,0.92199,3.330265,64.03564,36.53592,1.12751,1.12751,1.12751,295.3646,2.143413,0,0,3.330265,1.186852,1.12751,0,0,0,10.62527,0,0,0,14.00003,100,0,1.240261,2.664212,0,13.95554
3/17/2007 2:00:00 PM,0.7579756,25.61818,134.126,40.43829,0.7780364,2.866646,60.80825,37.66336,0,0,0,0,2.866646,0,0,2.866646,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.293317,0,13.49192
3/17/2007 3:00:00 PM,0.5336468,19.36765,119.3665,55.41341,0.5813448,2.214221,55.26776,38.05252,2.171802,2.171802,2.171802,101.9532,0,0,0,2.214221,2.286107,2.171802,0,0,0,10.62527,0,0.07188609,-0.07188609,13.92425,99.45876,0,2.388982,1.771377,0,12.8395
3/17/2007 4:00:00 PM,0.3054305,12.16569,105.6965,70.39631,0.3453148,1.366856,48.60562,38.43597,1.350838,1.350838,1.350838,101.1858,0,0,0,1.366856,1.421934,1.350838,0,0,0.07987344,10.55339,0,0.05507819,-0.05507819,13.8662,99.04406,0,1.485921,1.093485,0,11.92024
3/17/2007 5:00:00 PM,0.09546179,4.470344,92.6888,85.38223,0.1024515,0.4231254,40.95336,37.95523,2.39021,2.39021,2.39021,17.70243,0,4.440892E-16,0,0.4231254,2.516011,2.39021,0,0,0.1410714,10.49831,0,2.092885,-2.092885,11.6601,83.28627,0,2.629231,0.3385003,0,10.92144
3/17/2007 6:00:00 PM,0.00005951578,0,79.86859,90,0,0,36.60459,36.60459,1.421748,1.421748,1.421748,0,0,0,0,0,1.496577,1.421748,0,0,2.4665,8.405424,0,1.496577,-1.496577,10.08257,72.01822,0,1.563923,0,0,8.405424
3/17/2007 7:00:00 PM,0,0,66.76637,90,0,0,35.21962,35.21962,2.448957,2.448957,2.448957,0,0,4.440892E-16,0,0,2.577849,2.448957,0,0,4.129363,6.908848,0,2.577849,-2.577849,7.365279,52.60903,0,2.693852,0,0,6.908848
3/17/2007 8:00:00 PM,0,0,52.9528,90,0,0,33.73735,33.73735,1.735422,1.735422,1.735422,0,0,2.220446E-16,0,0,1.82676,1.735422,0,0,6.99364,4.330998,0,1.82676,-1.82676,5.439705,38.85496,0,1.908964,0,0,4.330998
3/17/2007 9:00:00 PM,0,0,38.10368,90,0,0,32.25508,32.25508,0.0666254,0.0666254,0.0666254,0,0,0,0,0,0.070132,0.0666254,0,0,9.023373,2.504239,0,0.070132,-0.070132,5.365779,38.32692,0,0.07328794,0,0,2.504239
3/17/2007 10:00:00 PM,0,0,22.12201,90,0,0,30.72703,30.72703,0.5497528,0.5497528,0.5497528,0,0,1.110223E-16,0,0,0.5786871,0.5497528,0,0,9.101297,2.434107,0,0.5786871,-0.5786871,4.75579,33.96986,0,0.604728,0,0,2.434107
3/17/2007 11:00:00 PM,0,0,5.274631,90,0,0,29.5023,29.5023,0.3945601,0.3945601,0.3945601,0,0,0,0,0,0.4153264,0.3945601,0,0,9.744283,1.85542,0,0.4153264,-0.4153264,4.317997,30.84278,0,0.4340161,0,0,1.85542
3/18/2007 12:00:00 AM,0,0,-11.93831,90,0,0,28.60378,28.60378,0,0,0,0,0,0,0,0,0,0,0,0,10.20576,1.440093,0,0,0,4.317997,30.84278,0,0,0,0,1.440093
3/18/2007 1:00:00 AM,0,0,-28.56907,90,0,0,27.61941,27.61941,0,0,0,0,0,0,0,0,0,0,0,0,10.20576,1.440093,0,0,0,4.317997,30.84278,0,0,0,0,1.440093
3/18/2007 2:00:00 AM,0,0,-44.16529,90,0,0,26.65222,26.65222,0.3857743,0.3857743,0.3857743,0,0,5.551115E-17,0,0,0.4060782,0.3857743,0,0,10.20576,1.440093,0,0.4060782,-0.4060782,3.889953,27.78532,0,0.4243517,0,0,1.440093
3/18/2007 3:00:00 AM,0,0,-58.61343,90,0,0,25.96545,25.96545,0.1633615,0.1633615,0.1633615,0,0,2.775558E-17,0,0,0.1719595,0.1633615,0,0,10.65695,1.034015,0,0.1719595,-0.1719595,3.708692,26.4906,0,0.1796977,0,0,1.034015
3/18/2007 4:00:00 AM,0,0,-72.1204,90,0,0,25.20429,25.20429,0.1090821,0.1090821,0.1090821,0,0,1.387779E-17,0,0,0.1148232,0.1090821,0,0,10.84802,0.8620554,0,0.1148232,-0.1148232,3.587657,25.62607,0,0.1199903,0,0,0.8620554
3/18/2007 5:00:00 AM,0.01224105,0,-85.06634,90,0,0,24.59192,24.59192,0.08586515,0.08586515,0.08586515,0,0,1.387779E-17,0,0,0.09038436,0.08586515,0,0,10.9756,0.7472322,0,0.09038436,-0.09038436,3.492384,24.94555,0,0.09445167,0,0,0.7472322
3/18/2007 6:00:00 AM,0.1882398,7.147725,-97.90318,79.55672,0.187677,0.8232723,29.51668,24.07685,0,0,0,0,0,0,0,0.8232723,0,0,0,0,11.07603,0.6568478,0.8232723,0,0.8232723,4.273408,30.52429,0,0,0.6586178,0,1.48012
3/18/2007 7:00:00 AM,0.4011682,14.69519,-111.1058,64.56709,0.439899,1.862329,36.33966,23.51599,0.6368592,0.6368592,0.6368592,292.424,0,0,0,1.862329,0.6703781,0.6368592,0,0,10.25276,1.397793,1.191951,0,1.191951,5.404192,38.6013,0,0.7005451,1.489863,0,3.260122
3/18/2007 8:00:00 AM,0.5651866,21.57288,-125.1364,49.58052,0.6623674,2.68889,44.09475,24.6606,1.129726,1.129726,1.129726,238.0126,0,0,0,2.68889,1.189185,1.129726,0,0,9.060806,2.470549,1.499705,0,1.499705,6.826938,48.76374,0,1.242698,2.151112,0,5.159438
3/18/2007 9:00:00 AM,0.7946774,27.30206,-140.3702,34.60193,0.8399321,3.253416,52.38738,27.57363,2.226201,2.226201,2.226201,146.1421,0,0,0,3.253416,2.343369,2.226201,0,0,7.561101,3.820283,0.9100465,0,0.9100465,7.690283,54.93048,0,2.448821,2.602733,0,7.073699
3/18/2007 10:00:00 AM,0.8357866,31.36356,-156.9431,19.65055,0.9604945,3.576875,59.04666,30.51527,0.4363872,0.4363872,0.4363872,819.6562,0,0,0,3.576875,0.459355,0.4363872,0,0,6.651055,4.639325,3.11752,0,3.11752,10.64782,76.05573,0,0.4800259,2.8615,0,8.2162
3/18/2007 11:00:00 AM,0.9161109,33.28675,-174.5582,4.97995,1.015839,3.688099,63.20884,32.9304,1.552589,1.552589,1.552589,237.5451,0,0,0,3.688099,1.634304,1.552589,0,0,3.533535,7.445093,2.053795,0,2.053795,12.59622,89.97285,0,1.707847,2.950479,0,11.13319
3/18/2007 12:00:00 PM,0.8738203,32.80877,167.545,10.64283,1.002194,3.603343,64.77479,34.86479,0.2953665,0.2953665,0.2953665,1219.957,1.812691,0,0,3.603343,0.3109121,0.2953665,0,0,1.47974,9.293509,1.47974,0,1.47974,14.00003,100,0,0.3249032,2.882675,0,12.89685
3/18/2007 1:00:00 PM,0.8126042,29.99772,150.2717,25.52551,0.9204903,3.322286,64.15967,36.70189,0,0,0,0,3.322286,0,0,3.322286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.657829,0,13.94756
3/18/2007 2:00:00 PM,0.706352,25.21834,134.2179,40.49238,0.7762944,2.858303,60.91877,37.8236,0.1085114,0.1085114,0.1085114,2634.104,2.74408,0,0,2.858303,0.1142225,0.1085114,0,0,0,10.62527,0,0,0,14.00003,100,0,0.1193625,2.286642,0,13.48358
3/18/2007 3:00:00 PM,0.4794672,18.97665,119.4912,55.47509,0.5794324,2.205571,55.37286,38.21277,2.03637,2.03637,2.03637,108.309,0.06202371,0,0,2.205571,2.143547,2.03637,0,0,0,10.62527,0,0,0,14.00003,100,0,2.240007,1.764457,0,12.83084
3/18/2007 4:00:00 PM,0.265285,11.78165,105.8384,70.46321,0.4399516,1.712043,51.58491,38.59621,0.01275414,0.01275414,0.01275414,13423.43,1.698618,0,0,1.712043,0.01342541,0.01275414,0,0,0,10.62527,0,0,0,14.00003,100,0,0.01402955,1.369634,0,12.33732
3/18/2007 5:00:00 PM,0.08659796,4.089473,92.83649,85.45342,0.09943817,0.4105959,40.99118,38.08114,2.482777,2.482777,2.482777,16.53777,0,4.440892E-16,0,0.4105959,2.61345,2.482777,0,0,0,10.62527,0,2.202854,-2.202854,11.67802,83.41424,0,2.731055,0.3284767,0,11.03587
3/18/2007 6:00:00 PM,0,0,80.01283,90,0,0,36.7305,36.7305,3.007163,3.007163,3.007163,0,0,4.440892E-16,0,0,3.165435,3.007163,0,0,2.447615,8.422421,0,3.165435,-3.165435,8.341355,59.58099,0,3.307879,0,0,8.422421
3/18/2007 7:00:00 PM,0,0,66.89765,90,0,0,35.34552,35.34552,0,0,0,0,0,0,0,0,0,0,0,0,5.964765,5.256986,0,0,0,8.341355,59.58099,0,0,0,0,5.256986
3/18/2007 8:00:00 PM,0,0,53.05918,90,0,0,33.89759,33.89759,1.581513,1.581513,1.581513,0,0,2.220446E-16,0,0,1.664751,1.581513,0,0,5.964765,5.256986,0,1.664751,-1.664751,6.586554,47.04672,0,1.739664,0,0,5.256986
3/18/2007 9:00:00 PM,0,0,38.16973,90,0,0,32.38671,32.38671,1.626382,1.626382,1.626382,0,0,2.220446E-16,0,0,1.711981,1.626382,0,0,7.814488,3.592235,0,1.711981,-1.711981,4.781968,34.15685,0,1.78902,0,0,3.592235
3/18/2007 10:00:00 PM,0,0,22.13075,90,0,0,30.85866,30.85866,0.2212292,0.2212292,0.2212292,0,0,2.775558E-17,0,0,0.2328729,0.2212292,0,0,9.716688,1.880255,0,0.2328729,-0.2328729,4.536498,32.4035,0,0.2433521,0,0,1.880255
3/18/2007 11:00:00 PM,0,0,5.213663,90,0,0,29.63392,29.63392,0,0,0,0,0,0,0,0,0,0,0,0,9.975436,1.647382,0,0,0,4.536498,32.4035,0,0,0,0,1.647382
3/19/2007 12:00:00 AM,0,0,-12.07193,90,0,0,28.72968,28.72968,0.8097988,0.8097988,0.8097988,0,0,1.110223E-16,0,0,0.8524199,0.8097988,0,0,9.975436,1.647382,0,0.8524199,-0.8524199,3.637969,25.98544,0,0.8907787,0,0,1.647382
3/19/2007 1:00:00 AM,0,0,-28.76082,90,0,0,27.73388,27.73388,0.1674877,0.1674877,0.1674877,0,0,2.775558E-17,0,0,0.1763029,0.1674877,0,0,10.92257,0.7949618,0,0.1763029,-0.1763029,3.452129,24.65802,0,0.1842365,0,0,0.7949618
3/19/2007 2:00:00 AM,0,0,-44.39664,90,0,0,26.78385,26.78385,0.2318038,0.2318038,0.2318038,0,0,2.775558E-17,0,0,0.244004,0.2318038,0,0,11.11846,0.6186589,0,0.244004,-0.244004,3.194927,22.82086,0,0.2549842,0,0,0.6186589
3/19/2007 3:00:00 AM,0,0,-58.86795,90,0,0,26.07419,26.07419,0.4918547,0.3559221,0.3559221,0,0,0.1359325,0.185118,0,0.3746549,0.3559221,0,0,11.38958,0.3746549,0,0.3746549,-0.3746549,2.800006,20,0,0.5410402,0,0,0.3746549
3/19/2007 4:00:00 AM,0,0,-72.38697,90,0,0,25.33592,25.33592,0.5088463,0,0,0,0,0.5088463,0.5597309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5597309,0,0,0
3/19/2007 5:00:00 AM,0.008378408,0,-85.33829,90,0,0,24.70638,24.70638,0.2780988,0,0,0,0,0.2780988,0.3059087,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3059087,0,0,0
3/19/2007 6:00:00 AM,0.1705647,6.840974,-98.17596,79.4806,0.1882111,0.8250639,29.64722,24.19131,0.3101956,0.3101956,0.3101956,265.9818,0,0,0.184453,0.8250639,0.3265217,0.3101956,0,0,11.80586,0,0.4985422,0,0.4985422,3.272964,23.37827,0,0.3412152,0.6600511,0,0.8250639
3/19/2007 7:00:00 AM,0.4288058,14.37916,-111.3743,64.48725,0.4402402,1.862531,36.46542,23.63045,0.5301083,0.5301083,0.5301083,351.3492,0,0,0,1.862531,0.5580087,0.5301083,0,0,11.30732,0.448688,1.304523,0,1.304523,4.510543,32.2181,0,0.5831192,1.490025,0,2.311219
3/19/2007 8:00:00 AM,0.6302612,21.24001,-125.3919,49.49588,0.6624492,2.687543,44.20771,24.76934,1.320336,1.320336,1.320336,203.55,0,0,0,2.687543,1.389827,1.320336,0,0,10.0028,1.622758,1.297716,0,1.297716,5.741664,41.01181,0,1.452369,2.150034,0,4.310301
3/19/2007 9:00:00 AM,0.8076319,26.94679,-140.5982,34.50967,0.8397024,3.249904,52.52652,27.71671,0.4148928,0.4148928,0.4148928,783.312,0,0,0,3.249904,0.4367292,0.4148928,0,0,8.70508,2.790703,2.813175,0,2.813175,8.410477,60.07471,0,0.456382,2.599924,0,6.040607
3/19/2007 10:00:00 AM,0.8830343,30.98449,-157.123,19.54112,0.9599217,3.571835,59.18159,30.66407,1.079722,1.079722,1.079722,330.8107,0,0,0,3.571835,1.136549,1.079722,0,0,5.891904,5.32256,2.435286,0,2.435286,10.72079,76.57693,0,1.187694,2.857468,0,8.894395
3/19/2007 11:00:00 AM,1.013851,32.88837,-174.6695,4.761128,1.014915,3.681644,63.34491,33.09064,1.944172,1.944172,1.944172,189.3683,0,0,0,3.681644,2.046496,1.944172,0,0,3.456619,7.514318,1.635148,0,1.635148,12.27203,87.65717,0,2.138589,2.945315,0,11.19596
3/19/2007 12:00:00 PM,0.9505985,32.40058,167.5119,10.64718,1.000934,3.595989,64.90048,35.02503,1.506152,1.506152,1.506152,238.7534,0.1890943,0,0,3.595989,1.585423,1.506152,0,0,1.821471,8.98595,1.821471,0,1.821471,14.00003,100,0,1.656767,2.876791,0,12.58194
3/19/2007 1:00:00 PM,0.816533,29.58989,150.3095,25.57218,0.9189321,3.314987,64.24091,36.82779,1.147575,1.147575,1.147575,288.8688,2.107013,0,0,3.314987,1.207974,1.147575,0,0,0,10.62527,0,0,0,14.00003,100,0,1.262333,2.651989,0,13.94026
3/19/2007 2:00:00 PM,0.6558034,24.81745,134.3082,40.55097,0.7744973,2.850301,60.99843,37.95523,1.238922,1.238922,1.238922,230.0631,1.546173,0,0,2.850301,1.304128,1.238922,0,0,0,10.62527,0,0,0,14.00003,100,0,1.362814,2.280241,0,13.47558
3/19/2007 3:00:00 PM,0.4123165,18.58451,119.6145,55.5399,0.7383798,2.729043,60.29463,38.33868,1.215713,1.215713,1.215713,224.4809,1.449345,0,0,2.729043,1.279698,1.215713,0,0,0,10.62527,0,0,0,14.00003,100,0,1.337285,2.183235,0,13.35432
3/19/2007 4:00:00 PM,0.2844914,11.39644,105.9792,70.5323,0.3412801,1.349814,48.7455,38.6935,1.562547,1.562547,1.562547,86.38555,0,0,0,1.349814,1.644786,1.562547,0,0,0,10.62527,0,0.2949714,-0.2949714,13.6891,97.7791,0,1.718801,1.079852,0,11.97509
3/19/2007 5:00:00 PM,0.07925915,3.707452,92.98332,85.52602,0.09823173,0.4054015,41.08773,38.21277,0.5812339,0.5812339,0.5812339,69.74842,0,0,0,0.4054015,0.6118252,0.5812339,0,0,0.327746,10.3303,0,0.2064237,-0.2064237,13.47151,96.22488,0,0.6393573,0.3243212,0,10.7357
3/19/2007 6:00:00 PM,0,0,80.15647,90,0,0,36.86213,36.86213,2.492764,2.492764,2.492764,0,0,4.440892E-16,0,0,2.623962,2.492764,0,0,0.5571057,10.12388,0,2.623962,-2.623962,10.70561,76.46851,0,2.74204,0,0,10.12388
3/19/2007 7:00:00 PM,0,0,67.02852,90,0,0,35.47715,35.47715,1.653302,1.653302,1.653302,0,0,2.220446E-16,0,0,1.740318,1.653302,0,0,3.472619,7.499917,0,1.740318,-1.740318,8.871156,63.36527,0,1.818632,0,0,7.499917
3/19/2007 8:00:00 PM,0,0,53.16516,90,0,0,34.02922,34.02922,2.021009,2.021009,2.021009,0,0,0,0,0,2.127378,2.021009,0,0,5.406306,5.759599,0,2.127378,-2.127378,6.628702,47.34778,0,2.22311,0,0,5.759599
3/19/2007 9:00:00 PM,0,0,38.23517,90,0,0,32.51262,32.51262,2.171017,2.171017,2.171017,0,0,4.440892E-16,0,0,2.285281,2.171017,0,0,7.77006,3.632221,0,2.285281,-2.285281,4.219804,30.1414,0,2.388119,0,0,3.632221
3/19/2007 10:00:00 PM,0,0,22.13838,90,0,0,30.9674,30.9674,0.04664479,0.04664479,0.04664479,0,0,6.938894E-18,0,0,0.04909978,0.04664479,0,0,10.30926,1.346939,0,0.04909978,-0.04909978,4.168048,29.77172,0,0.05130927,0,0,1.346939
3/19/2007 11:00:00 PM,0,0,5.150882,90,0,0,29.74266,29.74266,0.11631,0.11631,0.11631,0,0,1.387779E-17,0,0,0.1224316,0.11631,0,0,10.36382,1.297839,0,0.1224316,-0.1224316,4.038994,28.8499,0,0.127941,0,0,1.297839
3/20/2007 12:00:00 AM,0,0,-12.20786,90,0,0,28.84414,28.84414,0.04008334,0.04008334,0.04008334,0,0,6.938894E-18,0,0,0.04219299,0.04008334,0,0,10.49985,1.175408,0,0.04219299,-0.04219299,3.994519,28.53222,0,0.04409167,0,0,1.175408
3/20/2007 1:00:00 AM,0,0,-28.95512,90,0,0,27.85978,27.85978,0.7451274,0.7451274,0.7451274,0,0,1.110223E-16,0,0,0.7843447,0.7451274,0,0,10.54673,1.133215,0,0.7843447,-0.7843447,3.167747,22.62672,0,0.8196402,0,0,1.133215
3/20/2007 2:00:00 AM,0,0,-44.63038,90,0,0,26.90976,26.90976,0.5558437,0.3314266,0.3314266,0,0,0.2244171,0.2800015,0,0.3488701,0.3314266,0,0,11.41823,0.3488701,0,0.3488701,-0.3488701,2.800006,20,0,0.6114281,0,0,0.3488701
3/20/2007 3:00:00 AM,0,0,-59.12452,90,0,0,26.20582,26.20582,0.1492633,0,0,0,0,0.1492633,0.1641896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1641896,0,0,0
3/20/2007 4:00:00 AM,0,0,-72.65517,90,0,0,25.45038,25.45038,0.4296439,0,0,0,0,0.4296439,0.4726082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4726082,0,0,0
3/20/2007 5:00:00 AM,0.006507315,0,-85.61147,90,0,0,24.82084,24.82084,0.6222066,0,0,0,0,0.6222066,0.6844273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6844273,0,0,0
3/20/2007 6:00:00 AM,0.1713565,6.534219,-98.44957,79.40392,0.1887503,0.8268743,29.77792,24.30577,0.1356952,0.1356952,0.1356952,609.3615,0,0,0,0.8268743,0.142837,0.1356952,0,0,11.80586,0,0.6840372,0,0.6840372,3.44894,24.63524,0,0.1492647,0.6614994,0,0.8268743
3/20/2007 7:00:00 AM,0.3987412,14.06294,-111.6432,64.40768,0.4405726,1.862754,36.58514,23.73919,0,0,0,0,0,0,0,1.862754,0,0,0,0,11.12182,0.6156335,1.862754,0,1.862754,5.216104,37.25781,0,0,1.490203,0,2.478388
3/20/2007 8:00:00 AM,0.590377,20.90677,-125.6475,49.41256,0.6625082,2.685767,44.34326,24.90097,0.8691849,0.8691849,0.8691849,308.9983,0,0,0,2.685767,0.9149315,0.8691849,0,0,9.259068,2.292112,1.770835,0,1.770835,6.896066,49.25751,0,0.9561034,2.148613,0,4.977879
3/20/2007 9:00:00 AM,0.7981514,26.59106,-140.8261,34.42037,0.8394371,3.246497,52.65289,27.84834,0,0,0,0,0,0,0,3.246497,0,0,0,0,7.488234,3.885864,3.246497,0,3.246497,9.975964,71.25674,0,0,2.597198,0,7.132361
3/20/2007 10:00:00 AM,0.9032041,30.60492,-157.3029,19.43826,0.9593028,3.566405,59.32685,30.82432,0,0,0,0,0,0,0,3.566405,0,0,0,0,4.241737,6.807711,3.566405,0,3.566405,13.35935,95.42375,0,0,2.853124,0,10.37412
3/20/2007 11:00:00 AM,0.8943256,32.48948,-174.7811,4.567311,1.013937,3.674905,63.48519,33.25661,0,0,0,0,2.999573,0,0,3.674905,0,0,0,0,0.6753315,10.01748,0.6753315,0,0.6753315,14.00003,100,0,0,2.939924,0,13.69238
3/20/2007 12:00:00 PM,0.9428346,31.99179,167.4778,10.66807,0.9996161,3.589132,64.99509,35.15666,0,0,0,0,3.589132,0,0,3.589132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.871305,0,14.21441
3/20/2007 1:00:00 PM,0.823869,29.1813,150.3458,25.62592,0.9173165,3.306799,64.35552,36.98804,3.109517,3.109517,3.109517,106.3445,0.03362345,0,0.09046888,3.306799,3.273176,3.109517,0,0,0,10.62527,0,0,0,14.00003,100,0,3.420469,2.64544,0,13.93207
3/20/2007 2:00:00 PM,0.6770446,24.41567,134.3969,40.61398,0.7726465,2.842238,61.07064,38.08114,0.7746321,0.7746321,0.7746321,366.9146,2.026836,0,0,2.842238,0.8154022,0.7746321,0,0,0,10.62527,0,0,0,14.00003,100,0,0.8520953,2.27379,0,13.46751
3/20/2007 3:00:00 PM,0.5043409,18.19137,119.7365,55.60774,0.5754647,2.188634,55.51488,38.47031,0.5534206,0.5534206,0.5534206,395.4739,1.606086,0,0,2.188634,0.582548,0.5534206,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6087627,1.750907,0,12.81391
3/20/2007 4:00:00 PM,0.2875059,11.01021,106.1188,70.60345,0.3392072,1.340855,48.84552,38.85375,1.326439,1.326439,1.326439,101.0868,0,0,0,1.340855,1.396252,1.326439,0,0,0,10.62527,0,0.05539722,-0.05539722,13.94163,99.5829,0,1.459083,1.072684,0,11.96613
3/20/2007 5:00:00 PM,0.07331719,3.32444,93.12936,85.59992,0.09916737,0.4089209,41.24139,38.33868,0.659557,0.659557,0.659557,61.99932,0,0,0,0.4089209,0.6942706,0.659557,0,0,0.06155246,10.56988,0,0.2853496,-0.2853496,13.64085,97.43444,0,0.7255127,0.3271367,0,10.9788
3/20/2007 6:00:00 PM,0,0,80.29958,90,0,0,36.98804,36.98804,0.1453979,0.1453979,0.1453979,0,0,0,0,0,0.1530504,0.1453979,0,0,0.3786076,10.28453,0,0.1530504,-0.1530504,13.47952,96.28209,0,0.1599377,0,0,10.28453
3/20/2007 7:00:00 PM,0,0,67.15902,90,0,0,35.6374,35.6374,3.518181,3.33,3.33,0,0,0.1881814,0.5399995,0,3.505263,3.33,0,0,0.5486636,10.13148,0,3.505263,-3.505263,9.784648,69.89021,0,3.87,0,0,10.13148
3/20/2007 8:00:00 PM,0,0,53.27081,90,0,0,34.15513,34.15513,2.712949,2.712949,2.712949,0,0,4.440892E-16,0,0,2.855736,2.712949,0,0,4.4434,6.626214,0,2.855736,-2.855736,6.774438,48.38875,0,2.984244,0,0,6.626214
3/20/2007 9:00:00 PM,0,0,38.30008,90,0,0,32.66142,32.66142,0.3340204,0.3340204,0.3340204,0,0,5.551115E-17,0,0,0.3516004,0.3340204,0,0,7.61644,3.770478,0,0.3516004,-0.3516004,6.403819,45.74147,0,0.3674225,0,0,3.770478
3/20/2007 10:00:00 PM,0,0,22.14496,90,0,0,31.09902,31.09902,0.4120063,0.4120063,0.4120063,0,0,5.551115E-17,0,0,0.4336908,0.4120063,0,0,8.007108,3.418877,0,0.4336908,-0.4336908,5.946669,42.47612,0,0.4532069,0,0,3.418877
