Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/20/2007 11:00:00 PM,0,0,5.086372,90,0,0,29.89146,29.89146,0.2667069,0.2667069,0.2667069,0,0,0,0,0,0.2807442,0.2667069,0,0,8.488986,2.985187,0,0.2807442,-0.2807442,5.650738,40.36234,0,0.2933776,0,0,2.985187
3/21/2007 12:00:00 AM,0,0,-12.34602,90,0,0,28.97577,28.97577,0.2281788,0.2281788,0.2281788,0,0,0,0,0,0.2401882,0.2281788,0,0,8.800924,2.704442,0,0.2401882,-0.2401882,5.397558,38.55391,0,0.2509966,0,0,2.704442
3/21/2007 1:00:00 AM,0,0,-29.15187,90,0,0,27.99141,27.99141,0.08044872,0.08044872,0.08044872,0,0,1.387779E-17,0,0,0.08468287,0.08044872,0,0,9.067801,2.464254,0,0.08468287,-0.08468287,5.308294,37.91631,0,0.0884936,0,0,2.464254
3/21/2007 2:00:00 AM,0,0,-44.86641,90,0,0,27.04139,27.04139,0.3060507,0.3060507,0.3060507,0,0,0,0,0,0.3221587,0.3060507,0,0,9.161892,2.379571,0,0.3221587,-0.3221587,4.968709,35.49071,0,0.3366558,0,0,2.379571
3/21/2007 3:00:00 AM,0,0,-59.383,90,0,0,26.3489,26.3489,0.2975495,0.2975495,0.2975495,0,0,0,0,0,0.31321,0.2975495,0,0,9.519846,2.057413,0,0.31321,-0.31321,4.638556,33.13248,0,0.3273044,0,0,2.057413
3/21/2007 4:00:00 AM,0,0,-72.92487,90,0,0,25.59346,25.59346,0.137501,0.137501,0.137501,0,0,2.775558E-17,0,0,0.1447379,0.137501,0,0,9.867857,1.744203,0,0.1447379,-0.1447379,4.48599,32.04272,0,0.1512511,0,0,1.744203
3/21/2007 5:00:00 AM,0.004459998,0,-85.88573,90,0,0,24.94675,24.94675,0.4343866,0.4343866,0.4343866,0,0,5.551115E-17,0,0,0.4572491,0.4343866,0,0,10.02868,1.599465,0,0.4572491,-0.4572491,4.004006,28.59999,0,0.4778253,0,0,1.599465
3/21/2007 6:00:00 AM,0.1524685,6.227512,-98.72387,79.3268,0.1892927,0.8285728,29.93746,24.44885,0.1876789,0.1876789,0.1876789,441.4843,0,0,0,0.8285728,0.1975567,0.1876789,0,0,10.53673,1.142216,0.631016,0,0.631016,4.602641,32.87594,0,0.2064467,0.6628582,0,1.970788
3/21/2007 7:00:00 AM,0.3615271,13.74657,-111.9124,64.32848,0.4408945,1.862533,36.74504,23.88799,0.4822219,0.4822219,0.4822219,386.2398,0,0,0,1.862533,0.507602,0.4822219,0,0,9.905716,1.71013,1.354931,0,1.354931,5.888041,42.05735,0,0.530444,1.490026,0,3.572663
3/21/2007 8:00:00 AM,0.6001014,20.57325,-125.9032,49.33066,0.6625429,2.68373,44.48972,25.04404,1.248388,1.248388,1.248388,214.9757,0,0,0,2.68373,1.314092,1.248388,0,0,8.550785,2.929568,1.369638,0,1.369638,7.187394,51.33842,0,1.373227,2.146984,0,5.613298
3/21/2007 9:00:00 AM,0.7431852,26.23496,-141.0538,34.33417,0.8391352,3.24242,52.80738,28.00858,0.7289714,0.7289714,0.7289714,444.7939,0,0,0,3.24242,0.7673383,0.7289714,0,0,7.181147,4.162242,2.475082,0,2.475082,9.535462,68.11031,0,0.8018686,2.593936,0,7.404662
3/21/2007 10:00:00 AM,0.8858601,30.22495,-157.4826,19.34224,0.9586373,3.560837,59.47068,30.98456,1.45546,1.45546,1.45546,244.6537,0,0,0,3.560837,1.532063,1.45546,0,0,4.706065,6.389816,2.028774,0,2.028774,11.46013,81.85788,0,1.601006,2.84867,0,9.950653
3/21/2007 11:00:00 AM,0.8865923,32.09018,-174.8929,4.402115,1.012905,3.668149,63.61796,33.41686,0.8475253,0.8475253,0.8475253,432.807,0.09872568,0,0,3.668149,0.8921319,0.8475253,0,0,2.677291,8.215713,2.677291,0,2.677291,14.00003,100,0,0.9322779,2.934519,0,11.88386
3/21/2007 12:00:00 PM,0.8268723,31.58252,167.443,10.70539,0.9982414,3.581459,65.11726,35.31691,2.843637,2.843637,2.843637,125.9464,0.5881563,0,0,3.581459,2.993303,2.843637,0,0,0,10.62527,0,0,0,14.00003,100,0,3.128001,2.865167,0,14.20673
3/21/2007 1:00:00 PM,0.8435927,28.77211,150.3809,25.68661,0.9156445,3.298453,64.46841,37.14828,0.4124473,0.4124473,0.4124473,799.7269,2.864297,0,0,3.298453,0.4341551,0.4124473,0,0,0,10.62527,0,0,0,14.00003,100,0,0.4536921,2.638762,0,13.92373
3/21/2007 2:00:00 PM,0.7052352,24.01314,134.4843,40.68128,0.7707434,2.833411,61.17624,38.24139,1.442708,1.442708,1.442708,196.3953,1.314771,0,0,2.833411,1.51864,1.442708,0,0,0,10.62527,0,0,0,14.00003,100,0,1.586979,2.266729,0,13.45868
3/21/2007 3:00:00 PM,0.4796641,17.79741,119.8571,55.6785,0.5734129,2.17998,55.58094,38.59621,1.77876,1.77876,1.77876,122.5561,0.3076008,0,0,2.17998,1.872379,1.77876,0,0,0,10.62527,0,0,0,14.00003,100,0,1.956637,1.743984,0,12.80525
3/21/2007 4:00:00 PM,0.2860085,10.62313,106.2575,70.67659,0.3370998,1.331994,48.91565,38.98538,1.549211,1.549211,1.549211,85.97882,0,0,0,1.331994,1.630749,1.549211,0,0,0,10.62527,0,0.2987551,-0.2987551,13.68511,97.75061,0,1.704132,1.065595,0,11.95727
3/21/2007 5:00:00 PM,0.08018834,2.940593,93.27463,85.67501,0.07947904,0.3285298,40.79586,38.47031,2.00796,2.00796,2.00796,16.36137,0,0,0,0.3285298,2.113642,2.00796,0,0,0.3319502,10.32652,0,1.785112,-1.785112,11.80344,84.31011,0,2.208756,0.2628239,0,10.65505
3/21/2007 6:00:00 PM,0,0,80.44217,90,0,0,37.11967,37.11967,2.073659,2.073659,2.073659,0,0,4.440892E-16,0,0,2.182799,2.073659,0,0,2.315408,8.541407,0,2.182799,-2.182799,9.502566,67.87534,0,2.281025,0,0,8.541407
3/21/2007 7:00:00 PM,0,0,67.28919,90,0,0,35.76331,35.76331,5.43351,3.33,3.33,0,0,2.10351,2.646861,0,3.505263,3.33,0,0,4.740741,6.358608,0,3.505263,-3.505263,5.807695,41.48345,0,5.976861,0,0,6.358608
3/21/2007 8:00:00 PM,0,0,53.37617,90,0,0,34.31538,34.31538,4.216792,2.710677,2.710677,0,0,1.506115,1.927794,0,2.853344,2.710677,0,0,8.635477,2.853344,0,2.853344,-2.853344,2.800006,20,0,4.638471,0,0,2.853344
3/21/2007 9:00:00 PM,0,0,38.36451,90,0,0,32.78732,32.78732,2.3205,0,0,0,0,2.3205,2.55255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.55255,0,0,0
3/21/2007 10:00:00 PM,0,0,22.15059,90,0,0,31.22493,31.22493,0.5061061,0,0,0,0,0.5061061,0.5567167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5567167,0,0,0
3/21/2007 11:00:00 PM,0,0,5.020219,90,0,0,30.00592,30.00592,0.3006846,0,0,0,0,0.3006846,0.3307531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3307531,0,0,0
3/22/2007 12:00:00 AM,0,0,-12.48631,90,0,0,29.10168,29.10168,0.5184996,0,0,0,0,0.5184996,0.5703495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5703495,0,0,0
3/22/2007 1:00:00 AM,0,0,-29.35094,90,0,0,28.11732,28.11732,0.1768533,0,0,0,0,0.1768533,0.1945387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1945387,0,0,0
3/22/2007 2:00:00 AM,0,0,-45.10461,90,0,0,27.16729,27.16729,0.3360766,0,0,0,0,0.3360766,0.3696843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3696843,0,0,0
3/22/2007 3:00:00 AM,0,0,-59.64328,90,0,0,26.48053,26.48053,0.416182,0,0,0,0,0.416182,0.4578002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4578002,0,0,0
3/22/2007 4:00:00 AM,0,0,-73.19593,90,0,0,25.71936,25.71936,0.1084764,0,0,0,0,0.1084764,0.1193241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1193241,0,0,0
3/22/2007 5:00:00 AM,0.003207706,0,-86.16093,90,0,0,25.07838,25.07838,0.2781319,0,0,0,0,0.2781319,0.3059451,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3059451,0,0,0
3/22/2007 6:00:00 AM,0.1515672,5.920908,-98.99873,79.24934,0.1898362,0.8303209,30.08553,24.58048,0.04816624,0.04816624,0.04816624,1723.865,0,0,0,0.8303209,0.05070131,0.04816624,0,0,11.80586,0,0.7796196,0,0.7796196,3.539618,25.28293,0,0.05298287,0.6642567,0,0.8303209
3/22/2007 7:00:00 AM,0.35253,13.43013,-112.1818,64.24976,0.4412043,1.862319,36.8988,24.03106,0.654582,0.654582,0.654582,284.5051,0,0,0,1.862319,0.6890337,0.654582,0,0,11.02624,0.7016576,1.173286,0,1.173286,4.652694,33.23346,0,0.7200402,1.489855,0,2.563977
3/22/2007 8:00:00 AM,0.5824553,20.2395,-126.1586,49.25032,0.6625522,2.681515,44.64124,25.19284,1.422008,1.422008,1.422008,188.5724,0,0,0,2.681515,1.49685,1.422008,0,0,9.852955,1.757615,1.184664,0,1.184664,5.776566,41.2611,0,1.564209,2.145212,0,4.439129
3/22/2007 9:00:00 AM,0.7279001,25.87855,-141.281,34.25122,0.8387959,3.238553,52.9432,28.15166,1.632242,1.632242,1.632242,198.4113,0,0,0,3.238553,1.718149,1.632242,0,0,8.66829,2.823813,1.520403,0,1.520403,7.218947,51.5638,0,1.795466,2.590842,0,6.062366
3/22/2007 10:00:00 AM,0.8161609,29.84468,-157.6619,19.2533,0.9579248,3.555507,59.5955,31.12764,0.3160361,0.3160361,0.3160361,1125.032,0,0,0,3.555507,0.3326695,0.3160361,0,0,7.147887,4.192176,3.222838,0,3.222838,10.2764,73.4027,0,0.3476397,2.844406,0,7.747683
3/22/2007 11:00:00 AM,0.8277169,31.69058,-175.0048,4.269132,1.011821,3.661243,63.7491,33.5771,0.8178719,0.8178719,0.8178719,447.6548,0,0,0,3.661243,0.8609177,0.8178719,0,0,3.925049,7.09273,2.800325,0,2.800325,12.93302,92.37854,0,0.899659,2.928994,0,10.75397
3/22/2007 12:00:00 PM,0.660131,31.1729,167.4075,10.75891,1.259086,4.285661,73.3161,35.47715,1.620324,1.620324,1.620324,264.494,1.455332,0,0,4.285661,1.705605,1.620324,0,0,1.124724,9.613023,1.124724,0,1.124724,14.00003,100,0,1.782357,3.428529,0,13.89868
3/22/2007 1:00:00 PM,0.7646345,28.36246,150.4149,25.75414,0.9139171,3.29055,64.55032,37.27991,0,0,0,0,3.29055,0,0,3.29055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.63244,0,13.91582
3/22/2007 2:00:00 PM,0.6058376,23.61002,134.5704,40.75278,0.7687895,2.82554,61.21614,38.33868,0.7884257,0.7884257,0.7884257,358.3774,1.995618,0,0,2.82554,0.8299218,0.7884257,0,0,0,10.62527,0,0,0,14.00003,100,0,0.8672683,2.260432,0,13.45081
3/22/2007 3:00:00 PM,0.4681105,17.40276,119.9765,55.75207,0.5713181,2.171112,55.6515,38.72784,0.216157,0.216157,0.216157,1004.414,1.943578,0,0,2.171112,0.2275337,0.216157,0,0,0,10.62527,0,0,0,14.00003,100,0,0.2377727,1.736889,0,12.79639
3/22/2007 4:00:00 PM,0.2473936,10.23533,106.3951,70.75159,0.3349599,1.323278,48.95018,39.08267,0,0,0,0,1.323278,0,0,1.323278,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.058623,0,11.94855
3/22/2007 5:00:00 PM,0.05885009,2.556073,93.41918,85.75119,0.09876614,0.4067839,41.4591,38.5676,0.567871,0.567871,0.567871,71.63316,0,0,0,0.4067839,0.5977589,0.567871,0,0,0,10.62527,0,0.190975,-0.190975,13.79872,98.56211,0,0.624658,0.3254271,0,11.03206
3/22/2007 6:00:00 PM,0,0,80.5843,90,0,0,37.24557,37.24557,2.145712,2.145712,2.145712,0,0,4.440892E-16,0,0,2.258644,2.145712,0,0,0.2121944,10.4343,0,2.258644,-2.258644,11.4179,81.55628,0,2.360283,0,0,10.4343
3/22/2007 7:00:00 PM,0,0,67.41909,90,0,0,35.89494,35.89494,1.109289,1.109289,1.109289,0,0,0,0,0,1.167672,1.109289,0,0,2.721799,8.175655,0,1.167672,-1.167672,10.18707,72.76463,0,1.220218,0,0,8.175655
3/22/2007 8:00:00 PM,0,0,53.48131,90,0,0,34.44701,34.44701,0.4615595,0.4615595,0.4615595,0,0,5.551115E-17,0,0,0.4858521,0.4615595,0,0,4.019213,7.007983,0,0.4858521,-0.4858521,9.674935,69.10654,0,0.5077154,0,0,7.007983
3/22/2007 9:00:00 PM,0,0,38.42853,90,0,0,32.90178,32.90178,4.350139,3.33,3.33,0,0,1.020139,1.455152,0,3.505263,3.33,0,0,4.559048,6.522131,0,3.505263,-3.505263,5.980063,42.71465,0,4.785152,0,0,6.522131
3/22/2007 10:00:00 PM,0,0,22.15535,90,0,0,31.33939,31.33939,0,0,0,0,0,0,0,0,0,0,0,0,8.453785,3.016868,0,0,0,5.980063,42.71465,0,0,0,0,3.016868
3/22/2007 11:00:00 PM,0,0,4.952511,90,0,0,30.11466,30.11466,0.3835355,0.3835355,0.3835355,0,0,0,0,0,0.4037216,0.3835355,0,0,8.453785,3.016868,0,0.4037216,-0.4037216,5.554503,39.67495,0,0.4218891,0,0,3.016868
3/23/2007 12:00:00 AM,0,0,-12.62863,90,0,0,29.22759,29.22759,0,0,0,0,0,0,0,0,0,0,0,0,8.902365,2.613146,0,0,0,5.554503,39.67495,0,0,0,0,2.613146
3/23/2007 1:00:00 AM,0,0,-29.55224,90,0,0,28.23178,28.23178,0.08729751,0.08729751,0.08729751,0,0,0,0,0,0.09189212,0.08729751,0,0,8.902365,2.613146,0,0.09189212,-0.09189212,5.457641,38.98307,0,0.09602726,0,0,2.613146
3/23/2007 2:00:00 AM,0,0,-45.34484,90,0,0,27.29892,27.29892,0.3752292,0.3752292,0.3752292,0,0,5.551115E-17,0,0,0.394978,0.3752292,0,0,9.004467,2.521254,0,0.394978,-0.394978,5.041297,36.00919,0,0.4127521,0,0,2.521254
3/23/2007 3:00:00 AM,0,0,-59.90522,90,0,0,26.60643,26.60643,0.5453167,0.5453167,0.5453167,0,0,0,0,0,0.5740176,0.5453167,0,0,9.443332,2.126276,0,0.5740176,-0.5740176,4.43623,31.68729,0,0.5998484,0,0,2.126276
3/23/2007 4:00:00 AM,0,0,-73.46822,90,0,0,25.85099,25.85099,0.1156667,0.1156667,0.1156667,0,0,1.387779E-17,0,0,0.1217544,0.1156667,0,0,10.08113,1.552258,0,0.1217544,-0.1217544,4.307889,30.77057,0,0.1272334,0,0,1.552258
3/23/2007 5:00:00 AM,0.002572708,0,-86.43694,90,0,0,25.20429,25.20429,0.3218971,0.3218971,0.3218971,0,0,5.551115E-17,0,0,0.338839,0.3218971,0,0,10.21641,1.430504,0,0.338839,-0.338839,3.950722,28.21938,0,0.3540868,0,0,1.430504
3/23/2007 6:00:00 AM,0.1356972,5.61446,-99.27399,79.17165,0.1903786,0.8320854,30.22783,24.70638,0.03322633,0.03322633,0.03322633,2504.295,0,0,0,0.8320854,0.03497509,0.03322633,0,0,10.5929,1.091665,0.7971103,0,0.7971103,4.706927,33.62084,0,0.03654896,0.6656683,0,1.92375
3/23/2007 7:00:00 AM,0.3162839,13.11366,-112.4512,64.17165,0.4415004,1.862164,37.04059,24.16269,0,0,0,0,0,0,0,1.862164,0,0,0,0,9.795789,1.809064,1.862164,0,1.862164,6.473531,46.23941,0,0,1.489732,0,3.671229
3/23/2007 8:00:00 AM,0.4037817,19.9056,-126.4137,49.17165,0.774985,3.075827,48.13344,25.31875,0.871306,0.871306,0.871306,353.0134,0,0,0,3.075827,0.9171642,0.871306,0,0,7.933625,3.485012,2.158663,0,2.158663,8.521419,60.86715,0,0.9584366,2.460662,0,6.560839
3/23/2007 9:00:00 AM,0.5861785,25.52193,-141.5078,34.17165,1.136033,4.152084,62.12572,28.29473,0,0,0,0,0,0,0,4.152084,0,0,0,0,5.774962,5.427809,4.152084,0,4.152084,12.46043,89.00291,0,0,3.321668,0,9.579893
3/23/2007 10:00:00 AM,0.7663279,29.4642,-157.8407,19.17166,0.9571651,3.549534,59.74232,31.29361,2.689869,2.689869,2.689869,131.9594,0,0,0,3.549534,2.831441,2.689869,0,0,1.622877,9.164684,0.7180936,0,0.7180936,13.14167,93.86892,0,2.958855,2.839627,0,12.71422
3/23/2007 11:00:00 AM,0.7922837,31.2908,-175.1167,4.171667,1.010683,3.654987,63.8434,33.70301,2.621643,2.621643,2.621643,139.4159,0,0,0,3.654987,2.759624,2.621643,0,0,0.9047837,9.810968,0.895362,0,0.895362,13.99109,99.93616,0,2.883808,2.923989,0,13.46596
3/23/2007 12:00:00 PM,0.7426922,30.76307,167.3714,10.82835,0.9953239,3.566435,65.32127,35.60306,1.845857,1.845857,1.845857,193.213,1.614007,0,0,3.566435,1.943007,1.845857,0,0,0.009421756,10.61679,0.009421756,0,0.009421756,14.00003,100,0,2.030442,2.853148,0,14.18323
3/23/2007 1:00:00 PM,0.7888759,27.95249,150.4478,25.82835,0.9121355,3.282613,64.62472,37.40582,3.240518,3.240518,3.240518,101.299,0,0,0.23457,3.282613,3.411072,3.240518,0,0,0,10.62527,0,0.1284592,-0.1284592,13.86462,99.03281,0,3.56457,2.62609,0,13.90789
3/23/2007 2:00:00 PM,0.5864038,23.20646,134.6552,40.82835,0.7667865,2.816915,61.28953,38.47031,0.6583211,0.6583211,0.6583211,427.8938,1.981213,0,0,2.816915,0.6929696,0.6583211,0,0,0.1427324,10.49681,0.1427324,0,0.1427324,14.00003,100,0,0.7241532,2.253532,0,13.31373
3/23/2007 3:00:00 PM,0.4084186,17.00759,120.0948,55.82835,0.5691823,2.162555,55.686,38.82513,1.289972,1.289972,1.289972,167.6436,0.8046896,0,0,2.162555,1.357865,1.289972,0,0,0,10.62527,0,0,0,14.00003,100,0,1.418969,1.730044,0,12.78783
3/23/2007 4:00:00 PM,0.1824417,9.847,106.5318,70.82835,0.3476668,1.369767,49.42583,39.17996,0.418938,0.418938,0.418938,326.9617,0.9287795,0,0,1.369767,0.4409873,0.418938,0,0,0,10.62527,0,0,0,14.00003,100,0,0.4608318,1.095814,0,11.99504
3/23/2007 5:00:00 PM,0.04479155,2.171037,93.56306,85.82835,0.08549831,0.352698,41.16735,38.66489,1.657429,1.657429,1.657429,21.27983,0,2.220446E-16,0,0.352698,1.744662,1.657429,0,0,0,10.62527,0,1.391964,-1.391964,12.53277,89.5196,0,1.823172,0.2821584,0,10.97797
3/23/2007 6:00:00 PM,0,0,80.72601,90,0,0,37.34286,37.34286,1.316468,1.316468,1.316468,0,0,2.220446E-16,0,0,1.385755,1.316468,0,0,1.546627,9.23331,0,1.385755,-1.385755,11.07205,79.08595,0,1.448114,0,0,9.23331
3/23/2007 7:00:00 PM,0,0,67.54876,90,0,0,35.99223,35.99223,0.65385,0.65385,0.65385,0,0,1.110223E-16,0,0,0.6882632,0.65385,0,0,3.086355,7.847555,0,0.6882632,-0.6882632,10.34656,73.90386,0,0.7192351,0,0,7.847555
3/23/2007 8:00:00 PM,0,0,53.58628,90,0,0,34.5443,34.5443,1.836161,1.836161,1.836161,0,0,2.220446E-16,0,0,1.932801,1.836161,0,0,3.851092,7.159291,0,1.932801,-1.932801,8.30921,59.35138,0,2.019777,0,0,7.159291
3/23/2007 9:00:00 PM,0,0,38.49223,90,0,0,33.02769,33.02769,1.317175,1.317175,1.317175,0,0,0,0,0,1.3865,1.317175,0,0,5.998649,5.22649,0,1.3865,-1.3865,6.847711,48.91212,0,1.448892,0,0,5.22649
3/23/2007 10:00:00 PM,0,0,22.1593,90,0,0,31.45385,31.45385,0.410862,0.410862,0.410862,0,0,5.551115E-17,0,0,0.4324863,0.410862,0,0,7.539204,3.839991,0,0.4324863,-0.4324863,6.39183,45.65584,0,0.4519482,0,0,3.839991
3/23/2007 11:00:00 PM,0,0,4.883337,90,0,0,30.24629,30.24629,0.818073,0.818073,0.818073,0,0,0,0,0,0.8611295,0.818073,0,0,8.019744,3.407504,0,0.8611295,-0.8611295,5.48412,39.17221,0,0.8998803,0,0,3.407504
3/24/2007 12:00:00 AM,0,0,-12.77288,90,0,0,29.34205,29.34205,0.3170541,0.3170541,0.3170541,0,0,0,0,0,0.3337412,0.3170541,0,0,8.976555,2.546375,0,0.3337412,-0.3337412,5.132326,36.6594,0,0.3487596,0,0,2.546375
3/24/2007 1:00:00 AM,0,0,-29.75564,90,0,0,28.36341,28.36341,0.1999419,0.1999419,0.1999419,0,0,2.775558E-17,0,0,0.2104652,0.1999419,0,0,9.347379,2.212634,0,0.2104652,-0.2104652,4.910476,35.07476,0,0.2199361,0,0,2.212634
3/24/2007 2:00:00 AM,0,0,-45.58699,90,0,0,27.43055,27.43055,0.2503966,0.2503966,0.2503966,0,0,0,0,0,0.2635754,0.2503966,0,0,9.581228,2.002168,0,0.2635754,-0.2635754,4.632644,33.09024,0,0.2754363,0,0,2.002168
3/24/2007 3:00:00 AM,0,0,-60.16868,90,0,0,26.73806,26.73806,0,0,0,0,0,0,0,0,0,0,0,0,9.87409,1.738593,0,0,0,4.632644,33.09024,0,0,0,0,1.738593
3/24/2007 4:00:00 AM,0,0,-73.74159,90,0,0,25.9769,25.9769,0.03146333,0.03146333,0.03146333,0,0,0,0,0,0.0331193,0.03146333,0,0,9.87409,1.738593,0,0.0331193,-0.0331193,4.597733,32.84088,0,0.03460967,0,0,1.738593
3/24/2007 5:00:00 AM,0.0008260591,0,-86.71364,90,0,0,25.33592,25.33592,0,0,0,0,0,0,0,0,0,0,0,0,9.91089,1.705474,0,0,0,4.597733,32.84088,0,0,0,0,1.705474
3/24/2007 6:00:00 AM,0.0970925,5.308222,-99.54954,79.09385,0.1959442,0.8550403,30.53953,24.85518,0.2799771,0.2799771,0.2799771,305.3965,0,0,0,0.8550403,0.2947127,0.2799771,0,0,9.91089,1.705474,0.5603276,0,0.5603276,5.129306,36.63783,0,0.3079748,0.6840322,0,2.560514
3/24/2007 7:00:00 AM,0.3194904,12.79724,-112.7206,64.09426,0.4417812,1.861833,37.19351,24.30577,0.1265883,0.1265883,0.1265883,1470.779,0,0,0,1.861833,0.1332508,0.1265883,0,0,9.350562,2.209769,1.728582,0,1.728582,6.769183,48.35121,0,0.1392471,1.489466,0,4.071601
3/24/2007 8:00:00 AM,0.4837662,19.5716,-126.6684,49.09479,0.6624893,2.677224,44.91276,25.46183,0,0,0,0,0,0,0,2.677224,0,0,0,0,7.62198,3.765492,2.677224,0,2.677224,9.30902,66.49287,0,0,2.141779,0,6.442716
3/24/2007 9:00:00 AM,0.5949409,25.16518,-141.7338,34.09562,0.8380017,3.230334,53.21721,28.44353,0.1539356,0.1539356,0.1539356,2098.497,0,0,0,3.230334,0.1620375,0.1539356,0,0,4.944756,6.174994,3.068296,0,3.068296,12.21986,87.28455,0,0.1693292,2.584267,0,9.405328
3/24/2007 10:00:00 AM,0.7478153,29.08361,-158.0189,19.09753,0.9563578,3.544301,59.84666,31.41952,1.106546,1.106546,1.106546,320.303,0.5030558,0,0,3.544301,1.164786,1.106546,0,0,1.87646,8.93646,1.87646,0,1.87646,14.00003,100,0,1.217201,2.835441,0,12.48076
3/24/2007 11:00:00 AM,0.8184662,30.89095,-175.2283,4.112419,1.009492,3.648448,63.94193,33.83464,1.677036,1.677036,1.677036,217.5533,1.883147,0,0,3.648448,1.765301,1.677036,0,0,0,10.62527,0,0,0,14.00003,100,0,1.84474,2.918758,0,14.27372
3/24/2007 12:00:00 PM,0.8063642,30.35316,167.3348,10.91332,0.9937826,3.559741,65.37382,35.70035,0.8529446,0.8529446,0.8529446,417.3473,2.661904,0,0,3.559741,0.8978364,0.8529446,0,0,0,10.62527,0,0,0,14.00003,100,0,0.938239,2.847793,0,14.18501
3/24/2007 1:00:00 PM,0.7584097,27.54234,150.4797,25.9091,0.910301,3.275122,64.66824,37.50311,0,0,0,0,3.275122,0,0,3.275122,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.620097,0,13.9004
3/24/2007 2:00:00 PM,0.5265987,22.80261,134.7388,40.90787,1.035762,3.611856,69.60127,38.5676,1.927377,1.927377,1.927377,187.3975,1.583038,0,0,3.611856,2.028818,1.927377,0,0,0,10.62527,0,0,0,14.00003,100,0,2.120115,2.889485,0,14.23713
3/24/2007 3:00:00 PM,0.3876211,16.61205,120.2119,55.90722,0.7662751,2.807381,61.73475,38.92242,2.750708,2.750708,2.750708,102.0603,0,0,0,2.807381,2.895482,2.750708,0,0,0,10.62527,0,0.08810142,-0.08810142,13.90716,99.33666,0,3.025779,2.245905,0,13.43266
3/24/2007 4:00:00 PM,0.2573702,9.458284,106.6676,70.90675,0.33059,1.305779,48.98195,39.24292,2.583246,2.583246,2.583246,50.54799,0,0,0,1.305779,2.719207,2.583246,0,0,0.09789047,10.53717,0,1.413427,-1.413427,12.41728,88.69466,0,2.841571,1.044623,0,11.84295
3/24/2007 5:00:00 PM,0.04213988,1.785645,93.70629,85.90636,0.09566109,0.3937846,41.55728,38.75646,0,0,0,0,0,0,0,0.3937846,0,0,0,0,1.668365,9.123745,0.3937846,0,0.3937846,12.79085,91.36306,0,0,0.3150276,0,9.517529
3/24/2007 6:00:00 PM,0,0,80.86734,90,0,0,37.40582,37.40582,0,0,0,0,0,0,0,0,0,0,0,0,1.274581,9.478151,0,0,0,12.79085,91.36306,0,0,0,0,9.478151
3/24/2007 7:00:00 PM,0,0,67.67825,90,0,0,36.08952,36.08952,1.593244,1.593244,1.593244,0,0,0,0,0,1.677099,1.593244,0,0,1.274581,9.478151,0,1.677099,-1.677099,11.02304,78.73582,0,1.752568,0,0,9.478151
3/24/2007 8:00:00 PM,0,0,53.69114,90,0,0,34.6702,34.6702,2.791161,2.791161,2.791161,0,0,4.440892E-16,0,0,2.938064,2.791161,0,0,3.138024,7.801053,0,2.938064,-2.938064,7.926046,56.6145,0,3.070277,0,0,7.801053
3/24/2007 9:00:00 PM,0,0,38.55566,90,0,0,33.12498,33.12498,2.827745,2.827745,2.827745,0,0,0,0,0,2.976574,2.827745,0,0,6.40254,4.862988,0,2.976574,-2.976574,4.788462,34.20323,0,3.110519,0,0,4.862988
3/24/2007 10:00:00 PM,0,0,22.16254,90,0,0,31.56259,31.56259,0.2293693,0.2293693,0.2293693,0,0,2.775558E-17,0,0,0.2414414,0.2293693,0,0,9.709844,1.886415,0,0.2414414,-0.2414414,4.53396,32.38536,0,0.2523063,0,0,1.886415
3/24/2007 11:00:00 PM,0,0,4.812791,90,0,0,30.35503,30.35503,0,0,0,0,0,0,0,0,0,0,0,0,9.978112,1.644974,0,0,0,4.53396,32.38536,0,0,0,0,1.644974
3/25/2007 12:00:00 AM,0,0,-12.91895,90,0,0,29.43934,29.43934,0.564762,0.564762,0.564762,0,0,0,0,0,0.5944864,0.564762,0,0,9.978112,1.644974,0,0.5944864,-0.5944864,3.907316,27.90935,0,0.6212382,0,0,1.644974
3/25/2007 1:00:00 AM,0,0,-29.96103,90,0,0,28.45498,28.45498,0.5699925,0.5699925,0.5699925,0,0,1.110223E-16,0,0,0.5999921,0.5699925,0,0,10.63865,1.050487,0,0.5999921,-0.5999921,3.274869,23.39188,0,0.6269917,0,0,1.050487
3/25/2007 2:00:00 AM,0,0,-45.83092,90,0,0,27.53929,27.53929,0,0,0,0,0,0,0,0,0,0,0,0,11.30531,0.4504952,0,0,0,3.274869,23.39188,0,0,0,0,0.4504952
3/25/2007 3:00:00 AM,0,0,-60.43353,90,0,0,26.8468,26.8468,0.2821266,0.2821266,0.2821266,0,0,0,0,0,0.2969754,0.2821266,0,0,11.30531,0.4504952,0,0.2969754,-0.2969754,2.96183,21.15588,0,0.3103393,0,0,0.4504952
3/25/2007 4:00:00 AM,0,0,-74.01593,90,0,0,26.10853,26.10853,0.6306353,0.1458438,0.1458438,0,0,0.4847915,0.5478551,0,0.1535198,0.1458438,0,0,11.63528,0.1535198,0,0.1535198,-0.1535198,2.800006,20,0,0.6936988,0,0,0.1535198
3/25/2007 5:00:00 AM,0.0008035174,0,-86.99086,90,0,0,25.45038,25.45038,0.1049271,0,0,0,0,0.1049271,0.1154198,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1154198,0,0,0
3/25/2007 6:00:00 AM,0.124233,5.002246,-99.82522,79.01605,0.1914512,0.8355274,30.51782,24.96392,0.2475713,0.2475713,0.2475713,337.4896,0,0,0.1135782,0.8355274,0.2606013,0.2475713,0,0,11.80586,0,0.574926,0,0.574926,3.345428,23.89587,0,0.2723284,0.6684219,0,0.8355274
3/25/2007 7:00:00 AM,0.3289397,12.4809,-112.9897,64.0177,0.4420452,1.861606,37.32857,24.43168,2.294422,2.260087,2.260087,82.36876,0,0.03433512,1.678598,1.861606,2.379039,2.260087,0,0,11.23093,0.5174334,0,0.5174334,-0.5174334,2.800006,20,0,2.523865,1.489285,0,2.379039
3/25/2007 8:00:00 AM,0.5283504,19.2376,-126.9225,49.01984,0.6624148,2.674967,45.04433,25.59346,0.3215933,0.3215933,0.3215933,831.7856,0,0,0,2.674967,0.3385193,0.3215933,0,0,11.80586,0,2.336448,0,2.336448,5.016554,35.83246,0,0.3537527,2.139974,0,2.674967
3/25/2007 9:00:00 AM,0.7751363,24.80837,-141.9591,34.02325,0.8375455,3.226418,53.33197,28.56944,3.338705,3.33,3.33,96.88943,0,0.008704901,1.061893,3.226418,3.505263,3.33,0,0,9.469413,2.102803,0,0.278845,-0.278845,4.722626,33.73298,0,3.672575,2.581135,0,5.329221
3/25/2007 10:00:00 AM,0.8095039,28.70301,-158.1964,19.03113,0.9555027,3.5388,59.95541,31.55114,0.6895399,0.6895399,0.6895399,513.2118,0,0,0,3.5388,0.7258315,0.6895399,0,0,9.779241,1.823958,2.812969,0,2.812969,7.391243,52.79449,0,0.7584939,2.83104,0,5.362758
3/25/2007 11:00:00 AM,0.646906,30.49115,-175.3397,4.093168,1.27626,4.373689,72.28348,33.96055,2.281494,2.281494,2.281494,191.7029,0,0,0,4.373689,2.401572,2.281494,0,0,6.966271,4.35563,1.972117,0,1.972117,9.262157,66.15813,0,2.509643,3.498951,0,8.72932
3/25/2007 12:00:00 PM,0.7604824,29.94329,167.2979,11.01335,0.9921874,3.55211,65.4599,35.83198,1.686028,1.686028,1.686028,210.6792,0,0,0,3.55211,1.774767,1.686028,0,0,4.994154,6.130536,1.777343,0,1.777343,10.94829,78.20194,0,1.854631,2.841688,0,9.682646
3/25/2007 1:00:00 PM,0.7614083,27.13216,150.5107,25.99621,0.9084148,3.267481,64.71017,37.6004,1.307306,1.307306,1.307306,249.94,0,0,0,3.267481,1.376112,1.307306,0,0,3.216811,7.730145,1.891369,0,1.891369,12.7426,91.01842,0,1.438037,2.613985,0,10.99763
3/25/2007 2:00:00 PM,0.5965199,22.39862,134.8213,40.99121,0.7626393,2.800439,61.36205,38.66489,0.535134,0.535134,0.535134,523.3155,0.9116982,0,0,2.800439,0.5632989,0.535134,0,0,1.325442,9.432377,1.325442,0,1.325442,14.00003,100,0,0.5886474,2.240351,0,12.23282
3/25/2007 3:00:00 PM,0.4308732,16.21631,120.328,55.98855,0.5647951,2.145129,55.74573,39.014,1.44719,1.44719,1.44719,148.2272,0.621771,0,0,2.145129,1.523358,1.44719,0,0,0,10.62527,0,0,0,14.00003,100,0,1.591909,1.716103,0,12.7704
3/25/2007 4:00:00 PM,0.2000391,9.069344,106.8025,70.98669,0.4139747,1.611171,51.56175,39.34021,1.271975,1.271975,1.271975,126.6668,0.2722493,0,0,1.611171,1.338921,1.271975,0,0,0,10.62527,0,0,0,14.00003,100,0,1.399173,1.288937,0,12.23644
3/25/2007 5:00:00 PM,0.039427,1.400058,93.84894,85.98515,0.1117959,0.4587697,42.12853,38.85375,2.29782,2.29782,2.29782,19.96544,0,0,0,0.4587697,2.418757,2.29782,0,0,0,10.62527,0,1.959988,-1.959988,11.93402,85.24283,0,2.527601,0.3670157,0,11.08404
3/25/2007 6:00:00 PM,0,0,81.00833,90,0,0,37.50311,37.50311,2.604713,2.604713,2.604713,0,0,4.440892E-16,0,0,2.741804,2.604713,0,0,2.177764,8.665286,0,2.741804,-2.741804,9.043904,64.59919,0,2.865185,0,0,8.665286
3/25/2007 7:00:00 PM,0,0,67.8076,90,0,0,36.21543,36.21543,2.108431,2.108431,2.108431,0,0,4.440892E-16,0,0,2.219401,2.108431,0,0,5.224213,5.923483,0,2.219401,-2.219401,6.704451,47.88884,0,2.319274,0,0,5.923483
3/25/2007 8:00:00 PM,0,0,53.79596,90,0,0,34.7675,34.7675,3.926343,3.33,3.33,0,0,0.5963433,0.9889776,0,3.505263,3.33,0,0,7.690214,3.704082,0,3.505263,-3.505263,3.009578,21.49695,0,4.318978,0,0,3.704082
3/25/2007 9:00:00 PM,0,0,38.61892,90,0,0,33.25661,33.25661,1.84707,0.1888775,0.1888775,0,0,1.658192,1.842899,0,0.1988184,0.1888775,0,0,11.58495,0.1988184,0,0.1988184,-0.1988184,2.800006,20,0,2.031777,0,0,0.1988184
3/25/2007 10:00:00 PM,0,0,22.16516,90,0,0,31.67705,31.67705,0.134241,0,0,0,0,0.134241,0.1476651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1476651,0,0,0
3/25/2007 11:00:00 PM,0,0,4.740968,90,0,0,30.45232,30.45232,0.4994109,0,0,0,0,0.4994109,0.549352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.549352,0,0,0
3/26/2007 12:00:00 AM,0,0,-13.06675,90,0,0,29.5538,29.5538,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-30.1683,90,0,0,28.56944,28.56944,0.2717303,0,0,0,0,0.2717303,0.2989033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2989033,0,0,0
3/26/2007 2:00:00 AM,0,0,-46.07651,90,0,0,27.65375,27.65375,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-60.69965,90,0,0,26.96126,26.96126,0.2893191,0,0,0,0,0.2893191,0.318251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.318251,0,0,0
3/26/2007 4:00:00 AM,0,0,-74.29109,90,0,0,26.20582,26.20582,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
3/26/2007 5:00:00 AM,0.0003143628,0,-87.26849,90,0,0,25.55912,25.55912,0.0002376698,0,0,0,0,0.0002376698,0.0002614368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.0002614368,0,0,0
3/26/2007 6:00:00 AM,0.09100369,4.696587,-100.1009,78.93835,0.210416,0.9151389,31.18587,25.07838,0.1436919,0.1436919,0.1436919,636.8759,0,0,0,0.9151389,0.1512546,0.1436919,0,0,11.80586,0,0.7638843,0,0.7638843,3.52469,25.17631,0,0.1580611,0.7321111,0,0.9151389
3/26/2007 7:00:00 AM,0.2483797,12.16473,-113.2584,63.94209,0.5155206,2.14438,39.63284,24.56331,0.3658929,0.3658929,0.3658929,586.0676,0,0,0,2.14438,0.3851504,0.3658929,0,0,11.04198,0.6874959,1.759229,0,1.759229,5.193641,37.09736,0,0.4024822,1.715504,0,2.831875
3/26/2007 8:00:00 AM,0.4787466,18.90364,-127.1759,48.94692,0.6623102,2.672689,45.16918,25.71936,0,0,0,0,0,0,0,2.672689,0,0,0,0,9.282746,2.270802,2.672689,0,2.672689,7.729177,55.20829,0,0,2.138151,0,4.943491
3/26/2007 9:00:00 AM,0.6278785,24.4516,-142.1835,33.95467,0.8370488,3.221933,53.46887,28.71824,0,0,0,0,0,0,0,3.221933,0,0,0,0,6.610058,4.676222,3.221933,0,3.221933,10.78577,77.04107,0,0,2.577547,0,7.898156
3/26/2007 10:00:00 AM,0.7321353,28.3225,-158.3731,18.97262,0.9545997,3.53253,60.09199,31.71139,0.5031615,0.5031615,0.5031615,702.067,0,0,0,3.53253,0.5296437,0.5031615,0,0,3.388124,7.575962,3.002887,0,3.002887,13.63456,97.38952,0,0.5534776,2.826024,0,11.10849
3/26/2007 11:00:00 AM,0.738931,30.09151,-175.4506,4.114539,1.006952,3.634263,64.16351,34.12651,0.6263661,0.6263661,0.6263661,580.2139,2.589693,0,0,3.634263,0.6593327,0.6263661,0,0,0.3852377,10.27856,0.3852377,0,0.3852377,14.00003,100,0,0.6890027,2.90741,0,13.91282
3/26/2007 12:00:00 PM,0.8170469,29.5336,167.2608,11.12792,0.9905391,3.54368,65.57367,35.99223,0,0,0,0,3.54368,0,0,3.54368,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.834944,0,14.16895
3/26/2007 1:00:00 PM,0.6526831,26.72209,150.541,26.08952,0.9064783,3.258384,64.81494,37.76065,0.9723164,0.9723164,0.9723164,335.1156,2.234893,0,0,3.258384,1.023491,0.9723164,0,0,0,10.62527,0,0,0,14.00003,100,0,1.069548,2.606708,0,13.88366
3/26/2007 2:00:00 PM,0.5909376,21.99465,134.9028,41.07824,0.7604987,2.791497,61.42542,38.7908,3.085099,3.085099,3.085099,90.48322,0,0,0.063609,2.791497,3.247473,3.085099,0,0,0,10.62527,0,0.4559759,-0.4559759,13.51939,96.56686,0,3.393609,2.233197,0,13.41677
3/26/2007 3:00:00 PM,0.3715982,15.82052,120.4431,56.07224,0.7662705,2.804057,61.92706,39.11129,1.566044,1.566044,1.566044,179.0535,0.648949,0,0,2.804057,1.648468,1.566044,0,0,0.50664,10.1693,0.50664,0,0.50664,14.00003,100,0,1.722649,2.243245,0,12.97336
3/26/2007 4:00:00 PM,0.2176255,8.680339,106.9366,71.06805,0.326113,1.287422,49.07399,39.46612,3.225439,3.225439,3.225439,39.91463,0,0,0.2179825,1.287422,3.395199,3.225439,0,0,0,10.62527,0,2.107776,-2.107776,11.77824,84.1301,0,3.547982,1.029938,0,11.9127
3/26/2007 5:00:00 PM,0.03084892,1.014434,93.99104,86.06456,0.1164041,0.4770715,42.36147,38.95104,1.193527,1.193527,1.193527,39.97157,0,0,0,0.4770715,1.256344,1.193527,0,0,2.341974,8.517498,0,0.7792727,-0.7792727,10.95681,78.26278,0,1.31288,0.3816572,0,8.994569
3/26/2007 6:00:00 PM,0,0,81.14902,90,0,0,37.63474,37.63474,2.834955,2.834955,2.834955,0,0,0,0,0,2.984164,2.834955,0,0,3.207832,7.738225,0,2.984164,-2.984164,7.811226,55.79436,0,3.118451,0,0,7.738225
3/26/2007 7:00:00 PM,0,0,67.93687,90,0,0,36.31272,36.31272,1.318163,1.318163,1.318163,0,0,2.220446E-16,0,0,1.38754,1.318163,0,0,6.52357,4.754061,0,1.38754,-1.38754,6.348631,45.34727,0,1.449979,0,0,4.754061
3/26/2007 8:00:00 PM,0,0,53.90079,90,0,0,34.8934,34.8934,1.374255,1.374255,1.374255,0,0,2.220446E-16,0,0,1.446584,1.374255,0,0,8.065281,3.366522,0,1.446584,-1.446584,4.823798,34.45563,0,1.51168,0,0,3.366522
3/26/2007 9:00:00 PM,0,0,38.68206,90,0,0,33.34818,33.34818,0.2516028,0.2516028,0.2516028,0,0,5.551115E-17,0,0,0.2648451,0.2516028,0,0,9.672596,1.919938,0,0.2648451,-0.2648451,4.544627,32.46155,0,0.2767631,0,0,1.919938
3/26/2007 10:00:00 PM,0,0,22.16724,90,0,0,31.79151,31.79151,0.5349132,0.5349132,0.5349132,0,0,1.110223E-16,0,0,0.5630665,0.5349132,0,0,9.966868,1.655093,0,0.5630665,-0.5630665,3.951102,28.2221,0,0.5884045,0,0,1.655093
3/26/2007 11:00:00 PM,0,0,4.667965,90,0,0,30.56678,30.56678,0.1350741,0.1350741,0.1350741,0,0,2.775558E-17,0,0,0.1421833,0.1350741,0,0,10.5925,1.092026,0,0.1421833,-0.1421833,3.801228,27.15158,0,0.1485815,0,0,1.092026
3/27/2007 12:00:00 AM,0,0,-13.21615,90,0,0,29.66254,29.66254,0.5969907,0.5969907,0.5969907,0,0,0,0,0,0.6284112,0.5969907,0,0,10.75048,0.949843,0,0.6284112,-0.6284112,3.138824,22.42013,0,0.6566898,0,0,0.949843
3/27/2007 1:00:00 AM,0,0,-30.37732,90,0,0,28.66673,28.66673,0.6373998,0.3053602,0.3053602,0,0,0.3320396,0.3957796,0,0.3214318,0.3053602,0,0,11.44871,0.3214318,0,0.3214318,-0.3214318,2.800006,20,0,0.7011397,0,0,0.3214318
3/27/2007 2:00:00 AM,0,0,-46.32363,90,0,0,27.76821,27.76821,0.7007768,0,0,0,0,0.7007768,0.7708544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7708544,0,0,0
3/27/2007 3:00:00 AM,0,0,-60.96688,90,0,0,27.07572,27.07572,0.3437405,0,0,0,0,0.3437405,0.3781146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3781146,0,0,0
3/27/2007 4:00:00 AM,0,0,-74.56693,90,0,0,26.31456,26.31456,0.07281955,0,0,0,0,0.07281955,0.0801015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.0801015,0,0,0
3/27/2007 5:00:00 AM,0.00003709035,0,-87.54637,90,0,0,25.67358,25.67358,0.1290367,0,0,0,0,0.1290367,0.1419404,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1419404,0,0,0
3/27/2007 6:00:00 AM,0.04806461,4.391298,-100.3765,78.86088,0.06999429,0.3106331,27.22918,25.20429,0.3712494,0.2951014,0.2951014,105.2632,0,0.076148,0.3493541,0.3106331,0.3106331,0.2951014,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4083744,0.2485065,0,0.3106331
3/27/2007 7:00:00 AM,0.2175521,11.84877,-113.5266,63.86752,0.4603326,1.930475,38.11705,24.67777,1.812849,1.812849,1.812849,106.4885,0,0,1.627343,1.930475,1.908262,1.812849,0,0,11.80586,0,0.02221332,0,0.02221332,2.821079,20.15052,0,1.994134,1.54438,0,1.930475
3/27/2007 8:00:00 AM,0.3670767,18.5698,-127.4285,48.87615,0.7539464,2.993828,48.0447,25.85099,2.425858,2.425858,2.425858,123.4131,0,0,2.080625,2.993828,2.553535,2.425858,0,0,11.78365,0.01999199,0.4402931,0,0.4402931,3.238778,23.13408,0,2.668444,2.395063,0,3.01382
3/27/2007 9:00:00 AM,0.6008736,24.09494,-142.4068,33.89001,0.8365112,3.217756,53.58118,28.84414,0.6178818,0.6178818,0.6178818,520.7722,0,0,0,3.217756,0.6504019,0.6178818,0,0,11.34335,0.4162558,2.567354,0,2.567354,5.674384,40.53123,0,0.67967,2.574205,0,3.634012
3/27/2007 10:00:00 AM,0.5878505,27.94218,-158.5488,18.92216,1.188458,4.203521,67.38177,31.8373,1.086507,1.086507,1.086507,386.8839,0,0,0,4.203521,1.143692,1.086507,0,0,8.775999,2.726875,3.059829,0,3.059829,8.577192,61.26554,0,1.195158,3.362817,0,6.930395
3/27/2007 11:00:00 AM,0.8475233,29.69215,-175.561,4.17592,1.005605,3.626622,64.28658,34.28676,1.981596,1.981596,1.981596,183.0152,0,0,0,3.626622,2.085891,1.981596,0,0,5.716171,5.480721,1.540731,0,1.540731,10.03886,71.70599,0,2.179756,2.901298,0,9.107343
3/27/2007 12:00:00 PM,0.5999411,29.12421,167.2236,11.25645,1.209249,4.139982,72.43333,36.11813,1.173583,1.173583,1.173583,352.7644,0,0,0,4.139982,1.23535,1.173583,0,0,4.175439,6.867379,2.904632,0,2.904632,12.79443,91.38863,0,1.290941,3.311985,0,11.00736
3/27/2007 1:00:00 PM,0.4245664,26.31227,150.5706,26.18883,0.8227003,3.001865,62.3977,37.89228,0,0,0,0,1.731058,0,0,3.001865,0,0,0,0,1.270808,9.481547,1.270808,0,1.270808,14.00003,100,0,0,2.401492,0,12.48341
3/27/2007 2:00:00 PM,0.373991,21.59085,134.9834,41.16881,0.7494221,2.754231,61.22369,38.92242,1.365878,1.365878,1.365878,201.6455,1.316465,0,0,2.754231,1.437766,1.365878,0,0,0,10.62527,0,0,0,14.00003,100,0,1.502466,2.203385,0,13.37951
3/27/2007 3:00:00 PM,0.2268562,15.42484,120.5573,56.15815,0.417622,1.625267,51.57225,39.24292,0.6255947,0.6255947,0.6255947,259.7956,0.9667466,0,0,1.625267,0.6585208,0.6255947,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6881542,1.300214,0,12.25054
3/27/2007 4:00:00 PM,0.1431472,8.291429,107.07,71.15072,0.3099983,1.22621,48.72824,39.59774,1.891069,1.891069,1.891069,64.84217,0,2.220446E-16,0,1.22621,1.990599,1.891069,0,0,0,10.62527,0,0.7643889,-0.7643889,13.19429,94.24475,0,2.080176,0.9809682,0,11.85148
3/27/2007 5:00:00 PM,0.02557389,0.6289336,94.13262,86.14451,0.1235158,0.5052732,42.70249,39.08267,0,0,0,0,0,0,0,0.5052732,0,0,0,0,0.849321,9.860886,0.5052732,0,0.5052732,13.67364,97.66863,0,0,0.4042185,0,10.36616
3/27/2007 6:00:00 PM,0,0,81.28947,90,0,0,37.76065,37.76065,1.67585,1.67585,1.67585,0,0,2.220446E-16,0,0,1.764053,1.67585,0,0,0.3440478,10.31563,0,1.764053,-1.764053,11.81416,84.3867,0,1.843435,0,0,10.31563
3/27/2007 7:00:00 PM,0,0,68.06612,90,0,0,36.44435,36.44435,0.3452456,0.3452456,0.3452456,0,0,5.551115E-17,0,0,0.3634165,0.3452456,0,0,2.304106,8.551579,0,0.3634165,-0.3634165,11.43109,81.65045,0,0.3797702,0,0,8.551579
3/27/2007 8:00:00 PM,0,0,54.00571,90,0,0,35.02503,35.02503,0.9552204,0.9552204,0.9552204,0,0,2.220446E-16,0,0,1.005495,0.9552204,0,0,2.707902,8.188162,0,1.005495,-1.005495,10.3712,74.07986,0,1.050743,0,0,8.188162
3/27/2007 9:00:00 PM,0,0,38.74516,90,0,0,33.47981,33.47981,2.387127,2.387127,2.387127,0,0,0,0,0,2.512765,2.387127,0,0,3.825119,7.182667,0,2.512765,-2.512765,7.722514,55.16071,0,2.62584,0,0,7.182667
3/27/2007 10:00:00 PM,0,0,22.16887,90,0,0,31.8888,31.8888,0.1902182,0.1902182,0.1902182,0,0,2.775558E-17,0,0,0.2002297,0.1902182,0,0,6.617081,4.669901,0,0.2002297,-0.2002297,7.511454,53.65313,0,0.20924,0,0,4.669901
3/27/2007 11:00:00 PM,0,0,4.593881,90,0,0,30.66407,30.66407,0.2489637,0.2489637,0.2489637,0,0,2.775558E-17,0,0,0.2620671,0.2489637,0,0,6.839558,4.469672,0,0.2620671,-0.2620671,7.23521,51.67997,0,0.2738601,0,0,4.469672
3/28/2007 12:00:00 AM,0,0,-13.36704,90,0,0,29.75983,29.75983,0,0,0,0,0,0,0,0,0,0,0,0,7.130744,4.207605,0,0,0,7.23521,51.67997,0,0,0,0,4.207605
3/28/2007 1:00:00 AM,0,0,-30.58797,90,0,0,28.78119,28.78119,0.6733156,0.6733156,0.6733156,0,0,1.110223E-16,0,0,0.7087532,0.6733156,0,0,7.130744,4.207605,0,0.7087532,-0.7087532,6.488119,46.34361,0,0.7406471,0,0,4.207605
3/28/2007 2:00:00 AM,0,0,-46.57215,90,0,0,27.87695,27.87695,0.1959352,0.1959352,0.1959352,0,0,2.775558E-17,0,0,0.2062476,0.1959352,0,0,7.918247,3.498852,0,0.2062476,-0.2062476,6.270715,44.79073,0,0.2155287,0,0,3.498852
3/28/2007 3:00:00 AM,0,0,-61.2351,90,0,0,27.18446,27.18446,0.3765587,0.3765587,0.3765587,0,0,0,0,0,0.3963776,0.3765587,0,0,8.147411,3.292604,0,0.3963776,-0.3963776,5.852896,41.80632,0,0.4142146,0,0,3.292604
3/28/2007 4:00:00 AM,0,0,-74.8433,90,0,0,26.42902,26.42902,0.2076511,0.2076511,0.2076511,0,0,2.775558E-17,0,0,0.2185801,0.2076511,0,0,8.587831,2.896226,0,0.2185801,-0.2185801,5.622493,40.16058,0,0.2284162,0,0,2.896226
3/28/2007 5:00:00 AM,0,0,-87.82438,90,0,0,25.79949,25.79949,0.291388,0.291388,0.291388,0,0,5.551115E-17,0,0,0.3067242,0.291388,0,0,8.830698,2.677646,0,0.3067242,-0.3067242,5.299177,37.85119,0,0.3205268,0,0,2.677646
3/28/2007 6:00:00 AM,0.0957325,4.086433,-100.6517,78.78372,0.2606078,1.123343,32.91122,25.33592,0,0,0,0,0,0,0,1.123343,0,0,0,0,9.171502,2.370922,1.123343,0,1.123343,6.364873,45.46329,0,0,0.8986741,0,3.494265
3/28/2007 7:00:00 AM,0.3242875,11.53308,-113.7942,63.79412,0.442721,1.860345,37.74192,24.82084,3.158947,3.158947,3.158947,58.89131,0,0,0.1448416,1.860345,3.325207,3.158947,0,0,8.04816,3.38193,0,1.464862,-1.464862,4.820773,34.43402,0,3.474842,1.488276,0,5.242276
3/28/2007 8:00:00 AM,0.5424476,18.23616,-127.6801,48.80763,0.6620062,2.667708,45.42186,25.9769,3.928708,3.33,3.33,80.11137,0,0.5987079,1.993499,2.667708,3.505263,3.33,0,0,9.675784,1.917068,0,0.8375548,-0.8375548,3.937913,28.12789,0,4.321579,2.134167,0,4.584777
3/28/2007 9:00:00 AM,0.6390692,23.73848,-142.629,33.82937,0.8359322,3.213117,53.70975,28.98722,0.3100896,0.3100896,0.3100896,1036.19,0,0,0,3.213117,0.3264101,0.3100896,0,0,10.6064,1.079514,2.886707,0,2.886707,6.676484,47.68907,0,0.3410985,2.570494,0,4.292631
3/28/2007 10:00:00 AM,0.8111774,27.56214,-158.7234,18.87992,0.9526498,3.520321,60.3256,31.99754,2.616728,2.616728,2.616728,134.5314,0,0,0,3.520321,2.75445,2.616728,0,0,7.719694,3.67755,0.7658706,0,0.7658706,7.403052,52.87884,0,2.8784,2.816257,0,7.197871
3/28/2007 11:00:00 AM,0.828696,29.29318,-175.6708,4.275545,1.004206,3.61884,64.40806,34.44701,1.078676,1.078676,1.078676,335.489,0,0,0,3.61884,1.135448,1.078676,0,0,6.953823,4.366834,2.483391,0,2.483391,9.759004,69.70703,0,1.186544,2.895072,0,7.985673
3/28/2007 12:00:00 PM,0.7736273,28.71525,167.1863,11.39831,0.9870872,3.527176,65.76125,36.27838,2.350745,2.350745,2.350745,150.045,0,0,0,3.527176,2.474468,2.350745,0,0,4.470432,6.601886,1.052708,0,1.052708,10.75769,76.84049,0,2.585819,2.821741,0,10.12906
3/28/2007 1:00:00 PM,0.7336435,25.90284,150.5996,26.29395,0.9024604,3.241092,64.95565,38.01818,3.757442,3.33,3.33,97.33009,4.440892E-16,0.4274422,0.8031865,3.241092,3.505263,3.33,0,0,3.417724,7.549323,0,0.2641712,-0.2641712,10.47923,74.85149,0,4.133186,2.592874,0,10.79041
3/28/2007 2:00:00 PM,0.6316534,21.18737,135.0631,41.2628,0.7560921,2.773137,61.55418,39.04833,0.7844771,0.7844771,0.7844771,353.5013,0,0,0,2.773137,0.8257654,0.7844771,0,0,3.711247,7.285151,1.947372,0,1.947372,12.32667,88.04745,0,0.8629249,2.21851,0,10.05829
3/28/2007 3:00:00 PM,0.440411,15.02942,120.6705,56.24617,0.5579551,2.117218,55.90002,39.36882,0.9336568,0.9336568,0.9336568,226.7663,0,0,0,2.117218,0.9827965,0.9336568,0,0,1.763876,9.037786,1.134422,0,1.134422,13.40288,95.73463,0,1.027022,1.693775,0,11.155
3/28/2007 4:00:00 PM,0.2077674,7.902772,107.2027,71.23457,0.3215439,1.268491,49.19789,39.72365,2.276715,2.276715,2.276715,55.71583,0,0,0,1.268491,2.396542,2.276715,0,0,0.6294537,10.05877,0,1.128051,-1.128051,12.21381,87.24129,0,2.504386,1.014792,0,11.32726
3/28/2007 5:00:00 PM,0.02366035,0.2437162,94.27374,86.22488,0.1154512,0.4725698,42.59174,39.20858,0.4184741,0.4184741,0.4184741,112.9269,0,0,0,0.4725698,0.440499,0.4184741,0,0,1.882844,8.930715,0.03207077,0,0.03207077,12.24423,87.45861,0,0.4603215,0.3780558,0,9.403284
3/28/2007 6:00:00 PM,0,0,81.42972,90,0,0,37.85794,37.85794,0.8295186,0.8295186,0.8295186,0,0,1.110223E-16,0,0,0.8731775,0.8295186,0,0,1.850773,8.959579,0,0.8731775,-0.8731775,11.32382,80.88427,0,0.9124705,0,0,8.959579
3/28/2007 7:00:00 PM,0,0,68.19537,90,0,0,36.57026,36.57026,2.984025,2.984025,2.984025,0,0,4.440892E-16,0,0,3.141078,2.984025,0,0,2.82097,8.086401,0,3.141078,-3.141078,8.012834,57.23441,0,3.282427,0,0,8.086401
3/28/2007 8:00:00 PM,0,0,54.11075,90,0,0,35.12233,35.12233,3.035373,3.035373,3.035373,0,0,4.440892E-16,0.008910279,0,3.195129,3.035373,0,0,6.311058,4.945323,0,3.195129,-3.195129,4.644871,33.17759,0,3.33891,0,0,4.945323
3/28/2007 9:00:00 PM,0,0,38.80831,90,0,0,33.5771,33.5771,1.999416,1.662683,1.662683,0,0,0.3367327,0.5366743,0,1.750193,1.662683,0,0,9.861201,1.750193,0,1.750193,-1.750193,2.800006,20,0,2.199358,0,0,1.750193
3/28/2007 10:00:00 PM,0,0,22.17014,90,0,0,31.99754,31.99754,0.6733405,0,0,0,0,0.6733405,0.7406746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7406746,0,0,0
3/28/2007 11:00:00 PM,0,0,4.518816,90,0,0,30.77281,30.77281,0.5066049,0,0,0,0,0.5066049,0.5572653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5572653,0,0,0
3/29/2007 12:00:00 AM,0,0,-13.51932,90,0,0,29.87429,29.87429,0.4907085,0,0,0,0,0.4907085,0.5397794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5397794,0,0,0
3/29/2007 1:00:00 AM,0,0,-30.80012,90,0,0,28.88993,28.88993,0.02483972,0,0,0,0,0.02483972,0.0273237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.0273237,0,0,0
3/29/2007 2:00:00 AM,0,0,-46.82192,90,0,0,27.99141,27.99141,0.3322863,0,0,0,0,0.3322863,0.365515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.365515,0,0,0
3/29/2007 3:00:00 AM,0,0,-61.50416,90,0,0,27.29892,27.29892,0.1397632,0,0,0,0,0.1397632,0.1537395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1537395,0,0,0
3/29/2007 4:00:00 AM,0,0,-75.12008,90,0,0,26.56065,26.56065,0.650317,0,0,0,0,0.650317,0.7153487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7153487,0,0,0
3/29/2007 5:00:00 AM,0,0,-88.10236,90,0,0,25.91395,25.91395,0.6811863,0,0,0,0,0.6811863,0.749305,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.749305,0,0,0
3/29/2007 6:00:00 AM,0.09813411,3.782047,-100.9266,78.70701,0.1934986,0.8420811,31.06626,25.45038,0,0,0,0,0,0,0,0.8420811,0,0,0,0,11.80586,0,0.8420811,0,0.8420811,3.598874,25.70619,0,0,0.6736649,0,0.8420811
3/29/2007 7:00:00 AM,0.2945745,11.21773,-114.0609,63.72198,0.4429026,1.859905,37.86298,24.9353,0.09810732,0.09810732,0.09810732,1895.786,0,0,0,1.859905,0.1032709,0.09810732,0,0,10.96378,0.757873,1.756634,0,1.756634,5.265363,37.60966,0,0.107918,1.487924,0,2.617778
3/29/2007 8:00:00 AM,0.4742163,17.90278,-127.9306,48.74147,0.6618049,2.66474,45.56709,26.1257,1.404599,1.404599,1.404599,189.7154,0,0,0,2.66474,1.478525,1.404599,0,0,9.207145,2.338844,1.186215,0,1.186215,6.390706,45.64781,0,1.545059,2.131792,0,5.003584
3/29/2007 9:00:00 AM,0.6690308,23.38231,-142.8499,33.77287,0.8353112,3.208015,53.85458,29.14747,0,0,0,0,0,0,0,3.208015,0,0,0,0,8.02093,3.406437,3.208015,0,3.208015,9.434096,67.38627,0,0,2.566412,0,6.614453
3/29/2007 10:00:00 AM,0.7681029,27.1825,-158.8969,18.84599,0.9516029,3.51363,60.45778,32.15779,1.752961,1.752961,1.752961,200.4397,0,0,0,3.51363,1.845222,1.752961,0,0,4.812914,6.293651,1.668407,0,1.668407,11.01689,78.69189,0,1.928257,2.810904,0,9.807281
3/29/2007 11:00:00 AM,0.8517774,28.89473,-175.7799,4.410731,1.002756,3.610918,64.52799,34.60725,0.7304791,0.7304791,0.7304791,494.3218,0,0,0,3.610918,0.7689253,0.7304791,0,0,3.144507,7.795218,2.841992,0,2.841992,13.71304,97.95007,0,0.803527,2.888734,0,11.40614
3/29/2007 12:00:00 PM,0.7812747,28.30687,167.1491,11.55283,0.9852859,3.518198,65.87617,36.44435,0,0,0,0,3.215683,0,0,3.518198,0,0,0,0,0.3025149,10.35301,0.3025149,0,0.3025149,14.00003,100,0,0,2.814559,0,13.87121
3/29/2007 1:00:00 PM,0.7040715,25.49395,150.6281,26.40468,0.9003819,3.231599,65.05606,38.17843,1.893376,1.893376,1.893376,170.6792,1.238571,0,0,3.231599,1.993027,1.893376,0,0,0,10.62527,0,0,0,14.00003,100,0,2.082714,2.585279,0,13.85687
3/29/2007 2:00:00 PM,0.5865792,20.78435,135.142,41.36004,0.7538298,2.763732,61.61967,39.17996,2.153461,2.153461,2.153461,128.3391,0.4969312,0,0,2.763732,2.266801,2.153461,0,0,0,10.62527,0,0,0,14.00003,100,0,2.368807,2.210986,0,13.38901
3/29/2007 3:00:00 PM,0.3936025,14.63442,120.783,56.33617,0.5556141,2.107186,55.99216,39.52907,1.164453,1.164453,1.164453,180.9594,0.8814465,0,0,2.107186,1.22574,1.164453,0,0,0,10.62527,0,0,0,14.00003,100,0,1.280898,1.685749,0,12.73246
3/29/2007 4:00:00 PM,0.2043862,7.514528,107.3347,71.3195,0.3192293,1.258902,49.26181,39.85528,0,0,0,0,1.258902,0,0,1.258902,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.007121,0,11.88418
3/29/2007 5:00:00 PM,0.020444,0,94.41445,90,0,0,39.34021,39.34021,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
3/29/2007 6:00:00 PM,0,0,81.56979,90,0,0,37.98957,37.98957,1.497889,1.497889,1.497889,0,0,0,0,0,1.576726,1.497889,0,0,0,10.62527,0,1.576726,-1.576726,12.33801,88.12849,0,1.647678,0,0,10.62527
3/29/2007 7:00:00 PM,0,0,68.32471,90,0,0,36.70189,36.70189,2.199076,2.199076,2.199076,0,0,4.440892E-16,0,0,2.314817,2.199076,0,0,1.751917,9.048549,0,2.314817,-2.314817,9.897983,70.69973,0,2.418983,0,0,9.048549
3/29/2007 8:00:00 PM,0,0,54.216,90,0,0,35.24823,35.24823,3.552754,3.33,3.33,0,0,0.2227538,0.5780292,0,3.505263,3.33,0,0,4.323936,6.733732,0,3.505263,-3.505263,6.20311,44.30784,0,3.908029,0,0,6.733732
3/29/2007 9:00:00 PM,0,0,38.87158,90,0,0,33.70301,33.70301,2.224612,2.224612,2.224612,0,0,0,0,0,2.341697,2.224612,0,0,8.218673,3.228469,0,2.341697,-2.341697,3.734745,26.67669,0,2.447074,0,0,3.228469
3/29/2007 10:00:00 PM,0,0,22.17114,90,0,0,32.09483,32.09483,0,0,0,0,0,0,0,0,0,0,0,0,10.82056,0.8867714,0,0,0,3.734745,26.67669,0,0,0,0,0.8867714
3/29/2007 11:00:00 PM,0,0,4.442875,90,0,0,30.8701,30.8701,0.7832751,0.7832751,0.7832751,0,0,1.110223E-16,0.01916975,0,0.8245001,0.7832751,0,0,10.82056,0.8867714,0,0.8245001,-0.8245001,2.865645,20.46885,0,0.8616026,0,0,0.8867714
3/30/2007 12:00:00 AM,0,0,-13.67287,90,0,0,29.97158,29.97158,0.2856542,0.05915776,0.05915776,0,0,0.2264964,0.2550618,0,0.06227133,0.05915776,0,0,11.73667,0.06227133,0,0.06227133,-0.06227133,2.800006,20,0,0.3142196,0,0,0.06227133
3/30/2007 1:00:00 AM,0,0,-31.01365,90,0,0,28.98722,28.98722,0.2952924,0,0,0,0,0.2952924,0.3248217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3248217,0,0,0
3/30/2007 2:00:00 AM,0,0,-47.07282,90,0,0,28.10587,28.10587,0.5754125,0,0,0,0,0.5754125,0.6329537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6329537,0,0,0
3/30/2007 3:00:00 AM,0,0,-61.77393,90,0,0,27.41338,27.41338,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
