Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/30/2007 4:00:00 AM,0,0,-75.39712,90,0,0,26.65222,26.65222,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-88.3802,90,0,0,26.01124,26.01124,0.2691293,0,0,0,0,0.2691293,0.2960423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2960423,0,0,0
3/30/2007 6:00:00 AM,0.08813469,3.478193,-101.2009,78.63084,0.1944765,0.8457357,31.20403,25.55912,0.279271,0.279271,0.279271,302.8369,0,0,0.1465084,0.8457357,0.2939695,0.279271,0,0,11.80586,0,0.5517661,0,0.5517661,3.323457,23.73893,0,0.3071982,0.6765885,0,0.8457357
3/30/2007 7:00:00 AM,0.3007112,10.90277,-114.3268,63.65121,0.4430598,1.859426,37.97755,25.04404,1.18079,1.18079,1.18079,157.4731,0,0,0.4738174,1.859426,1.242936,1.18079,0,0,11.25409,0.4965895,0.6164899,0,0.6164899,3.908311,27.91645,0,1.298869,1.487541,0,2.356016
3/30/2007 8:00:00 AM,0.5259516,17.56973,-128.1798,48.67776,0.6615694,2.662256,45.67058,26.23444,3.685483,3.33,3.33,79.94762,4.440892E-16,0.3554826,2.549343,2.662256,3.505263,3.33,0,0,10.6376,1.05143,0,0.8430073,-0.8430073,3.019703,21.56926,0,4.054031,2.129805,0,3.713686
3/30/2007 9:00:00 AM,0.6833256,23.0265,-143.0693,33.7206,0.834648,3.203327,53.96891,29.2791,1.543383,1.543383,1.543383,207.5522,0,0,0.8910878,3.203327,1.624614,1.543383,0,0,11.57428,0.2084232,1.578712,0,1.578712,4.517401,32.26709,0,1.697722,2.562661,0,3.41175
3/30/2007 10:00:00 AM,0.7390748,26.80334,-159.069,18.82048,0.9505083,3.50705,60.57678,32.30659,0.6787425,0.6787425,0.6787425,516.6981,0,0,0,3.50705,0.7144657,0.6787425,0,0,9.995566,1.629264,2.792584,0,2.792584,7.166679,51.19046,0,0.7466167,2.80564,0,5.136314
3/30/2007 11:00:00 AM,0.7737996,28.49689,-175.8881,4.578192,1.001257,3.603648,64.61118,34.73316,2.272848,2.272848,2.272848,158.5521,0,0,0,3.603648,2.392471,2.272848,0,0,7.202982,4.14259,1.211177,0,1.211177,8.315702,59.39775,0,2.500133,2.882919,0,7.746239
3/30/2007 12:00:00 PM,0.7410787,27.89917,167.1121,11.71932,0.9834357,3.509995,65.94855,36.57026,0.4167977,0.4167977,0.4167977,842.1339,0,0,0,3.509995,0.4387344,0.4167977,0,0,5.991805,5.232649,3.07126,0,3.07126,11.22936,80.20953,0,0.4584775,2.807996,0,8.742644
3/30/2007 1:00:00 PM,0.6538928,25.08574,150.6562,26.5208,0.8982592,3.222573,65.12585,38.31006,4.358904,3.33,3.33,96.77396,0,1.028904,1.464795,3.222573,3.505263,3.33,0,0,2.920545,7.996784,0,0.2826901,-0.2826901,10.93137,78.08109,0,4.794795,2.578058,0,11.21936
3/30/2007 2:00:00 PM,0.5692097,20.38196,135.2202,41.46039,0.7515308,2.753726,61.71319,39.34021,0.4472449,0.4472449,0.4472449,615.7087,0,0,0,2.753726,0.4707841,0.4472449,0,0,3.234645,7.714094,2.282942,0,2.282942,13.09716,93.55098,0,0.4919694,2.202981,0,10.46782
3/30/2007 3:00:00 PM,0.3876927,14.23999,120.8948,56.42801,0.5532458,2.097431,56.05445,39.6607,0,0,0,0,1.145728,0,0,2.097431,0,0,0,0,0.9517031,9.768742,0.9517031,0,0.9517031,14.00003,100,0,0,1.677945,0,11.86617
3/30/2007 4:00:00 PM,0.178657,7.126855,107.4661,71.40536,0.3168969,1.249294,49.31944,39.98119,1.161693,1.161693,1.161693,107.5408,0.02645897,0,0,1.249294,1.222835,1.161693,0,0,0,10.62527,0,0,0,14.00003,100,0,1.277862,0.999435,0,11.87457
3/30/2007 5:00:00 PM,0.01692869,0,94.55478,90,0,0,39.46612,39.46612,1.460956,1.460956,1.460956,0,0,2.220446E-16,0,0,1.537849,1.460956,0,0,0,10.62527,0,1.537849,-1.537849,12.37899,88.4212,0,1.607052,0,0,10.62527
3/30/2007 6:00:00 PM,0,0,81.70975,90,0,0,38.11548,38.11548,3.024103,3.024103,3.024103,0,0,4.440892E-16,0,0,3.183267,3.024103,0,0,1.708721,9.087425,0,3.183267,-3.183267,9.023536,64.4537,0,3.326514,0,0,9.087425
3/30/2007 7:00:00 PM,0,0,68.45415,90,0,0,36.79345,36.79345,0,0,0,0,0,0,0,0,0,0,0,0,5.245684,5.904159,0,0,0,9.023536,64.4537,0,0,0,0,5.904159
3/30/2007 8:00:00 PM,0,0,54.3215,90,0,0,35.34552,35.34552,1.705884,1.705884,1.705884,0,0,2.220446E-16,0,0,1.795667,1.705884,0,0,5.245684,5.904159,0,1.795667,-1.795667,7.130736,50.93373,0,1.876472,0,0,5.904159
3/30/2007 9:00:00 PM,0,0,38.93504,90,0,0,33.8003,33.8003,2.006093,2.006093,2.006093,0,0,0,0,0,2.111676,2.006093,0,0,7.24087,4.108492,0,2.111676,-2.111676,4.904834,35.03446,0,2.206702,0,0,4.108492
3/30/2007 10:00:00 PM,0,0,22.17197,90,0,0,32.19213,32.19213,0.3798414,0.3798414,0.3798414,0,0,5.551115E-17,0,0,0.399833,0.3798414,0,0,9.587176,1.996815,0,0.399833,-0.399833,4.483373,32.02402,0,0.4178255,0,0,1.996815
3/30/2007 11:00:00 PM,0,0,4.366162,90,0,0,30.9674,30.9674,0.5526953,0.5526953,0.5526953,0,0,1.110223E-16,0,0,0.5817845,0.5526953,0,0,10.03144,1.596982,0,0.5817845,-0.5817845,3.870118,27.64364,0,0.6079649,0,0,1.596982
3/31/2007 12:00:00 AM,0,0,-13.82757,90,0,0,30.06888,30.06888,0.1480712,0.1480712,0.1480712,0,0,0,0,0,0.1558644,0.1480712,0,0,10.67786,1.015198,0,0.1558644,-0.1558644,3.705822,26.47011,0,0.1628783,0,0,1.015198
3/31/2007 1:00:00 AM,0,0,-31.22842,90,0,0,29.08451,29.08451,0.4910105,0.4910105,0.4910105,0,0,5.551115E-17,0,0,0.5168531,0.4910105,0,0,10.85105,0.8593333,0,0.5168531,-0.5168531,3.161011,22.57861,0,0.5401115,0,0,0.8593333
3/31/2007 2:00:00 AM,0,0,-47.3247,90,0,0,28.19744,28.19744,0.5208438,0.3253562,0.3253562,0,0,0.1954876,0.247572,0,0.3424802,0.3253562,0,0,11.42533,0.3424802,0,0.3424802,-0.3424802,2.800006,20,0,0.5729282,0,0,0.3424802
3/31/2007 3:00:00 AM,0,0,-62.04425,90,0,0,27.51068,27.51068,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-75.67428,90,0,0,26.74951,26.74951,0.4570621,0,0,0,0,0.4570621,0.5027683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5027683,0,0,0
3/31/2007 5:00:00 AM,0,0,-88.65775,90,0,0,26.1257,26.1257,0.3375206,0,0,0,0,0.3375206,0.3712726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3712726,0,0,0
3/31/2007 6:00:00 AM,0.07332163,3.174927,-101.4746,78.55531,0.2597329,1.117841,33.20816,25.65641,0.04867108,0.04867108,0.04867108,2296.725,0,0,0,1.117841,0.05123271,0.04867108,0,0,11.80586,0,1.066608,0,1.066608,3.811879,27.22765,0,0.05353818,0.8942726,0,1.117841
3/31/2007 7:00:00 AM,0.2630869,10.58828,-114.5916,63.58191,0.4431914,1.858789,38.09714,25.1585,1.89494,1.89494,1.89494,98.09225,0,2.220446E-16,0.819314,1.858789,1.994673,1.89494,0,0,10.73925,0.9599473,0,0.1358845,-0.1358845,3.668644,26.20455,0,2.084434,1.487031,0,2.818736
3/31/2007 8:00:00 AM,0.4571705,17.2371,-128.4277,48.61662,0.6612989,2.659561,45.77884,26.3489,1.382254,1.382254,1.382254,192.4075,0,0,0.2323032,2.659561,1.455004,1.382254,0,0,10.89023,0.8240628,1.204557,0,1.204557,4.811387,34.36698,0,1.520479,2.127649,0,3.483624
3/31/2007 9:00:00 AM,0.6450579,22.67116,-143.2873,33.67266,0.833942,3.198611,54.07612,29.405,2.15418,2.15418,2.15418,148.4839,0,0,0,3.198611,2.267558,2.15418,0,0,9.685678,1.908164,0.9310533,0,0.9310533,5.694662,40.67607,0,2.369598,2.558889,0,5.106775
3/31/2007 10:00:00 AM,0.737915,26.42478,-159.2397,18.80346,0.9493661,3.50083,60.67089,32.4325,2.110766,2.110766,2.110766,165.8559,0,0,0,3.50083,2.221859,2.110766,0,0,8.754624,2.746112,1.278972,0,1.278972,6.908,49.34276,0,2.321842,2.800664,0,6.246942
3/31/2007 11:00:00 AM,0.7919469,28.0998,-175.9953,4.774353,0.9997081,3.595453,64.72807,34.8934,1.995261,1.995261,1.995261,180.1996,0,0,0,3.595453,2.100275,1.995261,0,0,7.475653,3.897186,1.495178,0,1.495178,8.32645,59.47453,0,2.194787,2.876362,0,7.492639
3/31/2007 12:00:00 PM,0.7091679,27.4923,167.0753,11.89708,0.9815381,3.501531,66.02533,36.70189,0.05126851,0.05126851,0.05126851,6829.788,0,0,0,3.501531,0.05396685,0.05126851,0,0,5.980476,5.242846,3.447564,0,3.447564,11.5971,82.83624,0,0.05639536,2.801224,0,8.744377
3/31/2007 1:00:00 PM,0.622291,24.67835,150.6839,26.6421,0.8960939,3.213545,65.18849,38.43597,1.509668,1.509668,1.509668,212.8644,0,0,0,3.213545,1.589124,1.509668,0,0,2.532912,8.345654,1.624421,0,1.624421,13.13816,93.8438,0,1.660635,2.570836,0,11.5592
3/31/2007 2:00:00 PM,0.580166,19.98033,135.2977,41.5637,0.749197,2.744208,61.77067,39.46612,2.83713,2.83713,2.83713,96.72481,0,4.440892E-16,0,2.744208,2.986452,2.83713,0,0,0.9084907,9.807632,0,0.2422442,-0.2422442,12.88281,92.01989,0,3.120843,2.195367,0,12.55184
3/31/2007 3:00:00 PM,0.3775928,13.8463,121.0058,56.52157,0.5508527,2.087598,56.11599,39.79233,2.306159,2.306159,2.306159,90.52269,0,0,0,2.087598,2.427536,2.306159,0,0,1.177651,9.565389,0,0.3399387,-0.3399387,12.52448,89.46042,0,2.536775,1.670078,0,11.65299
3/31/2007 4:00:00 PM,0.159787,6.73991,107.597,71.49207,0.431737,1.667938,52.83784,40.07848,1.424141,1.424141,1.424141,117.1189,0,0,0,1.667938,1.499096,1.424141,0,0,1.55536,9.22545,0.1688421,0,0.1688421,12.68466,90.60454,0,1.566555,1.33435,0,10.89339
3/31/2007 5:00:00 PM,0.01066159,0,94.69476,90,0,0,39.56341,39.56341,1.248462,1.248462,1.248462,0,0,0,0,0,1.314171,1.248462,0,0,1.386518,9.377408,0,1.314171,-1.314171,11.2994,80.70986,0,1.373309,0,0,9.377408
3/31/2007 6:00:00 PM,0,0,81.84962,90,0,0,38.24139,38.24139,5.089088,3.33,3.33,0,0,1.759089,2.267997,0,3.505263,3.33,0,0,2.846708,8.063236,0,3.505263,-3.505263,7.604531,54.31797,0,5.597997,0,0,8.063236
3/31/2007 7:00:00 PM,0,0,68.58376,90,0,0,36.92508,36.92508,3.224496,3.224496,3.224496,0,0,4.440892E-16,0.2169452,0,3.394206,3.224496,0,0,6.741445,4.557973,0,3.394206,-3.394206,4.026724,28.76226,0,3.546945,0,0,4.557973
3/31/2007 8:00:00 PM,0,0,54.42733,90,0,0,35.44281,35.44281,2.536973,1.105579,1.105579,0,0,1.431394,1.685091,0,1.163768,1.105579,0,0,10.51278,1.163768,0,1.163768,-1.163768,2.800006,20,0,2.790671,0,0,1.163768
3/31/2007 9:00:00 PM,0,0,38.99878,90,0,0,33.89759,33.89759,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
3/31/2007 10:00:00 PM,0,0,22.17271,90,0,0,32.28942,32.28942,0.2895138,0,0,0,0,0.2895138,0.3184652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3184652,0,0,0
3/31/2007 11:00:00 PM,0,0,4.288784,90,0,0,31.04752,31.04752,0.1502236,0,0,0,0,0.1502236,0.1652459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1652459,0,0,0
4/1/2007 12:00:00 AM,0,0,-13.9833,90,0,0,30.149,30.149,0.3478005,0,0,0,0,0.3478005,0.3825805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3825805,0,0,0
4/1/2007 1:00:00 AM,0,0,-31.44431,90,0,0,29.16464,29.16464,0.4321418,0,0,0,0,0.4321418,0.475356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.475356,0,0,0
4/1/2007 2:00:00 AM,0,0,-47.57743,90,0,0,28.28329,28.28329,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-62.315,90,0,0,27.60225,27.60225,0.4259776,0,0,0,0,0.4259776,0.4685754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4685754,0,0,0
4/1/2007 4:00:00 AM,0,0,-75.95142,90,0,0,26.8468,26.8468,0.2656224,0,0,0,0,0.2656224,0.2921846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2921846,0,0,0
4/1/2007 5:00:00 AM,0,0,-88.93485,90,0,0,26.22299,26.22299,0.1940253,0,0,0,0,0.1940253,0.2134278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2134278,0,0,0
4/1/2007 6:00:00 AM,0.06666686,2.872302,-101.7474,78.48054,0.2619655,1.12649,33.37141,25.7537,0.9622911,0.9622911,0.9622911,117.0633,0,0,0.8444872,1.12649,1.012938,0.9622911,0,0,11.80586,0,0.1135515,0,0.1135515,2.90773,20.76946,0,1.05852,0.9011917,0,1.12649
4/1/2007 7:00:00 AM,0.2642307,10.2743,-114.8553,63.51419,0.4432958,1.858045,38.21593,25.27296,2.009185,1.86223,1.86223,99.77531,0,0.1469554,1.759988,1.858045,1.960242,1.86223,0,0,11.69231,0.1021964,0,0.1021964,-0.1021964,2.800006,20,0,2.210104,1.486436,0,1.960242
4/1/2007 8:00:00 AM,0.4103763,16.90495,-128.6741,48.55812,0.6609927,2.656739,45.88603,26.46336,2.124119,2.124119,2.124119,125.0749,0,0,1.83175,2.656739,2.235915,2.124119,0,0,11.80586,0,0.4208249,0,0.4208249,3.199235,22.85163,0,2.336531,2.125392,0,2.656739
4/1/2007 9:00:00 AM,0.5733633,22.31637,-143.5036,33.62913,0.8331932,3.19365,54.18787,29.53663,1.814091,1.814091,1.814091,176.0468,0,0,1.028902,3.19365,1.90957,1.814091,0,0,11.38504,0.3787424,1.28408,0,1.28408,4.41742,31.55294,0,1.9955,2.55492,0,3.572392
4/1/2007 10:00:00 AM,0.6266246,26.04691,-159.4089,18.795,0.9481766,3.494348,60.76942,32.56413,0.02039997,0.02039997,0.02039997,17129.18,0,0,0,3.494348,0.02147365,0.02039997,0,0,10.10096,1.534414,3.472874,0,3.472874,7.712078,55.08616,0,0.02243997,2.795478,0,5.028762
4/1/2007 11:00:00 AM,0.7323475,27.70356,-176.1015,4.99562,0.9981109,3.587781,64.81413,35.02503,0.9608939,0.9608939,0.9608939,373.3795,0,0,0,3.587781,1.011467,0.9608939,0,0,6.628081,4.660001,2.576313,0,2.576313,10.15618,72.54402,0,1.056983,2.870224,0,8.247782
4/1/2007 12:00:00 PM,0.7535166,27.08639,167.039,12.08539,0.9795941,3.493068,66.09482,36.82779,0.543544,0.543544,0.543544,642.6469,0,0,0,3.493068,0.5721515,0.543544,0,0,4.051768,6.978683,2.920917,0,2.920917,12.92721,92.33702,0,0.5978984,2.794455,0,10.47175
4/1/2007 1:00:00 PM,0.7145506,24.27193,150.7115,26.76834,0.8938877,3.204285,65.25571,38.5676,1.655585,1.655585,1.655585,193.544,0.3307132,0,0,3.204285,1.742721,1.655585,0,0,1.130851,9.607509,1.130851,0,1.130851,14.00003,100,0,1.821143,2.563428,0,12.81179
4/1/2007 2:00:00 PM,0.5456582,19.57963,135.3747,41.66981,0.7468303,2.735081,61.798,39.56341,0.3751618,0.3751618,0.3751618,729.0406,2.340174,0,0,2.735081,0.3949071,0.3751618,0,0,0,10.62527,0,0,0,14.00003,100,0,0.4126779,2.188065,0,13.36036
4/1/2007 3:00:00 PM,0.2813152,13.45349,121.1163,56.61671,0.6606061,2.453155,59.51466,39.8839,1.247139,1.247139,1.247139,196.7026,1.140377,0,0,2.453155,1.312778,1.247139,0,0,0,10.62527,0,0,0,14.00003,100,0,1.371853,1.962524,0,13.07843
4/1/2007 4:00:00 PM,0.119191,6.35385,107.7273,71.57948,0.3327031,1.306635,49.9852,40.17577,0.5846292,0.5846292,0.5846292,223.4982,0.6912363,0,0,1.306635,0.6153992,0.5846292,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6430922,1.045308,0,11.93191
4/1/2007 5:00:00 PM,0.007423277,0,94.83446,90,0,0,39.6607,39.6607,1.360109,1.360109,1.360109,0,0,0,0,0,1.431694,1.360109,0,0,0,10.62527,0,1.431694,-1.431694,12.49089,89.22047,0,1.49612,0,0,10.62527
4/1/2007 6:00:00 PM,0,0,81.98946,90,0,0,38.33868,38.33868,3.399433,3.33,3.33,0,0,0.06943326,0.4093766,0,3.505263,3.33,0,0,1.590771,9.193581,0,3.505263,-3.505263,8.796019,62.82858,0,3.739377,0,0,9.193581
4/1/2007 7:00:00 PM,0,0,68.71357,90,0,0,37.02238,37.02238,0,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0,0,0,0,5.688317
4/1/2007 8:00:00 PM,0,0,54.53354,90,0,0,35.57444,35.57444,0,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0,0,0,0,5.688317
4/1/2007 9:00:00 PM,0,0,39.06287,90,0,0,33.99488,33.99488,0.6546418,0.6546418,0.6546418,0,0,0,0,0,0.6890967,0.6546418,0,0,5.485507,5.688317,0,0.6890967,-0.6890967,8.069647,57.64022,0,0.720106,0,0,5.688317
4/1/2007 10:00:00 PM,0,0,22.17348,90,0,0,32.40388,32.40388,0.1212692,0.1212692,0.1212692,0,0,1.387779E-17,0,0,0.1276518,0.1212692,0,0,6.25117,4.999221,0,0.1276518,-0.1276518,7.93509,56.6791,0,0.1333962,0,0,4.999221
4/1/2007 11:00:00 PM,0,0,4.210847,90,0,0,31.16198,31.16198,0.1781926,0.1781926,0.1781926,0,0,2.775558E-17,0,0,0.1875712,0.1781926,0,0,6.393006,4.871569,0,0.1875712,-0.1875712,7.737373,55.26684,0,0.1960119,0,0,4.871569
4/2/2007 12:00:00 AM,0,0,-14.13993,90,0,0,30.26346,30.26346,0,0,0,0,0,0,0,0,0,0,0,0,6.601418,4.683998,0,0,0,7.737373,55.26684,0,0,0,0,4.683998
4/2/2007 1:00:00 AM,0,0,-31.66118,90,0,0,29.26193,29.26193,0.6185346,0.6185346,0.6185346,0,0,0,0,0,0.651089,0.6185346,0,0,6.601418,4.683998,0,0.651089,-0.651089,7.051065,50.36465,0,0.680388,0,0,4.683998
4/2/2007 2:00:00 AM,0,0,-47.83086,90,0,0,28.39202,28.39202,0.04711117,0.04711117,0.04711117,0,0,6.938894E-18,0,0,0.04959071,0.04711117,0,0,7.324851,4.032909,0,0.04959071,-0.04959071,6.998792,49.99127,0,0.05182229,0,0,4.032909
4/2/2007 3:00:00 AM,0,0,-62.58603,90,0,0,27.69954,27.69954,0,0,0,0,0,0,0,0,0,0,0,0,7.379951,3.983318,0,0,0,6.998792,49.99127,0,0,0,0,3.983318
4/2/2007 4:00:00 AM,0,0,-76.22839,90,0,0,26.94409,26.94409,0.6078554,0.6078554,0.6078554,0,0,1.110223E-16,0,0,0.6398478,0.6078554,0,0,7.379951,3.983318,0,0.6398478,-0.6398478,6.324333,45.17371,0,0.668641,0,0,3.983318
4/2/2007 5:00:00 AM,0,0,-89.2114,90,0,0,26.31456,26.31456,0.1688398,0.1688398,0.1688398,0,0,2.775558E-17,0,0,0.1777261,0.1688398,0,0,8.090893,3.34347,0,0.1777261,-0.1777261,6.136993,43.83558,0,0.1857238,0,0,3.34347
4/2/2007 6:00:00 AM,0.05485825,2.570374,-102.0193,78.40662,0.2393274,1.032019,32.8359,25.87961,0.162678,0.162678,0.162678,634.3933,0,0,0,1.032019,0.1712401,0.162678,0,0,8.288366,3.165744,0.8607786,0,0.8607786,6.953599,49.66847,0,0.1789459,0.825615,0,4.197763
4/2/2007 7:00:00 AM,0.2346927,9.960912,-115.1176,63.44813,0.6064764,2.474691,43.1622,25.3817,0.3981145,0.3981145,0.3981145,621.6027,0,0,0,2.474691,0.4190679,0.3981145,0,0,7.427588,3.940445,2.055623,0,2.055623,8.903734,63.59798,0,0.437926,1.979753,0,6.415136
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.653616,46.00377,26.58927,0,0,0,0,0,0,0,2.653616,0,0,0,0,5.371965,5.790505,2.653616,0,2.653616,11.42118,81.57967,0,0,2.122893,0,8.444122
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,3.18866,54.29246,29.66254,0.2642834,0.2642834,0.2642834,1206.531,0.1921185,0,0,3.18866,0.2781931,0.2642834,0,0,2.718349,8.178761,2.718349,0,2.718349,14.00003,100,0,0.2907117,2.550928,0,11.36742
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,3.487853,60.86065,32.69003,0.6478688,0.6478688,0.6478688,538.3579,2.805886,0,0,3.487853,0.6819671,0.6478688,0,0,0,10.62527,0,0,0,14.00003,100,0,0.7126556,2.790282,0,14.11313
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.579977,64.89872,35.15666,0,0,0,0,3.579977,0,0,3.579977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.863981,0,14.20525
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,3.484482,66.16293,36.9537,0.2356162,0.2356162,0.2356162,1478.881,3.236465,0,0,3.484482,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0,0.2591778,2.787586,0,14.10976
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,3.195032,65.3159,38.6935,1.836831,1.836831,1.836831,173.9426,1.261526,0,0,3.195032,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0,2.020514,2.556026,0,13.82031
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.725276,61.85937,39.69504,3.298016,3.298016,3.298016,82.63381,0,0,0.2978176,2.725276,3.471596,3.298016,0,0,0,10.62527,0,0.7463194,-0.7463194,13.21334,94.3808,0,3.627818,2.180221,0,13.35055
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,2.068645,56.16164,39.98119,0.4375073,0.4375073,0.4375073,472.8254,0.7788677,0,0,2.068645,0.460534,0.4375073,0,0,0.8292438,9.878955,0.8292438,0,0.8292438,14.00003,100,0,0.481258,1.654916,0,11.9476
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,1.220561,49.43185,40.30168,1.06732,1.06732,1.06732,114.3575,0.09706548,0,0,1.220561,1.123495,1.06732,0,0,0,10.62527,0,0,0,14.00003,100,0,1.174052,0.9764486,0,11.84583
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,39.79233,39.79233,0.1433417,0.1433417,0.1433417,0,0,2.775558E-17,0,0,0.150886,0.1433417,0,0,0,10.62527,0,0.150886,-0.150886,13.84098,98.86395,0,0.1576759,0,0,10.62527
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,38.43597,38.43597,1.589687,1.589687,1.589687,0,0,2.220446E-16,0,0,1.673355,1.589687,0,0,0.1676511,10.47439,0,1.673355,-1.673355,12.07711,86.26489,0,1.748656,0,0,10.47439
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,37.11967,37.11967,3.163188,3.163188,3.163188,0,0,4.440892E-16,0.1495062,0,3.329671,3.163188,0,0,2.026934,8.801034,0,3.329671,-3.329671,8.567328,61.19508,0,3.479506,0,0,8.801034
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,35.66602,35.66602,0,0,0,0,0,0,0,0,0,0,0,0,5.726568,5.471363,0,0,0,8.567328,61.19508,0,0,0,0,5.471363
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,34.12651,34.12651,2.427135,2.427135,2.427135,0,0,0,0,0,2.554879,2.427135,0,0,5.726568,5.471363,0,2.554879,-2.554879,5.874249,41.95884,0,2.669848,0,0,5.471363
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,32.51262,32.51262,0.5228813,0.5228813,0.5228813,0,0,0,0,0,0.5504013,0.5228813,0,0,8.565323,2.916484,0,0.5504013,-0.5504013,5.294075,37.81475,0,0.5751694,0,0,2.916484
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,31.25927,31.25927,0.2012921,0.2012921,0.2012921,0,0,2.775558E-17,0,0,0.2118864,0.2012921,0,0,9.17688,2.366083,0,0.2118864,-0.2118864,5.070728,36.21941,0,0.2214213,0,0,2.366083
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,30.35503,30.35503,0.1031971,0.1031971,0.1031971,0,0,0,0,0,0.1086285,0.1031971,0,0,9.412309,2.154196,0,0.1086285,-0.1086285,4.956223,35.40152,0,0.1135168,0,0,2.154196
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,29.35922,29.35922,0.3462741,0.3462741,0.3462741,0,0,0,0,0,0.3644991,0.3462741,0,0,9.533008,2.045568,0,0.3644991,-0.3644991,4.572008,32.65713,0,0.3809015,0,0,2.045568
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,28.50648,28.50648,0.7096414,0.7096414,0.7096414,0,0,1.110223E-16,0,0,0.7469909,0.7096414,0,0,9.938006,1.681069,0,0.7469909,-0.7469909,3.78461,27.03287,0,0.7806055,0,0,1.681069
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,27.814,27.814,0.4475307,0.4475307,0.4475307,0,0,0,0,0,0.471085,0.4475307,0,0,10.768,0.9340776,0,0.471085,-0.471085,3.288043,23.48597,0,0.4922838,0,0,0.9340776
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,27.05856,27.05856,0.2543437,0.2543437,0.2543437,0,0,0,0,0,0.2677302,0.2543437,0,0,11.29142,0.4629926,0,0.2677302,-0.2677302,3.00583,21.47017,0,0.2797781,0,0,0.4629926
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,26.44619,26.44619,0,0,0,0,0,0,0,0,0,0,0,0,11.5889,0.1952624,0,0,0,3.00583,21.47017,0,0,0,0,0.1952624
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.9226716,32.18908,25.99407,0.5919772,0.5919772,0.5919772,155.8627,0,0,0.2903681,0.9226716,0.6231339,0.5919772,0,0,11.5889,0.1952624,0.2995377,0,0.2995377,3.289997,23.49993,0,0.6511749,0.7381372,0,1.117934
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.856104,38.46253,25.51333,1.356718,1.356718,1.356718,136.8083,0,0,0.6981267,1.856104,1.428125,1.356718,0,0,11.28936,0.4648463,0.4279788,0,0.4279788,3.696013,26.40004,0,1.49239,1.484883,0,2.32095
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.650276,46.1262,26.7209,0,0,0,0,0,0,0,2.650276,0,0,0,0,10.86139,0.8500272,2.650276,0,2.650276,6.210286,44.35909,0,0,2.120221,0,3.500303
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,3.183097,54.41911,29.81134,0.268367,0.268367,0.268367,1186.099,0,0,0,3.183097,0.2824916,0.268367,0,0,8.211109,3.235276,2.900606,0,2.900606,8.962042,64.01446,0,0.2952037,2.546478,0,6.418373
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,3.480724,60.9739,32.83883,0,0,0,0,0,0,0,3.480724,0,0,0,0,5.310504,5.845821,3.480724,0,3.480724,12.26415,87.60087,0,0,2.784579,0,9.326545
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,3.572175,64.97602,35.28257,1.23672,1.23672,1.23672,288.8426,0.4405845,0,0,3.572175,1.301811,1.23672,0,0,1.82978,8.978473,1.82978,0,1.82978,14.00003,100,0,1.360392,2.85774,0,12.55065
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,3.475648,66.23557,37.08533,0.8064978,0.8064978,0.8064978,430.9557,2.626704,0,0,3.475648,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0,0.8871475,2.780519,0,14.10092
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,3.186258,65.34568,38.7908,0.7236924,0.7236924,0.7236924,440.278,2.424477,0,0,3.186258,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0,0.7960616,2.549006,0,13.81153
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.71597,61.88489,39.79233,0.03790252,0.03790252,0.03790252,7165.67,2.676072,0,0,2.71597,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0,0.04169277,2.172776,0,13.34124
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,2.059038,56.18648,40.07848,0,0,0,0,2.059038,0,0,2.059038,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.64723,0,12.68431
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,1.210955,49.45888,40.39897,1.159155,1.159155,1.159155,104.4687,0,0,0,1.210955,1.220163,1.159155,0,0,0,10.62527,0,0.009208805,-0.009208805,13.99032,99.93066,0,1.275071,0.9687637,0,11.83623
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,39.8839,39.8839,0.6059368,0.6059368,0.6059368,0,0,1.110223E-16,0,0,0.6378282,0.6059368,0,0,0.01023201,10.61607,0,0.6378282,-0.6378282,13.31799,95.12832,0,0.6665304,0,0,10.61607
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,38.53326,38.53326,0,0,0,0,0,0,0,0,0,0,0,0,0.7189299,9.978237,0,0,0,13.31799,95.12832,0,0,0,0,9.978237
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,37.24557,37.24557,0,0,0,0,0,0,0,0,0,0,0,0,0.7189299,9.978237,0,0,0,13.31799,95.12832,0,0,0,0,9.978237
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,35.79765,35.79765,0.2913913,0.2913913,0.2913913,0,0,5.551115E-17,0,0,0.3067276,0.2913913,0,0,0.7189299,9.978237,0,0.3067276,-0.3067276,12.99467,92.8189,0,0.3205304,0,0,9.978237
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,34.21809,34.21809,0.02600851,0.02600851,0.02600851,0,0,3.469447E-18,0,0,0.02737738,0.02600851,0,0,1.059739,9.67151,0,0.02737738,-0.02737738,12.96581,92.61277,0,0.02860936,0,0,9.67151
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,32.60991,32.60991,0.2275326,0.2275326,0.2275326,0,0,2.775558E-17,0,0,0.239508,0.2275326,0,0,1.090158,9.644133,0,0.239508,-0.239508,12.71335,90.80946,0,0.2502859,0,0,9.644133
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,31.35656,31.35656,0.6588865,0.6588865,0.6588865,0,0,1.110223E-16,0,0,0.6935647,0.6588865,0,0,1.356278,9.404624,0,0.6935647,-0.6935647,11.98227,85.58746,0,0.7247751,0,0,9.404624
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,30.45232,30.45232,0,0,0,0,0,0,0,0,0,0,0,0,2.126905,8.71106,0,0,0,11.98227,85.58746,0,0,0,0,8.71106
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,29.47368,29.47368,0.09585027,0.09585027,0.09585027,0,0,0,0,0,0.100895,0.09585027,0,0,2.126905,8.71106,0,0.100895,-0.100895,11.87592,84.8278,0,0.1054353,0,0,8.71106
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,28.60378,28.60378,0.1070261,0.1070261,0.1070261,0,0,1.387779E-17,0,0,0.112659,0.1070261,0,0,2.239011,8.610165,0,0.112659,-0.112659,11.75716,83.97957,0,0.1177287,0,0,8.610165
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,27.91129,27.91129,0.2547148,0.2547148,0.2547148,0,0,5.551115E-17,0,0,0.2681208,0.2547148,0,0,2.364187,8.497505,0,0.2681208,-0.2681208,11.47454,81.96082,0,0.2801862,0,0,8.497505
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,27.16729,27.16729,0.3176073,0.3176073,0.3176073,0,0,5.551115E-17,0,0,0.3343235,0.3176073,0,0,2.6621,8.229384,0,0.3343235,-0.3343235,11.12213,79.44363,0,0.3493681,0,0,8.229384
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,26.54348,26.54348,0.3800766,0.3800766,0.3800766,0,0,5.551115E-17,0,0,0.4000806,0.3800766,0,0,3.03357,7.895061,0,0.4000806,-0.4000806,10.70041,76.43134,0,0.4180843,0,0,7.895061
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.2508992,27.74907,26.10853,0.6992452,0.6992452,0.6992452,35.88143,0,0,0,0.2508992,0.7360476,0.6992452,0,0,3.478104,7.49498,0,0.4851484,-0.4851484,10.18902,72.77855,0,0.7691697,0.2007193,0,7.74588
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.438026,43.15557,25.63924,0.9470031,0.9470031,0.9470031,257.4465,0,0,0,2.438026,0.9968453,0.9470031,0,0,4.017158,7.009832,1.441181,0,1.441181,11.55624,82.54442,0,1.041703,1.950421,0,9.447858
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.646631,46.25913,26.86397,1.467695,1.467695,1.467695,180.3256,0,0,0,2.646631,1.544943,1.467695,0,0,2.575977,8.306895,1.101688,0,1.101688,12.60139,90.00978,0,1.614465,2.117304,0,10.95353
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,3.177833,54.52109,29.93725,2.663239,2.663239,2.663239,119.3221,0,0,0,3.177833,2.80341,2.663239,0,0,1.474289,9.298414,0.3744234,0,0.3744234,12.9566,92.54698,0,2.929563,2.542267,0,12.47625
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,3.473835,61.06815,32.97046,2.016574,2.016574,2.016574,172.2642,0.2512597,0,0,3.473835,2.12271,2.016574,0,0,1.099866,9.635395,1.099866,0,1.099866,14.00003,100,0,2.218231,2.779068,0,13.10923
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,3.5649,65.02259,35.37986,0,0,0,0,3.5649,0,0,3.5649,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.85192,0,14.19017
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,3.467468,66.27174,37.18262,0.5940186,0.5940186,0.5940186,583.7307,2.842185,0,0,3.467468,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6534204,2.773975,0,14.09274
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,3.177382,65.37437,38.88809,0,0,0,0,3.177382,0,0,3.177382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.541905,0,13.80266
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.706678,61.90377,39.8839,0.693384,0.693384,0.693384,390.3577,1.9768,0,0,2.706678,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0,0.7627224,2.165342,0,13.33195
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,2.049375,56.21082,40.17577,0.9922178,0.9922178,0.9922178,206.5449,1.004936,0,0,2.049375,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0,1.09144,1.6395,0,12.67465
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.489714,51.81542,40.49627,1.142123,1.142123,1.142123,130.4338,0.2874798,0,0,1.489714,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0,1.256335,1.191771,0,12.11499
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,39.95258,39.95258,2.466067,2.466067,2.466067,0,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,38.63055,38.63055,4.376378,3.33,3.33,0,0,1.046378,1.484016,0,3.505263,3.33,0,0,2.884289,8.029414,0,3.505263,-3.505263,7.56888,54.06332,0,4.814016,0,0,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,37.34286,37.34286,2.529288,2.529288,2.529288,0,0,0,0,0,2.662408,2.529288,0,0,6.779026,4.524151,0,2.662408,-2.662408,4.762455,34.01747,0,2.782217,0,0,4.524151
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,35.89494,35.89494,2.822353,1.768656,1.768656,0,0,1.053698,1.335933,0,1.861743,1.768656,0,0,9.737257,1.861743,0,1.861743,-1.861743,2.800006,20,0,3.104589,0,0,1.861743
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,34.31538,34.31538,2.08382,0,0,0,0,2.08382,2.292202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.292202,0,0,0
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,32.72437,32.72437,0.5144444,0,0,0,0,0.5144444,0.5658888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5658888,0,0,0
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,31.4653,31.4653,0.01549015,0,0,0,0,0.01549015,0.01703916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.01703916,0,0,0
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,30.54961,30.54961,0.2416603,0,0,0,0,0.2416603,0.2658263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2658263,0,0,0
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,29.58242,29.58242,0.2689373,0,0,0,0,0.2689373,0.2958311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2958311,0,0,0
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,28.71824,28.71824,0.2927139,0,0,0,0,0.2927139,0.3219853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3219853,0,0,0
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,28.02575,28.02575,0.4351515,0,0,0,0,0.4351515,0.4786666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4786666,0,0,0
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,27.26459,27.26459,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,26.65222,26.65222,0.5852824,0,0,0,0,0.5852824,0.6438107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6438107,0,0,0
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.4033476,28.88967,26.23444,0.5826388,0.3831802,0.3831802,105.2632,0,0.1994586,0.5642666,0.4033476,0.4033476,0.3831802,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6409026,0.3226781,0,0.4033476
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.853503,38.72281,25.77087,1.034601,1.034601,1.034601,179.1516,0,0,0.7858951,1.853503,1.089053,1.034601,0,0,11.80586,0,0.76445,0,0.76445,3.525227,25.18014,0,1.138061,1.482803,0,1.853503
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.643022,46.37928,26.9956,0,0,0,0,0,0,0,2.643022,0,0,0,0,11.04141,0.688005,2.643022,0,2.643022,6.032618,43.09004,0,0,2.114418,0,3.331028
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,3.171997,54.64511,30.08604,2.1422,2.1422,2.1422,148.0719,0,0,0,3.171997,2.254948,2.1422,0,0,8.398388,3.066725,0.9170496,0,0.9170496,6.902607,49.30424,0,2.35642,2.537598,0,6.238722
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,3.467062,61.14931,33.09064,2.40855,2.40855,2.40855,143.9481,0,0,0,3.467062,2.535316,2.40855,0,0,7.481338,3.89207,0.9317458,0,0.9317458,7.786539,55.61803,0,2.649405,2.773649,0,7.359131
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,3.556847,65.09712,35.50577,0.2937556,0.2937556,0.2937556,1210.818,0,0,0,3.556847,0.3092164,0.2937556,0,0,6.549592,4.730641,3.24763,0,3.24763,10.86751,77.62493,0,0.3231311,2.845477,0,8.287488
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,3.458535,66.33597,37.30853,0.9150679,0.9150679,0.9150679,377.954,0,0,0,3.458535,0.9632293,0.9150679,0,0,3.301962,7.653508,2.495306,0,2.495306,13.23477,94.53386,0,1.006575,2.766828,0,11.11204
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,3.167828,65.43128,39.014,1.240216,1.240216,1.240216,255.4254,1.055681,0,0,3.167828,1.305491,1.240216,0,0,0.8066561,9.899283,0.8066561,0,0.8066561,14.00003,100,0,1.364238,2.534262,0,13.06711
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.697214,61.92772,39.98119,0,0,0,0,2.697214,0,0,2.697214,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.157771,0,13.32249
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,2.039665,56.23471,40.27306,0.7194805,0.7194805,0.7194805,283.4914,1.282317,0,0,2.039665,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0,0.7914286,1.631732,0,12.66494
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,1.191606,49.51178,40.59356,0,0,0,0,1.191606,0,0,1.191606,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0.9532844,0,11.81688
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,40.04414,40.04414,1.957878,1.957878,1.957878,0,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,38.72784,38.72784,0.6435825,0.6435825,0.6435825,0,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,37.46877,37.46877,0,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,36.02084,36.02084,2.88773,2.88773,2.88773,0,0,4.440892E-16,0,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,34.44701,34.44701,2.583573,2.583573,2.583573,0,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,32.85028,32.85028,0.07660033,0.07660033,0.07660033,0,0,1.387779E-17,0,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,31.57976,31.57976,0.3624798,0.3624798,0.3624798,0,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,30.66407,30.66407,0.09365138,0.09365138,0.09365138,0,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,29.69688,29.69688,0.8037275,0.8037275,0.8037275,0,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,28.84414,28.84414,0.4930706,0.4930706,0.4930706,0,0,5.551115E-17,0,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,28.15166,28.15166,0.2667361,0.191717,0.191717,0,0,0.07501911,0.1016927,0,0.2018074,0.191717,0,0,11.58163,0.2018074,0,0.2018074,-0.2018074,2.800006,20,0,0.2934097,0,0,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,27.39622,27.39622,0.3471606,0,0,0,0,0.3471606,0.3818766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3818766,0,0,0
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,26.78385,26.78385,0.350587,0,0,0,0,0.350587,0.3856457,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3856457,0,0,0
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.5587398,30.07019,26.36607,0.4016626,0.4016626,0.4016626,139.1068,0,0,0.3356683,0.5587398,0.4228027,0.4016626,0,0,11.80586,0,0.1359371,0,0.1359371,2.928967,20.92115,0,0.4418288,0.4469919,0,0.5587398
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.851865,38.86594,25.91395,2.161844,1.875498,1.875498,98.73991,0,0.2863463,1.909948,1.851865,1.974209,1.875498,0,0,11.66992,0.1223434,0,0.1223434,-0.1223434,2.800006,20,0,2.378029,1.481492,0,1.974209
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.639106,46.5099,27.13868,0.7936689,0.7936689,0.7936689,332.5198,0,0,0.3716057,2.639106,0.835441,0.7936689,0,0,11.80586,0,1.803665,0,1.803665,4.511113,32.22217,0,0.8730358,2.111285,0,2.639106
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,3.166134,54.76198,30.22912,0.7861387,0.7861387,0.7861387,402.7449,0,0,0,3.166134,0.8275145,0.7861387,0,0,10.0022,1.623299,2.338619,0,2.338619,6.729722,48.06934,0,0.8647526,2.532907,0,4.789433
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,3.45991,61.2408,33.22227,0.02841936,0.02841936,0.02841936,12174.48,0,0,0,3.45991,0.02991512,0.02841936,0,0,7.663576,3.728056,3.429995,0,3.429995,9.9837,71.312,0,0.0312613,2.767928,0,7.187966
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,4.482484,76.02115,35.6374,0.6691964,0.6691964,0.6691964,669.8308,0,0,0,4.482484,0.7044173,0.6691964,0,0,4.233581,6.815051,3.778067,0,3.778067,13.56789,96.9133,0,0.7361161,3.585987,0,11.29753
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,4.21712,75.19973,37.44016,0.5765817,0.5765817,0.5765817,731.4002,3.154677,0,0,4.21712,0.6069281,0.5765817,0,0,0.4555145,10.21531,0.4555145,0,0.4555145,14.00003,100,0,0.6342399,3.373696,0,14.43243
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,4.014056,75.04555,39.14563,2.611655,2.611655,2.611655,153.6978,1.264946,0,0,4.014056,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0,2.87282,3.211244,0,14.63933
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,3.313475,68.32063,40.11282,0.3311624,0.3311624,0.3311624,1000.559,2.964883,0,0,3.313475,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0,0.3642786,2.65078,0,13.93875
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,2.029566,56.28721,40.39897,0,0,0,0,2.029566,0,0,2.029566,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.623652,0,12.65484
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,1.181857,49.5376,40.69085,1.771017,1.771017,1.771017,66.73324,0,2.220446E-16,0,1.181857,1.864228,1.771017,0,0,0,10.62527,0,0.6823714,-0.6823714,13.28075,94.86227,0,1.948119,0.9454857,0,11.80713
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,40.17577,40.17577,0.897567,0.897567,0.897567,0,0,1.110223E-16,0,0,0.9448074,0.897567,0,0,0.7581905,9.942903,0,0.9448074,-0.9448074,12.28483,87.74862,0,0.9873237,0,0,9.942903
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,38.85375,38.85375,1.708231,1.708231,1.708231,0,0,2.220446E-16,0,0,1.798138,1.708231,0,0,1.807976,8.998096,0,1.798138,-1.798138,10.38943,74.21004,0,1.879054,0,0,8.998096
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,37.56607,37.56607,0,0,0,0,0,0,0,0,0,0,0,0,3.805907,7.199958,0,0,0,10.38943,74.21004,0,0,0,0,7.199958
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,36.15247,36.15247,2.404932,2.404932,2.404932,0,0,0,0,0,2.531508,2.404932,0,0,3.805907,7.199958,0,2.531508,-2.531508,7.720984,55.14977,0,2.645426,0,0,7.199958
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,34.57291,34.57291,3.236544,3.236544,3.236544,0,0,4.440892E-16,0.2301983,0,3.406888,3.236544,0,0,6.618694,4.66845,0,3.406888,-3.406888,4.129808,29.49857,0,3.560198,0,0,4.66845
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,32.94757,32.94757,0.5394329,0.5394329,0.5394329,0,0,1.110223E-16,0,0,0.5678241,0.5394329,0,0,10.40413,1.261562,0,0.5678241,-0.5678241,3.531269,25.2233,0,0.5933762,0,0,1.261562
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,31.67705,31.67705,0.6390595,0.6390595,0.6390595,0,0,1.110223E-16,0.0439149,0,0.6726942,0.6390595,0,0,11.03504,0.6937374,0,0.6726942,-0.6726942,2.822187,20.15844,0,0.7029654,0,0,0.6937374
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,30.76136,30.76136,0.3282425,0.01999105,0.01999105,0,0,0.3082514,0.3410756,0,0.02104321,0.01999105,0,0,11.78248,0.02104321,0,0.02104321,-0.02104321,2.800006,20,0,0.3610667,0,0,0.02104321
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,29.79417,29.79417,0.4380916,0,0,0,0,0.4380916,0.4819008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4819008,0,0,0
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,28.94144,28.94144,0.2025793,0,0,0,0,0.2025793,0.2228372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2228372,0,0,0
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,28.26612,28.26612,0.4100173,0,0,0,0,0.4100173,0.4510191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4510191,0,0,0
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,27.51068,27.51068,0.5610597,0,0,0,0,0.5610597,0.6171657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6171657,0,0,0
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,26.89831,26.89831,0.4889288,0,0,0,0,0.4889288,0.5378217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5378217,0,0,0
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5880907,30.39833,26.49197,0.1716857,0.1716857,0.1716857,342.5392,0,0,0.07711698,0.5880907,0.1807217,0.1716857,0,0,11.80586,0,0.407369,0,0.407369,3.18647,22.76045,0,0.1888542,0.4704726,0,0.5880907
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.427834,43.543,26.05702,1.713874,1.713874,1.713874,141.6577,0,0,1.075673,2.427834,1.804078,1.713874,0,0,11.39849,0.3666321,0.6237562,0,0.6237562,3.778217,26.98721,0,1.885261,1.942267,0,2.794466
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.635052,46.63933,27.28175,2.676496,2.676496,2.676496,98.45156,0,4.440892E-16,1.561874,2.635052,2.817364,2.676496,0,0,10.77474,0.9280127,0,0.1823122,-0.1823122,3.586043,25.61454,0,2.944146,2.108042,0,3.563065
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,3.160461,54.86002,30.35503,0.459489,0.459489,0.459489,687.8209,0,0,0,3.160461,0.4836726,0.459489,0,0,10.9773,0.7457005,2.676788,0,2.676788,6.125467,43.75325,0,0.5054379,2.528369,0,3.906161
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,3.452753,61.32509,33.34818,2.65303,2.65303,2.65303,130.1438,0,0,0,3.452753,2.792663,2.65303,0,0,8.300516,3.15481,0.6600902,0,0.6600902,6.751684,48.22622,0,2.918333,2.762203,0,6.607563
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,3.540253,65.24807,35.76331,1.355118,1.355118,1.355118,261.2505,0,0,0,3.540253,1.42644,1.355118,0,0,7.640426,3.748891,2.113813,0,2.113813,8.757023,62.55004,0,1.49063,2.832203,0,7.289145
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,3.440864,66.43745,37.53745,1.36626,1.36626,1.36626,251.8455,0,0,0,3.440864,1.438168,1.36626,0,0,5.526613,5.651323,2.002696,0,2.002696,10.65695,76.1209,0,1.502886,2.752691,0,9.092187
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,3.148922,65.51884,39.24292,1.590726,1.590726,1.590726,197.955,0,0,0,3.148922,1.674449,1.590726,0,0,3.523917,7.453749,1.474473,0,1.474473,12.05575,86.11237,0,1.749799,2.519138,0,10.60267
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.677514,62.0086,40.21011,0.819523,0.819523,0.819523,326.7161,0,0,0,2.677514,0.8626558,0.819523,0,0,2.049444,8.780775,1.814858,0,1.814858,13.77748,98.41038,0,0.9014753,2.142011,0,11.45829
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,2.019782,56.31039,40.49627,0.757794,0.757794,0.757794,266.5345,0.9875187,0,0,2.019782,0.7976779,0.757794,0,0,0.2345857,10.41415,0.2345857,0,0.2345857,14.00003,100,0,0.8335734,1.615826,0,12.43393
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.513684,52.32848,40.78814,1.828059,1.828059,1.828059,82.80279,0,0,0,1.513684,1.924273,1.828059,0,0,0,10.62527,0,0.4105888,-0.4105888,13.56723,96.90858,0,2.010865,1.210947,0,12.13896
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,40.27306,40.27306,0.3120153,0.3120153,0.3120153,0,0,0,0,0,0.3284371,0.3120153,0,0,0.4562097,10.21469,0,0.3284371,-0.3284371,13.22103,94.43571,0,0.3432168,0,0,10.21469
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,38.95104,38.95104,3.860517,3.33,3.33,0,0,0.5305173,0.9165691,0,3.505263,3.33,0,0,0.8211399,9.886249,0,3.505263,-3.505263,9.526155,68.04382,0,4.246569,0,0,9.886249
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,37.6977,37.6977,3.296655,3.296655,3.296655,0,0,0,0.2963208,0,3.470164,3.296655,0,0,4.715877,6.380985,0,3.470164,-3.470164,5.868281,41.91621,0,3.626321,0,0,6.380985
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,36.24976,36.24976,1.255339,1.255339,1.255339,0,0,2.220446E-16,0,0,1.321409,1.255339,0,0,8.571614,2.910822,0,1.321409,-1.321409,4.475393,31.96703,0,1.380873,0,0,2.910822
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,34.6702,34.6702,0.871973,0.871973,0.871973,0,0,0,0,0,0.9178663,0.871973,0,0,10.03985,1.589412,0,0.9178663,-0.9178663,3.507877,25.05622,0,0.9591703,0,0,1.589412
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,33.06203,33.06203,0.2675802,0.2675802,0.2675802,0,0,0,0,0,0.2816633,0.2675802,0,0,11.0597,0.6715461,0,0.2816633,-0.2816633,3.210978,22.93551,0,0.2943382,0,0,0.6715461
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,31.79151,31.79151,0.3206745,0.3206745,0.3206745,0,0,5.551115E-17,0,0,0.3375521,0.3206745,0,0,11.37266,0.3898828,0,0.3375521,-0.3375521,2.855167,20.39401,0,0.3527419,0,0,0.3898828
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,30.8701,30.8701,0.1226797,0.04971418,0.04971418,0,0,0.07296553,0.0852335,0,0.05233072,0.04971418,0,0,11.74771,0.05233072,0,0.05233072,-0.05233072,2.800006,20,0,0.1349477,0,0,0.05233072
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,29.89146,29.89146,0.128815,0,0,0,0,0.128815,0.1416965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1416965,0,0,0
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,29.0559,29.0559,0.1556915,0,0,0,0,0.1556915,0.1712607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1712607,0,0,0
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,28.36341,28.36341,0.2978413,0,0,0,0,0.2978413,0.3276255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3276255,0,0,0
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,27.63658,27.63658,0.3336591,0,0,0,0,0.3336591,0.367025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.367025,0,0,0
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,27.02422,27.02422,0.108527,0,0,0,0,0.108527,0.1193797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1193797,0,0,0
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.4049194,29.29562,26.6236,0,0,0,0,0,0,0,0.4049194,0,0,0,0,11.80586,0,0.4049194,0,0.4049194,3.184146,22.74385,0,0,0.3239355,0,0.4049194
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,2.131309,41.32571,26.18865,0.2680123,0.2680123,0.2680123,795.2282,0,0,0,2.131309,0.2821182,0.2680123,0,0,11.40094,0.3644275,1.849191,0,1.849191,4.938442,35.27452,0,0.2948135,1.705047,0,2.495737
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.797414,48.14772,27.39622,0,0,0,0,0,0,0,2.797414,0,0,0,0,9.55175,2.028699,2.797414,0,2.797414,7.592303,54.23063,0,0,2.237931,0,4.826114
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,3.229678,55.64319,30.46949,1.151769,1.151769,1.151769,280.4103,0,0,0,3.229678,1.212388,1.151769,0,0,6.754335,4.546372,2.01729,0,2.01729,9.506072,67.90038,0,1.266946,2.583743,0,7.776051
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,4.311385,70.81924,33.44547,0,0,0,0,0,0,0,4.311385,0,0,0,0,4.737045,6.361933,4.311385,0,4.311385,13.59621,97.11559,0,0,3.449108,0,10.67332
