Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,3.624846,66.26949,35.8606,1.227874,1.227874,1.227874,295.2131,1.906686,0,0,3.624846,1.292499,1.227874,0,0,0.4256609,10.24218,0.4256609,0,0.4256609,14.00003,100,0,1.350662,2.899877,0,13.86703
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,3.660374,68.93377,37.63474,2.79756,2.79756,2.79756,130.8417,0.7155739,0,0,3.660374,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0,3.077316,2.928299,0,14.28565
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,3.139695,65.54376,39.34021,2.806439,2.806439,2.806439,111.8747,0.185548,0,0,3.139695,2.954147,2.806439,0,0,0,10.62527,0,0,0,14.00003,100,0,3.087083,2.511756,0,13.76497
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.667962,62.02486,40.30168,0.6284256,0.6284256,0.6284256,424.547,2.006461,0,0,2.667962,0.6615006,0.6284256,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6912681,2.13437,0,13.29324
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,2.009972,56.3333,40.59356,0,0,0,0,2.009972,0,0,2.009972,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.607978,0,12.63525
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,1.122494,49.27335,40.88543,1.865942,1.865942,1.865942,60.15692,2.220446E-16,0,0,1.122494,1.96415,1.865942,0,0,0,10.62527,0,0.8416565,-0.8416565,13.11284,93.66299,0,2.052537,0.8979948,0,11.74777
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,40.37036,40.37036,1.193758,1.193758,1.193758,0,0,0,0,0,1.256587,1.193758,0,0,0.9351739,9.783618,0,1.256587,-1.256587,11.78829,84.20187,0,1.313134,0,0,9.783618
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,39.04833,39.04833,3.27146,3.27146,3.27146,0,0,4.440892E-16,0.2686058,0,3.443642,3.27146,0,0,2.331382,8.527031,0,3.443642,-3.443642,8.158368,58.27394,0,3.598606,0,0,8.527031
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,37.76065,37.76065,0.7189583,0.7189583,0.7189583,0,0,1.110223E-16,0,0,0.7567983,0.7189583,0,0,6.15765,5.083389,0,0.7567983,-0.7567983,7.360632,52.57584,0,0.7908542,0,0,5.083389
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,36.34706,36.34706,3.040555,3.040555,3.040555,0,0,0,0.01461004,0,3.200584,3.040555,0,0,6.998538,4.326591,0,3.200584,-3.200584,3.986921,28.47795,0,3.34461,0,0,4.326591
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,34.7675,34.7675,1.931706,1.069706,1.069706,0,0,0.8619996,1.05517,0,1.126007,1.069706,0,0,10.55474,1.126007,0,1.126007,-1.126007,2.800006,20,0,2.124876,0,0,1.126007
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,33.15932,33.15932,0.292475,0,0,0,0,0.292475,0.3217225,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3217225,0,0,0
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,31.87164,31.87164,0.1179798,0,0,0,0,0.1179798,0.1297778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1297778,0,0,0
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,30.95023,30.95023,0.1026299,0,0,0,0,0.1026299,0.1128928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1128928,0,0,0
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,29.98875,29.98875,0.1472166,0,0,0,0,0.1472166,0.1619382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1619382,0,0,0
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,29.13602,29.13602,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,28.45498,28.45498,0.1507667,0,0,0,0,0.1507667,0.1658434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1658434,0,0,0
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,27.73388,27.73388,0.05103095,0,0,0,0,0.05103095,0.05613405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.05613405,0,0,0
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,27.12151,27.12151,0.01156084,0,0,0,0,0.01156084,0.01271692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.01271692,0,0,0
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.488655,29.98741,26.74951,0.2002777,0.2002777,0.2002777,243.9887,0,0,0.127461,0.488655,0.2108186,0.2002777,0,0,11.80586,0,0.2778364,0,0.2778364,3.063584,21.8827,0,0.2203055,0.390924,0,0.488655
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.846521,39.24845,26.30311,0,0,0,0,0,0,0,1.846521,0,0,0,0,11.52802,0.2500528,1.846521,0,1.846521,4.815348,34.39527,0,0,1.477216,0,2.096573
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.627386,46.83644,27.51068,0.9537106,0.9537106,0.9537106,275.4909,0,0,0,2.627386,1.003906,0.9537106,0,0,9.681503,1.911921,1.62348,0,1.62348,6.355516,45.39645,0,1.049082,2.101909,0,4.539308
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,3.149143,55.02884,30.58395,1.730752,1.730752,1.730752,181.9523,0,0,0,3.149143,1.821844,1.730752,0,0,8.058023,3.373054,1.327299,0,1.327299,7.614702,54.39062,0,1.903827,2.519314,0,6.522196
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,3.439297,61.43113,33.54277,2.1691,2.1691,2.1691,158.5587,0,0,0,3.439297,2.283263,2.1691,0,0,6.730724,4.567623,1.156034,0,1.156034,8.711412,62.22425,0,2.38601,2.751437,0,8.006919
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,3.524633,65.32948,35.95789,0.6759138,0.6759138,0.6759138,521.462,0,0,0,3.524633,0.7114882,0.6759138,0,0,5.57469,5.608053,2.813145,0,2.813145,11.3802,81.28695,0,0.7435051,2.819706,0,9.132686
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,3.423686,66.49352,37.72631,0.3998555,0.3998555,0.3998555,856.2308,0.2412404,0,0,3.423686,0.4209005,0.3998555,0,0,2.761545,8.139883,2.761545,0,2.761545,14.00003,100,0,0.4398411,2.738949,0,11.56357
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,3.130393,65.56789,39.4375,1.488279,1.488279,1.488279,210.3365,1.563784,0,0,3.130393,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0,1.637106,2.504315,0,13.75567
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.658266,62.04646,40.39897,0.8811691,0.8811691,0.8811691,301.6749,1.730719,0,0,2.658266,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0,0.969286,2.126613,0,13.28354
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,2.00014,56.356,40.69085,0.3956344,0.3956344,0.3956344,505.5528,1.583683,0,0,2.00014,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0,0.4351978,1.600112,0,12.62541
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,1.103361,49.22508,40.98272,0.5474184,0.5474184,0.5474184,201.5571,0.5271308,0,0,1.103361,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6021603,0.8826886,0,11.72863
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,40.46765,40.46765,3.362594,3.33,3.33,0,0,0.03259442,0.3688539,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0,3.698854,0,0,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,39.14563,39.14563,1.490811,1.490811,1.490811,0,0,2.220446E-16,0,0,1.569275,1.490811,0,0,3.894737,7.120011,0,1.569275,-1.569275,8.650995,61.7927,0,1.639892,0,0,7.120011
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,37.89228,37.89228,2.797818,2.797818,2.797818,0,0,0,0,0,2.945071,2.797818,0,0,5.638375,5.550736,0,2.945071,-2.945071,5.546618,39.61862,0,3.0776,0,0,5.550736
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,36.44435,36.44435,0,0,0,0,0,0,0,0,0,0,0,0,8.910677,2.605665,0,0,0,5.546618,39.61862,0,0,0,0,2.605665
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,34.86479,34.86479,1.836604,1.836604,1.836604,0,0,2.220446E-16,0,0,1.933268,1.836604,0,0,8.910677,2.605665,0,1.933268,-1.933268,3.508775,25.06263,0,2.020265,0,0,2.605665
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,33.25661,33.25661,0.6273227,0.6273227,0.6273227,0,0,1.110223E-16,0.05127746,0,0.6603397,0.6273227,0,0,11.05875,0.6723973,0,0.6603397,-0.6603397,2.812716,20.09078,0,0.6900549,0,0,0.6723973
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,31.98037,31.98037,0.03452741,0.0114548,0.0114548,0,0,0.02307261,0.02652535,0,0.01205769,0.0114548,0,0,11.79246,0.01205769,0,0.01205769,-0.01205769,2.800006,20,0,0.03798015,0,0,0.01205769
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,31.06469,31.06469,0.6800612,0,0,0,0,0.6800612,0.7480673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7480673,0,0,0
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,30.09749,30.09749,0.142986,0,0,0,0,0.142986,0.1572846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1572846,0,0,0
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,29.24476,29.24476,0.4057024,0,0,0,0,0.4057024,0.4462726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4462726,0,0,0
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,28.58661,28.58661,0.7691754,0,0,0,0,0.7691754,0.8460929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.8460929,0,0,0
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,27.85978,27.85978,0.586323,0,0,0,0,0.586323,0.6449553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6449553,0,0,0
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,27.25314,27.25314,0.3576798,0,0,0,0,0.3576798,0.3934478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3934478,0,0,0
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.4038936,29.55044,26.88114,0.2896214,0.2896214,0.2896214,139.4557,0,0,0.2418437,0.4038936,0.3048646,0.2896214,0,0,11.80586,0,0.09902907,0,0.09902907,2.893953,20.67105,0,0.3185835,0.3231149,0,0.4038936
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.844311,39.3872,26.44619,1.203461,1.203461,1.203461,153.2507,0,0,0.8887176,1.844311,1.266801,1.203461,0,0,11.70683,0.08912616,0.5775107,0,0.5775107,3.441828,24.58443,0,1.323807,1.475449,0,1.933437
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,3.437953,54.19133,27.65375,0,0,0,0,0,0,0,3.437953,0,0,0,0,11.12932,0.6088858,3.437953,0,3.437953,6.703356,47.88102,0,0,2.750363,0,4.046839
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.816967,61.74537,30.72703,0,0,0,0,0,0,0,3.816967,0,0,0,0,7.691367,3.703044,3.816967,0,3.816967,10.32445,73.74592,0,0,3.053573,0,7.52001
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,3.431646,61.51736,33.67439,1.773462,1.773462,1.773462,193.4998,0,0,0,3.431646,1.866803,1.773462,0,0,3.874401,7.138314,1.564843,0,1.564843,11.80899,84.34975,0,1.950809,2.745317,0,10.56996
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,3.516659,65.3684,36.05518,1.318104,1.318104,1.318104,266.7968,0,0,0,3.516659,1.387478,1.318104,0,0,2.309558,8.546672,2.129182,0,2.129182,13.82891,98.77772,0,1.449914,2.813328,0,12.06333
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,3.414896,66.52298,37.8236,2.167483,2.167483,2.167483,157.5513,0.9529594,0,0,3.414896,2.281561,2.167483,0,0,0.1803761,10.46294,0.1803761,0,0.1803761,14.00003,100,0,2.384231,2.731917,0,13.87783
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,3.121711,65.55621,39.50045,1.209179,1.209179,1.209179,258.1678,1.84889,0,0,3.121711,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0,1.330097,2.497368,0,13.74698
4/10/2007 2:00:00 PM,0.3486936,16.03897,136.0531,42.72396,0.9207304,3.24341,68.01921,40.46765,2.455557,2.455557,2.455557,132.0845,0.6586132,0,0,3.24341,2.584797,2.455557,0,0,0,10.62527,0,0,0,14.00003,100,0,2.701113,2.594728,0,13.86868
4/10/2007 3:00:00 PM,0.1989605,9.983162,122.0907,57.52216,0.6042547,2.254968,58.69798,40.7538,1.237721,1.237721,1.237721,182.1871,0.9521037,0,0,2.254968,1.302864,1.237721,0,0,0,10.62527,0,0,0,14.00003,100,0,1.361493,1.803974,0,12.88024
4/10/2007 4:00:00 PM,0.07081982,2.944608,108.8847,72.37873,0.2507769,0.9936354,48.43008,41.04568,2.263621,2.263621,2.263621,43.89584,0,4.440892E-16,0,0.9936354,2.382759,2.263621,0,0,0,10.62527,0,1.389123,-1.389123,12.53576,89.54099,0,2.489983,0.7949083,0,11.61891
4/10/2007 5:00:00 PM,0,0,96.08469,90,0,0,40.5306,40.5306,0.6061731,0.6061731,0.6061731,0,0,0,0,0,0.638077,0.6061731,0,0,1.54347,9.236151,0,0.638077,-0.638077,11.86317,84.73677,0,0.6667904,0,0,9.236151
4/10/2007 6:00:00 PM,0,0,83.25254,90,0,0,39.24292,39.24292,4.369226,3.33,3.33,0,0,1.039226,1.476148,0,3.505263,3.33,0,0,2.252445,8.598074,0,3.505263,-3.505263,8.1683,58.34488,0,4.806148,0,0,8.598074
4/10/2007 7:00:00 PM,0,0,69.89877,90,0,0,37.98957,37.98957,4.021976,3.33,3.33,0,0,0.6919758,1.094173,0,3.505263,3.33,0,0,6.147182,5.092811,0,3.505263,-3.505263,4.473428,31.95299,0,4.424173,0,0,5.092811
4/10/2007 8:00:00 PM,0,0,55.51607,90,0,0,36.57026,36.57026,2.47827,1.50817,1.50817,0,0,0.9700996,1.217927,0,1.587548,1.50817,0,0,10.04192,1.587548,0,1.587548,-1.587548,2.800006,20,0,2.726097,0,0,1.587548
4/10/2007 9:00:00 PM,0,0,39.66815,90,0,0,34.9907,34.9907,1.643837,0,0,0,0,1.643837,1.80822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.80822,0,0,0
4/10/2007 10:00:00 PM,0,0,22.19683,90,0,0,33.38252,33.38252,0.435498,0,0,0,0,0.435498,0.4790478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4790478,0,0,0
4/10/2007 11:00:00 PM,0,0,3.502777,90,0,0,32.112,32.112,0.4530154,0,0,0,0,0.4530154,0.4983169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4983169,0,0,0
4/11/2007 12:00:00 AM,0,0,-15.56969,90,0,0,31.19632,31.19632,0.197178,0,0,0,0,0.197178,0.2168958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2168958,0,0,0
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,30.22912,30.22912,0.2846016,0,0,0,0,0.2846016,0.3130617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3130617,0,0,0
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,29.39356,29.39356,0.3905826,0,0,0,0,0.3905826,0.4296408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4296408,0,0,0
4/11/2007 3:00:00 AM,0,0,-65.014,90,0,0,28.71824,28.71824,0.08620555,0,0,0,0,0.08620555,0.0948261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.0948261,0,0,0
4/11/2007 4:00:00 AM,0,0,-78.69079,90,0,0,27.99141,27.99141,0.04650299,0,0,0,0,0.04650299,0.05115328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.05115328,0,0,0
4/11/2007 5:00:00 AM,0,0,-91.65234,90,0,0,27.39622,27.39622,0.4005353,0,0,0,0,0.4005353,0.4405888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4405888,0,0,0
4/11/2007 6:00:00 AM,0.01334627,0,-104.4021,90,0,0,27.04139,27.04139,0.447628,0,0,0,0,0.447628,0.4923908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4923908,0,0,0
4/11/2007 7:00:00 AM,0.1720266,7.177345,-117.3996,62.94287,0.4425561,1.841775,39.54211,26.60643,0.1008909,0.1008909,0.1008909,1825.511,0,0,0,1.841775,0.106201,0.1008909,0,0,11.80586,0,1.735574,0,1.735574,4.446516,31.76076,0,0.11098,1.47342,0,1.841775
4/11/2007 8:00:00 AM,0.3521751,13.6267,-131.0308,48.13608,0.655826,2.618044,47.10433,27.814,2.512171,2.512171,2.512171,104.2144,0,0,0.7820443,2.618044,2.64439,2.512171,0,0,10.07029,1.562016,0,0.02634679,-0.02634679,4.418743,31.56239,0,2.763388,2.094435,0,4.18006
4/11/2007 9:00:00 AM,0.5301967,18.81817,-145.552,33.44962,0.8233322,3.136212,55.25092,30.8701,0.1324786,0.1324786,0.1324786,2367.335,0,0,0,3.136212,0.1394512,0.1324786,0,0,10.09956,1.535669,2.996761,0,2.996761,7.26172,51.86932,0,0.1457265,2.508969,0,4.671881
4/11/2007 10:00:00 AM,0.6566437,22.32914,-160.9949,19.17519,0.9337904,3.424613,61.5672,33.77169,0.882761,0.882761,0.882761,387.9434,0,0,0,3.424613,0.9292221,0.882761,0,0,7.1028,4.232754,2.495391,0,2.495391,9.629056,68.77883,0,0.9710371,2.739691,0,7.657367
4/11/2007 11:00:00 AM,0.6550046,23.81396,-177.0855,7.986517,0.9796991,3.508582,65.40619,36.15247,1.79458,1.79458,1.79458,195.5099,0,0,0,3.508582,1.889032,1.79458,0,0,4.607409,6.478606,1.61955,0,1.61955,11.1655,79.75339,0,1.974038,2.806865,0,9.987187
4/11/2007 12:00:00 PM,0.6316411,23.10802,166.7142,14.39675,0.9579358,3.406021,66.55151,37.92089,0.08592736,0.08592736,0.08592736,3963.838,0.3277124,0,0,3.406021,0.09044985,0.08592736,0,0,2.987859,7.936201,2.987859,0,2.987859,14.00003,100,0,0.09452009,2.724817,0,11.34222
4/11/2007 1:00:00 PM,0.5632191,20.29109,150.9909,28.25044,0.8699808,3.112277,65.57895,39.59774,0.8055443,0.8055443,0.8055443,386.357,2.264335,0,0,3.112277,0.8479413,0.8055443,0,0,0,10.62527,0,0,0,14.00003,100,0,0.8860987,2.489821,0,13.73755
4/11/2007 2:00:00 PM,0.4178281,15.65551,136.128,42.84907,0.7218122,2.639227,62.0593,40.56494,0.4059102,0.4059102,0.4059102,650.1996,2.211953,0,0,2.639227,0.4272739,0.4059102,0,0,0,10.62527,0,0,0,14.00003,100,0,0.4465012,2.111381,0,13.2645
4/11/2007 3:00:00 PM,0.2614353,9.607507,122.1977,57.62576,0.5234604,1.980848,56.36622,40.85109,0.1055921,0.1055921,0.1055921,1875.943,1.869699,0,0,1.980848,0.1111496,0.1055921,0,0,0,10.62527,0,0,0,14.00003,100,0,0.1161513,1.584679,0,12.60612
4/11/2007 4:00:00 PM,0.06916369,2.575823,109.0122,72.4668,0.2235391,0.8892677,47.72146,41.14297,0.1121189,0.1121189,0.1121189,793.147,0.7712478,0,0,0.8892677,0.1180199,0.1121189,0,0,0,10.62527,0,0,0,14.00003,100,0,0.1233308,0.7114142,0,11.51454
4/11/2007 5:00:00 PM,0,0,96.22344,90,0,0,40.6279,40.6279,0.2118813,0.2118813,0.2118813,0,0,2.775558E-17,0,0,0.2230329,0.2118813,0,0,0,10.62527,0,0.2230329,-0.2230329,13.76493,98.32074,0,0.2330694,0,0,10.62527
4/11/2007 6:00:00 PM,0,0,83.394,90,0,0,39.30587,39.30587,1.261763,1.261763,1.261763,0,0,2.220446E-16,0,0,1.328172,1.261763,0,0,0.2478144,10.40224,0,1.328172,-1.328172,12.36491,88.32064,0,1.387939,0,0,10.40224
4/11/2007 7:00:00 PM,0,0,70.03306,90,0,0,38.08114,38.08114,3.224583,3.224583,3.224583,0,0,4.440892E-16,0.2170414,0,3.394298,3.224583,0,0,1.723561,9.07407,0,3.394298,-3.394298,8.78701,62.76424,0,3.547041,0,0,9.07407
4/11/2007 8:00:00 PM,0,0,55.62919,90,0,0,36.66755,36.66755,0,0,0,0,0,0,0,0,0,0,0,0,5.495003,5.679772,0,0,0,8.78701,62.76424,0,0,0,0,5.679772
4/11/2007 9:00:00 PM,0,0,39.73993,90,0,0,35.08799,35.08799,5.817328,3.33,3.33,0,0,2.487328,3.069061,0,3.505263,3.33,0,0,5.495003,5.679772,0,3.505263,-3.505263,5.092139,36.37235,0,6.399061,0,0,5.679772
4/11/2007 10:00:00 PM,0,0,22.20302,90,0,0,33.47981,33.47981,0.113273,0.113273,0.113273,0,0,1.387779E-17,0,0,0.1192348,0.113273,0,0,9.38974,2.174509,0,0.1192348,-0.1192348,4.966455,35.4746,0,0.1246003,0,0,2.174509
4/11/2007 11:00:00 PM,0,0,3.425466,90,0,0,32.22646,32.22646,0.1373389,0.1373389,0.1373389,0,0,2.775558E-17,0,0,0.1445672,0.1373389,0,0,9.522223,2.055274,0,0.1445672,-0.1445672,4.814067,34.38612,0,0.1510727,0,0,2.055274
4/12/2007 12:00:00 AM,0,0,-15.72839,90,0,0,31.30506,31.30506,0.6938649,0.6938649,0.6938649,0,0,0,0,0,0.7303842,0.6938649,0,0,9.682853,1.910707,0,0.7303842,-0.7303842,4.044175,28.8869,0,0.7632514,0,0,1.910707
4/12/2007 1:00:00 AM,0,0,-33.85354,90,0,0,30.34358,30.34358,0.1621664,0.1621664,0.1621664,0,0,2.775558E-17,0,0,0.1707015,0.1621664,0,0,10.49439,1.180322,0,0.1707015,-0.1707015,3.864239,27.60166,0,0.1783831,0,0,1.180322
4/12/2007 2:00:00 AM,0,0,-50.37228,90,0,0,29.51946,29.51946,0.541104,0.541104,0.541104,0,0,1.110223E-16,0,0,0.5695831,0.541104,0,0,10.68406,1.009621,0,0.5695831,-0.5695831,3.263846,23.31314,0,0.5952144,0,0,1.009621
4/12/2007 3:00:00 AM,0,0,-65.27988,90,0,0,28.84414,28.84414,0.5689791,0.4180359,0.4180359,0,0,0.1509433,0.2078412,0,0.4400378,0.4180359,0,0,11.31693,0.4400378,0,0.4400378,-0.4400378,2.800006,20,0,0.6258771,0,0,0.4400378
4/12/2007 4:00:00 AM,0,0,-78.95847,90,0,0,28.11732,28.11732,0.5575025,0,0,0,0,0.5575025,0.6132528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6132528,0,0,0
4/12/2007 5:00:00 AM,0,0,-91.91581,90,0,0,27.52212,27.52212,0.4434322,0,0,0,0,0.4434322,0.4877754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4877754,0,0,0
4/12/2007 6:00:00 AM,0.01103337,0,-104.6574,90,0,0,27.16729,27.16729,0.2013648,0,0,0,0,0.2013648,0.2215013,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2215013,0,0,0
4/12/2007 7:00:00 AM,0.1727049,6.873387,-117.6421,62.89804,0.4422747,1.83925,39.67843,26.74951,0.4116987,0.4116987,0.4116987,446.7467,0,0,0.103411,1.83925,0.433367,0.4116987,0,0,11.80586,0,1.405883,0,1.405883,4.133744,29.52668,0,0.4528686,1.4714,0,1.83925
4/12/2007 8:00:00 AM,0.3339674,13.30492,-131.2533,48.1115,0.6550896,2.61329,47.22771,27.95707,0.9052576,0.9052576,0.9052576,288.6792,0,0,0,2.61329,0.9529027,0.9052576,0,0,10.39998,1.265295,1.660387,0,1.660387,5.708925,40.77796,0,0.9957833,2.090632,0,3.878585
4/12/2007 9:00:00 AM,0.4668773,18.47534,-145.7432,33.45789,0.8221124,3.129768,55.34838,31.00173,2.473583,2.473583,2.473583,126.5277,0,0,0,3.129768,2.603771,2.473583,0,0,8.73959,2.759644,0.5259965,0,0.5259965,6.20793,44.34227,0,2.720941,2.503814,0,5.889411
4/12/2007 10:00:00 AM,0.5654879,21.96575,-161.141,19.25755,0.9321184,3.416851,61.6451,33.89759,2.430492,2.430492,2.430492,140.5827,0,0,0,3.416851,2.558412,2.430492,0,0,8.213593,3.23304,0.858439,0,0.858439,7.022316,50.1593,0,2.673541,2.733481,0,6.649892
4/12/2007 11:00:00 AM,0.6346459,23.43483,-177.1743,8.323473,0.9776406,3.500404,65.44289,36.24976,3.91058,3.33,3.33,105.1172,0,0.5805803,0.9716383,3.500404,3.505263,3.33,0,0,7.355154,4.005636,0,0.004858713,-0.004858713,7.017195,50.12272,0,4.301638,2.800323,0,7.50604
4/12/2007 12:00:00 PM,0.6204956,22.72105,166.6873,14.6568,0.9555839,3.397066,66.57915,38.01818,0.01506837,0.01506837,0.01506837,22544.36,0,0,0,3.397066,0.01586144,0.01506837,0,0,7.360553,4.000777,3.381205,0,3.381205,10.22489,73.03477,0,0.0165752,2.717653,0,7.397843
4/12/2007 1:00:00 PM,0.5248137,19.90435,151.0208,28.41523,0.8674484,3.102786,65.60108,39.69504,0.356269,0.356269,0.356269,870.9111,0,0,0,3.102786,0.37502,0.356269,0,0,3.979348,7.043861,2.727767,0,2.727767,12.81267,91.51891,0,0.3918959,2.482229,0,10.14665
4/12/2007 2:00:00 PM,0.3792097,15.27454,136.203,42.97516,0.7192216,2.629517,62.07398,40.65651,1.005109,1.005109,1.005109,261.6151,0.3199265,0,0,2.629517,1.058009,1.005109,0,0,1.251581,9.498851,1.251581,0,1.251581,14.00003,100,0,1.10562,2.103614,0,12.12837
4/12/2007 3:00:00 PM,0.238671,9.234369,122.3046,57.72947,0.5209242,1.970989,56.38863,40.94838,1.72638,1.72638,1.72638,114.1689,0.1537464,0,0,1.970989,1.817243,1.72638,0,0,0,10.62527,0,0,0,14.00003,100,0,1.899019,1.576791,0,12.59626
4/12/2007 4:00:00 PM,0.05566147,2.20958,109.1397,72.55429,0.1980011,0.7905952,47.06403,41.24026,1.176181,1.176181,1.176181,67.21712,0,0,0,0.7905952,1.238086,1.176181,0,0,0,10.62527,0,0.4474905,-0.4474905,13.52833,96.63074,0,1.2938,0.6324762,0,11.41587
4/12/2007 5:00:00 PM,0,0,96.36227,90,0,0,40.69085,40.69085,0.100872,0.100872,0.100872,0,0,1.387779E-17,0,0,0.106181,0.100872,0,0,0.4972116,10.17778,0,0.106181,-0.106181,13.41641,95.83128,0,0.1109591,0,0,10.17778
4/12/2007 6:00:00 PM,0,0,83.53578,90,0,0,39.40316,39.40316,2.123204,2.123204,2.123204,0,0,4.440892E-16,0,0,2.234952,2.123204,0,0,0.6151905,10.0716,0,2.234952,-2.234952,11.06056,79.00385,0,2.335525,0,0,10.0716
4/12/2007 7:00:00 PM,0,0,70.16799,90,0,0,38.17843,38.17843,0,0,0,0,0,0,0,0,0,0,0,0,3.09847,7.836651,0,0,0,11.06056,79.00385,0,0,0,0,7.836651
4/12/2007 8:00:00 PM,0,0,55.74328,90,0,0,36.7305,36.7305,2.9226,2.9226,2.9226,0,0,4.440892E-16,0,0,3.076421,2.9226,0,0,3.09847,7.836651,0,3.076421,-3.076421,7.817729,55.84081,0,3.21486,0,0,7.836651
4/12/2007 9:00:00 PM,0,0,39.81286,90,0,0,35.18528,35.18528,3.228022,3.228022,3.228022,0,0,4.440892E-16,0.2208242,0,3.397918,3.228022,0,0,6.516716,4.76023,0,3.397918,-3.397918,4.236009,30.25714,0,3.550824,0,0,4.76023
4/12/2007 10:00:00 PM,0,0,22.21028,90,0,0,33.5771,33.5771,0.3297832,0.3297832,0.3297832,0,0,0,0,0,0.3471403,0.3297832,0,0,10.29218,1.362312,0,0.3471403,-0.3471403,3.870091,27.64345,0,0.3627616,0,0,1.362312
4/12/2007 11:00:00 PM,0,0,3.348853,90,0,0,32.31804,32.31804,0.6138726,0.6138726,0.6138726,0,0,1.110223E-16,0,0,0.6461817,0.6138726,0,0,10.67789,1.015172,0,0.6461817,-0.6461817,3.188956,22.77821,0,0.6752598,0,0,1.015172
4/13/2007 12:00:00 AM,0,0,-15.88657,90,0,0,31.41952,31.41952,0,0,0,0,0,0,0,0,0,0,0,0,11.39587,0.3689904,0,0,0,3.188956,22.77821,0,0,0,0,0.3689904
4/13/2007 1:00:00 AM,0,0,-34.07202,90,0,0,30.45232,30.45232,0.3695652,0.3505408,0.3505408,0,0,0.01902439,0.05598091,0,0.3689904,0.3505408,0,0,11.39587,0.3689904,0,0.3689904,-0.3689904,2.800006,20,0,0.4065218,0,0,0.3689904
4/13/2007 2:00:00 AM,0,0,-50.62392,90,0,0,29.61676,29.61676,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-65.54446,90,0,0,28.94144,28.94144,0.08375387,0,0,0,0,0.08375387,0.09212925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.09212925,0,0,0
4/13/2007 4:00:00 AM,0,0,-79.22446,90,0,0,28.23178,28.23178,0.1104521,0,0,0,0,0.1104521,0.1214973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1214973,0,0,0
4/13/2007 5:00:00 AM,0,0,-92.17725,90,0,0,27.63658,27.63658,0.1112033,0,0,0,0,0.1112033,0.1223236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1223236,0,0,0
4/13/2007 6:00:00 AM,0.008360444,0,-104.9104,90,0,0,27.28175,27.28175,0.2117908,0,0,0,0,0.2117908,0.2329699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2329699,0,0,0
4/13/2007 7:00:00 AM,0.1631704,6.570745,-117.8821,62.85571,0.4419499,1.836676,39.8019,26.88114,0,0,0,0,0,0,0,1.836676,0,0,0,0,11.80586,0,1.836676,0,1.836676,4.542429,32.44586,0,0,1.46934,0,1.836676
4/13/2007 8:00:00 AM,0.3506074,12.98456,-131.473,48.0903,0.6543122,2.608822,47.32079,28.07153,1.243359,1.243359,1.243359,209.8205,0,0,0,2.608822,1.308799,1.243359,0,0,9.969185,1.653008,1.300023,0,1.300023,5.775739,41.2552,0,1.367695,2.087058,0,4.26183
4/13/2007 9:00:00 AM,0.4771833,18.13414,-145.9315,33.47093,0.8208517,3.123518,55.42708,31.11619,0.6609484,0.6609484,0.6609484,472.5813,0,0,0,3.123518,0.6957352,0.6609484,0,0,8.669162,2.823029,2.427783,0,2.427783,8.078937,57.70658,0,0.7270433,2.498815,0,5.946548
4/13/2007 10:00:00 AM,0.6522117,21.6043,-161.2845,19.3473,0.9304075,3.409589,61.69254,33.99488,1.337201,1.337201,1.337201,254.9795,0,0,0,3.409589,1.40758,1.337201,0,0,6.241378,5.008034,2.002009,0,2.002009,9.978209,71.27278,0,1.470922,2.727671,0,8.417624
4/13/2007 11:00:00 AM,0.6684982,23.05795,-177.2611,8.66282,0.9755481,3.492132,65.47855,36.34706,1.900273,1.900273,1.900273,183.77,0,0,0,3.492132,2.000287,1.900273,0,0,4.239369,6.809842,1.491845,0,1.491845,11.3935,81.38196,0,2.0903,2.793705,0,10.30197
4/13/2007 12:00:00 PM,0.6210032,22.33656,166.6617,14.91986,0.9532055,3.388037,66.60597,38.11548,1.155598,1.155598,1.155598,293.1849,0,0,0,3.388037,1.216419,1.155598,0,0,2.747525,8.152502,2.171619,0,2.171619,13.45368,96.09749,0,1.271157,2.71043,0,11.54054
4/13/2007 1:00:00 PM,0.5246697,19.5202,151.0514,28.58205,0.8648984,3.093246,65.62267,39.79233,2.048717,2.048717,2.048717,150.9846,0.3607962,0,0,3.093246,2.156544,2.048717,0,0,0.5759062,10.10696,0.5759062,0,0.5759062,14.00003,100,0,2.253588,2.474597,0,13.2002
4/13/2007 2:00:00 PM,0.3837908,14.89621,136.2781,43.10207,0.7166232,2.619692,62.09425,40.7538,2.512931,2.512931,2.512931,104.2485,0,0,0,2.619692,2.64519,2.512931,0,0,0,10.62527,0,0.02549876,-0.02549876,13.97315,99.80801,0,2.764224,2.095753,0,13.24497
4/13/2007 3:00:00 PM,0.2334341,8.86389,122.4115,57.83316,0.518388,1.961537,56.37625,41.01134,0,0,0,0,1.933205,0,0,1.961537,0,0,0,0,0.02833195,10.59978,0.02833195,0,0.02833195,14.00003,100,0,0,1.56923,0,12.56131
4/13/2007 4:00:00 PM,0.04711638,1.846021,109.2672,72.64112,0.2315697,0.9191418,48.12029,41.30322,0.7760763,0.7760763,0.7760763,118.4345,0.1022194,0,0,0.9191418,0.8169224,0.7760763,0,0,0,10.62527,0,0,0,14.00003,100,0,0.8536839,0.7353135,0,11.54442
4/13/2007 5:00:00 PM,0,0,96.50119,90,0,0,40.7538,40.7538,2.664745,2.664745,2.664745,0,0,4.440892E-16,0,0,2.804995,2.664745,0,0,0,10.62527,0,2.804995,-2.804995,11.0433,78.88058,0,2.93122,0,0,10.62527
4/13/2007 6:00:00 PM,0,0,83.67791,90,0,0,39.46612,39.46612,2.576033,2.576033,2.576033,0,0,0,0,0,2.711613,2.576033,0,0,3.116661,7.820279,0,2.711613,-2.711613,8.185012,58.46426,0,2.833636,0,0,7.820279
4/13/2007 7:00:00 PM,0,0,70.3036,90,0,0,38.24139,38.24139,4.396128,3.33,3.33,0,0,1.066128,1.505741,0,3.505263,3.33,0,0,6.129565,5.108666,0,3.505263,-3.505263,4.49014,32.07237,0,4.835741,0,0,5.108666
4/13/2007 8:00:00 PM,0,0,55.85838,90,0,0,36.86213,36.86213,1.558979,1.523233,1.523233,0,0,0.03574587,0.1916437,0,1.603403,1.523233,0,0,10.0243,1.603403,0,1.603403,-1.603403,2.800006,20,0,1.714876,0,0,1.603403
4/13/2007 9:00:00 PM,0,0,39.88703,90,0,0,35.28257,35.28257,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
4/13/2007 10:00:00 PM,0,0,22.2187,90,0,0,33.70301,33.70301,0.05214386,0,0,0,0,0.05214386,0.05735825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.05735825,0,0,0
4/13/2007 11:00:00 PM,0,0,3.273056,90,0,0,32.41533,32.41533,0.4561406,0,0,0,0,0.4561406,0.5017546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5017546,0,0,0
4/14/2007 12:00:00 AM,0,0,-16.04409,90,0,0,31.51681,31.51681,0.130911,0,0,0,0,0.130911,0.1440021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1440021,0,0,0
4/14/2007 1:00:00 AM,0,0,-34.28979,90,0,0,30.56678,30.56678,0.4530056,0,0,0,0,0.4530056,0.4983061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4983061,0,0,0
4/14/2007 2:00:00 AM,0,0,-50.8745,90,0,0,29.73122,29.73122,0.3244553,0,0,0,0,0.3244553,0.3569008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3569008,0,0,0
4/14/2007 3:00:00 AM,0,0,-65.80758,90,0,0,29.06734,29.06734,0.8720386,0,0,0,0,0.8720386,0.9592425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.9592425,0,0,0
4/14/2007 4:00:00 AM,0,0,-79.48862,90,0,0,28.36341,28.36341,0.3630968,0,0,0,0,0.3630968,0.3994065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3994065,0,0,0
4/14/2007 5:00:00 AM,0,0,-92.43654,90,0,0,27.76821,27.76821,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
4/14/2007 6:00:00 AM,0.007424755,0,-105.161,90,0,0,27.43055,27.43055,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
4/14/2007 7:00:00 AM,0.153191,6.269489,-118.1194,62.81592,0.4415803,1.833814,39.93561,27.02422,0,0,0,0,0,0,0,1.833814,0,0,0,0,11.80586,0,1.833814,0,1.833814,4.539715,32.42647,0,0,1.467052,0,1.833814
4/14/2007 8:00:00 AM,0.3282146,12.6657,-131.6897,48.0725,0.6534939,2.604042,47.42427,28.19744,0.7976679,0.7976679,0.7976679,326.4569,0,0,0,2.604042,0.8396504,0.7976679,0,0,9.972046,1.650433,1.764392,0,1.764392,6.213563,44.38251,0,0.8774347,2.083234,0,4.254475
4/14/2007 9:00:00 AM,0.5015826,17.79469,-146.117,33.48872,0.8195507,3.116928,55.51624,31.2421,1.030437,1.030437,1.030437,302.4861,0,0,0,3.116928,1.08467,1.030437,0,0,8.207654,3.238385,2.032258,0,2.032258,8.141532,58.15369,0,1.133481,2.493542,0,6.355313
4/14/2007 10:00:00 AM,0.5826774,21.2449,-161.4253,19.44423,0.928659,3.402217,61.73883,34.09218,1.437975,1.437975,1.437975,236.5978,0,0,0,3.402217,1.513658,1.437975,0,0,6.175396,5.067417,1.888559,0,1.888559,9.933177,70.95113,0,1.581772,2.721774,0,8.469634
4/14/2007 11:00:00 AM,0.5847501,22.68344,-177.3457,9.003875,0.9734232,3.483128,65.54252,36.47297,1.463813,1.463813,1.463813,237.9489,0,0,0,3.483128,1.540856,1.463813,0,0,4.286837,6.76712,1.942272,0,1.942272,11.77578,84.11253,0,1.610195,2.786502,0,10.25025
4/14/2007 12:00:00 PM,0.607035,21.95466,166.6375,15.18548,0.9508021,3.378939,66.63203,38.21277,0,0,0,0,1.034373,0,0,3.378939,0,0,0,0,2.344565,8.515165,2.344565,0,2.344565,14.00003,100,0,0,2.703151,0,11.8941
4/14/2007 1:00:00 PM,0.532199,19.13878,151.0825,28.75066,0.8623329,3.083775,65.63795,39.8839,2.317188,2.317188,2.317188,133.0827,0.6446306,0,0,3.083775,2.439145,2.317188,0,0,0,10.62527,0,0,0,14.00003,100,0,2.548906,2.46702,0,13.70905
4/14/2007 2:00:00 PM,0.3756554,14.52066,136.3534,43.22964,0.7140193,2.60985,62.11435,40.85109,1.296564,1.296564,1.296564,201.2898,1.245047,0,0,2.60985,1.364804,1.296564,0,0,0,10.62527,0,0,0,14.00003,100,0,1.42622,2.08788,0,13.23512
4/14/2007 3:00:00 PM,0.205817,8.496205,122.5183,57.93671,0.5158533,1.951686,56.3987,41.10863,1.24576,1.24576,1.24576,156.6664,0.6403602,0,0,1.951686,1.311326,1.24576,0,0,0,10.62527,0,0,0,14.00003,100,0,1.370336,1.561349,0,12.57696
4/14/2007 4:00:00 PM,0.04162999,1.485284,109.3946,72.72718,0.2048938,0.8164397,47.42883,41.40051,1.157546,1.157546,1.157546,70.53194,0,0,0,0.8164397,1.21847,1.157546,0,0,0,10.62527,0,0.4020298,-0.4020298,13.57625,96.97303,0,1.273301,0.6531518,0,11.44171
4/14/2007 5:00:00 PM,0,0,96.64022,90,0,0,40.88543,40.88543,0,0,0,0,0,0,0,0,0,0,0,0,0.4466998,10.22324,0,0,0,13.57625,96.97303,0,0,0,0,10.22324
4/14/2007 6:00:00 PM,0,0,83.8204,90,0,0,39.56341,39.56341,0,0,0,0,0,0,0,0,0,0,0,0,0.4466998,10.22324,0,0,0,13.57625,96.97303,0,0,0,0,10.22324
4/14/2007 7:00:00 PM,0,0,70.4399,90,0,0,38.37301,38.37301,0.9971899,0.9971899,0.9971899,0,0,2.220446E-16,0,0,1.049674,0.9971899,0,0,0.4466998,10.22324,0,1.049674,-1.049674,12.4698,89.06981,0,1.096909,0,0,10.22324
4/14/2007 8:00:00 PM,0,0,55.97452,90,0,0,36.9537,36.9537,6.616778,3.33,3.33,0,0,3.286778,3.948457,0,3.505263,3.33,0,0,1.613004,9.173571,0,3.505263,-3.505263,8.774926,62.67792,0,7.278456,0,0,9.173571
4/14/2007 9:00:00 PM,0,0,39.96249,90,0,0,35.37986,35.37986,2.271096,2.271096,2.271096,0,0,0,0,0,2.390627,2.271096,0,0,5.50774,5.668308,0,2.390627,-2.390627,6.254984,44.67837,0,2.498205,0,0,5.668308
4/14/2007 10:00:00 PM,0,0,22.22838,90,0,0,33.8003,33.8003,0.7965087,0.7965087,0.7965087,0,0,0,0,0,0.8384302,0.7965087,0,0,8.163993,3.277681,0,0.8384302,-0.8384302,5.371202,38.36565,0,0.8761596,0,0,3.277681
4/14/2007 11:00:00 PM,0,0,3.198193,90,0,0,32.52979,32.52979,0.3062756,0.3062756,0.3062756,0,0,0,0,0,0.3223954,0.3062756,0,0,9.095582,2.43925,0,0.3223954,-0.3223954,5.031367,35.93826,0,0.3369032,0,0,2.43925
4/15/2007 12:00:00 AM,0,0,-16.20082,90,0,0,31.63127,31.63127,0.5387513,0.5387513,0.5387513,0,0,1.110223E-16,0,0,0.5671066,0.5387513,0,0,9.453799,2.116855,0,0.5671066,-0.5671066,4.433584,31.66839,0,0.5926264,0,0,2.116855
4/15/2007 1:00:00 AM,0,0,-34.50669,90,0,0,30.68124,30.68124,0,0,0,0,0,0,0,0,0,0,0,0,10.08392,1.549749,0,0,0,4.433584,31.66839,0,0,0,0,1.549749
4/15/2007 2:00:00 AM,0,0,-51.1239,90,0,0,29.83996,29.83996,0.285534,0.285534,0.285534,0,0,5.551115E-17,0,0,0.3005621,0.285534,0,0,10.08392,1.549749,0,0.3005621,-0.3005621,4.116764,29.4054,0,0.3140875,0,0,1.549749
4/15/2007 3:00:00 AM,0,0,-66.06912,90,0,0,29.1818,29.1818,0.4853579,0.4853579,0.4853579,0,0,0,0,0,0.510903,0.4853579,0,0,10.41788,1.249186,0,0.510903,-0.510903,3.578225,25.5587,0,0.5338936,0,0,1.249186
4/15/2007 4:00:00 AM,0,0,-79.75084,90,0,0,28.47215,28.47215,0,0,0,0,0,0,0,0,0,0,0,0,10.98555,0.7382834,0,0,0,3.578225,25.5587,0,0,0,0,0.7382834
4/15/2007 5:00:00 AM,0,0,-92.69357,90,0,0,27.87695,27.87695,0,0,0,0,0,0,0,0,0,0,0,0,10.98555,0.7382834,0,0,0,3.578225,25.5587,0,0,0,0,0.7382834
4/15/2007 6:00:00 AM,0.006293838,0,-105.409,90,0,0,27.55646,27.55646,0,0,0,0,0,0,0,0,0,0,0,0,10.98555,0.7382834,0,0,0,3.578225,25.5587,0,0,0,0,0.7382834
4/15/2007 7:00:00 AM,0.1647602,5.969692,-118.3539,62.77872,0.4411639,1.83089,40.05636,27.15585,0.9490539,0.9490539,0.9490539,192.9174,0,0,0,1.83089,0.9990041,0.9490539,0,0,10.98555,0.7382834,0.8318856,0,0.8318856,4.367421,31.1958,0,1.043959,1.464712,0,2.569173
4/15/2007 8:00:00 AM,0.3242137,12.34843,-131.9035,48.05812,0.6526347,2.59878,47.54979,28.34624,1.496412,1.496412,1.496412,173.6674,0,0,0,2.59878,1.575171,1.496412,0,0,10.15366,1.48698,1.023609,0,1.023609,5.338502,38.13208,0,1.646053,2.079024,0,4.085761
4/15/2007 9:00:00 AM,0.4944738,17.45705,-146.2994,33.5112,0.8182099,3.110428,55.5925,31.35656,1.711215,1.711215,1.711215,181.7673,0,0,0,3.110428,1.801279,1.711215,0,0,9.130051,2.408229,1.30915,0,1.30915,6.58047,47.00326,0,1.882336,2.488343,0,5.518657
4/15/2007 10:00:00 AM,0.5368432,20.88766,-161.5633,19.54811,0.9268739,3.394738,61.784,34.18947,0.7849562,0.7849562,0.7849562,432.4749,0,0,0,3.394738,0.8262696,0.7849562,0,0,7.820901,3.586463,2.568468,0,2.568468,9.017133,64.40797,0,0.8634518,2.71579,0,6.981201
4/15/2007 11:00:00 AM,0.5924222,22.31139,-177.4283,9.346038,0.9712675,3.475446,65.54106,36.53592,0.9209631,0.9209631,0.9209631,377.3708,0,0,0,3.475446,0.9694349,0.9209631,0,0,5.252432,5.898085,2.506011,0,2.506011,11.39454,81.38943,0,1.013059,2.780357,0,9.373531
4/15/2007 12:00:00 PM,0.6024999,21.57548,166.6146,15.45317,0.9483758,3.370525,66.62225,38.27572,1.373963,1.373963,1.373963,245.3141,0,0,0,3.370525,1.446277,1.373963,0,0,2.746421,8.153495,1.924248,0,1.924248,13.22005,94.42871,0,1.511359,2.69642,0,11.52402
4/15/2007 1:00:00 PM,0.5192472,18.76021,151.1144,28.92082,0.8597539,3.074717,65.62942,39.95258,1.13278,1.13278,1.13278,271.4311,1.060144,0,0,3.074717,1.1924,1.13278,0,0,0.8221732,9.885318,0.8221732,0,0.8221732,14.00003,100,0,1.246058,2.459774,0,12.96004
4/15/2007 2:00:00 PM,0.3816417,14.14801,136.429,43.3577,0.7114118,2.600559,62.09939,40.91405,0.1647619,0.1647619,0.1647619,1578.374,2.427125,0,0,2.600559,0.1734336,0.1647619,0,0,0,10.62527,0,0,0,14.00003,100,0,0.1812381,2.080447,0,13.22583
4/15/2007 3:00:00 PM,0.2078892,8.131453,122.6252,58.03999,0.5133215,1.942248,56.38646,41.17159,1.540595,1.540595,1.540595,126.0713,0.3205696,0,0,1.942248,1.621679,1.540595,0,0,0,10.62527,0,0,0,14.00003,100,0,1.694654,1.553799,0,12.56752
4/15/2007 4:00:00 PM,0.03710203,1.127509,109.522,72.81236,0.1314051,0.5298193,45.32288,41.46346,0.4979145,0.4979145,0.4979145,106.4077,0.005698834,0,0,0.5298193,0.5241205,0.4979145,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5477059,0.4238555,0,11.15509
4/15/2007 5:00:00 PM,0,0,96.77939,90,0,0,40.91405,40.91405,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
4/15/2007 6:00:00 PM,0,0,83.96328,90,0,0,39.62636,39.62636,1.36214,1.36214,1.36214,0,0,2.220446E-16,0,0,1.433832,1.36214,0,0,0,10.62527,0,1.433832,-1.433832,12.48864,89.20437,0,1.498354,0,0,10.62527
4/15/2007 7:00:00 PM,0,0,70.57693,90,0,0,38.43597,38.43597,0.2683434,0.2683434,0.2683434,0,0,0,0,0,0.2824667,0.2683434,0,0,1.593147,9.191442,0,0.2824667,-0.2824667,12.19089,87.07761,0,0.2951777,0,0,9.191442
4/15/2007 8:00:00 PM,0,0,56.09175,90,0,0,37.02238,37.02238,0.6715138,0.6715138,0.6715138,0,0,1.110223E-16,0,0,0.7068567,0.6715138,0,0,1.906999,8.908976,0,0.7068567,-0.7068567,11.4458,81.75554,0,0.7386652,0,0,8.908976
4/15/2007 9:00:00 PM,0,0,40.0393,90,0,0,35.47715,35.47715,1.105653,1.105653,1.105653,0,0,2.220446E-16,0,0,1.163845,1.105653,0,0,2.692395,8.202119,0,1.163845,-1.163845,10.219,72.9927,0,1.216218,0,0,8.202119
4/15/2007 10:00:00 PM,0,0,22.2394,90,0,0,33.86898,33.86898,0.2019729,0.2019729,0.2019729,0,0,2.775558E-17,0,0,0.2126031,0.2019729,0,0,3.985556,7.038274,0,0.2126031,-0.2126031,9.994895,71.39196,0,0.2221702,0,0,7.038274
4/15/2007 11:00:00 PM,0,0,3.124379,90,0,0,32.60991,32.60991,0.2762817,0.2762817,0.2762817,0,0,0,0,0,0.2908228,0.2762817,0,0,4.221781,6.825671,0,0.2908228,-0.2908228,9.68834,69.20229,0,0.3039098,0,0,6.825671
4/16/2007 12:00:00 AM,0,0,-16.35663,90,0,0,31.71139,31.71139,0.4054,0.4054,0.4054,0,0,5.551115E-17,0,0,0.4267369,0.4054,0,0,4.544918,6.534848,0,0.4267369,-0.4267369,9.238521,65.9893,0,0.44594,0,0,6.534848
4/16/2007 1:00:00 AM,0,0,-34.72258,90,0,0,30.76136,30.76136,0.2838382,0.2838382,0.2838382,0,0,5.551115E-17,0,0,0.2987771,0.2838382,0,0,5.01907,6.108111,0,0.2987771,-0.2987771,8.923581,63.73974,0,0.312222,0,0,6.108111
4/16/2007 2:00:00 AM,0,0,-51.37196,90,0,0,29.93725,29.93725,0.1580422,0.1580422,0.1580422,0,0,2.775558E-17,0,0,0.1663602,0.1580422,0,0,5.351045,5.809334,0,0.1663602,-0.1663602,8.748222,62.48718,0,0.1738464,0,0,5.809334
4/16/2007 3:00:00 AM,0,0,-66.32893,90,0,0,29.2791,29.2791,0.186598,0.186598,0.186598,0,0,2.775558E-17,0,0,0.1964189,0.186598,0,0,5.535889,5.642974,0,0.1964189,-0.1964189,8.541179,61.0083,0,0.2052578,0,0,5.642974
4/16/2007 4:00:00 AM,0,0,-80.01098,90,0,0,28.56944,28.56944,0.3013096,0.3013096,0.3013096,0,0,0,0,0,0.3171681,0.3013096,0,0,5.754132,5.446555,0,0.3171681,-0.3171681,8.206854,58.62027,0,0.3314406,0,0,5.446555
4/16/2007 5:00:00 AM,0,0,-92.9482,90,0,0,27.97424,27.97424,0.3536348,0.3536348,0.3536348,0,0,5.551115E-17,0,0,0.3722472,0.3536348,0,0,6.106541,5.129387,0,0.3722472,-0.3722472,7.814471,55.81754,0,0.3889983,0,0,5.129387
4/16/2007 6:00:00 AM,0.003433879,0,-105.6543,90,0,0,27.67092,27.67092,0.3436258,0.3436258,0.3436258,0,0,5.551115E-17,0,0,0.3617114,0.3436258,0,0,6.520149,4.75714,0,0.3617114,-0.3617114,7.433194,53.09414,0,0.3779884,0,0,4.75714
4/16/2007 7:00:00 AM,0.1261852,5.671424,-118.5854,62.74416,0.5743984,2.331254,44.13542,27.28175,0.9066311,0.9066311,0.9066311,257.1337,0,0,0,2.331254,0.9543484,0.9066311,0,0,6.922051,4.395429,1.376905,0,1.376905,8.739441,62.42445,0,0.9972941,1.865003,0,6.726682
4/16/2007 8:00:00 AM,0.3070388,12.03282,-132.1142,48.04717,0.6517346,2.593974,47.63337,28.45498,0.7375561,0.7375561,0.7375561,351.6985,0,0,0,2.593974,0.7763748,0.7375561,0,0,5.545146,5.634644,1.817599,0,1.817599,10.46377,74.74104,0,0.8113117,2.075179,0,8.228617
4/16/2007 9:00:00 AM,0.4194482,17.12135,-146.4788,33.53834,0.81683,3.104128,55.65007,31.45385,0,0,0,0,0,0,0,3.104128,0,0,0,0,3.727546,7.270482,3.104128,0,3.104128,13.4086,95.77553,0,0,2.483302,0,10.37461
4/16/2007 10:00:00 AM,0.535752,20.53267,-161.6986,19.65868,0.9250536,3.387885,61.79296,34.25242,1.391836,1.391836,1.391836,243.4113,1.299376,0,0,3.387885,1.46509,1.391836,0,0,0.6234189,10.0642,0.6234189,0,0.6234189,14.00003,100,0,1.531019,2.710308,0,13.45208
4/16/2007 11:00:00 AM,0.5505113,21.94194,-177.5086,9.688777,0.9690826,3.467552,65.54457,36.60459,1.960928,1.960928,1.960928,176.8322,1.403417,0,0,3.467552,2.064135,1.960928,0,0,0,10.62527,0,0,0,14.00003,100,0,2.157021,2.774041,0,14.09283
4/16/2007 12:00:00 PM,0.4907846,21.19914,166.5933,15.72252,0.9459286,3.362049,66.61181,38.33868,1.25216,1.25216,1.25216,268.4999,2.043986,0,0,3.362049,1.318063,1.25216,0,0,0,10.62527,0,0,0,14.00003,100,0,1.377376,2.689639,0,13.98732
4/16/2007 1:00:00 PM,0.4733071,18.38462,151.1471,29.09229,0.8571635,3.065736,65.6147,40.01553,2.12618,2.12618,2.12618,144.1899,0.8276523,0,0,3.065736,2.238084,2.12618,0,0,0,10.62527,0,0,0,14.00003,100,0,2.338798,2.452589,0,13.69101
4/16/2007 2:00:00 PM,0.3796194,13.7784,136.5048,43.48608,0.7088029,2.591723,62.05527,40.94838,0.345335,0.345335,0.345335,750.4955,2.228213,0,0,2.591723,0.3635105,0.345335,0,0,0,10.62527,0,0,0,14.00003,100,0,0.3798684,2.073379,0,13.217
4/16/2007 3:00:00 PM,0.2042178,7.769765,122.7321,58.14286,0.5107939,1.932757,56.38013,41.24026,0,0,0,0,1.932757,0,0,1.932757,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.546206,0,12.55803
4/16/2007 4:00:00 PM,0.02974111,0.7728303,109.6494,72.89655,0.1458014,0.5863634,45.78167,41.4978,1.510855,1.510855,1.510855,38.81002,0,2.220446E-16,0,0.5863634,1.590374,1.510855,0,0,0,10.62527,0,1.004011,-1.004011,12.94171,92.44058,0,1.661941,0.4690907,0,11.21164
4/16/2007 5:00:00 PM,0,0,96.9187,90,0,0,40.98272,40.98272,1.279878,1.279878,1.279878,0,0,0,0,0,1.34724,1.279878,0,0,1.115567,9.621264,0,1.34724,-1.34724,11.52159,82.29692,0,1.407866,0,0,9.621264
4/16/2007 6:00:00 PM,0,0,84.10656,90,0,0,39.69504,39.69504,1.103867,1.103867,1.103867,0,0,0,0,0,1.161965,1.103867,0,0,2.6125,8.274024,0,1.161965,-1.161965,10.29677,73.54823,0,1.214254,0,0,8.274024
4/16/2007 7:00:00 PM,0,0,70.71469,90,0,0,38.50464,38.50464,3.702373,3.33,3.33,0,0,0.372373,0.7426103,0,3.505263,3.33,0,0,3.903573,7.112058,0,3.505263,-3.505263,6.601902,47.15635,0,4.07261,0,0,7.112058
4/16/2007 8:00:00 PM,0,0,56.2101,90,0,0,37.11967,37.11967,2.620844,2.620844,2.620844,0,0,4.440892E-16,0,0,2.758783,2.620844,0,0,7.79831,3.606795,0,2.758783,-2.758783,3.693889,26.38487,0,2.882928,0,0,3.606795
4/16/2007 9:00:00 PM,0,0,40.11752,90,0,0,35.54011,35.54011,2.712853,0.8056117,0.8056117,0,0,1.907242,2.178527,0,0.8480124,0.8056117,0,0,10.86362,0.8480124,0,0.8480124,-0.8480124,2.800006,20,0,2.984139,0,0,0.8480124
4/16/2007 10:00:00 PM,0,0,22.25185,90,0,0,33.93193,33.93193,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
4/16/2007 11:00:00 PM,0,0,3.05173,90,0,0,32.67286,32.67286,0.2689234,0,0,0,0,0.2689234,0.2958157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2958157,0,0,0
4/17/2007 12:00:00 AM,0,0,-16.51137,90,0,0,31.77434,31.77434,0.08642656,0,0,0,0,0.08642656,0.09506921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.09506921,0,0,0
4/17/2007 1:00:00 AM,0,0,-34.93733,90,0,0,30.84149,30.84149,0.05233444,0,0,0,0,0.05233444,0.05756788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.05756788,0,0,0
4/17/2007 2:00:00 AM,0,0,-51.61853,90,0,0,30.03454,30.03454,0.036461,0,0,0,0,0.036461,0.0401071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.0401071,0,0,0
4/17/2007 3:00:00 AM,0,0,-66.58687,90,0,0,29.37639,29.37639,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-80.26891,90,0,0,28.66673,28.66673,0.1300897,0,0,0,0,0.1300897,0.1430987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1430987,0,0,0
4/17/2007 5:00:00 AM,0,0,-93.20033,90,0,0,28.07153,28.07153,0.4021478,0,0,0,0,0.4021478,0.4423625,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4423625,0,0,0
4/17/2007 6:00:00 AM,0.002457731,0,-105.8969,90,0,0,27.77966,27.77966,0.6256083,0,0,0,0,0.6256083,0.6881692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6881692,0,0,0
4/17/2007 7:00:00 AM,0.1083789,5.374758,-118.8139,62.71227,0.5152604,2.110214,42.49408,27.39622,1.03502,1.03502,1.03502,203.8815,0,0,0.7375811,2.110214,1.089495,1.03502,0,0,11.80586,0,1.02072,0,1.02072,3.768346,26.9167,0,1.138522,1.688172,0,2.110214
4/17/2007 8:00:00 AM,0.2501929,11.71896,-132.3218,48.03966,0.8116819,3.140995,52.55186,28.56944,1.053103,1.053103,1.053103,298.261,0,0,0,3.140995,1.108529,1.053103,0,0,10.78514,0.9186479,2.032466,0,2.032466,5.696512,40.68929,0,1.158413,2.512796,0,4.059643
4/17/2007 9:00:00 AM,0.4224951,16.78766,-146.655,33.57008,0.815412,3.097707,55.70648,31.55114,0.1249769,0.1249769,0.1249769,2478.624,0,0,0,3.097707,0.1315546,0.1249769,0,0,8.752674,2.747867,2.966152,0,2.966152,8.51045,60.78881,0,0.1374746,2.478165,0,5.845574
4/17/2007 10:00:00 AM,0.5791904,20.18004,-161.831,19.77567,0.9231992,3.380929,61.80088,34.31538,0.6004933,0.6004933,0.6004933,563.0253,0,0,0,3.380929,0.6320982,0.6004933,0,0,5.786522,5.417404,2.748831,0,2.748831,11.11822,79.4157,0,0.6605426,2.704744,0,8.798333
4/17/2007 11:00:00 AM,0.6170774,21.57519,-177.5866,10.03162,0.9668702,3.460468,65.50622,36.63321,0,0,0,0,0.4227764,0,0,3.460468,0,0,0,0,3.037691,7.891352,3.037691,0,3.037691,14.00003,100,0,0,2.768374,0,11.35182
4/17/2007 12:00:00 PM,0.6215343,20.82576,166.5734,15.99312,0.9434623,3.354136,66.5715,38.37301,2.069541,2.069541,2.069541,162.0715,1.175672,0,0,3.354136,2.178464,2.069541,0,0,0,10.62527,0,0,0,14.00003,100,0,2.276495,2.683309,0,13.97941
4/17/2007 1:00:00 PM,0.4469425,18.01213,151.1805,29.26484,0.854564,3.057399,65.56464,40.04414,0.8317512,0.8317512,0.8317512,367.5857,2.181871,0,0,3.057399,0.8755276,0.8317512,0,0,0,10.62527,0,0,0,14.00003,100,0,0.9149263,2.445919,0,13.68267
4/17/2007 2:00:00 PM,0.3298894,13.41196,136.581,43.61464,0.7061946,2.582423,62.0403,41.01134,3.261206,3.261206,3.261206,79.18613,0,0,0.257327,2.582423,3.432849,3.261206,0,0,0,10.62527,0,0.8504255,-0.8504255,13.1036,93.59696,0,3.587327,2.065939,0,13.2077
4/17/2007 3:00:00 PM,0.1676663,7.411276,122.8391,58.24521,0.6747568,2.477908,61.35034,41.26888,0.8010501,0.8010501,0.8010501,309.3325,0.6897804,0,0,2.477908,0.8432106,0.8010501,0,0,0.9449172,9.774849,0.9449172,0,0.9449172,14.00003,100,0,0.8811551,1.982327,0,12.25276
4/17/2007 4:00:00 PM,0.02365199,0.4213824,109.7768,72.97967,0.1151881,0.4655046,44.90836,41.52641,2.035353,2.035353,2.035353,22.87094,0,0,0,0.4655046,2.142477,2.035353,0,0,0,10.62527,0,1.676973,-1.676973,12.23234,87.37371,0,2.238889,0.3724037,0,11.09078
4/17/2007 5:00:00 PM,0,0,97.05817,90,0,0,41.01134,41.01134,0,0,0,0,0,0,0,0,0,0,0,0,1.863303,8.948301,0,0,0,12.23234,87.37371,0,0,0,0,8.948301
4/17/2007 6:00:00 PM,0,0,84.25024,90,0,0,39.75799,39.75799,0.8592352,0.8592352,0.8592352,0,0,1.110223E-16,0,0,0.9044581,0.8592352,0,0,1.863303,8.948301,0,0.9044581,-0.9044581,11.27896,80.56384,0,0.9451587,0,0,8.948301
4/17/2007 7:00:00 PM,0,0,70.8532,90,0,0,38.5676,38.5676,2.19614,2.19614,2.19614,0,0,0,0,0,2.311727,2.19614,0,0,2.868257,8.043843,0,2.311727,-2.311727,8.842187,63.15835,0,2.415754,0,0,8.043843
4/17/2007 8:00:00 PM,0,0,56.3296,90,0,0,37.18262,37.18262,0.6679884,0.6679884,0.6679884,0,0,1.110223E-16,0,0,0.7031456,0.6679884,0,0,5.436841,5.732117,0,0.7031456,-0.7031456,8.101007,57.86422,0,0.7347872,0,0,5.732117
4/17/2007 9:00:00 PM,0,0,40.1972,90,0,0,35.60306,35.60306,3.488535,3.33,3.33,0,0,0.1585348,0.5073883,0,3.505263,3.33,0,0,6.218114,5.028971,0,3.505263,-3.505263,4.406135,31.47233,0,3.837388,0,0,5.028971
4/17/2007 10:00:00 PM,0,0,22.26581,90,0,0,34.02922,34.02922,0.2863549,0.2863549,0.2863549,0,0,0,0,0,0.3014262,0.2863549,0,0,10.11285,1.523708,0,0.3014262,-0.3014262,4.088404,29.20283,0,0.3149904,0,0,1.523708
4/17/2007 11:00:00 PM,0,0,2.980363,90,0,0,32.75299,32.75299,0.1558279,0.1558279,0.1558279,0,0,2.775558E-17,0,0,0.1640294,0.1558279,0,0,10.44777,1.222282,0,0.1640294,-0.1640294,3.915502,27.96781,0,0.1714107,0,0,1.222282
