Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/18/2007 12:00:00 AM,0,0,-16.66491,90,0,0,31.85447,31.85447,0,0,0,0,0,0,0,0,0,0,0,0,10.63002,1.058252,0,0,0,3.915502,27.96781,0,0,0,0,1.058252
4/18/2007 1:00:00 AM,0,0,-35.15077,90,0,0,30.92161,30.92161,0.48516,0.48516,0.48516,0,0,0,0,0,0.5106947,0.48516,0,0,10.63002,1.058252,0,0.5106947,-0.5106947,3.377182,24.12268,0,0.533676,0,0,1.058252
4/18/2007 2:00:00 AM,0,0,-51.86347,90,0,0,30.11466,30.11466,0.4726953,0.4726953,0.4726953,0,0,5.551115E-17,0,0,0.497574,0.4726953,0,0,11.19746,0.5475576,0,0.497574,-0.497574,2.852693,20.37634,0,0.5199648,0,0,0.5475576
4/18/2007 3:00:00 AM,0,0,-66.8428,90,0,0,29.45651,29.45651,0.2291849,0.04748442,0.04748442,0,0,0.1817005,0.204619,0,0.04998359,0.04748442,0,0,11.75032,0.04998359,0,0.04998359,-0.04998359,2.800006,20,0,0.2521034,0,0,0.04998359
4/18/2007 4:00:00 AM,0,0,-80.52449,90,0,0,28.76402,28.76402,0.4515149,0,0,0,0,0.4515149,0.4966664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4966664,0,0,0
4/18/2007 5:00:00 AM,0,0,-93.44982,90,0,0,28.186,28.186,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
4/18/2007 6:00:00 AM,0.001759624,0,-106.1365,90,0,0,27.89412,27.89412,0.2309088,0,0,0,0,0.2309088,0.2539997,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2539997,0,0,0
4/18/2007 7:00:00 AM,0.1179674,5.079766,-119.0394,62.68309,0.5815654,2.354376,44.59256,27.52212,1.10579,1.10579,1.10579,212.9134,0,0,0.7690378,2.354376,1.16399,1.10579,0,0,11.80586,0,1.190386,0,1.190386,3.929305,28.06641,0,1.216369,1.883501,0,2.354376
4/18/2007 8:00:00 AM,0.3014977,11.40694,-132.5261,48.03558,0.6498124,2.584024,47.79105,28.66673,1.081112,1.081112,1.081112,239.0153,0,0,0,2.584024,1.138013,1.081112,0,0,10.61547,1.071348,1.44601,0,1.44601,5.301111,37.86501,0,1.189224,2.067219,0,3.655371
4/18/2007 9:00:00 AM,0.4909303,16.45609,-146.828,33.60635,0.8139564,3.091488,55.74423,31.63127,0.2039782,0.2039782,0.2039782,1515.597,0,0,0,3.091488,0.2147139,0.2039782,0,0,9.169463,2.372757,2.876774,0,2.876774,8.030258,57.35888,0,0.224376,2.47319,0,5.464245
4/18/2007 10:00:00 AM,0.5798917,19.82988,-161.9605,19.89884,0.9213122,3.373875,61.80781,34.37833,2.09554,2.09554,2.09554,161.0027,0,0,0,3.373875,2.205832,2.09554,0,0,6.29269,4.961854,1.168044,0,1.168044,9.138362,65.27388,0,2.305094,2.6991,0,8.335729
4/18/2007 11:00:00 AM,0.6005874,21.21125,-177.6623,10.37413,0.9646321,3.453178,65.47294,36.66755,0.7036751,0.7036751,0.7036751,490.7347,0,0,0,3.453178,0.7407106,0.7036751,0,0,5.124646,6.013093,2.712467,0,2.712467,11.71163,83.65437,0,0.7740426,2.762542,0,9.46627
4/18/2007 12:00:00 PM,0.5814694,20.45545,166.5551,16.26456,0.940979,3.34617,66.53069,38.40735,0.816477,0.816477,0.816477,409.8303,0.07454146,0,0,3.34617,0.8594494,0.816477,0,0,2.412179,8.454313,2.412179,0,2.412179,14.00003,100,0,0.8981247,2.676936,0,11.80048
4/18/2007 1:00:00 PM,0.4683843,17.64286,151.2148,29.43825,0.8519572,3.048922,65.52021,40.07848,1.106523,1.106523,1.106523,275.5407,1.884161,0,0,3.048922,1.164761,1.106523,0,0,0,10.62527,0,0,0,14.00003,100,0,1.217176,2.439137,0,13.6742
4/18/2007 2:00:00 PM,0.3587093,13.04881,136.6575,43.74321,0.7035888,2.574141,61.96135,41.01134,1.018455,1.018455,1.018455,252.7496,1.502083,0,0,2.574141,1.072058,1.018455,0,0,0,10.62527,0,0,0,14.00003,100,0,1.120301,2.059313,0,13.19942
4/18/2007 3:00:00 PM,0.1930759,7.056117,122.9462,58.34692,0.5057545,1.915076,56.25788,41.26888,0,0,0,0,1.915076,0,0,1.915076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.532061,0,12.54035
4/18/2007 4:00:00 PM,0.01996928,0.07329678,109.9044,73.06161,0.09737435,0.3946603,44.38411,41.52641,1.642335,1.642335,1.642335,24.03043,0,2.220446E-16,0,0.3946603,1.728774,1.642335,0,0,0,10.62527,0,1.334114,-1.334114,12.59375,89.95517,0,1.806569,0.3157282,0,11.01993
4/18/2007 5:00:00 PM,0,0,97.19781,90,0,0,41.01134,41.01134,0,0,0,0,0,0,0,0,0,0,0,0,1.482349,9.291161,0,0,0,12.59375,89.95517,0,0,0,0,9.291161
4/18/2007 6:00:00 PM,0,0,84.39433,90,0,0,39.75799,39.75799,0.7844706,0.7844706,0.7844706,0,0,0,0,0,0.8257586,0.7844706,0,0,1.482349,9.291161,0,0.8257586,-0.8257586,11.72332,83.73785,0,0.8629177,0,0,9.291161
4/18/2007 7:00:00 PM,0,0,70.99249,90,0,0,38.59621,38.59621,1.07947,1.07947,1.07947,0,0,2.220446E-16,0,0,1.136285,1.07947,0,0,2.399858,8.465402,0,1.136285,-1.136285,10.52557,75.18252,0,1.187418,0,0,8.465402
4/18/2007 8:00:00 PM,0,0,56.45027,90,0,0,37.21696,37.21696,2.644967,2.644967,2.644967,0,0,4.440892E-16,0,0,2.784175,2.644967,0,0,3.662397,7.329117,0,2.784175,-2.784175,7.590795,54.21986,0,2.909463,0,0,7.329117
4/18/2007 9:00:00 PM,0,0,40.2784,90,0,0,35.66602,35.66602,0,0,0,0,0,0,0,0,0,0,0,0,6.755925,4.544942,0,0,0,7.590795,54.21986,0,0,0,0,4.544942
4/18/2007 10:00:00 PM,0,0,22.28138,90,0,0,34.09218,34.09218,0.5030838,0.5030838,0.5030838,0,0,1.110223E-16,0,0,0.5295619,0.5030838,0,0,6.755925,4.544942,0,0.5295619,-0.5295619,7.032588,50.23267,0,0.5533922,0,0,4.544942
4/18/2007 11:00:00 PM,0,0,2.91039,90,0,0,32.80449,32.80449,0.2191899,0.2191899,0.2191899,0,0,2.775558E-17,0,0,0.2307262,0.2191899,0,0,7.344327,4.01538,0,0.2307262,-0.2307262,6.789381,48.49548,0,0.2411089,0,0,4.01538
4/19/2007 12:00:00 AM,0,0,-16.81711,90,0,0,31.91742,31.91742,0.8040264,0.8040264,0.8040264,0,0,1.110223E-16,0,0,0.8463436,0.8040264,0,0,7.600689,3.784654,0,0.8463436,-0.8463436,5.897256,42.12318,0,0.884429,0,0,3.784654
4/19/2007 1:00:00 AM,0,0,-35.36276,90,0,0,30.98456,30.98456,0.07736405,0.07736405,0.07736405,0,0,1.387779E-17,0,0,0.08143584,0.07736405,0,0,8.541071,2.93831,0,0.08143584,-0.08143584,5.811416,41.51003,0,0.08510046,0,0,2.93831
4/19/2007 2:00:00 AM,0,0,-52.10663,90,0,0,30.19478,30.19478,0.3125552,0.3125552,0.3125552,0,0,5.551115E-17,0,0,0.3290054,0.3125552,0,0,8.631556,2.856874,0,0.3290054,-0.3290054,5.464613,39.03288,0,0.3438107,0,0,2.856874
4/19/2007 3:00:00 AM,0,0,-67.0966,90,0,0,29.53663,29.53663,0,0,0,0,0,0,0,0,0,0,0,0,8.997117,2.527869,0,0,0,5.464613,39.03288,0,0,0,0,2.527869
4/19/2007 4:00:00 AM,0,0,-80.77761,90,0,0,28.82698,28.82698,0.8934233,0.8934233,0.8934233,0,0,1.110223E-16,0,0,0.9404456,0.8934233,0,0,8.997117,2.527869,0,0.9404456,-0.9404456,4.473297,31.95205,0,0.9827657,0,0,2.527869
4/19/2007 5:00:00 AM,0,0,-93.69659,90,0,0,28.24895,28.24895,0.1107093,0.1107093,0.1107093,0,0,1.387779E-17,0,0,0.1165361,0.1107093,0,0,10.04206,1.587423,0,0.1165361,-0.1165361,4.350457,31.07463,0,0.1217802,0,0,1.587423
4/19/2007 6:00:00 AM,0.001302429,0,-106.3732,90,0,0,27.97424,27.97424,0.1955761,0.1955761,0.1955761,0,0,2.775558E-17,0,0,0.2058696,0.1955761,0,0,10.17154,1.470887,0,0.2058696,-0.2058696,4.133451,29.52459,0,0.2151337,0,0,1.470887
4/19/2007 7:00:00 AM,0.1241654,4.786522,-119.2616,62.65664,0.3995807,1.665127,39.29655,27.61941,2.261161,2.261161,2.261161,73.64037,0,0,0.9691359,1.665127,2.380169,2.261161,0,0,10.40028,1.265018,0,0.7150422,-0.7150422,3.37973,24.14088,0,2.487277,1.332102,0,2.930145
4/19/2007 8:00:00 AM,0.3068769,11.09684,-132.7271,48.03493,0.6487906,2.578966,47.85936,28.76402,1.623394,1.623394,1.623394,158.8626,0,0,0.7732531,2.578966,1.708836,1.623394,0,0,11.19478,0.5499754,0.8701304,0,0.8701304,4.205209,30.03715,0,1.785733,2.063173,0,3.128942
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,3.084939,55.79256,31.72284,0.4262978,0.4262978,0.4262978,723.6584,0,0,0,3.084939,0.4487345,0.4262978,0,0,10.32465,1.333093,2.636205,0,2.636205,6.706132,47.90085,0,0.4689275,2.467952,0,4.418032
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,3.367331,61.78452,34.41267,1.260298,1.260298,1.260298,267.1852,0,0,0,3.367331,1.32663,1.260298,0,0,7.688441,3.705677,2.040701,0,2.040701,8.642112,61.72924,0,1.386328,2.693865,0,7.073009
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,3.445181,65.46822,36.7305,1.553621,1.553621,1.553621,221.7517,0,0,0,3.445181,1.635391,1.553621,0,0,5.64774,5.542308,1.809791,0,1.809791,10.35903,73.99292,0,1.708983,2.756145,0,8.98749
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,3.338278,66.48355,38.43597,1.660525,1.660525,1.660525,201.0375,0,0,0,3.338278,1.747921,1.660525,0,0,3.837949,7.17112,1.590357,0,1.590357,11.86777,84.76965,0,1.826578,2.670622,0,10.5094
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,3.040425,65.47562,40.11282,0.9184408,0.9184408,0.9184408,331.042,0,0,0,3.040425,0.9667798,0.9184408,0,0,2.247592,8.602442,2.073645,0,2.073645,13.83501,98.82128,0,1.010285,2.43234,0,11.64287
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.565314,61.91748,41.04568,0.2693248,0.2693248,0.2693248,952.4983,2.107867,0,0,2.565314,0.2834998,0.2693248,0,0,0.1739471,10.46872,0.1739471,0,0.1739471,14.00003,100,0,0.2962573,2.052251,0,13.03404
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.906029,56.21732,41.30322,0.1409716,0.1409716,0.1409716,1352.066,1.757638,0,0,1.906029,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0,0.1550687,1.524823,0,12.5313
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,41.56075,41.56075,1.30027,1.30027,1.30027,0,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,41.04568,41.04568,0.9250309,0.9250309,0.9250309,0,0,1.110223E-16,0,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,39.82095,39.82095,1.783608,1.783608,1.783608,0,0,2.220446E-16,0,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0,1.961968,0,0,8.282851
4/19/2007 7:00:00 PM,0,0,71.13254,90,0,0,38.66489,38.66489,0.2892661,0.2892661,0.2892661,0,0,5.551115E-17,0,0,0.3044907,0.2892661,0,0,4.688783,6.40537,0,0.3044907,-0.3044907,9.230897,65.93484,0,0.3181927,0,0,6.40537
4/19/2007 8:00:00 PM,0,0,56.57214,90,0,0,37.27991,37.27991,1.250296,1.250296,1.250296,0,0,2.220446E-16,0,0,1.316101,1.250296,0,0,5.027105,6.100879,0,1.316101,-1.316101,7.843605,56.02563,0,1.375326,0,0,6.100879
4/19/2007 9:00:00 PM,0,0,40.36116,90,0,0,35.73469,35.73469,1.668179,1.668179,1.668179,0,0,2.220446E-16,0,0,1.755978,1.668179,0,0,6.48944,4.784778,0,1.755978,-1.755978,5.992641,42.8045,0,1.834997,0,0,4.784778
4/19/2007 10:00:00 PM,0,0,22.29864,90,0,0,34.15513,34.15513,0.5194195,0.5194195,0.5194195,0,0,0,0,0,0.5467574,0.5194195,0,0,8.440527,3.0288,0,0.5467574,-0.5467574,5.416308,38.68784,0,0.5713615,0,0,3.0288
4/19/2007 11:00:00 PM,0,0,2.841927,90,0,0,32.86745,32.86745,0.5888231,0.5888231,0.5888231,0,0,1.110223E-16,0,0,0.6198139,0.5888231,0,0,9.048035,2.482043,0,0.6198139,-0.6198139,4.762968,34.02113,0,0.6477054,0,0,2.482043
4/20/2007 12:00:00 AM,0,0,-16.96785,90,0,0,31.98037,31.98037,0.2510241,0.2510241,0.2510241,0,0,5.551115E-17,0,0,0.2642359,0.2510241,0,0,9.736716,1.862229,0,0.2642359,-0.2642359,4.484438,32.03164,0,0.2761265,0,0,1.862229
4/20/2007 1:00:00 AM,0,0,-35.57316,90,0,0,31.04752,31.04752,0,0,0,0,0,0,0,0,0,0,0,0,10.03031,1.597993,0,0,0,4.484438,32.03164,0,0,0,0,1.597993
4/20/2007 2:00:00 AM,0,0,-52.34787,90,0,0,30.26346,30.26346,0.5295188,0.5295188,0.5295188,0,0,1.110223E-16,0,0,0.5573882,0.5295188,0,0,10.03031,1.597993,0,0.5573882,-0.5573882,3.8969,27.83494,0,0.5824707,0,0,1.597993
4/20/2007 3:00:00 AM,0,0,-67.34811,90,0,0,29.59959,29.59959,0.5423666,0.5423666,0.5423666,0,0,0,0,0,0.5709122,0.5423666,0,0,10.64963,1.040605,0,0.5709122,-0.5709122,3.295105,23.53642,0,0.5966033,0,0,1.040605
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,28.9071,28.9071,0.1828402,0.1828402,0.1828402,0,0,2.775558E-17,0,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0,0.2011242,0,0,0.4696928
4/20/2007 5:00:00 AM,0,0,-93.94049,90,0,0,28.32907,28.32907,0,0,0,0,0,0,0,0,0,0,0,0,11.49783,0.2772295,0,0,0,3.092231,22.08732,0,0,0,0,0.2772295
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,28.07153,28.07153,0.5401122,0.263368,0.263368,0,0,0.2767442,0.3307554,0,0.2772295,0.263368,0,0,11.49783,0.2772295,0,0.2772295,-0.2772295,2.800006,20,0,0.5941234,0,0,0.2772295
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,2.1008,42.77378,27.71671,0.8006051,0.8006051,0.8006051,262.4015,0,0,0.4815136,2.1008,0.8427421,0.8006051,0,0,11.80586,0,1.258058,0,1.258058,3.993504,28.52497,0,0.8806655,1.68064,0,2.1008
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.57377,47.92645,28.86131,2.113109,2.113109,2.113109,121.8001,0,0,0.7597646,2.57377,2.224325,2.113109,0,0,10.5478,1.132252,0.3494442,0,0.3494442,4.325016,30.89291,0,2.32442,2.059016,0,3.706022
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,3.078173,55.84564,31.82013,0.6974318,0.6974318,0.6974318,441.3583,0,0,0,3.078173,0.7341387,0.6974318,0,0,10.19836,1.446752,2.344034,0,2.344034,6.548762,46.77678,0,0.767175,2.462538,0,4.524925
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,3.359368,61.8247,34.50996,1.672492,1.672492,1.672492,200.8601,0,0,0,3.359368,1.760518,1.672492,0,0,7.854324,3.556383,1.59885,0,1.59885,8.065565,57.61106,0,1.839741,2.687495,0,6.915751
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,3.437751,65.43353,36.76484,3.195988,3.195988,3.195988,107.5646,0,0,0.1855867,3.437751,3.364198,3.195988,0,0,6.255474,4.995348,0.07355265,0,0.07355265,8.135343,58.10947,0,3.515587,2.7502,0,8.433099
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,3.329482,66.47702,38.50464,1.613199,1.613199,1.613199,206.39,0,0,0,3.329482,1.698104,1.613199,0,0,6.181921,5.061545,1.631378,0,1.631378,9.683003,69.16418,0,1.774519,2.663585,0,8.391027
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,3.032024,65.42512,40.14144,0.2704451,0.2704451,0.2704451,1121.124,0,0,0,3.032024,0.2846791,0.2704451,0,0,4.550543,6.529785,2.747345,0,2.747345,12.28936,87.781,0,0.2974896,2.425619,0,9.56181
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.556046,61.90293,41.10863,1.115204,1.115204,1.115204,229.1999,0,0,0,2.556046,1.173899,1.115204,0,0,1.803198,9.002396,1.382148,0,1.382148,13.60058,97.14684,0,1.226724,2.044837,0,11.55844
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.897065,56.17117,41.33183,1.422718,1.422718,1.422718,133.3409,0,0,0,1.897065,1.497598,1.422718,0,0,0.4210504,10.24633,0.3994665,0,0.3994665,13.97955,99.85374,0,1.56499,1.517652,0,12.14339
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,41.58937,41.58937,2.540217,2.540217,2.540217,0,0,4.440892E-16,0,0,2.673913,2.540217,0,0,0.02158386,10.60585,0,2.673913,-2.673913,11.161,79.72128,0,2.794239,0,0,10.60585
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,41.10863,41.10863,0.9975455,0.9975455,0.9975455,0,0,1.110223E-16,0,0,1.050048,0.9975455,0,0,2.992598,7.931936,0,1.050048,-1.050048,10.05415,71.81523,0,1.0973,0,0,7.931936
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,39.85528,39.85528,3.783488,3.33,3.33,0,0,0.4534877,0.8318365,0,3.505263,3.33,0,0,4.159318,6.881888,0,3.505263,-3.505263,6.359281,45.42334,0,4.161837,0,0,6.881888
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,38.72784,38.72784,1.294003,1.294003,1.294003,0,0,0,0,0,1.362108,1.294003,0,0,8.054054,3.376625,0,1.362108,-1.362108,4.923492,35.16773,0,1.423403,0,0,3.376625
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,37.34286,37.34286,3.693391,1.913791,1.913791,0,0,1.7796,2.148939,0,2.014517,1.913791,0,0,9.567509,2.014517,0,2.014517,-2.014517,2.800006,20,0,4.06273,0,0,2.014517
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,35.79765,35.79765,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,34.21809,34.21809,0.1953417,0,0,0,0,0.1953417,0.2148759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2148759,0,0,0
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,32.9304,32.9304,0.04582735,0,0,0,0,0.04582735,0.05041008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.05041008,0,0,0
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,32.04905,32.04905,0.359729,0,0,0,0,0.359729,0.3957019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3957019,0,0,0
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,31.11619,31.11619,0.2371259,0,0,0,0,0.2371259,0.2608384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2608384,0,0,0
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,30.32641,30.32641,0.2483551,0,0,0,0,0.2483551,0.2731906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2731906,0,0,0
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,29.66254,29.66254,0.1562442,0,0,0,0,0.1562442,0.1718686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1718686,0,0,0
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,28.97577,28.97577,0.1624873,0,0,0,0,0.1624873,0.178736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.178736,0,0,0
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,28.39202,28.39202,0.6544024,0,0,0,0,0.6544024,0.7198426,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7198426,0,0,0
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,28.15166,28.15166,0.3649229,0,0,0,0,0.3649229,0.4014153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4014153,0,0,0
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.98805,41.9741,27.79683,1.563624,1.563624,1.563624,127.1437,0,0,1.342257,1.98805,1.64592,1.563624,0,0,11.80586,0,0.3421298,0,0.3421298,3.124578,22.31837,0,1.719987,1.59044,0,1.98805
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.568689,47.97491,28.94144,1.836444,1.836444,1.836444,139.873,0,0,1.239517,2.568689,1.933099,1.836444,0,0,11.46373,0.3079168,0.6355897,0,0.6355897,3.727552,26.62532,0,2.020089,2.054951,0,2.876606
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,3.071828,55.86848,31.8888,0.8435788,0.8435788,0.8435788,364.1424,0,0,0,3.071828,0.8879776,0.8435788,0,0,10.82814,0.8799475,2.183851,0,2.183851,5.799334,41.42373,0,0.9279366,2.457463,0,3.951776
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,3.352645,61.79963,34.5443,1.29195,1.29195,1.29195,259.5026,0,0,0,3.352645,1.359948,1.29195,0,0,8.64429,2.845413,1.992697,0,1.992697,7.689773,54.92684,0,1.421145,2.682116,0,6.198058
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,3.429626,65.42752,36.82779,1.398061,1.398061,1.398061,245.3131,0,0,0,3.429626,1.471643,1.398061,0,0,6.651593,4.63884,1.957984,0,1.957984,9.547279,68.19472,0,1.537867,2.743701,0,8.068467
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,3.321512,66.42917,38.53326,1.247936,1.247936,1.247936,266.1604,0,0,0,3.321512,1.313617,1.247936,0,0,4.69361,6.401026,2.007895,0,2.007895,11.45214,81.8008,0,1.37273,2.657209,0,9.722537
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,3.023504,65.38044,40.17577,1.241844,1.241844,1.241844,243.4689,0,0,0,3.023504,1.307204,1.241844,0,0,2.685715,8.208131,1.7163,0,1.7163,13.08036,93.43096,0,1.366029,2.418804,0,11.23164
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.547804,61.8246,41.10863,2.183781,2.183781,2.183781,116.6694,0,0,0,2.547804,2.298717,2.183781,0,0,0.9694147,9.752801,0.2490865,0,0.2490865,13.31666,95.11884,0,2.402159,2.038243,0,12.3006
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.888052,56.13101,41.36617,2.075414,2.075414,2.075414,90.97233,0,0,0,1.888052,2.184646,2.075414,0,0,0.7203283,9.976978,0,0.2965938,-0.2965938,13.00403,92.88573,0,2.282955,1.510442,0,11.86503
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,41.65804,41.65804,1.52392,1.52392,1.52392,0,0,2.220446E-16,0,0,1.604126,1.52392,0,0,1.049877,9.680385,0,1.604126,-1.604126,11.31313,80.80791,0,1.676312,0,0,9.680385
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,41.14297,41.14297,0,0,0,0,0,0,0,0,0,0,0,0,2.83224,8.076259,0,0,0,11.31313,80.80791,0,0,0,0,8.076259
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,39.8839,39.8839,5.514548,3.33,3.33,0,0,2.184548,2.736003,0,3.505263,3.33,0,0,2.83224,8.076259,0,3.505263,-3.505263,7.618258,54.41602,0,6.066003,0,0,8.076259
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,38.7908,38.7908,1.50014,1.50014,1.50014,0,0,2.220446E-16,0,0,1.579095,1.50014,0,0,6.726976,4.570995,0,1.579095,-1.579095,5.953745,42.52667,0,1.650154,0,0,4.570995
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,37.40582,37.40582,0.239897,0.239897,0.239897,0,0,2.775558E-17,0,0,0.2525232,0.239897,0,0,8.481526,2.9919,0,0.2525232,-0.2525232,5.687562,40.62537,0,0.2638867,0,0,2.9919
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,35.8606,35.8606,3.41025,2.602408,2.602408,0,0,0.8078417,1.148867,0,2.739377,2.602408,0,0,8.762108,2.739377,0,2.739377,-2.739377,2.800006,20,0,3.751275,0,0,2.739377
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,34.28676,34.28676,0.2756322,0,0,0,0,0.2756322,0.3031954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3031954,0,0,0
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,32.99908,32.99908,0.1486221,0,0,0,0,0.1486221,0.1634843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1634843,0,0,0
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,32.12917,32.12917,0.7016022,0,0,0,0,0.7016022,0.7717624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7717624,0,0,0
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,31.19632,31.19632,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,30.38937,30.38937,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,29.73122,29.73122,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,29.0559,29.0559,0.3702587,0,0,0,0,0.3702587,0.4072846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4072846,0,0,0
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,28.47215,28.47215,0.2010992,0,0,0,0,0.2010992,0.2212091,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2212091,0,0,0
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,28.23178,28.23178,0.3398244,0,0,0,0,0.3398244,0.3738069,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3738069,0,0,0
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.372593,37.40787,27.89412,1.48392,1.303963,1.303963,105.2632,0,0.179956,1.371519,1.372593,1.372593,1.303963,0,0,11.80586,0,0,0,0,2.800006,20,0,1.632311,1.098074,0,1.372593
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.563471,48.02219,29.02156,0,0,0,0,0,0,0,2.563471,0,0,0,0,11.80586,0,2.563471,0,2.563471,5.231928,37.37084,0,0,2.050777,0,2.563471
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,3.065481,55.88447,31.95176,1.648204,1.648204,1.648204,185.9892,0,0,0,3.065481,1.734951,1.648204,0,0,9.24239,2.307124,1.33053,0,1.33053,6.494179,46.3869,0,1.813024,2.452385,0,5.372605
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,3.345958,61.76788,34.57291,1.18107,1.18107,1.18107,283.2988,0,0,0,3.345958,1.243232,1.18107,0,0,7.91186,3.504601,2.102726,0,2.102726,8.489,60.63559,0,1.299177,2.676766,0,6.850559
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,3.422829,65.35648,36.82779,0,0,0,0,0,0,0,3.422829,0,0,0,0,5.809134,5.397054,3.422829,0,3.422829,11.73618,83.8297,0,0,2.738263,0,8.819883
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,3.314121,66.35176,38.53326,0.02064675,0.02064675,0.02064675,16051.54,0.9060834,0,0,3.314121,0.02173342,0.02064675,0,0,2.386304,8.4776,2.386304,0,2.386304,14.00003,100,0,0.02271142,2.651297,0,11.79172
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,3.014983,65.33579,40.21011,3.943041,3.33,3.33,90.54003,0,0.6130406,1.007345,3.014983,3.505263,3.33,0,0,0,10.62527,0,0.49028,-0.49028,13.48323,96.30858,0,4.337345,2.411987,0,13.64026
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.539041,61.78151,41.14297,1.772091,1.772091,1.772091,143.2794,0.1289266,0,0,2.539041,1.865359,1.772091,0,0,0.5447556,10.13499,0.5447556,0,0.5447556,14.00003,100,0,1.9493,2.031233,0,12.67404
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.798753,55.39775,41.40051,2.154761,2.154761,2.154761,83.47809,0,0,0,1.798753,2.268169,2.154761,0,0,0,10.62527,0,0.4694162,-0.4694162,13.50522,96.46566,0,2.370237,1.439002,0,12.42403
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,41.68666,41.68666,0.5530267,0.5530267,0.5530267,0,0,0,0,0,0.5821334,0.5530267,0,0,0.5215735,10.15586,0,0.5821334,-0.5821334,12.8916,92.08266,0,0.6083294,0,0,10.15586
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,41.17159,41.17159,0,0,0,0,0,0,0,0,0,0,0,0,1.168388,9.573725,0,0,0,12.8916,92.08266,0,0,0,0,9.573725
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,39.95258,39.95258,2.79961,2.79961,2.79961,0,0,0,0,0,2.946958,2.79961,0,0,1.168388,9.573725,0,2.946958,-2.946958,9.785231,69.89436,0,3.079571,0,0,9.573725
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,38.85375,38.85375,0,0,0,0,0,0,0,0,0,0,0,0,4.442786,6.626767,0,0,0,9.785231,69.89436,0,0,0,0,6.626767
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,37.46877,37.46877,0.8845461,0.8845461,0.8845461,0,0,1.110223E-16,0,0,0.9311011,0.8845461,0,0,4.442786,6.626767,0,0.9311011,-0.9311011,8.803764,62.8839,0,0.9730007,0,0,6.626767
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,35.92355,35.92355,1.81968,1.81968,1.81968,0,0,2.220446E-16,0,0,1.915452,1.81968,0,0,5.477343,5.695665,0,1.915452,-1.915452,6.7847,48.46205,0,2.001648,0,0,5.695665
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,34.34971,34.34971,0.5266229,0.5266229,0.5266229,0,0,1.110223E-16,0,0,0.5543399,0.5266229,0,0,7.605624,3.780213,0,0.5543399,-0.5543399,6.200375,44.2883,0,0.5792852,0,0,3.780213
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,33.09064,33.09064,0,0,0,0,0,0,0,0,0,0,0,0,8.221557,3.225873,0,0,0,6.200375,44.2883,0,0,0,0,3.225873
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,32.19213,32.19213,0.3591751,0.3591751,0.3591751,0,0,0,0,0,0.3780791,0.3591751,0,0,8.221557,3.225873,0,0.3780791,-0.3780791,5.801844,41.44166,0,0.3950926,0,0,3.225873
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,31.25927,31.25927,0.4060409,0.4060409,0.4060409,0,0,5.551115E-17,0,0,0.4274115,0.4060409,0,0,8.641644,2.847794,0,0.4274115,-0.4274115,5.351313,38.22359,0,0.446645,0,0,2.847794
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,30.48666,30.48666,0.1820534,0.1820534,0.1820534,0,0,2.775558E-17,0,0,0.1916351,0.1820534,0,0,9.116547,2.420382,0,0.1916351,-0.1916351,5.149312,36.78072,0,0.2002587,0,0,2.420382
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,29.82851,29.82851,0.3696349,0.3696349,0.3696349,0,0,5.551115E-17,0,0,0.3890893,0.3696349,0,0,9.329474,2.228747,0,0.3890893,-0.3890893,4.739175,33.85118,0,0.4065984,0,0,2.228747
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,29.14747,29.14747,0.366283,0.366283,0.366283,0,0,0,0,0,0.385561,0.366283,0,0,9.761796,1.839658,0,0.385561,-0.385561,4.332758,30.94821,0,0.4029113,0,0,1.839658
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,28.58661,28.58661,0.7236023,0.7236023,0.7236023,0,0,1.110223E-16,0,0,0.7616866,0.7236023,0,0,10.1902,1.454097,0,0.7616866,-0.7616866,3.52987,25.21331,0,0.7959625,0,0,1.454097
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,28.34624,28.34624,0.4542114,0.4542114,0.4542114,0,0,5.551115E-17,0,0,0.4781173,0.4542114,0,0,11.03652,0.6924105,0,0.4781173,-0.4781173,3.02589,21.61346,0,0.4996326,0,0,0.6924105
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.275032,36.81384,28.00858,2.714534,1.414858,1.414858,90.11725,0,1.299676,2.540153,1.275032,1.489325,1.414858,0,0,11.56776,0.2142932,0,0.2142932,-0.2142932,2.800006,20,0,2.985988,1.020025,0,1.489325
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.557865,48.08574,29.11885,1.868199,1.868199,1.868199,136.916,0,0,1.569025,2.557865,1.966526,1.868199,0,0,11.80586,0,0.5913389,0,0.5913389,3.360999,24.00709,0,2.055019,2.046292,0,2.557865
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,3.058714,55.91698,32.03188,0.9608774,0.9608774,0.9608774,318.3251,0,0,0,3.058714,1.01145,0.9608774,0,0,11.21452,0.532205,2.047264,0,2.047264,5.303204,37.87995,0,1.056965,2.446971,0,3.590919
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,3.338472,61.77048,34.63587,2.398671,2.398671,2.398671,139.1801,0,0,0,3.338472,2.524917,2.398671,0,0,9.167257,2.374743,0.8135554,0,0.8135554,6.07501,43.39285,0,2.638538,2.670778,0,5.713214
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,3.415223,65.32009,36.86213,0,0,0,0,0,0,0,3.415223,0,0,0,0,8.353703,3.106942,3.415223,0,3.415223,9.314976,66.53541,0,0,2.732179,0,6.522166
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,3.305969,66.30928,38.5676,0.4072269,0.4072269,0.4072269,811.8248,0,0,0,3.305969,0.4286599,0.4072269,0,0,4.938479,6.180643,2.877309,0,2.877309,12.04463,86.03291,0,0.4479496,2.644775,0,9.486612
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,3.007126,65.2562,40.21011,0.526266,0.526266,0.526266,571.408,0.3919923,0,0,3.007126,0.5539643,0.526266,0,0,2.061169,8.770222,2.061169,0,2.061169,14.00003,100,0,0.5788926,2.405701,0,11.77735
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.530402,61.73296,41.17159,1.117184,1.117184,1.117184,226.4983,1.354419,0,0,2.530402,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0,1.228902,2.024321,0,13.15568
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.698784,54.57579,41.42912,0.01687152,0.01687152,0.01687152,10068.95,1.681025,0,0,1.698784,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0,0.01855867,1.359027,0,12.32406
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,41.721,41.721,1.426687,1.426687,1.426687,0,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,41.20592,41.20592,2.243256,2.243256,2.243256,0,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,39.98119,39.98119,3.596167,3.33,3.33,0,0,0.2661665,0.6257831,0,3.505263,3.33,0,0,4.292331,6.762177,0,3.505263,-3.505263,6.233094,44.52201,0,3.955783,0,0,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,38.88809,38.88809,1.851647,1.851647,1.851647,0,0,2.220446E-16,0,0,1.949102,1.851647,0,0,8.187068,3.256913,0,1.949102,-1.949102,4.17856,29.8468,0,2.036811,0,0,3.256913
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,37.53745,37.53745,0.8853545,0.8853545,0.8853545,0,0,1.110223E-16,0,0,0.9319521,0.8853545,0,0,10.35274,1.307812,0,0.9319521,-0.9319521,3.196197,22.82993,0,0.9738899,0,0,1.307812
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,35.99223,35.99223,0.5463786,0.3570667,0.3570667,0,0,0.1893119,0.2439497,0,0.3758597,0.3570667,0,0,11.38824,0.3758597,0,0.3758597,-0.3758597,2.800006,20,0,0.6010165,0,0,0.3758597
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,34.41267,34.41267,0.01413579,0,0,0,0,0.01413579,0.01554937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.01554937,0,0,0
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,33.15932,33.15932,0.2364007,0,0,0,0,0.2364007,0.2600408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2600408,0,0,0
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,32.25508,32.25508,0.2384727,0,0,0,0,0.2384727,0.26232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.26232,0,0,0
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,31.33939,31.33939,0.1384587,0,0,0,0,0.1384587,0.1523046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1523046,0,0,0
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,30.56678,30.56678,0.1718328,0,0,0,0,0.1718328,0.189016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.189016,0,0,0
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,29.90863,29.90863,0.3555779,0,0,0,0,0.3555779,0.3911357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3911357,0,0,0
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,29.24476,29.24476,0.2954834,0,0,0,0,0.2954834,0.3250318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3250318,0,0,0
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,28.6839,28.6839,0.1700078,0,0,0,0,0.1700078,0.1870085,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1870085,0,0,0
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,28.45498,28.45498,0.3545678,0,0,0,0,0.3545678,0.3900246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3900246,0,0,0
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.427684,38.04017,28.10587,0.7785558,0.7785558,0.7785558,183.3759,0,0,0.5851515,1.427684,0.8195325,0.7785558,0,0,11.80586,0,0.6081511,0,0.6081511,3.376948,24.12101,0,0.8564114,1.142147,0,1.427684
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.552125,48.14812,29.21614,0,0,0,0,0,0,0,2.552125,0,0,0,0,11.19771,0.547336,2.552125,0,2.552125,5.798107,41.41497,0,0,2.0417,0,3.099461
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.951187,64.94991,32.112,0.7449856,0.7449856,0.7449856,530.371,0,0,0,3.951187,0.7841954,0.7449856,0,0,8.645584,2.844249,3.166992,0,3.166992,8.802579,62.87544,0,0.8194842,3.16095,0,6.795436
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,3.331511,61.7431,34.6702,1.68495,1.68495,1.68495,197.7216,0,0,0,3.331511,1.773632,1.68495,0,0,5.478592,5.694541,1.557879,0,1.557879,10.28051,73.43209,0,1.853445,2.665209,0,9.026052
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,3.406945,65.31255,36.92508,0.3652186,0.3652186,0.3652186,932.8508,0,0,0,3.406945,0.3844406,0.3652186,0,0,3.920712,7.096633,3.022504,0,3.022504,13.14791,93.91348,0,0.4017405,2.725556,0,10.50358
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,3.29792,66.26081,38.59621,0.4193364,0.4193364,0.4193364,786.4616,1.958305,0,0,3.29792,0.4414068,0.4193364,0,0,0.8982084,9.816887,0.8982084,0,0.8982084,14.00003,100,0,0.4612701,2.638336,0,13.11481
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.998727,65.20599,40.23873,0.2668702,0.2668702,0.2668702,1123.665,2.717811,0,0,2.998727,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0,0.2935572,2.398982,0,13.624
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.521711,61.69067,41.20592,0,0,0,0,2.521711,0,0,2.521711,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.017369,0,13.14699
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,2.140052,58.46625,41.46346,0.5169272,0.5169272,0.5169272,413.9948,1.595918,0,0,2.140052,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0,0.56862,1.712042,0,12.76533
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,41.75533,41.75533,0.3290936,0.3290936,0.3290936,0,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,41.24026,41.24026,0.7140026,0.7140026,0.7140026,0,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,40.04414,40.04414,1.765479,1.765479,1.765479,0,0,2.220446E-16,0,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,38.95104,38.95104,2.452717,2.452717,2.452717,0,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,37.6004,37.6004,0,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,36.02084,36.02084,3.312952,3.312952,3.312952,0,0,0,0.314247,0,3.487318,3.312952,0,0,6.153559,5.087071,0,3.487318,-3.487318,4.486294,32.0449,0,3.644247,0,0,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,34.47562,34.47562,0.4883239,0.4883239,0.4883239,0,0,1.110223E-16,0,0,0.5140252,0.4883239,0,0,10.02836,1.599754,0,0.5140252,-0.5140252,3.944464,28.17469,0,0.5371563,0,0,1.599754
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,33.22227,33.22227,0.4741439,0.4741439,0.4741439,0,0,5.551115E-17,0,0,0.4990989,0.4741439,0,0,10.59949,1.085729,0,0.4990989,-0.4990989,3.418368,24.41686,0,0.5215583,0,0,1.085729
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,32.3352,32.3352,0.09527221,0.09527221,0.09527221,0,0,1.387779E-17,0,0,0.1002865,0.09527221,0,0,11.15405,0.5866297,0,0.1002865,-0.1002865,3.312656,23.66178,0,0.1047994,0,0,0.5866297
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,31.41952,31.41952,0,0,0,0,0,0,0,0,0,0,0,0,11.26548,0.4863431,0,0,0,3.312656,23.66178,0,0,0,0,0.4863431
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,30.6469,30.6469,0.8196114,0.462026,0.462026,0,0,0.3575854,0.4395466,0,0.4863431,0.462026,0,0,11.26548,0.4863431,0,0.4863431,-0.4863431,2.800006,20,0,0.9015725,0,0,0.4863431
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,29.98875,29.98875,0.2443827,0,0,0,0,0.2443827,0.268821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.268821,0,0,0
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,29.32488,29.32488,0.2321993,0,0,0,0,0.2321993,0.2554192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2554192,0,0,0
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,28.78119,28.78119,0.1255889,0,0,0,0,0.1255889,0.1381478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1381478,0,0,0
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,28.55227,28.55227,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.276787,37.04451,28.21461,0.9675351,0.9675351,0.9675351,131.9629,0,0,0.8216991,1.276787,1.018458,0.9675351,0,0,11.80586,0,0.258329,0,0.258329,3.045078,21.75051,0,1.064289,1.02143,0,1.276787
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.546253,48.20935,29.31343,0.7722802,0.7722802,0.7722802,329.7059,0,0,0.1448488,2.546253,0.8129265,0.7722802,0,0,11.54753,0.2324961,1.733327,0,1.733327,4.689456,33.49605,0,0.8495082,2.037003,0,2.778749
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,3.044883,55.9792,32.19213,1.192439,1.192439,1.192439,255.3493,0,0,0,3.044883,1.255198,1.192439,0,0,9.814204,1.79249,1.789685,0,1.789685,6.3873,45.62348,0,1.311682,2.435907,0,4.837373
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,3.323884,61.7443,34.73316,1.939783,1.939783,1.939783,171.3534,0,0,0,3.323884,2.041877,1.939783,0,0,8.02452,3.403206,1.282007,0,1.282007,7.603519,54.31074,0,2.133761,2.659107,0,6.727091
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,3.399999,65.24017,36.92508,0,0,0,0,0,0,0,3.399999,0,0,0,0,6.742512,4.557013,3.399999,0,3.399999,10.82904,77.35014,0,0,2.719999,0,7.957012
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,3.289735,66.21811,38.63055,0,0,0,0,0,0,0,3.289735,0,0,0,0,3.342514,7.617012,3.289735,0,3.289735,13.94996,99.64236,0,0,2.631788,0,10.90675
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.990235,65.16186,40.27306,0,0,0,0,2.937457,0,0,2.990235,0,0,0,0,0.05277867,10.57777,0.05277867,0,0.05277867,14.00003,100,0,0,2.392188,0,13.56801
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.513065,61.64884,41.24026,0.8100095,0.8100095,0.8100095,310.2513,1.660423,0,0,2.513065,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0,0.8910105,2.010452,0,13.13834
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.910446,56.47221,41.4978,0.959981,0.959981,0.959981,199.0087,0.8999397,0,0,1.910446,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0,1.055979,1.528357,0,12.53572
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,41.78395,41.78395,1.070028,1.070028,1.070028,0,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,41.30322,41.30322,0,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,40.07848,40.07848,0.04268649,0.04268649,0.04268649,0,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,39.014,39.014,0,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,37.66336,37.66336,0,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,36.08952,36.08952,1.884788,1.884788,1.884788,0,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,34.50996,34.50996,0.2621328,0.2621328,0.2621328,0,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,33.28523,33.28523,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,32.40388,32.40388,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,31.48247,31.48247,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,30.70986,30.70986,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,30.06888,30.06888,0.362146,0.362146,0.362146,0,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,29.405,29.405,0.447427,0.447427,0.447427,0,0,5.551115E-17,0,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,28.86131,28.86131,0.3842444,0.3842444,0.3842444,0,0,5.551115E-17,0,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,28.63239,28.63239,0.08098447,0.08098447,0.08098447,0,0,1.387779E-17,0,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,1.0339,35.37193,28.29473,0,0,0,0,0,0,0,1.0339,0,0,0,0,5.303435,5.852183,1.0339,0,1.0339,9.949592,71.06837,0,0,0.8271204,0,6.886083
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.540502,48.25201,29.39356,0,0,0,0,0,0,0,2.540502,0,0,0,0,4.269535,6.782693,2.540502,0,2.540502,12.35972,88.28356,0,0,2.032401,0,9.323195
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,3.038458,55.97395,32.23791,1.497733,1.497733,1.497733,202.8705,0,0,0,3.038458,1.576561,1.497733,0,0,1.729033,9.069144,1.461897,0,1.461897,13.7466,98.18981,0,1.647506,2.430766,0,12.1076
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,3.316789,61.71561,34.7675,0.9333346,0.9333346,0.9333346,355.3698,2.067196,0,0,3.316789,0.9824575,0.9333346,0,0,0.2671355,10.38485,0.2671355,0,0.2671355,14.00003,100,0,1.026668,2.653431,0,13.70164
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,3.39239,65.19674,36.9537,0.2495356,0.2495356,0.2495356,1359.481,3.129721,0,0,3.39239,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0,0.2744892,2.713912,0,14.01766
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,3.282269,66.14026,38.63055,0,0,0,0,3.282269,0,0,3.282269,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.625815,0,13.90754
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.98242,65.08296,40.27306,2.805066,2.805066,2.805066,106.3226,0.02971853,0,0,2.98242,2.952701,2.805066,0,0,0,10.62527,0,0,0,14.00003,100,0,3.085573,2.385936,0,13.60769
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,2.505003,61.57262,41.24026,1.099793,1.099793,1.099793,227.7704,1.347326,0,0,2.505003,1.157677,1.099793,0,0,0,10.62527,0,0,0,14.00003,100,0,1.209773,2.004003,0,13.13028
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.40037,52.19331,41.52641,0,0,0,0,1.40037,0,0,1.40037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.120296,0,12.02564
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,41.78395,41.78395,0.5470256,0.5470256,0.5470256,0,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,41.30322,41.30322,1.108751,1.108751,1.108751,0,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,40.11282,40.11282,1.329505,1.329505,1.329505,0,0,2.220446E-16,0,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,39.04833,39.04833,1.833371,1.833371,1.833371,0,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,37.6977,37.6977,3.536841,3.33,3.33,0,0,0.2068414,0.5605256,0,3.505263,3.33,0,0,5.63585,5.553009,0,3.505263,-3.505263,4.958519,35.41792,0,3.890526,0,0,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,36.15247,36.15247,0.6085607,0.6085607,0.6085607,0,0,0,0,0,0.6405903,0.6085607,0,0,9.530587,2.047746,0,0.6405903,-0.6405903,4.283278,30.59478,0,0.6694168,0,0,2.047746
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,34.57291,34.57291,0.1769973,0.1769973,0.1769973,0,0,2.775558E-17,0,0,0.1863129,0.1769973,0,0,10.24235,1.407156,0,0.1863129,-0.1863129,4.086887,29.19199,0,0.194697,0,0,1.407156
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,33.31956,33.31956,0.7606431,0.7606431,0.7606431,0,0,1.110223E-16,0,0,0.8006769,0.7606431,0,0,10.44937,1.220843,0,0.8006769,-0.8006769,3.242899,23.16352,0,0.8367074,0,0,1.220843
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,32.4325,32.4325,0.3178264,0.3178264,0.3178264,0,0,5.551115E-17,0,0,0.3345541,0.3178264,0,0,11.33901,0.4201658,0,0.3345541,-0.3345541,2.890248,20.64459,0,0.349609,0,0,0.4201658
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,31.53398,31.53398,0.3461913,0.08133113,0.08133113,0,0,0.2648602,0.2994794,0,0.08561172,0.08133113,0,0,11.71074,0.08561172,0,0.08561172,-0.08561172,2.800006,20,0,0.3808105,0,0,0.08561172
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,30.76136,30.76136,0.1622375,0,0,0,0,0.1622375,0.1784612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1784612,0,0,0
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,30.09749,30.09749,0.3519706,0,0,0,0,0.3519706,0.3871676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3871676,0,0,0
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,29.45651,29.45651,0.2008309,0,0,0,0,0.2008309,0.2209139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2209139,0,0,0
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,28.9071,28.9071,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,28.70107,28.70107,0.2232569,0,0,0,0,0.2232569,0.2455826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2455826,0,0,0
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.9544927,34.87735,28.36341,0.1249353,0.1249353,0.1249353,763.9896,0,0,0,0.9544927,0.1315108,0.1249353,0,0,11.80586,0,0.8229819,0,0.8229819,3.580755,25.57677,0,0.1374288,0.7635942,0,0.9544927
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,3.244404,54.54163,29.43934,0.9120512,0.9120512,0.9120512,355.7261,0,0,0,3.244404,0.9600539,0.9120512,0,0,10.98288,0.7406837,2.28435,0,2.28435,5.74788,41.0562,0,1.003256,2.595524,0,3.985088
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,3.031838,55.9737,32.28942,1.040251,1.040251,1.040251,291.4526,0,0,0,3.031838,1.095001,1.040251,0,0,8.698528,2.796599,1.936837,0,1.936837,7.585325,54.18078,0,1.144276,2.42547,0,5.828437
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,3.309633,61.68634,34.80183,0,0,0,0,0,0,0,3.309633,0,0,0,0,6.761691,4.539752,3.309633,0,3.309633,10.72512,76.60783,0,0,2.647707,0,7.849386
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,3.38537,65.12375,36.9537,1.407876,1.407876,1.407876,240.4594,0,0,0,3.38537,1.481975,1.407876,0,0,3.452058,7.518422,1.903395,0,1.903395,12.53084,89.50581,0,1.548664,2.708296,0,10.90379
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,3.274797,66.06245,38.63055,2.187917,2.187917,2.187917,149.6765,0,0,0,3.274797,2.303071,2.187917,0,0,1.548662,9.231478,0.971726,0,0.971726,13.4527,96.09051,0,2.406709,2.619837,0,12.50628
