Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.974629,65.00443,40.27306,2.620351,2.620351,2.620351,113.5203,0,0,0,2.974629,2.758264,2.620351,0,0,0.5769364,10.10603,0.2163652,0,0.2163652,13.65796,97.55666,0,2.882386,2.379704,0,13.08066
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,3.265775,69.22375,41.24026,2.529871,2.529871,2.529871,129.0886,0.2421814,0,0,3.265775,2.663023,2.529871,0,0,0.3605711,10.30076,0.3605711,0,0.3605711,14.00003,100,0,2.782859,2.61262,0,13.56653
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.649347,54.2639,41.52641,1.26605,1.26605,1.26605,130.2751,0.3166631,0,0,1.649347,1.332684,1.26605,0,0,0,10.62527,0,0,0,14.00003,100,0,1.392655,1.319478,0,12.27462
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,41.78395,41.78395,3.121833,3.121833,3.121833,0,0,4.440892E-16,0.104016,0,3.28614,3.121833,0,0,0,10.62527,0,3.28614,-3.28614,10.53613,75.25794,0,3.434016,0,0,10.62527
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,41.30322,41.30322,0,0,0,0,0,0,0,0,0,0,0,0,3.651266,7.339135,0,0,0,10.53613,75.25794,0,0,0,0,7.339135
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,40.11282,40.11282,0,0,0,0,0,0,0,0,0,0,0,0,3.651266,7.339135,0,0,0,10.53613,75.25794,0,0,0,0,7.339135
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,39.04833,39.04833,1.517346,1.517346,1.517346,0,0,2.220446E-16,0,0,1.597207,1.517346,0,0,3.651266,7.339135,0,1.597207,-1.597207,8.852529,63.23222,0,1.669081,0,0,7.339135
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,37.6977,37.6977,2.275464,2.275464,2.275464,0,0,4.440892E-16,0,0,2.395225,2.275464,0,0,5.425941,5.741928,0,2.395225,-2.395225,6.32774,45.19805,0,2.50301,0,0,5.741928
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,36.15247,36.15247,1.852008,1.852008,1.852008,0,0,0,0,0,1.949482,1.852008,0,0,8.087302,3.346703,0,1.949482,-1.949482,4.272805,30.51998,0,2.037209,0,0,3.346703
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,34.60725,34.60725,0.6133491,0.6133491,0.6133491,0,0,1.110223E-16,0,0,0.6456306,0.6133491,0,0,10.25339,1.39722,0,0.6456306,-0.6456306,3.592251,25.65888,0,0.674684,0,0,1.39722
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,33.34818,33.34818,0.03265677,0.03265677,0.03265677,0,0,0,0,0,0.03437555,0.03265677,0,0,10.97076,0.7515897,0,0.03437555,-0.03437555,3.556016,25.40006,0,0.03592245,0,0,0.7515897
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,32.46683,32.46683,0.2713664,0.2713664,0.2713664,0,0,5.551115E-17,0,0,0.2856488,0.2713664,0,0,11.00896,0.7172141,0,0.2856488,-0.2856488,3.254915,23.24935,0,0.298503,0,0,0.7172141
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,31.56259,31.56259,0.6642975,0.409987,0.409987,0,0,0.2543104,0.3207402,0,0.4315653,0.409987,0,0,11.32634,0.4315653,0,0.4315653,-0.4315653,2.800006,20,0,0.7307272,0,0,0.4315653
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,30.77281,30.77281,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,30.13183,30.13183,0.1841003,0,0,0,0,0.1841003,0.2025103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2025103,0,0,0
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,29.48513,29.48513,0.5247461,0,0,0,0,0.5247461,0.5772206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5772206,0,0,0
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,28.9586,28.9586,0.1779639,0,0,0,0,0.1779639,0.1957603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1957603,0,0,0
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,28.74685,28.74685,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.7956571,33.82157,28.42636,1.380905,0.7558742,0.7558742,105.2632,0,0.6250312,1.367821,0.7956571,0.7956571,0.7558742,0,0,11.80586,0,0,0,0,2.800006,20,0,1.518996,0.6365257,0,0.7956571
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,3.001616,52.3768,29.48513,1.813743,1.813743,1.813743,165.4929,0,0,1.424811,3.001616,1.909204,1.813743,0,0,11.80586,0,1.092412,0,1.092412,3.836359,27.40251,0,1.995118,2.401293,0,3.001616
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,3.507735,60.59786,32.31804,1.784611,1.784611,1.784611,196.5546,0,0,0.3625902,3.507735,1.878538,1.784611,0,0,10.71345,0.983171,1.629197,0,1.629197,5.38195,38.44242,0,1.963072,2.806188,0,4.490906
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,3.303132,61.62145,34.80183,0,0,0,0,0,0,0,3.303132,0,0,0,0,9.084251,2.449448,3.303132,0,3.303132,8.515576,60.82542,0,0,2.642505,0,5.75258
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,3.378321,65.05054,36.9537,0.779707,0.779707,0.779707,433.2808,0,0,0,3.378321,0.8207443,0.779707,0,0,5.78112,5.422266,2.557576,0,2.557576,10.94191,78.15632,0,0.8576778,2.702657,0,8.800588
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,3.267325,65.98476,38.63055,2.096307,2.096307,2.096307,155.861,0,0,0,3.267325,2.206639,2.096307,0,0,3.223543,7.724085,1.060686,0,1.060686,11.94816,85.34384,0,2.305937,2.61386,0,10.99141
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.96687,64.92629,40.27306,0,0,0,0,0.8040131,0,0,2.96687,0,0,0,0,2.162857,8.678703,2.162857,0,2.162857,14.00003,100,0,0,2.373496,0,11.64557
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,2.489039,61.42194,41.24026,0,0,0,0,2.489039,0,0,2.489039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.991231,0,13.11431
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.405503,52.20459,41.4978,0.01382855,0.01382855,0.01382855,10163.78,1.390946,0,0,1.405503,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0,0.0152114,1.124402,0,12.03078
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,41.78395,41.78395,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,41.30322,41.30322,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,40.11282,40.11282,0.8867866,0.8867866,0.8867866,0,0,1.110223E-16,0,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,39.08267,39.08267,0,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,37.72631,37.72631,0,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,36.18109,36.18109,0.1025271,0.1025271,0.1025271,0,0,1.387779E-17,0,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,34.63587,34.63587,0.1833013,0.1833013,0.1833013,0,0,2.775558E-17,0,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,33.38252,33.38252,0,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,32.49545,32.49545,0,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,31.59693,31.59693,0,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,30.82432,30.82432,0.2988574,0.2988574,0.2988574,0,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0,0.3287431,0,0,9.390943
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,30.17761,30.17761,0.2277185,0.2277185,0.2277185,0,0,2.775558E-17,0,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0,0.2504904,0,0,9.076356
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,29.53663,29.53663,0.1608559,0.1608559,0.1608559,0,0,2.775558E-17,0,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,29.00439,29.00439,0.7224216,0.7224216,0.7224216,0,0,1.110223E-16,0,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0,0.7946638,0,0,8.66733
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,28.79836,28.79836,0.5632613,0.5632613,0.5632613,0,0,1.110223E-16,0,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.7470409,33.52871,28.47215,2.09531,2.09531,2.09531,35.653,0,0,0,0.7470409,2.205589,2.09531,0,0,3.679216,7.31398,0,1.458549,-1.458549,8.972172,64.08681,0,2.304841,0.5976327,0,8.061021
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,3.189903,54.15326,29.53663,0.4462111,0.4462111,0.4462111,714.8865,0,0,0,3.189903,0.4696959,0.4462111,0,0,5.299826,5.855431,2.720207,0,2.720207,11.55279,82.51974,0,0.4908322,2.551922,0,9.045334
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,3.019073,55.92999,32.35237,2.4497,2.4497,2.4497,123.2426,0,0,0,3.019073,2.578631,2.4497,0,0,2.579618,8.303617,0.4404412,0,0.4404412,11.97063,85.5043,0,2.69467,2.415258,0,11.32269
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,3.296576,61.55609,34.80183,1.694036,1.694036,1.694036,194.599,0,0,0,3.296576,1.783195,1.694036,0,0,2.139177,8.700015,1.513381,0,1.513381,13.40635,95.75942,0,1.863439,2.637261,0,11.99659
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,3.371248,64.97719,36.9537,0,0,0,0,2.745451,0,0,3.371248,0,0,0,0,0.6257961,10.06206,0.6257961,0,0.6257961,14.00003,100,0,0,2.696998,0,13.43331
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.940909,73.41739,38.59621,0.1051861,0.1051861,0.1051861,3746.607,3.830187,0,0,3.940909,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0,0.1157047,3.152727,0,14.56618
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,3.370554,69.09268,40.23873,2.072747,2.072747,2.072747,162.6129,1.188715,0,0,3.370554,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0,2.280022,2.696444,0,13.99583
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.481675,61.31266,41.20592,0.8682485,0.8682485,0.8682485,285.8255,1.567729,0,0,2.481675,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0,0.9550734,1.98534,0,13.10695
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.304174,51.34196,41.46346,0.4468722,0.4468722,0.4468722,291.8449,0.8337819,0,0,1.304174,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0,0.4915594,1.043339,0,11.92945
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,41.75533,41.75533,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,41.30322,41.30322,2.374783,2.374783,2.374783,0,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,40.11282,40.11282,1.924887,1.924887,1.924887,0,0,2.220446E-16,0,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,39.08267,39.08267,1.697953,1.697953,1.697953,0,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,37.76065,37.76065,0.5402068,0.5402068,0.5402068,0,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,36.21543,36.21543,0.5366691,0.5366691,0.5366691,0,0,1.110223E-16,0,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,34.6702,34.6702,0.1586925,0.1586925,0.1586925,0,0,2.775558E-17,0,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,33.41686,33.41686,0.6342192,0.6342192,0.6342192,0,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,32.52979,32.52979,0.1227138,0.1227138,0.1227138,0,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,31.63127,31.63127,0.6024693,0.6024693,0.6024693,0,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,30.85866,30.85866,0.01525395,0.01525395,0.01525395,0,0,1.734723E-18,0,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,30.21195,30.21195,0.1271781,0.1271781,0.1271781,0,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,29.57097,29.57097,0.07625964,0.07625964,0.07625964,0,0,1.387779E-17,0,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,29.03873,29.03873,0.280532,0.280532,0.280532,0,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,28.84414,28.84414,0.7213903,0.7213903,0.7213903,0,0,1.110223E-16,0,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.6234232,32.72295,28.52365,0,0,0,0,0,0,0,0.6234232,0,0,0,0,11.47744,0.2955817,0.6234232,0,0.6234232,3.703007,26.45,0,0,0.4987386,0,0.919005
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.518284,48.26622,29.57097,1.249324,1.249324,1.249324,201.5716,0,0,0.08195344,2.518284,1.315078,1.249324,0,0,10.85401,0.8566626,1.203205,0,1.203205,4.844468,34.60328,0,1.374257,2.014627,0,3.374946
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,3.012829,55.89245,32.36954,1.466816,1.466816,1.466816,205.3992,0,0,0,3.012829,1.544017,1.466816,0,0,9.650807,1.939548,1.468812,0,1.468812,6.237906,44.55638,0,1.613498,2.410263,0,4.952377
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,3.289973,61.49031,34.80183,0.2015697,0.2015697,0.2015697,1632.176,0,0,0,3.289973,0.2121787,0.2015697,0,0,8.181995,3.261478,3.077794,0,3.077794,9.157757,65.41242,0,0.2217267,2.631978,0,6.551451
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,3.364156,64.90373,36.9537,1.297094,1.297094,1.297094,259.3609,0,0,0,3.364156,1.365363,1.297094,0,0,5.104202,6.031493,1.998794,0,1.998794,11.05398,78.95684,0,1.426804,2.691325,0,9.395649
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,3.253125,65.79483,38.59621,1.069672,1.069672,1.069672,304.1235,0,0,0,3.253125,1.125971,1.069672,0,0,3.105408,7.830407,2.127154,0,2.127154,13.07197,93.37106,0,1.17664,2.6025,0,11.08353
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.952112,64.73648,40.23873,0.5026619,0.5026619,0.5026619,587.2958,1.44474,0,0,2.952112,0.5291178,0.5026619,0,0,0.9782541,9.744845,0.9782541,0,0.9782541,14.00003,100,0,0.5529281,2.36169,0,12.69696
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,2.473845,61.239,41.20592,0,0,0,0,2.473845,0,0,2.473845,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.979076,0,13.09912
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.313847,51.42037,41.46346,1.304106,1.304106,1.304106,100.7469,2.220446E-16,0,0,1.313847,1.372743,1.304106,0,0,0,10.62527,0,0.05889647,-0.05889647,13.93795,99.55656,0,1.434517,1.051078,0,11.93912
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,41.75533,41.75533,0.2215054,0.2215054,0.2215054,0,0,2.775558E-17,0,0,0.2331636,0.2215054,0,0,0.06544053,10.56638,0,0.2331636,-0.2331636,13.69217,97.80102,0,0.2436559,0,0,10.56638
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,41.30322,41.30322,4.199969,3.33,3.33,0,0,0.8699695,1.289966,0,3.505263,3.33,0,0,0.3245111,10.33321,0,3.505263,-3.505263,9.997298,71.40913,0,4.619967,0,0,10.33321
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,40.11282,40.11282,2.958516,2.958516,2.958516,0,0,0,0,0,3.114228,2.958516,0,0,4.219248,6.827951,0,3.114228,-3.114228,6.714614,47.96143,0,3.254368,0,0,6.827951
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,39.11129,39.11129,1.783032,1.783032,1.783032,0,0,2.220446E-16,0,0,1.876876,1.783032,0,0,7.679501,3.713723,0,1.876876,-1.876876,4.736213,33.83002,0,1.961335,0,0,3.713723
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,37.79499,37.79499,1.578851,1.578851,1.578851,0,0,2.220446E-16,0,0,1.661949,1.578851,0,0,9.764918,1.836848,0,1.661949,-1.661949,2.984365,21.31685,0,1.736737,0,0,1.836848
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,36.24976,36.24976,0.2582113,0.1661538,0.1661538,0,0,0.09205751,0.1178786,0,0.1748987,0.1661538,0,0,11.61153,0.1748987,0,0.1748987,-0.1748987,2.800006,20,0,0.2840325,0,0,0.1748987
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,34.70454,34.70454,0.1994333,0,0,0,0,0.1994333,0.2193766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2193766,0,0,0
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,33.44547,33.44547,0.5073536,0,0,0,0,0.5073536,0.558089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.558089,0,0,0
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,32.56413,32.56413,0.3748911,0,0,0,0,0.3748911,0.4123802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4123802,0,0,0
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,31.65988,31.65988,0.3922577,0,0,0,0,0.3922577,0.4314834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4314834,0,0,0
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,30.88727,30.88727,0.1477405,0,0,0,0,0.1477405,0.1625145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1625145,0,0,0
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,30.24629,30.24629,0.4822639,0,0,0,0,0.4822639,0.5304903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5304903,0,0,0
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,29.61676,29.61676,0.02030836,0,0,0,0,0.02030836,0.0223392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.0223392,0,0,0
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,29.08451,29.08451,0.3741339,0,0,0,0,0.3741339,0.4115472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4115472,0,0,0
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,28.88993,28.88993,0.7334707,0,0,0,0,0.7334707,0.8068178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.8068178,0,0,0
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.6073259,32.65872,28.56944,0,0,0,0,0,0,0,0.6073259,0,0,0,0,11.80586,0,0.6073259,0,0.6073259,3.376166,24.11542,0,0,0.4858607,0,0.6073259
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.486241,48.04804,29.61676,0.5416864,0.5416864,0.5416864,458.9817,0,0,0,2.486241,0.5701962,0.5416864,0,0,11.19853,0.5465933,1.916045,0,1.916045,5.193885,37.09911,0,0.595855,1.988993,0,3.032835
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,3.006199,55.87175,32.40388,0.3772343,0.3772343,0.3772343,796.9048,0,0,0,3.006199,0.3970888,0.3772343,0,0,9.282489,2.271034,2.60911,0,2.60911,7.669105,54.77921,0,0.4149578,2.404959,0,5.277233
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,3.283325,61.42418,34.80183,2.322009,2.322009,2.322009,141.4002,0,0,0,3.283325,2.44422,2.322009,0,0,6.673379,4.619233,0.8391049,0,0.8391049,8.465149,60.46523,0,2.55421,2.62666,0,7.902558
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,3.357667,64.80096,36.92508,2.218317,2.218317,2.218317,151.361,0,0,0,3.357667,2.335071,2.218317,0,0,5.834274,5.374427,1.022596,0,1.022596,9.435269,67.39465,0,2.440149,2.686133,0,8.732094
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,3.246284,65.68857,38.5676,0.8918368,0.8918368,0.8918368,363.9998,0,0,0,3.246284,0.9387755,0.8918368,0,0,4.811678,6.294764,2.307509,0,2.307509,11.62436,83.03101,0,0.9810205,2.597028,0,9.541048
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.945015,64.63074,40.21011,0.6314873,0.6314873,0.6314873,466.3617,0,0,0,2.945015,0.6647235,0.6314873,0,0,2.504169,8.371522,2.280292,0,2.280292,13.78764,98.48294,0,0.694636,2.356012,0,11.31654
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,2.466611,61.13117,41.17159,1.04987,1.04987,1.04987,234.9445,1.137607,0,0,2.466611,1.105126,1.04987,0,0,0.2238779,10.42378,0.2238779,0,0.2238779,14.00003,100,0,1.154857,1.973289,0,12.8904
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.233397,50.73428,41.42912,0.5115703,0.5115703,0.5115703,241.1002,0.6949021,0,0,1.233397,0.5384951,0.5115703,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5627273,0.9867177,0,11.85867
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,41.721,41.721,0.1764123,0.1764123,0.1764123,0,0,2.775558E-17,0,0,0.1856972,0.1764123,0,0,0,10.62527,0,0.1856972,-0.1856972,13.80429,98.60184,0,0.1940536,0,0,10.62527
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,41.26888,41.26888,1.357153,1.357153,1.357153,0,0,2.220446E-16,0,0,1.428583,1.357153,0,0,0.2063302,10.43958,0,1.428583,-1.428583,12.29843,87.84573,0,1.492869,0,0,10.43958
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,40.11282,40.11282,0.9979945,0.9979945,0.9979945,0,0,0,0,0,1.050521,0.9979945,0,0,1.793644,9.010994,0,1.050521,-1.050521,11.19108,79.93614,0,1.097794,0,0,9.010994
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,39.11129,39.11129,5.3086,3.33,3.33,0,0,1.9786,2.50946,0,3.505263,3.33,0,0,2.960889,7.960474,0,3.505263,-3.505263,7.49621,53.54425,0,5.83946,0,0,7.960474
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,37.8236,37.8236,0,0,0,0,0,0,0,0,0,0,0,0,6.855626,4.455211,0,0,0,7.49621,53.54425,0,0,0,0,4.455211
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,36.27838,36.27838,2.230106,2.230106,2.230106,0,0,0,0,0,2.34748,2.230106,0,0,6.855626,4.455211,0,2.34748,-2.34748,5.021749,35.86956,0,2.453116,0,0,4.455211
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,34.73316,34.73316,0.2888685,0.2888685,0.2888685,0,0,5.551115E-17,0,0,0.3040722,0.2888685,0,0,9.463937,2.107731,0,0.3040722,-0.3040722,4.701229,33.58014,0,0.3177554,0,0,2.107731
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,33.47981,33.47981,0.2359758,0.2359758,0.2359758,0,0,2.775558E-17,0,0,0.2483955,0.2359758,0,0,9.801795,1.803659,0,0.2483955,-0.2483955,4.439397,31.70992,0,0.2595733,0,0,1.803659
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,32.59274,32.59274,0.3669521,0.3669521,0.3669521,0,0,5.551115E-17,0,0,0.3862654,0.3669521,0,0,10.07779,1.555263,0,0.3862654,-0.3862654,4.032238,28.80164,0,0.4036473,0,0,1.555263
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,31.69422,31.69422,0.1874665,0.1874665,0.1874665,0,0,2.775558E-17,0,0,0.1973332,0.1874665,0,0,10.50697,1.168998,0,0.1973332,-0.1973332,3.82423,27.31587,0,0.2062132,0,0,1.168998
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,30.90444,30.90444,0,0,0,0,0,0,0,0,0,0,0,0,10.72623,0.9716647,0,0,0,3.82423,27.31587,0,0,0,0,0.9716647
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,30.26346,30.26346,0.1920398,0.1920398,0.1920398,0,0,2.775558E-17,0,0,0.2021472,0.1920398,0,0,10.72623,0.9716647,0,0.2021472,-0.2021472,3.611148,25.79387,0,0.2112438,0,0,0.9716647
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,29.63392,29.63392,0.08744092,0.08744092,0.08744092,0,0,0,0,0,0.09204306,0.08744092,0,0,10.95084,0.7695175,0,0.09204306,-0.09204306,3.514126,25.10085,0,0.09618501,0,0,0.7695175
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,29.11885,29.11885,0.2764831,0.2764831,0.2764831,0,0,5.551115E-17,0,0,0.2910348,0.2764831,0,0,11.05311,0.6774744,0,0.2910348,-0.2910348,3.207349,22.90959,0,0.3041314,0,0,0.6774744
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,28.94144,28.94144,0.04955633,0.04955633,0.04955633,0,0,6.938894E-18,0,0,0.05216456,0.04955633,0,0,11.37648,0.3864396,0,0.05216456,-0.05216456,3.152362,22.51683,0,0.05451196,0,0,0.3864396
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.5451929,32.28357,28.62094,0.4041432,0.4041432,0.4041432,134.9009,0,0,0.02340957,0.5451929,0.4254139,0.4041432,0,0,11.43444,0.3342751,0.119779,0,0.119779,3.265995,23.32849,0,0.4445575,0.4361543,0,0.879468
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.402397,47.39746,29.66254,1.536711,1.536711,1.536711,156.3336,0,0,0.8139547,2.402397,1.617591,1.536711,0,0,11.31466,0.4420761,0.784806,0,0.784806,4.010527,28.64656,0,1.690382,1.921917,0,2.844473
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.999912,55.82707,32.41533,0.5843825,0.5843825,0.5843825,513.3474,0,0,0,2.999912,0.6151395,0.5843825,0,0,10.52986,1.148401,2.384773,0,2.384773,6.272921,44.80649,0,0.6428208,2.39993,0,4.148314
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,3.27664,61.35774,34.80183,0.4256606,0.4256606,0.4256606,769.7777,0,0,0,3.27664,0.4480637,0.4256606,0,0,8.145086,3.294697,2.828576,0,2.828576,8.956344,63.97376,0,0.4682266,2.621312,0,6.571337
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,3.350555,64.7275,36.92508,0,0,0,0,0,0,0,3.350555,0,0,0,0,5.31651,5.840415,3.350555,0,3.350555,12.13496,86.67811,0,0,2.680444,0,9.19097
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,3.238871,65.61193,38.5676,1.635572,1.635572,1.635572,198.0268,0,0,0,3.238871,1.721655,1.635572,0,0,1.965955,8.855915,1.517216,0,1.517216,13.57432,96.95921,0,1.799129,2.591096,0,12.09479
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.937434,64.55486,40.21011,0,0,0,0,2.488695,0,0,2.937434,0,0,0,0,0.4487389,10.22141,0.4487389,0,0.4487389,14.00003,100,0,0,2.349947,0,13.15884
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,2.458922,61.05902,41.17159,3.25009,3.25009,3.25009,75.65707,0,0,0.2450986,2.458922,3.421147,3.25009,0,0,0,10.62527,0,0.9622246,-0.9622246,12.98575,92.7552,0,3.575099,1.967138,0,13.0842
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.8354495,47.64059,41.46346,0.9870437,0.9870437,0.9870437,84.64159,0,0,0,0.8354495,1.038993,0.9870437,0,0,1.069138,9.66305,0,0.2035438,-0.2035438,12.7712,91.22268,0,1.085748,0.6683596,0,10.4985
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,41.721,41.721,0.1945086,0.1945086,0.1945086,0,0,2.775558E-17,0,0,0.2047459,0.1945086,0,0,1.295298,9.459506,0,0.2047459,-0.2047459,12.55538,89.6811,0,0.2139595,0,0,9.459506
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,41.26888,41.26888,0.6089552,0.6089552,0.6089552,0,0,1.110223E-16,0,0,0.6410055,0.6089552,0,0,1.522794,9.25476,0,0.6410055,-0.6410055,11.8797,84.85483,0,0.6698508,0,0,9.25476
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,40.11282,40.11282,2.357458,2.357458,2.357458,0,0,4.440892E-16,0,0,2.481534,2.357458,0,0,2.235022,8.613754,0,2.481534,-2.481534,9.263933,66.17081,0,2.593204,0,0,8.613754
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,39.11129,39.11129,1.479604,1.479604,1.479604,0,0,2.220446E-16,0,0,1.557478,1.479604,0,0,4.992282,6.13222,0,1.557478,-1.557478,7.622207,54.44423,0,1.627565,0,0,6.13222
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,37.8236,37.8236,3.496607,3.33,3.33,0,0,0.1666067,0.5162674,0,3.505263,3.33,0,0,6.722814,4.574742,0,3.505263,-3.505263,3.927335,28.05234,0,3.846267,0,0,4.574742
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,36.31272,36.31272,3.493152,1.016005,1.016005,0,0,2.477147,2.826463,0,1.069479,1.016005,0,0,10.61755,1.069479,0,1.069479,-1.069479,2.800006,20,0,3.842467,0,0,1.069479
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,34.7675,34.7675,0.484637,0,0,0,0,0.484637,0.5331007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5331007,0,0,0
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,33.51415,33.51415,0.3742378,0,0,0,0,0.3742378,0.4116616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4116616,0,0,0
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,32.60991,32.60991,0.2183458,0,0,0,0,0.2183458,0.2401803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2401803,0,0,0
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,31.72284,31.72284,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,30.93878,30.93878,0.2752351,0,0,0,0,0.2752351,0.3027585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3027585,0,0,0
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,30.29208,30.29208,0.1027025,0,0,0,0,0.1027025,0.1129728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1129728,0,0,0
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,29.66254,29.66254,0.09279703,0,0,0,0,0.09279703,0.1020767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1020767,0,0,0
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,29.16464,29.16464,0.2458171,0,0,0,0,0.2458171,0.2703988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2703988,0,0,0
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,28.98722,28.98722,0.6135675,0,0,0,0,0.6135675,0.6749243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6749243,0,0,0
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.2797822,30.52659,28.66673,0,0,0,0,0,0,0,0.2797822,0,0,0,0,11.80586,0,0.2797822,0,0.2797822,3.06543,21.89589,0,0,0.2238258,0,0.2797822
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.982059,52.4505,29.69688,0.9628136,0.9628136,0.9628136,309.7234,0,0,0.25329,2.982059,1.013488,0.9628136,0,0,11.52608,0.251804,1.968571,0,1.968571,4.932981,35.23551,0,1.059095,2.385647,0,3.233863
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.992836,55.82266,32.46683,0.3708494,0.3708494,0.3708494,807.0218,0,0,0,2.992836,0.3903678,0.3708494,0,0,9.557507,2.023518,2.602468,0,2.602468,7.401898,52.8706,0,0.4079343,2.394268,0,5.016353
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,3.269338,61.3203,34.83045,0,0,0,0,0,0,0,3.269338,0,0,0,0,6.95504,4.365739,3.269338,0,3.269338,10.50346,75.0246,0,0,2.61547,0,7.635077
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,3.342832,64.6834,36.9537,2.540193,2.540193,2.540193,131.5975,0,0,0,3.342832,2.673888,2.540193,0,0,3.685702,7.308143,0.6689444,0,0.6689444,11.13808,79.55756,0,2.794213,2.674266,0,10.65097
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,3.230894,65.56496,38.59621,1.245459,1.245459,1.245459,259.414,0,0,0,3.230894,1.311009,1.245459,0,0,3.016757,7.910192,1.919885,0,1.919885,12.95944,92.56727,0,1.370005,2.584715,0,11.14109
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.929914,64.47966,40.21011,0,0,0,0,1.833041,0,0,2.929914,0,0,0,0,1.096873,9.638089,1.096873,0,1.096873,14.00003,100,0,0,2.343931,0,12.568
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,2.45079,61.02259,41.20592,0,0,0,0,2.45079,0,0,2.45079,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.960632,0,13.07606
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.7545931,47.02046,41.46346,0.9913583,0.9913583,0.9913583,76.11709,0,1.110223E-16,0,0.7545931,1.043535,0.9913583,0,0,0,10.62527,0,0.288942,-0.288942,13.69546,97.82449,0,1.090494,0.6036745,0,11.37987
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,41.75533,41.75533,0.3080245,0.3080245,0.3080245,0,0,5.551115E-17,0,0,0.3242363,0.3080245,0,0,0.3210466,10.33633,0,0.3242363,-0.3242363,13.35368,95.38325,0,0.3388269,0,0,10.33633
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,41.30322,41.30322,0.4292141,0.4292141,0.4292141,0,0,5.551115E-17,0,0,0.4518043,0.4292141,0,0,0.6813092,10.0121,0,0.4518043,-0.4518043,12.87744,91.98151,0,0.4721355,0,0,10.0121
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,40.14144,40.14144,0.7849131,0.7849131,0.7849131,0,0,1.110223E-16,0,0,0.8262244,0.7849131,0,0,1.183314,9.560291,0,0.8262244,-0.8262244,12.00652,85.76069,0,0.8634045,0,0,9.560291
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,39.14563,39.14563,0.6493635,0.6493635,0.6493635,0,0,1.110223E-16,0,0,0.6835405,0.6493635,0,0,2.101341,8.734067,0,0.6835405,-0.6835405,11.28601,80.61417,0,0.7142998,0,0,8.734067
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,37.85794,37.85794,0,0,0,0,0,0,0,0,0,0,0,0,2.86083,8.050527,0,0,0,11.28601,80.61417,0,0,0,0,8.050527
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,36.34706,36.34706,0,0,0,0,0,0,0,0,0,0,0,0,2.86083,8.050527,0,0,0,11.28601,80.61417,0,0,0,0,8.050527
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,34.80183,34.80183,0.4987596,0.4987596,0.4987596,0,0,0,0,0,0.5250102,0.4987596,0,0,2.86083,8.050527,0,0.5250102,-0.5250102,10.7326,76.66125,0,0.5486356,0,0,8.050527
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,33.54277,33.54277,0.1488571,0.1488571,0.1488571,0,0,2.775558E-17,0,0,0.1566917,0.1488571,0,0,3.444175,7.525517,0,0.1566917,-0.1566917,10.56743,75.48148,0,0.1637429,0,0,7.525517
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,32.66142,32.66142,0.5041118,0.5041118,0.5041118,0,0,0,0,0,0.530644,0.5041118,0,0,3.618277,7.368825,0,0.530644,-0.530644,10.00808,71.48615,0,0.554523,0,0,7.368825
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,31.75718,31.75718,0.2057312,0.2057312,0.2057312,0,0,2.775558E-17,0,0,0.2165591,0.2057312,0,0,4.207881,6.838181,0,0.2165591,-0.2165591,9.779808,69.85563,0,0.2263043,0,0,6.838181
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,30.9674,30.9674,0.4555001,0.4555001,0.4555001,0,0,5.551115E-17,0,0,0.4794738,0.4555001,0,0,4.448503,6.621622,0,0.4794738,-0.4794738,9.274398,66.24557,0,0.5010502,0,0,6.621622
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,30.32641,30.32641,0.4829912,0.4829912,0.4829912,0,0,5.551115E-17,0,0,0.5084118,0.4829912,0,0,4.981251,6.142148,0,0.5084118,-0.5084118,8.738485,62.41763,0,0.5312904,0,0,6.142148
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,29.69688,29.69688,0.2914179,0.2914179,0.2914179,0,0,0,0,0,0.3067557,0.2914179,0,0,5.546153,5.633736,0,0.3067557,-0.3067557,8.415136,60.10799,0,0.3205597,0,0,5.633736
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,29.1818,29.1818,0.2178979,0.2178979,0.2178979,0,0,2.775558E-17,0,0,0.2293662,0.2178979,0,0,5.886993,5.326981,0,0.2293662,-0.2293662,8.173363,58.38105,0,0.2396877,0,0,5.326981
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,29.02156,29.02156,0.3441117,0.3441117,0.3441117,0,0,5.551115E-17,0,0,0.3622228,0.3441117,0,0,6.141844,5.097614,0,0.3622228,-0.3622228,7.791546,55.65379,0,0.3785228,0,0,5.097614
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.3065457,30.75884,28.71824,1.809599,1.809599,1.809599,16.93998,0,0,0,0.3065457,1.904842,1.809599,0,0,6.544314,4.735392,0,1.598296,-1.598296,6.106795,43.61988,0,1.990559,0.2452365,0,5.041937
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.649859,49.57098,29.73122,0.7351539,0.7351539,0.7351539,360.4496,0,0,0,2.649859,0.7738462,0.7351539,0,0,8.320198,3.137096,1.876013,0,1.876013,7.886537,56.33229,0,0.8086693,2.119888,0,5.786955
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.751994,63.30851,32.484,2.609168,2.609168,2.609168,143.8004,0,0,0,3.751994,2.746492,2.609168,0,0,6.444185,4.825508,1.005502,0,1.005502,8.84044,63.14587,0,2.870085,3.001595,0,8.577501
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,3.262594,61.25341,34.83045,0.9516468,0.9516468,0.9516468,342.8366,0,0,0,3.262594,1.001734,0.9516468,0,0,5.438684,5.730459,2.26086,0,2.26086,10.98528,78.46613,0,1.046811,2.610075,0,8.993052
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,3.335726,64.61018,36.9537,0.02397463,0.02397463,0.02397463,13913.57,0.1326667,0,0,3.335726,0.02523645,0.02397463,0,0,3.177823,7.765234,3.177823,0,3.177823,14.00003,100,0,0.02637209,2.668581,0,11.10096
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,3.223548,65.4892,38.59621,0.4726534,0.4726534,0.4726534,682.0109,2.726018,0,0,3.223548,0.49753,0.4726534,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5199188,2.578839,0,13.84882
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.921927,64.4344,40.23873,2.175599,2.175599,2.175599,134.3045,0.6318231,0,0,2.921927,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0,2.393159,2.337542,0,13.5472
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,2.378418,60.34804,41.20592,1.508245,1.508245,1.508245,157.6944,0.7907919,0,0,2.378418,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0,1.65907,1.902735,0,13.00369
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.6785424,46.44183,41.46346,0,0,0,0,0.6785424,0,0,0.6785424,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0.5428339,0,11.30382
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,41.75533,41.75533,1.447195,1.447195,1.447195,0,0,2.220446E-16,0,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,41.30322,41.30322,1.235888,1.235888,1.235888,0,0,2.220446E-16,0,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,40.14144,40.14144,1.092913,1.092913,1.092913,0,0,2.220446E-16,0,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,39.17996,39.17996,1.961213,1.961213,1.961213,0,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,37.89228,37.89228,0,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,36.34706,36.34706,2.945568,2.945568,2.945568,0,0,4.440892E-16,0,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,34.80183,34.80183,0.4324856,0.4324856,0.4324856,0,0,5.551115E-17,0,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,33.54277,33.54277,0.4089563,0.4089563,0.4089563,0,0,5.551115E-17,0,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,32.67286,32.67286,0,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,31.77434,31.77434,0.477538,0.477538,0.477538,0,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,30.98456,30.98456,0.3054862,0.09225357,0.09225357,0,0,0.2132327,0.2437813,0,0.09710903,0.09225357,0,0,11.69796,0.09710903,0,0.09710903,-0.09710903,2.800006,20,0,0.3360349,0,0,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,30.34358,30.34358,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,29.71405,29.71405,0.2920377,0,0,0,0,0.2920377,0.3212414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3212414,0,0,0
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,29.21614,29.21614,0.02473138,0,0,0,0,0.02473138,0.02720451,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.02720451,0,0,0
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,29.0559,29.0559,0.3571267,0,0,0,0,0.3571267,0.3928394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3928394,0,0,0
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.3443063,31.04273,28.74685,1.672675,0.327091,0.327091,105.2632,0,1.345584,1.774525,0.3443063,0.3443063,0.327091,0,0,11.80586,0,0,0,0,2.800006,20,0,1.839943,0.2754451,0,0.3443063
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,2.153292,45.45893,29.75983,1.567051,1.567051,1.567051,137.4105,0,0,1.31463,2.153292,1.649527,1.567051,0,0,11.80586,0,0.503765,0,0.503765,3.277919,23.41366,0,1.723756,1.722634,0,2.153292
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.98005,55.72473,32.484,1.054925,1.054925,1.054925,282.4892,0,0,0.1634894,2.98005,1.110448,1.054925,0,0,11.3021,0.4533885,1.869602,0,1.869602,5.05158,36.08264,0,1.160418,2.38404,0,3.433439
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,3.25641,61.15714,34.80183,0.6371703,0.6371703,0.6371703,511.0737,0,0,0,3.25641,0.6707056,0.6371703,0,0,9.432492,2.136031,2.585704,0,2.585704,7.504594,53.60414,0,0.7008873,2.605128,0,5.39244
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,3.329239,64.50787,36.92508,2.167284,2.167284,2.167284,153.6134,0,0,0,3.329239,2.281352,2.167284,0,0,6.846788,4.463165,1.047887,0,1.047887,8.498707,60.70493,0,2.384012,2.663391,0,7.792403
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,3.216834,65.38471,38.5676,1.184252,1.184252,1.184252,271.6342,0,0,0,3.216834,1.246581,1.184252,0,0,5.798901,5.406263,1.970253,0,1.970253,10.36785,74.05595,0,1.302678,2.573467,0,8.623097
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.915075,64.33157,40.21011,2.394428,2.394428,2.394428,121.7441,0,0,0,2.915075,2.520451,2.394428,0,0,3.828649,7.179491,0.3946239,0,0.3946239,10.74223,76.73003,0,2.633871,2.33206,0,10.09457
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,2.298856,59.61457,41.20592,1.060905,1.060905,1.060905,216.6883,0,0,0,2.298856,1.116742,1.060905,0,0,3.434025,7.534652,1.182114,0,1.182114,11.86368,84.74039,0,1.166995,1.839085,0,9.833508
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.6072464,45.90336,41.46346,3.062641,3.062641,3.062641,19.82754,0,4.440892E-16,0.03890502,0.6072464,3.223833,3.062641,0,0,2.25191,8.598555,0,2.616586,-2.616586,9.105555,65.03954,0,3.368905,0.4857971,0,9.205801
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,41.75533,41.75533,1.573437,1.573437,1.573437,0,0,2.220446E-16,0,0,1.65625,1.573437,0,0,5.159228,5.981969,0,1.65625,-1.65625,7.359714,52.56928,0,1.730781,0,0,5.981969
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,41.30322,41.30322,0.01340177,0.01340177,0.01340177,0,0,1.734723E-18,0,0,0.01410713,0.01340177,0,0,6.999506,4.325719,0,0.01410713,-0.01410713,7.344843,52.46306,0,0.01474195,0,0,4.325719
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,40.14144,40.14144,2.932987,2.932987,2.932987,0,0,4.440892E-16,0,0,3.087355,2.932987,0,0,7.01518,4.311612,0,3.087355,-3.087355,4.090486,29.2177,0,3.226286,0,0,4.311612
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,39.17996,39.17996,1.387856,1.163044,1.163044,0,0,0.2248112,0.3635968,0,1.224257,1.163044,0,0,10.44557,1.224257,0,1.224257,-1.224257,2.800006,20,0,1.526641,0,0,1.224257
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,37.89228,37.89228,2.316383,0,0,0,0,2.316383,2.548021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.548021,0,0,0
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,36.37567,36.37567,0.5214006,0,0,0,0,0.5214006,0.5735407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5735407,0,0,0
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,34.80183,34.80183,0.5290974,0,0,0,0,0.5290974,0.5820071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5820071,0,0,0
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,33.5771,33.5771,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,32.67286,32.67286,0.6484406,0,0,0,0,0.6484406,0.7132846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7132846,0,0,0
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,31.77434,31.77434,0.1092866,0,0,0,0,0.1092866,0.1202153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1202153,0,0,0
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,31.00173,31.00173,0.6241871,0,0,0,0,0.6241871,0.6866058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6866058,0,0,0
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,30.35503,30.35503,0.759226,0,0,0,0,0.759226,0.8351486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.8351486,0,0,0
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,29.73122,29.73122,0.2121377,0,0,0,0,0.2121377,0.2333515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2333515,0,0,0
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,29.24476,29.24476,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,29.08451,29.08451,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.2412761,30.38371,28.78119,0.8096937,0.2292123,0.2292123,105.2632,0,0.5804814,0.8448206,0.2412761,0.2412761,0.2292123,0,0,11.80586,0,0,0,0,2.800006,20,0,0.890663,0.1930209,0,0.2412761
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,2.071432,44.79852,29.75983,1.42849,1.42849,1.42849,145.0085,0,0,1.177767,2.071432,1.503674,1.42849,0,0,11.80586,0,0.5677582,0,0.5677582,3.338628,23.8473,0,1.571339,1.657146,0,2.071432
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.973729,55.66631,32.484,0,0,0,0,0,0,0,2.973729,0,0,0,0,11.2381,0.5109823,2.973729,0,2.973729,6.159755,43.99817,0,0,2.378983,0,3.484711
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,3.249627,61.09003,34.80183,2.389045,2.389045,2.389045,136.022,0,0,0,3.249627,2.514784,2.389045,0,0,8.264373,3.187339,0.7348431,0,0.7348431,6.856889,48.97768,0,2.627949,2.599701,0,6.436965
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,3.322159,64.4351,36.92508,2.677053,2.677053,2.677053,124.0976,0,0,0,3.322159,2.817951,2.677053,0,0,7.52953,3.848697,0.5042083,0,0.5042083,7.335223,52.39434,0,2.944758,2.657727,0,7.170856
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,3.210282,65.27497,38.53326,0,0,0,0,0,0,0,3.210282,0,0,0,0,7.025321,4.302485,3.210282,0,3.210282,10.38076,74.14816,0,0,2.568226,0,7.512767
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.908401,64.22375,40.17577,0.9727876,0.9727876,0.9727876,298.976,0,0,0,2.908401,1.023987,0.9727876,0,0,3.815039,7.191739,1.884415,0,1.884415,12.16848,86.91751,0,1.070066,2.326721,0,10.10014
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,2.220423,58.86052,41.17159,0.7487534,0.7487534,0.7487534,296.5493,0,0,0,2.220423,0.7881615,0.7487534,0,0,1.930625,8.887712,1.432262,0,1.432262,13.52724,96.62294,0,0.8236287,1.776338,0,11.10814
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.5407429,45.36928,41.42912,1.922279,1.922279,1.922279,28.13031,0,2.220446E-16,0,0.5407429,2.023452,1.922279,0,0,0.4983633,10.17675,0,1.482709,-1.482709,11.96433,85.4593,0,2.114507,0.4325944,0,10.71749
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,41.721,41.721,2.234212,2.234212,2.234212,0,0,4.440892E-16,0,0,2.351802,2.234212,0,0,2.145817,8.694038,0,2.351802,-2.351802,9.485311,67.75208,0,2.457633,0,0,8.694038
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,41.30322,41.30322,0.05359114,0.05359114,0.05359114,0,0,6.938894E-18,0,0,0.05641172,0.05359114,0,0,4.758931,6.342237,0,0.05641172,-0.05641172,9.425847,67.32735,0,0.05895025,0,0,6.342237
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,40.14144,40.14144,0,0,0,0,0,0,0,0,0,0,0,0,4.82161,6.285825,0,0,0,9.425847,67.32735,0,0,0,0,6.285825
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,39.17996,39.17996,0.6914277,0.6914277,0.6914277,0,0,1.110223E-16,0,0,0.7278187,0.6914277,0,0,4.82161,6.285825,0,0.7278187,-0.7278187,8.658659,61.84744,0,0.7605705,0,0,6.285825
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,37.89228,37.89228,3.646723,3.33,3.33,0,0,0.3167224,0.6813947,0,3.505263,3.33,0,0,5.630298,5.558006,0,3.505263,-3.505263,4.963787,35.45555,0,4.011395,0,0,5.558006
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,36.34706,36.34706,3.759405,1.950106,1.950106,0,0,1.809299,2.18524,0,2.052743,1.950106,0,0,9.525035,2.052743,0,2.052743,-2.052743,2.800006,20,0,4.135346,0,0,2.052743
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,34.7675,34.7675,0.5304391,0,0,0,0,0.5304391,0.583483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.583483,0,0,0
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,33.54277,33.54277,0.509388,0,0,0,0,0.509388,0.5603268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5603268,0,0,0
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,32.66142,32.66142,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,31.75718,31.75718,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,30.98456,30.98456,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,30.35503,30.35503,0.4845544,0,0,0,0,0.4845544,0.5330098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5330098,0,0,0
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,29.73122,29.73122,0.425212,0,0,0,0,0.425212,0.4677332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4677332,0,0,0
