Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,29.26193,29.26193,0.2239227,0,0,0,0,0.2239227,0.246315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.246315,0,0,0
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,29.10168,29.10168,0.001036439,0,0,0,0,0.001036439,0.001140083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.001140083,0,0,0
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,28.78119,28.78119,0.6823777,0,0,0,0,0.6823777,0.7506155,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7506155,0,0,0
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.989836,44.16513,29.777,0.6973431,0.6973431,0.6973431,285.3454,0,0,0.3890085,1.989836,0.7340453,0.6973431,0,0,11.80586,0,1.255791,0,1.255791,3.991354,28.50961,0,0.7670774,1.591869,0,1.989836
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.967665,55.59,32.46683,1.525302,1.525302,1.525302,194.5625,0,0,0.04027418,2.967665,1.605581,1.525302,0,0,10.55007,1.130212,1.362084,0,1.362084,5.28354,37.7395,0,1.677832,2.374132,0,4.097877
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,3.243527,60.9878,34.7675,0.8431107,0.8431107,0.8431107,384.7095,0,0,0,3.243527,0.887485,0.8431107,0,0,9.187984,2.356088,2.356042,0,2.356042,7.518678,53.70474,0,0.9274218,2.594822,0,5.599615
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,3.316431,64.29826,36.86213,0.1501649,0.1501649,0.1501649,2208.526,0,0,0,3.316431,0.1580683,0.1501649,0,0,6.831943,4.476526,3.158362,0,3.158362,10.51496,75.10674,0,0.1651814,2.653145,0,7.792957
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,3.203663,65.17173,38.50464,0.1603198,0.1603198,0.1603198,1998.295,0,0,0,3.203663,0.1687577,0.1603198,0,0,3.67358,7.319052,3.034905,0,3.034905,13.39413,95.67215,0,0.1763518,2.56293,0,10.52271
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,3.037891,65.48474,40.14144,0,0,0,0,2.399215,0,0,3.037891,0,0,0,0,0.6386752,10.05047,0.6386752,0,0.6386752,14.00003,100,0,0,2.430313,0,13.08836
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,2.233431,58.90683,41.10863,1.880588,1.880588,1.880588,118.7624,0.2538647,0,0,2.233431,1.979567,1.880588,0,0,0,10.62527,0,0,0,14.00003,100,0,2.068647,1.786745,0,12.85871
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.604871,45.82069,41.40051,0.5837481,0.5837481,0.5837481,103.6185,0,1.110223E-16,0,0.604871,0.6144717,0.5837481,0,0,0,10.62527,0,0.009600636,-0.009600636,13.98991,99.92771,0,0.6421229,0.4838968,0,11.23015
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,41.68666,41.68666,0.4383936,0.4383936,0.4383936,0,0,5.551115E-17,0,0,0.4614669,0.4383936,0,0,0.01066737,10.61567,0,0.4614669,-0.4614669,13.50348,96.45323,0,0.482233,0,0,10.61567
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,41.24026,41.24026,1.161032,1.161032,1.161032,0,0,0,0,0,1.222139,1.161032,0,0,0.5234084,10.15421,0,1.222139,-1.222139,12.21523,87.25148,0,1.277135,0,0,10.15421
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,40.11282,40.11282,2.701465,2.701465,2.701465,0,0,4.440892E-16,0,0,2.843647,2.701465,0,0,1.88134,8.932068,0,2.843647,-2.843647,9.217765,65.84105,0,2.971611,0,0,8.932068
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,39.17996,39.17996,3.438105,3.33,3.33,0,0,0.1081049,0.4519154,0,3.505263,3.33,0,0,5.040948,6.088421,0,3.505263,-3.505263,5.522893,39.44916,0,3.781915,0,0,6.088421
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,37.89228,37.89228,3.850685,2.454,2.454,0,0,1.396685,1.781754,0,2.583158,2.454,0,0,8.935685,2.583158,0,2.583158,-2.583158,2.800006,20,0,4.235754,0,0,2.583158
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,36.34706,36.34706,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,34.7675,34.7675,0.3070368,0,0,0,0,0.3070368,0.3377405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3377405,0,0,0
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,33.54277,33.54277,0.532708,0,0,0,0,0.532708,0.5859787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5859787,0,0,0
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,32.66142,32.66142,0.1988744,0,0,0,0,0.1988744,0.2187618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2187618,0,0,0
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,31.77434,31.77434,0.8148457,0,0,0,0,0.8148457,0.8963302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.8963302,0,0,0
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,31.0189,31.0189,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,30.38937,30.38937,0.4657581,0,0,0,0,0.4657581,0.5123339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5123339,0,0,0
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,29.75983,29.75983,0.1942205,0,0,0,0,0.1942205,0.2136425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2136425,0,0,0
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,29.29626,29.29626,0.4670201,0,0,0,0,0.4670201,0.5137221,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5137221,0,0,0
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,29.13602,29.13602,0.1584891,0,0,0,0,0.1584891,0.174338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.174338,0,0,0
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,28.82698,28.82698,1.42209,0,0,0,0,1.42209,1.564299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.564299,0,0,0
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.99021,44.187,29.79417,0,0,0,0,0,0,0,1.99021,0,0,0,0,11.80586,0,1.99021,0,1.99021,4.688085,33.48625,0,0,1.592168,0,1.99021
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,3.200925,57.77959,32.46683,1.996964,1.996964,1.996964,160.2895,0,0,0,3.200925,2.102068,1.996964,0,0,9.81565,1.791189,1.098857,0,1.098857,5.730552,40.93243,0,2.196661,2.56074,0,4.992114
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,4.183551,71.06356,34.73316,0.003220434,0.003220434,0.003220434,129906.5,0,0,0,4.183551,0.00338993,0.003220434,0,0,8.716793,2.78016,4.180161,0,4.180161,9.696201,69.25845,0,0.003542477,3.346841,0,6.963712
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.992576,71.64855,36.82779,0.3099892,0.3099892,0.3099892,1287.973,0,0,0,3.992576,0.3263044,0.3099892,0,0,4.536632,6.542306,3.666271,0,3.666271,13.17433,94.10218,0,0.3409881,3.194061,0,10.53488
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,4.000381,73.9594,38.47031,0,0,0,0,3.130021,0,0,4.000381,0,0,0,0,0.8703603,9.84195,0.8703603,0,0.8703603,14.00003,100,0,0,3.200305,0,13.84233
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.63906,71.91181,40.11282,1.356255,1.356255,1.356255,268.3168,2.211423,0,0,3.63906,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0,1.49188,2.911248,0,14.26433
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.64699,62.74011,41.08001,1.168766,1.168766,1.168766,226.4772,1.416709,0,0,2.64699,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0,1.285643,2.117592,0,13.27226
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4871127,44.90503,41.36617,0.6381869,0.6381869,0.6381869,76.32758,0,0,0,0.4871127,0.6717758,0.6381869,0,0,0,10.62527,0,0.184663,-0.184663,13.80538,98.60963,0,0.7020056,0.3896902,0,11.11239
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,41.65804,41.65804,1.762121,1.762121,1.762121,0,0,2.220446E-16,0,0,1.854864,1.762121,0,0,0.2051812,10.44061,0,1.854864,-1.854864,11.85018,84.64396,0,1.938333,0,0,10.44061
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,41.24026,41.24026,0,0,0,0,0,0,0,0,0,0,0,0,2.266141,8.585747,0,0,0,11.85018,84.64396,0,0,0,0,8.585747
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,40.07848,40.07848,0,0,0,0,0,0,0,0,0,0,0,0,2.266141,8.585747,0,0,0,11.85018,84.64396,0,0,0,0,8.585747
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,39.14563,39.14563,0.0222656,0.0222656,0.0222656,0,0,0,0,0,0.02343747,0.0222656,0,0,2.266141,8.585747,0,0.02343747,-0.02343747,11.82547,84.46749,0,0.02449216,0,0,8.585747
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,37.85794,37.85794,0,0,0,0,0,0,0,0,0,0,0,0,2.292183,8.562309,0,0,0,11.82547,84.46749,0,0,0,0,8.562309
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,36.31272,36.31272,0.4280797,0.4280797,0.4280797,0,0,5.551115E-17,0,0,0.4506102,0.4280797,0,0,2.292183,8.562309,0,0.4506102,-0.4506102,11.35049,81.07475,0,0.4708877,0,0,8.562309
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,34.7675,34.7675,0.5708479,0.5708479,0.5708479,0,0,1.110223E-16,0,0,0.6008925,0.5708479,0,0,2.792861,8.111699,0,0.6008925,-0.6008925,10.71709,76.5505,0,0.6279327,0,0,8.111699
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,33.54277,33.54277,0.09128556,0.09128556,0.09128556,0,0,1.387779E-17,0,0,0.09609006,0.09128556,0,0,3.460519,7.510807,0,0.09609006,-0.09609006,10.6158,75.82701,0,0.1004141,0,0,7.510807
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,32.66142,32.66142,0,0,0,0,0,0,0,0,0,0,0,0,3.567286,7.414717,0,0,0,10.6158,75.82701,0,0,0,0,7.414717
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,31.77434,31.77434,0.06802188,0.06802188,0.06802188,0,0,0,0,0,0.07160198,0.06802188,0,0,3.567286,7.414717,0,0.07160198,-0.07160198,10.54033,75.28791,0,0.07482406,0,0,7.414717
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,31.03035,31.03035,0.2787638,0.2787638,0.2787638,0,0,0,0,0,0.2934355,0.2787638,0,0,3.646844,7.343115,0,0.2934355,-0.2934355,10.23102,73.07857,0,0.3066401,0,0,7.343115
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,30.38937,30.38937,0.3073335,0.3073335,0.3073335,0,0,5.551115E-17,0,0,0.323509,0.3073335,0,0,3.972883,7.049679,0,0.323509,-0.323509,9.890012,70.6428,0,0.3380669,0,0,7.049679
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,29.75983,29.75983,0.07091469,0.07091469,0.07091469,0,0,0,0,0,0.07464705,0.07091469,0,0,4.332338,6.72617,0,0.07464705,-0.07464705,9.811327,70.08076,0,0.07800616,0,0,6.72617
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,29.29626,29.29626,0.174377,0.174377,0.174377,0,0,2.775558E-17,0,0,0.1835547,0.174377,0,0,4.415279,6.651523,0,0.1835547,-0.1835547,9.617843,68.69874,0,0.1918147,0,0,6.651523
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,29.14747,29.14747,0.259759,0.259759,0.259759,0,0,5.551115E-17,0,0,0.2734305,0.259759,0,0,4.619228,6.467968,0,0.2734305,-0.2734305,9.329622,66.64002,0,0.2857349,0,0,6.467968
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,28.84414,28.84414,0.1038221,0.1038221,0.1038221,0,0,0,0,0,0.1092864,0.1038221,0,0,4.92304,6.194538,0,0.1092864,-0.1092864,9.214424,65.81718,0,0.1142043,0,0,6.194538
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.247146,46.28133,29.81134,1.372519,1.372519,1.372519,163.7243,0,0,0,2.247146,1.444757,1.372519,0,0,5.044469,6.085251,0.8023898,0,0.8023898,9.975637,71.25441,0,1.509771,1.797717,0,8.332398
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.761461,63.38587,32.46683,2.060934,2.060934,2.060934,182.5125,0,0,0,3.761461,2.169404,2.060934,0,0,4.24208,6.807403,1.592057,0,1.592057,11.486,82.04266,0,2.267027,3.009169,0,10.56886
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,4.0979,70.02208,34.70454,0.9185777,0.9185777,0.9185777,446.1136,0.4809535,0,0,4.0979,0.9669239,0.9185777,0,0,2.650023,8.240253,2.650023,0,2.650023,14.00003,100,0,1.010435,3.27832,0,12.33815
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,3.303843,64.08434,36.79345,0.1092221,0.1092221,0.1092221,3024.885,3.188872,0,0,3.303843,0.1149706,0.1092221,0,0,0,10.62527,0,0,0,14.00003,100,0,0.1201443,2.643074,0,13.92912
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,3.191414,64.92647,38.40735,1.84907,1.84907,1.84907,172.5957,1.245025,0,0,3.191414,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0,2.033977,2.553132,0,13.81669
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.889395,63.87675,40.04414,1.703015,1.703015,1.703015,169.6635,1.096747,0,0,2.889395,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0,1.873317,2.311516,0,13.51467
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.98986,56.66264,41.04568,0.5244305,0.5244305,0.5244305,379.4324,1.437827,0,0,1.98986,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5768736,1.591888,0,12.61513
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4928212,44.91233,41.33183,0.3448624,0.3448624,0.3448624,142.9037,0.1298082,0,0,0.4928212,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0,0.3793486,0.3942569,0,11.1181
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,41.6237,41.6237,0.4558091,0.4558091,0.4558091,0,0,5.551115E-17,0,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,41.20592,41.20592,2.359039,2.359039,2.359039,0,0,4.440892E-16,0,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,40.07848,40.07848,0,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,39.14563,39.14563,2.913929,2.913929,2.913929,0,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,37.89228,37.89228,4.725816,3.33,3.33,0,0,1.395816,1.868397,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0,5.198397,0,0,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,36.34706,36.34706,3.428152,1.035232,1.035232,0,0,2.392919,2.735734,0,1.089718,1.035232,0,0,10.59506,1.089718,0,1.089718,-1.089718,2.800006,20,0,3.770967,0,0,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,34.7675,34.7675,0.501186,0,0,0,0,0.501186,0.5513046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5513046,0,0,0
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,33.54277,33.54277,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,32.67286,32.67286,0.5865214,0,0,0,0,0.5865214,0.6451735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6451735,0,0,0
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,31.79151,31.79151,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,31.04752,31.04752,0.5209428,0,0,0,0,0.5209428,0.573037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.573037,0,0,0
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,30.40654,30.40654,0.7026506,0,0,0,0,0.7026506,0.7729157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7729157,0,0,0
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,29.777,29.777,0.4771576,0,0,0,0,0.4771576,0.5248734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5248734,0,0,0
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,29.32488,29.32488,0.1294095,0,0,0,0,0.1294095,0.1423504,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1423504,0,0,0
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,29.1818,29.1818,0.6876096,0,0,0,0,0.6876096,0.7563705,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7563705,0,0,0
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,28.87848,28.87848,3.254659,0,0,0,0,3.254659,3.580125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.580125,0,0,0
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.74843,42.32455,29.82851,1.649928,1.649928,1.649928,105.9701,0,0,1.482719,1.74843,1.736767,1.649928,0,0,11.80586,0,0.01166332,0,0.01166332,2.81107,20.07903,0,1.814921,1.398744,0,1.74843
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.845067,64.2478,32.44967,0.6037012,0.6037012,0.6037012,636.9155,0,0,0,3.845067,0.6354749,0.6037012,0,0,11.7942,0.01049699,3.209592,0,3.209592,5.855957,41.82817,0,0.6640713,3.076053,0,3.855564
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,4.131539,70.36712,34.6702,0.9495395,0.9495395,0.9495395,435.1097,0,0,0,4.131539,0.9995152,0.9495395,0,0,8.584605,2.899129,3.132024,0,3.132024,8.827255,63.05169,0,1.044493,3.305231,0,7.030668
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,3.29748,63.98396,36.76484,0.8357466,0.8357466,0.8357466,394.5551,0,0,0,3.29748,0.8797332,0.8357466,0,0,5.452582,5.717951,2.417747,0,2.417747,11.12093,79.43507,0,0.9193212,2.637984,0,9.01543
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,3.185095,64.81966,38.37301,0.5749156,0.5749156,0.5749156,554.0108,0,0,0,3.185095,0.6051744,0.5749156,0,0,3.034835,7.893923,2.579921,0,2.579921,13.56846,96.91737,0,0.6324072,2.548076,0,11.07902
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.882959,63.77869,40.01553,1.496329,1.496329,1.496329,192.6689,0.8529623,0,0,2.882959,1.575083,1.496329,0,0,0.4549142,10.21585,0.4549142,0,0.4549142,14.00003,100,0,1.645962,2.306368,0,13.09881
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.914948,55.93847,40.98272,0,0,0,0,1.914948,0,0,1.914948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.531959,0,12.54022
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.4029502,44.18286,41.26888,0.8192143,0.8192143,0.8192143,49.1874,0,1.110223E-16,0,0.4029502,0.8623308,0.8192143,0,0,0,10.62527,0,0.4593806,-0.4593806,13.5158,96.54122,0,0.9011357,0.3223602,0,11.02822
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,41.58937,41.58937,1.930249,1.930249,1.930249,0,0,2.220446E-16,0,0,2.031841,1.930249,0,0,0.5104229,10.16589,0,2.031841,-2.031841,11.37405,81.24305,0,2.123274,0,0,10.16589
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,41.17159,41.17159,1.858993,1.858993,1.858993,0,0,0,0,0,1.956835,1.858993,0,0,2.768024,8.134052,0,1.956835,-1.956835,9.311365,66.50962,0,2.044892,0,0,8.134052
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,40.04414,40.04414,1.450101,1.450101,1.450101,0,0,2.220446E-16,0,0,1.526422,1.450101,0,0,4.942285,6.177218,0,1.526422,-1.526422,7.702375,55.01685,0,1.595111,0,0,6.177218
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,39.14563,39.14563,1.807196,1.807196,1.807196,0,0,2.220446E-16,0,0,1.902311,1.807196,0,0,6.638309,4.650796,0,1.902311,-1.902311,5.697163,40.69394,0,1.987915,0,0,4.650796
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,37.85794,37.85794,4.740395,2.61106,2.61106,0,0,2.129334,2.603374,0,2.748485,2.61106,0,0,8.751988,2.748485,0,2.748485,-2.748485,2.800006,20,0,5.214434,0,0,2.748485
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,36.31272,36.31272,2.300356,0,0,0,0,2.300356,2.530391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.530391,0,0,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,34.7675,34.7675,0.153337,0,0,0,0,0.153337,0.1686708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1686708,0,0,0
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,33.54277,33.54277,0.4677641,0,0,0,0,0.4677641,0.5145406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5145406,0,0,0
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,32.69003,32.69003,0.2407812,0,0,0,0,0.2407812,0.2648593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2648593,0,0,0
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,31.80296,31.80296,0.05757895,0,0,0,0,0.05757895,0.06333685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.06333685,0,0,0
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,31.08186,31.08186,0.4743595,0,0,0,0,0.4743595,0.5217955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5217955,0,0,0
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,30.4237,30.4237,0.3345235,0,0,0,0,0.3345235,0.3679759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3679759,0,0,0
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,29.79417,29.79417,0.2578797,0,0,0,0,0.2578797,0.2836677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2836677,0,0,0
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,29.34205,29.34205,0.4933123,0,0,0,0,0.4933123,0.5426435,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5426435,0,0,0
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,29.19897,29.19897,0.3011805,0,0,0,0,0.3011805,0.3312985,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3312985,0,0,0
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,28.88993,28.88993,1.044194,0,0,0,0,1.044194,1.148613,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.148613,0,0,0
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.669427,41.71414,29.82851,1.452861,1.452861,1.452861,114.9062,0,0,1.280956,1.669427,1.529327,1.452861,0,0,11.80586,0,0.1400995,0,0.1400995,2.932916,20.94936,0,1.598147,1.335541,0,1.669427
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.942394,55.31667,32.4325,1.177086,1.177086,1.177086,249.9727,0,0,0.6159546,2.942394,1.239038,1.177086,0,0,11.66576,0.1260896,1.703356,0,1.703356,4.548861,32.4918,0,1.294795,2.353915,0,3.068483
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,3.218989,60.58559,34.63587,0.7736906,0.7736906,0.7736906,416.0563,0,0,0,3.218989,0.8144111,0.7736906,0,0,9.962405,1.65911,2.404577,0,2.404577,6.830043,48.78593,0,0.8510596,2.575191,0,4.878098
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,3.291878,63.84901,36.70189,1.616077,1.616077,1.616077,203.6956,0,0,0,3.291878,1.701134,1.616077,0,0,7.557827,3.82323,1.590744,0,1.590744,8.339156,59.56528,0,1.777685,2.633502,0,7.115108
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,3.179428,64.68449,38.31006,1.434708,1.434708,1.434708,221.6081,0,0,0,3.179428,1.510219,1.434708,0,0,5.967083,5.2549,1.669209,0,1.669209,9.922708,70.87634,0,1.578178,2.543542,0,8.434327
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.877248,63.6467,39.95258,1.59897,1.59897,1.59897,179.9438,0,0,0,2.877248,1.683127,1.59897,0,0,4.297873,6.757188,1.194122,0,1.194122,11.05555,78.96806,0,1.758867,2.301798,0,9.634436
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.425399,60.48737,40.94838,0.3326578,0.3326578,0.3326578,729.0971,0,0,0,2.425399,0.3501661,0.3326578,0,0,3.103752,7.831897,2.075233,0,2.075233,13.02429,93.03045,0,0.3659236,1.940319,0,10.2573
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.3068473,43.44895,41.24026,0.5945401,0.5945401,0.5945401,51.61087,0,1.110223E-16,0,0.3068473,0.6258316,0.5945401,0,0,1.02852,9.699607,0,0.3189843,-0.3189843,12.68805,90.62875,0,0.653994,0.2454778,0,10.00645
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,41.56075,41.56075,0.1395324,0.1395324,0.1395324,0,0,0,0,0,0.1468762,0.1395324,0,0,1.382946,9.380622,0,0.1468762,-0.1468762,12.53323,89.52288,0,0.1534857,0,0,9.380622
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,41.14297,41.14297,1.209159,1.209159,1.209159,0,0,2.220446E-16,0,0,1.272799,1.209159,0,0,1.546142,9.233747,0,1.272799,-1.272799,11.19158,79.9397,0,1.330075,0,0,9.233747
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,40.01553,40.01553,0,0,0,0,0,0,0,0,0,0,0,0,2.960363,7.960947,0,0,0,11.19158,79.9397,0,0,0,0,7.960947
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,39.11129,39.11129,2.353683,2.353683,2.353683,0,0,0,0,0,2.477561,2.353683,0,0,2.960363,7.960947,0,2.477561,-2.477561,8.580002,61.2856,0,2.589052,0,0,7.960947
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,37.85794,37.85794,1.802236,1.802236,1.802236,0,0,2.220446E-16,0,0,1.897091,1.802236,0,0,5.71321,5.483386,0,1.897091,-1.897091,6.580292,47.00199,0,1.98246,0,0,5.483386
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,36.31272,36.31272,0.1291714,0.1291714,0.1291714,0,0,2.775558E-17,0,0,0.1359699,0.1291714,0,0,7.821088,3.586295,0,0.1359699,-0.1359699,6.436967,45.97824,0,0.1420885,0,0,3.586295
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,34.7675,34.7675,0.874159,0.874159,0.874159,0,0,0,0,0,0.9201673,0.874159,0,0,7.972166,3.450325,0,0.9201673,-0.9201673,5.467026,39.05011,0,0.9615749,0,0,3.450325
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,33.54277,33.54277,0.2227895,0.2227895,0.2227895,0,0,2.775558E-17,0,0,0.2345152,0.2227895,0,0,8.994575,2.530158,0,0.2345152,-0.2345152,5.219825,37.28439,0,0.2450684,0,0,2.530158
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,32.67286,32.67286,0.2264124,0.2264124,0.2264124,0,0,2.775558E-17,0,0,0.2383288,0.2264124,0,0,9.255147,2.295642,0,0.2383288,-0.2383288,4.968605,35.48996,0,0.2490536,0,0,2.295642
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,31.80296,31.80296,0.156047,0.156047,0.156047,0,0,2.775558E-17,0,0,0.16426,0.156047,0,0,9.519957,2.057313,0,0.16426,-0.16426,4.795459,34.25321,0,0.1716517,0,0,2.057313
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,31.04752,31.04752,0.115835,0.115835,0.115835,0,0,1.387779E-17,0,0,0.1219315,0.115835,0,0,9.702468,1.893053,0,0.1219315,-0.1219315,4.666932,33.33516,0,0.1274185,0,0,1.893053
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,30.40654,30.40654,0,0,0,0,0,0,0,0,0,0,0,0,9.837947,1.771122,0,0,0,4.666932,33.33516,0,0,0,0,1.771122
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,29.777,29.777,0.4325145,0.4325145,0.4325145,0,0,5.551115E-17,0,0,0.4552784,0.4325145,0,0,9.837947,1.771122,0,0.4552784,-0.4552784,4.187027,29.90727,0,0.4757659,0,0,1.771122
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,29.32488,29.32488,0.3950287,0.3950287,0.3950287,0,0,5.551115E-17,0,0,0.4158197,0.3950287,0,0,10.34381,1.315844,0,0.4158197,-0.4158197,3.748714,26.77648,0,0.4345316,0,0,1.315844
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,29.1818,29.1818,0,0,0,0,0,0,0,0,0,0,0,0,10.80583,0.9000238,0,0,0,3.748714,26.77648,0,0,0,0,0.9000238
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,28.88993,28.88993,2.04525,0.8550226,0.8550226,0,0,1.190227,1.394752,0,0.9000238,0.8550226,0,0,10.80583,0.9000238,0,0.9000238,-0.9000238,2.800006,20,0,2.249775,0,0,0.9000238
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.591152,41.11427,29.82851,2.876784,1.511595,1.511595,105.2632,0,1.365189,2.862143,1.591152,1.591152,1.511595,0,0,11.80586,0,0,0,0,2.800006,20,0,3.164462,1.272922,0,1.591152
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.936152,55.23907,32.41533,2.11291,2.11291,2.11291,138.9625,0,0,1.766332,2.936152,2.224115,2.11291,0,0,11.80586,0,0.7120369,0,0.7120369,3.475503,24.82497,0,2.3242,2.348922,0,2.936152
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,3.21222,60.51915,34.63587,0,0,0,0,0,0,0,3.21222,0,0,0,0,11.09382,0.6408332,3.21222,0,3.21222,6.522882,46.59193,0,0,2.569776,0,3.853053
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,3.285724,63.74395,36.66755,0.8747659,0.8747659,0.8747659,375.6118,0,0,0,3.285724,0.9208062,0.8747659,0,0,7.881603,3.531831,2.364918,0,2.364918,8.766441,62.61731,0,0.9622425,2.62858,0,6.817556
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,3.173258,64.57948,38.27572,1.224319,1.224319,1.224319,259.1856,0,0,0,3.173258,1.288757,1.224319,0,0,5.516685,5.660258,1.884501,0,1.884501,10.55424,75.38725,0,1.346751,2.538606,0,8.833515
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.871119,63.54504,39.91824,0.5652412,0.5652412,0.5652412,507.9457,0,0,0,2.871119,0.5949908,0.5652412,0,0,3.632184,7.356309,2.276128,0,2.276128,12.71356,90.81097,0,0.6217654,2.296895,0,10.22743
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,2.286047,59.16359,40.91405,0,0,0,0,0.9299914,0,0,2.286047,0,0,0,0,1.356056,9.404823,1.356056,0,1.356056,14.00003,100,0,0,1.828838,0,11.69087
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,41.20592,41.20592,1.458536,1.458536,1.458536,0,0,2.220446E-16,0,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,41.52641,41.52641,2.783632,2.783632,2.783632,0,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,41.14297,41.14297,0.2776769,0.2776769,0.2776769,0,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,40.01553,40.01553,3.367955,3.33,3.33,0,0,0.03795465,0.3747501,0,3.505263,3.33,0,0,5.286368,5.867543,0,3.505263,-3.505263,5.290067,37.78611,0,3.70475,0,0,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,39.11129,39.11129,1.928903,1.928903,1.928903,0,0,2.220446E-16,0,0,2.030424,1.928903,0,0,9.181106,2.362279,0,2.030424,-2.030424,3.149812,22.49861,0,2.121794,0,0,2.362279
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,37.85794,37.85794,2.532438,0.3152623,0.3152623,0,0,2.217176,2.470419,0,0.331855,0.3152623,0,0,11.43713,0.331855,0,0.331855,-0.331855,2.800006,20,0,2.785682,0,0,0.331855
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,36.31272,36.31272,0.08259176,0,0,0,0,0.08259176,0.09085093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.09085093,0,0,0
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,34.73316,34.73316,0.6034763,0,0,0,0,0.6034763,0.663824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.663824,0,0,0
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,33.51415,33.51415,0.4293326,0,0,0,0,0.4293326,0.4722658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4722658,0,0,0
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,32.66142,32.66142,0.7121718,0,0,0,0,0.7121718,0.783389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.783389,0,0,0
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,31.79151,31.79151,0.5008761,0,0,0,0,0.5008761,0.5509636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5509636,0,0,0
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,31.04752,31.04752,0.3164106,0,0,0,0,0.3164106,0.3480516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3480516,0,0,0
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,30.40654,30.40654,0.08368645,0,0,0,0,0.08368645,0.09205509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.09205509,0,0,0
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,29.777,29.777,0.07211908,0,0,0,0,0.07211908,0.07933099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.07933099,0,0,0
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,29.34205,29.34205,0.4543687,0,0,0,0,0.4543687,0.4998055,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4998055,0,0,0
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,29.19897,29.19897,0.004981379,0,0,0,0,0.004981379,0.005479516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.005479516,0,0,0
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,28.9071,28.9071,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.928776,43.73725,29.82851,1.119475,1.119475,1.119475,172.2929,0,0,0.8649549,1.928776,1.178395,1.119475,0,0,11.80586,0,0.7503811,0,0.7503811,3.51188,25.0848,0,1.231422,1.543021,0,1.928776
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.495016,60.55582,32.38671,1.148548,1.148548,1.148548,304.2987,0,0,0,3.495016,1.208998,1.148548,0,0,11.05548,0.675343,2.286018,0,2.286018,5.680587,40.57554,0,1.263402,2.796013,0,4.170359
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.61032,64.47821,34.57291,0,0,0,0,0,0,0,3.61032,0,0,0,0,8.769461,2.732759,3.61032,0,3.61032,9.105638,65.04014,0,0,2.888256,0,6.34308
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.826809,69.48644,36.63321,1.477129,1.477129,1.477129,259.0708,0,0,0,3.826809,1.554872,1.477129,0,0,5.159141,5.982048,2.271936,0,2.271936,11.26099,80.43545,0,1.624842,3.061447,0,9.808856
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,3.133373,64.13299,38.24139,0.1276517,0.1276517,0.1276517,2454.628,0.1117983,0,0,3.133373,0.1343702,0.1276517,0,0,2.887204,8.026791,2.887204,0,2.887204,14.00003,100,0,0.1404168,2.506698,0,11.16016
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.831813,63.08343,39.85528,0.1164872,0.1164872,0.1164872,2431.009,2.709195,0,0,2.831813,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0,0.1281359,2.265451,0,13.45709
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.675429,53.74532,40.85109,1.124449,1.124449,1.124449,149.0001,0.4917989,0,0,1.675429,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0,1.236894,1.340343,0,12.3007
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,41.17159,41.17159,1.870319,1.870319,1.870319,0,0,2.220446E-16,0,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,41.4978,41.4978,0,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,41.08001,41.08001,2.475449,2.475449,2.475449,0,0,4.440892E-16,0,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,39.98119,39.98119,3.319701,3.319701,3.319701,0,0,4.440892E-16,0.3216715,0,3.494422,3.319701,0,0,5.08277,6.050781,0,3.494422,-3.494422,5.494645,39.24738,0,3.651671,0,0,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,39.08267,39.08267,1.515025,1.515025,1.515025,0,0,2.220446E-16,0,0,1.594764,1.515025,0,0,8.965462,2.556359,0,1.594764,-1.594764,3.813616,27.24006,0,1.666528,0,0,2.556359
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,37.8236,37.8236,2.249621,0.9135154,0.9135154,0,0,1.336106,1.561068,0,0.9615951,0.9135154,0,0,10.73742,0.9615951,0,0.9615951,-0.9615951,2.800006,20,0,2.474583,0,0,0.9615951
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,36.27838,36.27838,1.781528,0,0,0,0,1.781528,1.959681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.959681,0,0,0
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,34.70454,34.70454,0.1310373,0,0,0,0,0.1310373,0.1441411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1441411,0,0,0
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,33.51415,33.51415,0.4480358,0,0,0,0,0.4480358,0.4928394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4928394,0,0,0
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,32.64425,32.64425,0.2968244,0,0,0,0,0.2968244,0.3265068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3265068,0,0,0
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,31.75718,31.75718,0.441465,0,0,0,0,0.441465,0.4856114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4856114,0,0,0
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,31.04752,31.04752,0.2372428,0,0,0,0,0.2372428,0.260967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.260967,0,0,0
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,30.40654,30.40654,0.1772678,0,0,0,0,0.1772678,0.1949946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1949946,0,0,0
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,29.777,29.777,0.4942726,0,0,0,0,0.4942726,0.5436999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5436999,0,0,0
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,29.34205,29.34205,0.2213587,0,0,0,0,0.2213587,0.2434946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2434946,0,0,0
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,29.21614,29.21614,0.6226429,0,0,0,0,0.6226429,0.6849073,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6849073,0,0,0
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,28.92427,28.92427,2.541989,0,0,0,0,2.541989,2.796188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.796188,0,0,0
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.436916,39.95832,29.83996,0.7552206,0.7552206,0.7552206,190.2643,0,0,0.5577287,1.436916,0.794969,0.7552206,0,0,11.80586,0,0.6419465,0,0.6419465,3.409009,24.35002,0,0.8307427,1.149532,0,1.436916
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.803746,53.98136,32.36954,0.494459,0.494459,0.494459,567.033,0,0,0,2.803746,0.5204831,0.494459,0,0,11.16391,0.5777518,2.283262,0,2.283262,5.575102,39.82208,0,0.5439049,2.242996,0,3.381497
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,3.200578,60.29372,34.5443,2.250816,2.250816,2.250816,142.1963,0,0,0,3.200578,2.36928,2.250816,0,0,8.880651,2.632688,0.8312978,0,0.8312978,6.36374,45.4552,0,2.475898,2.560462,0,5.833266
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,3.274178,63.50663,36.57026,2.356162,2.356162,2.356162,138.9623,0,0,0,3.274178,2.480171,2.356162,0,0,8.049354,3.380856,0.7940071,0,0.7940071,7.117002,50.83562,0,2.591779,2.619342,0,6.655034
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,3.16175,64.3432,38.17843,1.618957,1.618957,1.618957,195.2955,0,0,0,3.16175,1.704166,1.618957,0,0,7.255347,4.095462,1.457585,0,1.457585,8.499788,60.71265,0,1.780853,2.5294,0,7.257213
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.846764,63.18898,39.82095,2.242026,2.242026,2.242026,126.9728,0,0,0,2.846764,2.360027,2.242026,0,0,5.797762,5.407289,0.4867368,0,0.4867368,8.961547,64.01093,0,2.466229,2.277411,0,8.254053
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.624848,53.25211,40.78814,2.084759,2.084759,2.084759,77.9394,0,0,0,1.624848,2.194483,2.084759,0,0,5.311025,5.845352,0,0.5696344,-0.5696344,8.3611,59.72202,0,2.293234,1.299879,0,7.4702
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,41.10863,41.10863,2.722159,2.722159,2.722159,0,0,4.440892E-16,0,0,2.865431,2.722159,0,0,5.943952,5.275717,0,2.865431,-2.865431,5.340671,38.14757,0,2.994375,0,0,5.275717
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,41.42912,41.42912,1.748841,1.748841,1.748841,0,0,2.220446E-16,0,0,1.840886,1.748841,0,0,9.127765,2.410286,0,1.840886,-1.840886,3.400207,24.28714,0,1.923725,0,0,2.410286
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,41.04568,41.04568,0.8358027,0.5409307,0.5409307,0,0,0.294872,0.3784523,0,0.5694007,0.5409307,0,0,11.17319,0.5694007,0,0.5694007,-0.5694007,2.800006,20,0,0.919383,0,0,0.5694007
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,39.95258,39.95258,3.034854,0,0,0,0,3.034854,3.338339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.338339,0,0,0
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,39.04833,39.04833,2.751643,0,0,0,0,2.751643,3.026808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.026808,0,0,0
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,37.79499,37.79499,3.260596,0,0,0,0,3.260596,3.586655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.586655,0,0,0
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,36.27838,36.27838,3.724929,0,0,0,0,3.724929,4.097422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,4.097422,0,0,0
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,34.70454,34.70454,0.2529517,0,0,0,0,0.2529517,0.2782469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2782469,0,0,0
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,33.47981,33.47981,0.1299857,0,0,0,0,0.1299857,0.1429843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1429843,0,0,0
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,32.62708,32.62708,0.2366737,0,0,0,0,0.2366737,0.2603411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2603411,0,0,0
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,31.75718,31.75718,0.5011703,0,0,0,0,0.5011703,0.5512873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5512873,0,0,0
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,31.04752,31.04752,0.4202727,0,0,0,0,0.4202727,0.4622999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4622999,0,0,0
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,30.40654,30.40654,0.2624933,0,0,0,0,0.2624933,0.2887427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2887427,0,0,0
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,29.777,29.777,0.2156766,0,0,0,0,0.2156766,0.2372443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2372443,0,0,0
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,29.35922,29.35922,0.1292286,0,0,0,0,0.1292286,0.1421514,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1421514,0,0,0
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,29.22759,29.22759,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,28.94144,28.94144,0.8511081,0,0,0,0,0.8511081,0.9362189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.9362189,0,0,0
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.841823,43.06521,29.83996,1.410741,1.410741,1.410741,130.5571,0,0,1.201869,1.841823,1.48499,1.410741,0,0,11.80586,0,0.3568322,0,0.3568322,3.138526,22.418,0,1.551815,1.473458,0,1.841823
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.736888,53.36198,32.35237,1.575056,1.575056,1.575056,173.7645,0,0,0.9074615,2.736888,1.657954,1.575056,0,0,11.44903,0.321149,1.078934,0,1.078934,4.162093,29.72918,0,1.732562,2.189511,0,3.058037
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,4.097873,69.76016,34.50996,1.417467,1.417467,1.417467,289.0982,0,0,0,4.097873,1.492071,1.417467,0,0,10.37009,1.29219,2.605802,0,2.605802,6.634174,47.38686,0,1.559214,3.278298,0,5.390063
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,3.268794,63.37449,36.5073,0.5331471,0.5331471,0.5331471,613.1129,0,0,0,3.268794,0.5612075,0.5331471,0,0,7.764291,3.637412,2.707586,0,2.707586,9.202816,65.73427,0,0.5864618,2.615035,0,6.906205
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,3.156421,64.21204,38.11548,0,0,0,0,0,0,0,3.156421,0,0,0,0,5.056705,6.074239,3.156421,0,3.156421,12.19726,87.12311,0,0,2.525136,0,9.23066
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.784997,62.51099,39.75799,2.539393,2.539393,2.539393,109.6717,0,0,0,2.784997,2.673046,2.539393,0,0,1.900285,8.915018,0.1119509,0,0.1119509,12.30347,87.88172,0,2.793333,2.227997,0,11.70001
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.555331,52.60476,40.72519,0,0,0,0,0,0,0,1.555331,0,0,0,0,1.788334,9.015774,1.555331,0,1.555331,13.77898,98.4211,0,0,1.244265,0,10.57111
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,41.04568,41.04568,2.273392,2.273392,2.273392,0,0,4.440892E-16,0,0,2.393044,2.273392,0,0,0.2330028,10.41557,0,2.393044,-2.393044,11.25649,80.40336,0,2.500731,0,0,10.41557
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,41.40051,41.40051,1.02488,1.02488,1.02488,0,0,2.220446E-16,0,0,1.078821,1.02488,0,0,2.89194,8.022528,0,1.078821,-1.078821,10.11932,72.28068,0,1.127368,0,0,8.022528
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,41.01134,41.01134,2.653842,2.653842,2.653842,0,0,4.440892E-16,0,0,2.793518,2.653842,0,0,4.090631,6.943707,0,2.793518,-2.793518,7.174688,51.24767,0,2.919226,0,0,6.943707
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,39.91824,39.91824,0.5923474,0.5923474,0.5923474,0,0,1.110223E-16,0,0,0.6235235,0.5923474,0,0,7.19454,4.150188,0,0.6235235,-0.6235235,6.517437,46.55303,0,0.6515821,0,0,4.150188
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,39.014,39.014,5.019975,3.33,3.33,0,0,1.689975,2.191973,0,3.505263,3.33,0,0,7.887343,3.526665,0,3.505263,-3.505263,2.822565,20.16114,0,5.521973,0,0,3.526665
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,37.79499,37.79499,0,0,0,0,0,0,0,0,0,0,0,0,11.78208,0.02140184,0,0,0,2.822565,20.16114,0,0,0,0,0.02140184
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,36.24976,36.24976,0.2557241,0.02033175,0.02033175,0,0,0.2353923,0.2609648,0,0.02140184,0.02033175,0,0,11.78208,0.02140184,0,0.02140184,-0.02140184,2.800006,20,0,0.2812965,0,0,0.02140184
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,34.70454,34.70454,0.4008984,0,0,0,0,0.4008984,0.4409883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4409883,0,0,0
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,33.47981,33.47981,0.2701382,0,0,0,0,0.2701382,0.297152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.297152,0,0,0
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,32.62708,32.62708,0.1819061,0,0,0,0,0.1819061,0.2000968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2000968,0,0,0
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,31.75718,31.75718,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,31.04752,31.04752,0.2663929,0,0,0,0,0.2663929,0.2930322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2930322,0,0,0
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,30.40654,30.40654,0.5551652,0,0,0,0,0.5551652,0.6106817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6106817,0,0,0
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,29.79417,29.79417,0.4181876,0,0,0,0,0.4181876,0.4600064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4600064,0,0,0
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,29.37639,29.37639,0.5802044,0,0,0,0,0.5802044,0.6382248,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6382248,0,0,0
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,29.24476,29.24476,0.4703153,0,0,0,0,0.4703153,0.5173469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5173469,0,0,0
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,28.9586,28.9586,2.071337,0,0,0,0,2.071337,2.27847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.27847,0,0,0
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.286341,38.83493,29.83996,2.973978,1.222024,1.222024,105.2632,0,1.751954,3.026971,1.286341,1.286341,1.222024,0,0,11.80586,0,0,0,0,2.800006,20,0,3.271376,1.029073,0,1.286341
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.670794,52.75496,32.3352,1.420434,1.420434,1.420434,188.0266,0,0,1.055026,2.670794,1.495193,1.420434,0,0,11.80586,0,1.1756,0,1.1756,3.915278,27.96621,0,1.562477,2.136635,0,2.670794
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,3.188608,60.09336,34.47562,1.394022,1.394022,1.394022,228.7345,0,0,0,3.188608,1.467391,1.394022,0,0,10.63026,1.05804,1.721217,0,1.721217,5.548167,39.62968,0,1.533424,2.550886,0,4.246648
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,3.263477,63.24319,36.44435,1.620264,1.620264,1.620264,201.4163,0,0,0,3.263477,1.705541,1.620264,0,0,8.909043,2.607135,1.557936,0,1.557936,7.026155,50.18672,0,1.782291,2.610782,0,5.870612
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,3.150616,64.11124,38.08114,1.527175,1.527175,1.527175,206.3036,0,0,0,3.150616,1.607552,1.527175,0,0,7.351108,4.009277,1.543063,0,1.543063,8.490033,60.64297,0,1.679892,2.520493,0,7.159893
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.724156,61.84861,39.69504,1.191772,1.191772,1.191772,228.5803,0,0,0,2.724156,1.254497,1.191772,0,0,5.808044,5.398034,1.469659,0,1.469659,9.884274,70.60182,0,1.310949,2.179325,0,8.12219
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.928998,55.73578,40.69085,1.117422,1.117422,1.117422,172.6293,0,0,0,1.928998,1.176234,1.117422,0,0,4.338385,6.720727,0.7527642,0,0.7527642,10.59841,75.70277,0,1.229165,1.543199,0,8.649726
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,41.01134,41.01134,2.228789,2.228789,2.228789,0,0,0,0,0,2.346094,2.228789,0,0,3.585621,7.398215,0,2.346094,-2.346094,8.125409,58.03852,0,2.451668,0,0,7.398215
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,41.36617,41.36617,0,0,0,0,0,0,0,0,0,0,0,0,6.192392,5.052122,0,0,0,8.125409,58.03852,0,0,0,0,5.052122
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,40.98272,40.98272,2.068171,2.068171,2.068171,0,0,4.440892E-16,0,0,2.177022,2.068171,0,0,6.192392,5.052122,0,2.177022,-2.177022,5.830627,41.64725,0,2.274988,0,0,5.052122
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,39.8839,39.8839,2.12945,2.12945,2.12945,0,0,0,0,0,2.241527,2.12945,0,0,8.611305,2.8751,0,2.241527,-2.241527,3.46785,24.77031,0,2.342395,0,0,2.8751
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,39.014,39.014,0,0,0,0,0,0,0,0,0,0,0,0,11.10189,0.6335731,0,0,0,3.46785,24.77031,0,0,0,0,0.6335731
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,37.76065,37.76065,1.748765,0.6018944,0.6018944,0,0,1.146871,1.321747,0,0.6335731,0.6018944,0,0,11.10189,0.6335731,0,0.6335731,-0.6335731,2.800006,20,0,1.923642,0,0,0.6335731
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,36.24976,36.24976,3.980088,0,0,0,0,3.980088,4.378096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,4.378096,0,0,0
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,34.70454,34.70454,0.6415333,0,0,0,0,0.6415333,0.7056866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7056866,0,0,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,33.47981,33.47981,0.3637942,0,0,0,0,0.3637942,0.4001736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4001736,0,0,0
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,32.62708,32.62708,0.02799997,0,0,0,0,0.02799997,0.03079996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03079996,0,0,0
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,31.75718,31.75718,0.2791974,0,0,0,0,0.2791974,0.3071171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3071171,0,0,0
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,31.03035,31.03035,0.4947496,0,0,0,0,0.4947496,0.5442246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5442246,0,0,0
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,30.40654,30.40654,0.1764824,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,29.79417,29.79417,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,29.37639,29.37639,0.2545085,0,0,0,0,0.2545085,0.2799594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2799594,0,0,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,29.24476,29.24476,0.2039035,0,0,0,0,0.2039035,0.2242939,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2242939,0,0,0
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,28.9586,28.9586,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
