Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.212524,38.29016,29.83996,1.295614,1.151898,1.151898,105.2632,0,0.143716,1.194796,1.212524,1.212524,1.151898,0,0,11.80586,0,0,0,0,2.800006,20,0,1.425175,0.9700191,0,1.212524
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,2.224046,48.88385,32.30659,0.1111443,0.1111443,0.1111443,2001.043,0,0,0,2.224046,0.116994,0.1111443,0,0,11.80586,0,2.107052,0,2.107052,4.798931,34.27801,0,0.1222588,1.779237,0,2.224046
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,4.077249,69.39201,34.41267,0.6337823,0.6337823,0.6337823,643.3201,0,0,0,4.077249,0.6671393,0.6337823,0,0,9.698809,1.896347,3.41011,0,3.41011,8.034045,57.38592,0,0.6971605,3.261799,0,5.973596
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,4.064836,71.93578,36.41001,0,0,0,0,0,0,0,4.064836,0,0,0,0,6.288698,4.965446,4.064836,0,4.064836,11.89029,84.93045,0,0,3.251868,0,9.030281
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,4.013822,73.50722,38.01818,1.680617,1.680617,1.680617,238.8303,0.02088831,0,0,4.013822,1.76907,1.680617,0,0,2.223863,8.623797,2.223863,0,2.223863,14.00003,100,0,1.848678,3.211057,0,12.63762
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.631908,60.92794,39.6607,0,0,0,0,2.631908,0,0,2.631908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.105527,0,13.25718
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.916785,55.55989,40.6279,1.11284,1.11284,1.11284,172.2426,0.7453744,0,0,1.916785,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0,1.224124,1.533428,0,12.54206
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,40.94838,40.94838,0.7775712,0.7775712,0.7775712,0,0,1.110223E-16,0,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,41.30322,41.30322,1.870647,1.870647,1.870647,0,0,2.220446E-16,0,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,40.94838,40.94838,0.8229359,0.8229359,0.8229359,0,0,1.110223E-16,0,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,39.85528,39.85528,2.069387,2.069387,2.069387,0,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,38.95104,38.95104,2.555398,2.555398,2.555398,0,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,37.72631,37.72631,2.087451,1.998072,1.998072,0,0,0.08937962,0.2981248,0,2.103234,1.998072,0,0,9.468934,2.103234,0,2.103234,-2.103234,2.800006,20,0,2.296196,0,0,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,36.21543,36.21543,1.469142,0,0,0,0,1.469142,1.616056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.616056,0,0,0
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,34.6702,34.6702,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,33.47981,33.47981,0.3384093,0,0,0,0,0.3384093,0.3722503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3722503,0,0,0
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,32.62708,32.62708,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,31.75718,31.75718,0.00297151,0,0,0,0,0.00297151,0.003268661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.003268661,0,0,0
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,31.03035,31.03035,0.3348441,0,0,0,0,0.3348441,0.3683285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3683285,0,0,0
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,30.40654,30.40654,0.07773489,0,0,0,0,0.07773489,0.08550838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.08550838,0,0,0
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,29.79417,29.79417,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,29.39356,29.39356,0.5094435,0,0,0,0,0.5094435,0.5603878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5603878,0,0,0
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,29.24476,29.24476,0.300496,0,0,0,0,0.300496,0.3305455,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3305455,0,0,0
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,28.97577,28.97577,1.549661,0,0,0,0,1.549661,1.704628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.704628,0,0,0
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.255384,38.606,29.83996,1.023221,1.023221,1.023221,122.6895,0,0,0.8870197,1.255384,1.077074,1.023221,0,0,11.80586,0,0.1783098,0,0.1783098,2.969165,21.20828,0,1.125543,1.004307,0,1.255384
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,3.222586,57.77219,32.28942,2.716554,2.716554,2.716554,118.6277,0,0,2.223463,3.222586,2.85953,2.716554,0,0,11.62755,0.1604788,0.3630554,0,0.3630554,3.31359,23.66845,0,2.988209,2.578069,0,3.383065
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,4.065398,69.21012,34.37833,1.989532,1.989532,1.989532,204.3394,0,0,0.9531921,4.065398,2.094244,1.989532,0,0,11.26449,0.4872287,1.971154,0,1.971154,5.18359,37.02557,0,2.188485,3.252318,0,4.552627
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,3.252485,63.01258,36.34706,0,0,0,0,0,0,0,3.252485,0,0,0,0,9.293341,2.261267,3.252485,0,3.252485,8.269169,59.06537,0,0,2.601988,0,5.513752
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.599791,68.63577,37.92089,0.2972069,0.2972069,0.2972069,1211.207,0,0,0,3.599791,0.3128494,0.2972069,0,0,6.040856,5.188504,3.286942,0,3.286942,11.38743,81.33866,0,0.3269276,2.879833,0,8.788295
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.918252,63.58476,39.56341,0.9762194,0.9762194,0.9762194,298.934,0,0,0,2.918252,1.027599,0.9762194,0,0,2.753915,8.146751,1.890652,0,1.890652,13.18107,94.15028,0,1.073841,2.334601,0,11.065
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.581873,52.65094,40.56494,2.228377,2.228377,2.228377,70.98766,0,0,0,1.581873,2.34566,2.228377,0,0,0.8632622,9.848338,0,0.7637872,-0.7637872,12.37596,88.39956,0,2.451215,1.265498,0,11.43021
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,40.88543,40.88543,1.007695,1.007695,1.007695,0,0,2.220446E-16,0,0,1.060731,1.007695,0,0,1.711915,9.084551,0,1.060731,-1.060731,11.25785,80.41309,0,1.108464,0,0,9.084551
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,41.24026,41.24026,1.030336,1.030336,1.030336,0,0,2.220446E-16,0,0,1.084565,1.030336,0,0,2.890505,8.02382,0,1.084565,-1.084565,10.11462,72.24716,0,1.13337,0,0,8.02382
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,40.88543,40.88543,0.9183979,0.9183979,0.9183979,0,0,0,0,0,0.9667346,0.9183979,0,0,4.095577,6.939255,0,0.9667346,-0.9667346,9.095594,64.96841,0,1.010238,0,0,6.939255
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,39.79233,39.79233,4.489926,3.33,3.33,0,0,1.159926,1.608919,0,3.505263,3.33,0,0,5.169727,5.97252,0,3.505263,-3.505263,5.400723,38.57652,0,4.938919,0,0,5.97252
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,38.92242,38.92242,0.9000239,0.9000239,0.9000239,0,0,1.110223E-16,0,0,0.9473935,0.9000239,0,0,9.064464,2.467257,0,0.9473935,-0.9473935,4.402082,31.44338,0,0.9900262,0,0,2.467257
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,37.66336,37.66336,3.012587,1.44387,1.44387,0,0,1.568717,1.869975,0,1.519863,1.44387,0,0,10.11712,1.519863,0,1.519863,-1.519863,2.800006,20,0,3.313846,0,0,1.519863
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,36.15247,36.15247,1.924789,0,0,0,0,1.924789,2.117268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.117268,0,0,0
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,34.60725,34.60725,0.5428926,0,0,0,0,0.5428926,0.5971819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5971819,0,0,0
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,33.44547,33.44547,0.1417015,0,0,0,0,0.1417015,0.1558716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1558716,0,0,0
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,32.60991,32.60991,0.2211536,0,0,0,0,0.2211536,0.243269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.243269,0,0,0
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,31.74001,31.74001,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,31.03035,31.03035,0.4828955,0,0,0,0,0.4828955,0.531185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.531185,0,0,0
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,30.40654,30.40654,0.0104676,0,0,0,0,0.0104676,0.01151436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.01151436,0,0,0
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,29.79417,29.79417,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,29.37639,29.37639,0.2808104,0,0,0,0,0.2808104,0.3088915,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3088915,0,0,0
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,29.24476,29.24476,0.06727571,0,0,0,0,0.06727571,0.07400328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.07400328,0,0,0
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,28.9586,28.9586,1.260269,0,0,0,0,1.260269,1.386296,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.386296,0,0,0
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.364668,39.41724,29.83996,0.8190898,0.8190898,0.8190898,166.6079,0,0,0.6417118,1.364668,0.8621998,0.8190898,0,0,11.80586,0,0.5024687,0,0.5024687,3.276689,23.40488,0,0.9009988,1.091735,0,1.364668
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.478054,50.98061,32.25508,0.7055389,0.7055389,0.7055389,351.2286,0,0,0,2.478054,0.7426725,0.7055389,0,0,11.30339,0.4522218,1.735382,0,1.735382,4.923017,35.16434,0,0.7760927,1.982443,0,2.930276
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,3.172118,59.73852,34.31538,3.186994,3.186994,3.186994,99.53325,4.440892E-16,0,0.9896284,3.172118,3.35473,3.186994,0,0,9.568009,2.014066,0,0.1826119,-0.1826119,4.730527,33.78941,0,3.505693,2.537695,0,5.186184
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,3.248112,62.84901,36.24976,1.218137,1.218137,1.218137,266.6458,0,0,0,3.248112,1.28225,1.218137,0,0,9.770912,1.831454,1.965863,0,1.965863,6.595508,47.11068,0,1.339951,2.59849,0,5.079566
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,3.136241,63.69333,37.85794,0.5487641,0.5487641,0.5487641,571.5099,0,0,0,3.136241,0.5776464,0.5487641,0,0,7.805049,3.60073,2.558595,0,2.558595,9.022804,64.44847,0,0.6036406,2.508993,0,6.736971
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,3.287665,67.2804,39.50045,0,0,0,0,0,0,0,3.287665,0,0,0,0,5.246455,5.903465,3.287665,0,3.287665,12.14176,86.72666,0,0,2.630132,0,9.191131
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.649251,53.13783,40.49627,0,0,0,0,0,0,0,1.649251,0,0,0,0,1.958789,8.862364,1.649251,0,1.649251,13.70637,97.90248,0,0,1.319401,0,10.51161
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,40.81675,40.81675,0,0,0,0,0,0,0,0,0,0,0,0,0.3095379,10.34669,0,0,0,13.70637,97.90248,0,0,0,0,10.34669
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,41.20592,41.20592,0.9582294,0.9582294,0.9582294,0,0,1.110223E-16,0,0,1.008662,0.9582294,0,0,0.3095379,10.34669,0,1.008662,-1.008662,12.64315,90.30804,0,1.054052,0,0,10.34669
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,40.85109,40.85109,0.9534646,0.9534646,0.9534646,0,0,2.220446E-16,0,0,1.003647,0.9534646,0,0,1.430274,9.338028,0,1.003647,-1.003647,11.58521,82.75137,0,1.048811,0,0,9.338028
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,39.75799,39.75799,0,0,0,0,0,0,0,0,0,0,0,0,2.545437,8.33438,0,0,0,11.58521,82.75137,0,0,0,0,8.33438
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,38.88809,38.88809,0.6999286,0.6999286,0.6999286,0,0,1.110223E-16,0,0,0.736767,0.6999286,0,0,2.545437,8.33438,0,0.736767,-0.736767,10.80859,77.20409,0,0.7699215,0,0,8.33438
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,37.63474,37.63474,0,0,0,0,0,0,0,0,0,0,0,0,3.364067,7.597614,0,0,0,10.80859,77.20409,0,0,0,0,7.597614
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,36.15247,36.15247,0.9816272,0.9816272,0.9816272,0,0,1.110223E-16,0,0,1.033292,0.9816272,0,0,3.364067,7.597614,0,1.033292,-1.033292,9.719408,69.42421,0,1.07979,0,0,7.597614
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,34.60725,34.60725,0.08231375,0.08231375,0.08231375,0,0,1.387779E-17,0,0,0.08664605,0.08231375,0,0,4.512169,6.564322,0,0.08664605,-0.08664605,9.628076,68.77183,0,0.09054512,0,0,6.564322
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,33.44547,33.44547,0.2850732,0.2850732,0.2850732,0,0,5.551115E-17,0,0,0.300077,0.2850732,0,0,4.608443,6.477676,0,0.300077,-0.300077,9.311767,66.51248,0,0.3135805,0,0,6.477676
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,32.60991,32.60991,0.4495774,0.4495774,0.4495774,0,0,5.551115E-17,0,0,0.4732394,0.4495774,0,0,4.941862,6.177599,0,0.4732394,-0.4732394,8.812928,62.94936,0,0.4945351,0,0,6.177599
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,31.75718,31.75718,0.4262828,0.4262828,0.4262828,0,0,5.551115E-17,0,0,0.4487187,0.4262828,0,0,5.467683,5.70436,0,0.4487187,-0.4487187,8.339937,59.57086,0,0.4689111,0,0,5.70436
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,31.04752,31.04752,0.359075,0.359075,0.359075,0,0,5.551115E-17,0,0,0.3779737,0.359075,0,0,5.966259,5.255641,0,0.3779737,-0.3779737,7.941518,56.72501,0,0.3949825,0,0,5.255641
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,30.4237,30.4237,0.5953368,0.5953368,0.5953368,0,0,1.110223E-16,0,0,0.6266703,0.5953368,0,0,6.38623,4.877667,0,0.6266703,-0.6266703,7.28095,52.00668,0,0.6548705,0,0,4.877667
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,29.82851,29.82851,0.2754326,0.2754326,0.2754326,0,0,0,0,0,0.2899291,0.2754326,0,0,7.08253,4.250997,0,0.2899291,-0.2899291,6.975338,49.82374,0,0.3029759,0,0,4.250997
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,29.405,29.405,0.5850837,0.5850837,0.5850837,0,0,1.110223E-16,0,0,0.6158776,0.5850837,0,0,7.404674,3.961068,0,0.6158776,-0.6158776,6.326146,45.18666,0,0.6435921,0,0,3.961068
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,29.2791,29.2791,0.4752546,0.4752546,0.4752546,0,0,0,0,0,0.500268,0.4752546,0,0,8.088983,3.34519,0,0.500268,-0.500268,5.798817,41.42004,0,0.5227801,0,0,3.34519
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,28.98722,28.98722,0.05330202,0.05330202,0.05330202,0,0,6.938894E-18,0,0,0.05610739,0.05330202,0,0,8.644835,2.844922,0,0.05610739,-0.05610739,5.739675,40.99759,0,0.05863223,0,0,2.844922
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.9974003,36.75997,29.87429,1.729566,1.729566,1.729566,57.66767,0,2.220446E-16,0,0.9974003,1.820596,1.729566,0,0,8.707177,2.788815,0,0.8231953,-0.8231953,4.87195,34.79958,0,1.902522,0.7979202,0,3.786215
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.415551,50.42465,32.23791,1.071592,1.071592,1.071592,225.4171,0,0,0,2.415551,1.127991,1.071592,0,0,9.621839,1.965619,1.28756,0,1.28756,6.093437,43.52446,0,1.178751,1.932441,0,4.381171
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,3.166248,59.64689,34.28676,0.3014876,0.3014876,0.3014876,1050.208,0,0,0,3.166248,0.3173553,0.3014876,0,0,8.334279,3.124423,2.848893,0,2.848893,8.796134,62.8294,0,0.3316363,2.532999,0,6.290672
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,3.242541,62.75086,36.21543,1.976003,1.976003,1.976003,164.0959,0,0,0,3.242541,2.080003,1.976003,0,0,5.485386,5.688427,1.162538,0,1.162538,9.899014,70.7071,0,2.173603,2.594033,0,8.930967
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,3.130883,63.59753,37.8236,2.911642,2.911642,2.911642,107.5298,0,0,0,3.130883,3.064887,2.911642,0,0,4.322848,6.734711,0.06599657,0,0.06599657,9.961624,71.15431,0,3.202807,2.504707,0,9.865594
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.49136,59.35172,39.4375,0,0,0,0,0,0,0,2.49136,0,0,0,0,4.256852,6.794108,2.49136,0,2.49136,12.32514,88.03651,0,0,1.993088,0,9.285467
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.227659,49.62836,40.43331,0.3481846,0.3481846,0.3481846,352.5884,0,0,0,1.227659,0.3665101,0.3481846,0,0,1.765492,9.036331,0.8611486,0,0.8611486,13.14209,93.8719,0,0.3830031,0.982127,0,10.26399
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,40.78814,40.78814,0.8272387,0.8272387,0.8272387,0,0,1.110223E-16,0,0,0.8707775,0.8272387,0,0,0.9043431,9.811365,0,0.8707775,-0.8707775,12.22421,87.31563,0,0.9099626,0,0,9.811365
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,41.14297,41.14297,0.3107179,0.3107179,0.3107179,0,0,5.551115E-17,0,0,0.3270715,0.3107179,0,0,1.871874,8.940588,0,0.3270715,-0.3270715,11.87945,84.85303,0,0.3417897,0,0,8.940588
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,40.81675,40.81675,0.6058127,0.6058127,0.6058127,0,0,1.110223E-16,0,0,0.6376976,0.6058127,0,0,2.235286,8.613516,0,0.6376976,-0.6376976,11.20726,80.05167,0,0.666394,0,0,8.613516
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,39.72365,39.72365,0.921828,0.921828,0.921828,0,0,1.110223E-16,0,0,0.9703452,0.921828,0,0,2.943839,7.975819,0,0.9703452,-0.9703452,10.18442,72.74574,0,1.014011,0,0,7.975819
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,38.85375,38.85375,5.403414,3.33,3.33,0,0,2.073414,2.613755,0,3.505263,3.33,0,0,4.022001,7.005474,0,3.505263,-3.505263,6.489551,46.35384,0,5.943756,0,0,7.005474
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,37.6004,37.6004,0,0,0,0,0,0,0,0,0,0,0,0,7.916738,3.50021,0,0,0,6.489551,46.35384,0,0,0,0,3.50021
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,36.11813,36.11813,1.142924,1.142924,1.142924,0,0,0,0,0,1.203078,1.142924,0,0,7.916738,3.50021,0,1.203078,-1.203078,5.221395,37.29561,0,1.257217,0,0,3.50021
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,34.60725,34.60725,0.5164912,0.5164912,0.5164912,0,0,1.110223E-16,0,0,0.5436749,0.5164912,0,0,9.253491,2.297132,0,0.5436749,-0.5436749,4.648312,33.20216,0,0.5681403,0,0,2.297132
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,33.44547,33.44547,0.4574749,0.4574749,0.4574749,0,0,5.551115E-17,0,0,0.4815525,0.4574749,0,0,9.857574,1.753457,0,0.4815525,-0.4815525,4.140711,29.57645,0,0.5032224,0,0,1.753457
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,32.60991,32.60991,0.3108845,0.3108845,0.3108845,0,0,0,0,0,0.3272469,0.3108845,0,0,10.39263,1.271905,0,0.3272469,-0.3272469,3.795763,27.11254,0,0.341973,0,0,1.271905
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,31.75718,31.75718,0,0,0,0,0,0,0,0,0,0,0,0,10.75624,0.9446579,0,0,0,3.795763,27.11254,0,0,0,0,0.9446579
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,31.04752,31.04752,0.09288207,0.09288207,0.09288207,0,0,1.387779E-17,0,0,0.09777059,0.09288207,0,0,10.75624,0.9446579,0,0.09777059,-0.09777059,3.692703,26.3764,0,0.1021703,0,0,0.9446579
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,30.43515,30.43515,0.5630904,0.5630904,0.5630904,0,0,0,0,0,0.5927268,0.5630904,0,0,10.86487,0.8468873,0,0.5927268,-0.5927268,3.067914,21.91363,0,0.6193994,0,0,0.8468873
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,29.82851,29.82851,0,0,0,0,0,0,0,0,0,0,0,0,11.52346,0.2541605,0,0,0,3.067914,21.91363,0,0,0,0,0.2541605
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,29.42217,29.42217,0,0,0,0,0,0,0,0,0,0,0,0,11.52346,0.2541605,0,0,0,3.067914,21.91363,0,0,0,0,0.2541605
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,29.29626,29.29626,0.4215558,0.2414525,0.2414525,0,0,0.1801034,0.2222589,0,0.2541605,0.2414525,0,0,11.52346,0.2541605,0,0.2541605,-0.2541605,2.800006,20,0,0.4637114,0,0,0.2541605
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,29.00439,29.00439,0.03624356,0,0,0,0,0.03624356,0.03986791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03986791,0,0,0
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.254189,38.61533,29.85712,0,0,0,0,0,0,0,1.254189,0,0,0,0,11.80586,0,1.254189,0,1.254189,3.989834,28.49876,0,0,1.003351,0,1.254189
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.354241,49.87022,32.20929,0.856696,0.856696,0.856696,274.8047,0,0,0,2.354241,0.9017852,0.856696,0,0,10.55167,1.12877,1.452456,0,1.452456,5.367754,38.34103,0,0.9423655,1.883393,0,3.483011
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,3.137978,59.29038,34.21809,0,0,0,0,0,0,0,3.137978,0,0,0,0,9.099216,2.435981,3.137978,0,3.137978,8.344702,59.60489,0,0,2.510382,0,5.573958
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,3.238352,62.58945,36.11813,0,0,0,0,0,0,0,3.238352,0,0,0,0,5.961237,5.260161,3.238352,0,3.238352,11.41687,81.54893,0,0,2.590682,0,8.498512
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,3.126896,63.43878,37.72631,0,0,0,0,0.4040105,0,0,3.126896,0,0,0,0,2.722885,8.174677,2.722885,0,2.722885,14.00003,100,0,0,2.501517,0,11.30157
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.436556,58.7342,39.34021,0.6783559,0.6783559,0.6783559,359.1855,1.722497,0,0,2.436556,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0,0.7461914,1.949245,0,13.06183
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,1.1668,49.04188,40.33602,0.0627922,0.0627922,0.0627922,1858.192,1.100703,0,0,1.1668,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0,0.06907143,0.9334397,0,11.79207
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,40.72519,40.72519,2.39757,2.39757,2.39757,0,0,4.440892E-16,0,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,41.10863,41.10863,2.088975,2.088975,2.088975,0,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,40.7538,40.7538,1.856521,1.856521,1.856521,0,0,2.220446E-16,0,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,39.6607,39.6607,2.92718,2.92718,2.92718,0,0,4.440892E-16,0,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,38.7908,38.7908,0,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,37.56607,37.56607,0.4493015,0.4493015,0.4493015,0,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,36.08952,36.08952,0.12337,0.12337,0.12337,0,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,34.57291,34.57291,0.1699569,0.1699569,0.1699569,0,0,2.775558E-17,0,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,33.44547,33.44547,0,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,32.60991,32.60991,0.06986082,0.06986082,0.06986082,0,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,31.77434,31.77434,0.2321099,0.01127441,0.01127441,0,0,0.2208355,0.2440465,0,0.0118678,0.01127441,0,0,11.79267,0.0118678,0,0.0118678,-0.0118678,2.800006,20,0,0.2553209,0,0,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,31.08186,31.08186,0.2734992,0,0,0,0,0.2734992,0.3008491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3008491,0,0,0
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,30.46949,30.46949,0.2587311,0,0,0,0,0.2587311,0.2846042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2846042,0,0,0
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,29.85712,29.85712,0.1501505,0,0,0,0,0.1501505,0.1651655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1651655,0,0,0
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,29.47368,29.47368,0.6630751,0,0,0,0,0.6630751,0.7293827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7293827,0,0,0
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,29.32488,29.32488,0.1986479,0,0,0,0,0.1986479,0.2185127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2185127,0,0,0
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,29.03873,29.03873,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,1.027372,36.99429,29.89146,0,0,0,0,0,0,0,1.027372,0,0,0,0,11.80586,0,1.027372,0,1.027372,3.774657,26.96178,0,0,0.8218979,0,1.027372
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.29386,49.3407,32.19213,0,0,0,0,0,0,0,2.29386,0,0,0,0,10.77849,0.9246352,2.29386,0,2.29386,5.950803,42.50565,0,0,1.835088,0,3.218495
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,3.083568,58.73325,34.18947,0,0,0,0,0,0,0,3.083568,0,0,0,0,8.484628,2.989109,3.083568,0,3.083568,8.876132,63.40082,0,0,2.466854,0,6.072677
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,3.233563,62.4643,36.05518,1.336098,1.336098,1.336098,242.0154,0,0,0,3.233563,1.406419,1.336098,0,0,5.40106,5.76432,1.827144,0,1.827144,10.60951,75.78209,0,1.469708,2.586851,0,8.997884
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,3.10432,63.13615,37.66336,1.534252,1.534252,1.534252,202.3345,0,0,0,3.10432,1.615002,1.534252,0,0,3.573916,7.40875,1.489318,0,1.489318,12.0224,85.87415,0,1.687677,2.483456,0,10.51307
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.382501,58.16782,39.27726,0.7912377,0.7912377,0.7912377,301.1107,0,0,0,2.382501,0.8328817,0.7912377,0,0,2.084598,8.749136,1.549619,0,1.549619,13.4925,96.37482,0,0.8703614,1.906001,0,11.13164
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,1.107288,48.50617,40.27306,0,0,0,0,0.5723099,0,0,1.107288,0,0,0,0,0.5349786,10.14379,0.5349786,0,0.5349786,14.00003,100,0,0,0.8858308,0,11.25108
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,40.6279,40.6279,0.4689519,0.4689519,0.4689519,0,0,5.551115E-17,0,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,41.04568,41.04568,1.630267,1.630267,1.630267,0,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,40.72519,40.72519,1.304232,1.304232,1.304232,0,0,2.220446E-16,0,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,39.62636,39.62636,2.075356,2.075356,2.075356,0,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,38.75646,38.75646,3.235947,3.235947,3.235947,0,0,4.440892E-16,0.2295412,0,3.40626,3.235947,0,0,6.407961,4.858109,0,3.40626,-3.40626,4.330389,30.93129,0,3.559541,0,0,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,37.53745,37.53745,0,0,0,0,0,0,0,0,0,0,0,0,10.19269,1.451849,0,0,0,4.330389,30.93129,0,0,0,0,1.451849
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,36.05518,36.05518,4.068064,1.379257,1.379257,0,0,2.688807,3.095613,0,1.451849,1.379257,0,0,10.19269,1.451849,0,1.451849,-1.451849,2.800006,20,0,4.47487,0,0,1.451849
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,34.57291,34.57291,0.2568358,0,0,0,0,0.2568358,0.2825193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2825193,0,0,0
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,33.41686,33.41686,0.8193502,0,0,0,0,0.8193502,0.9012853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.9012853,0,0,0
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,32.60991,32.60991,0.1504315,0,0,0,0,0.1504315,0.1654747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1654747,0,0,0
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,31.77434,31.77434,0.2880507,0,0,0,0,0.2880507,0.3168558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3168558,0,0,0
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,31.08186,31.08186,0.07706881,0,0,0,0,0.07706881,0.08477569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.08477569,0,0,0
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,30.46949,30.46949,0.3409508,0,0,0,0,0.3409508,0.3750459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3750459,0,0,0
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,29.87429,29.87429,0.006486018,0,0,0,0,0.006486018,0.00713462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.00713462,0,0,0
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,29.48513,29.48513,0.6383649,0,0,0,0,0.6383649,0.7022014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7022014,0,0,0
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,29.34205,29.34205,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,29.06734,29.06734,1.685125,0,0,0,0,1.685125,1.853637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.853637,0,0,0
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.7739541,35.20092,29.90863,1.401376,0.7352564,0.7352564,105.2632,0,0.6661195,1.394462,0.7739541,0.7739541,0.7352564,0,0,11.80586,0,0,0,0,2.800006,20,0,1.541513,0.6191633,0,0.7739541
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.87123,54.36351,32.17496,0,0,0,0,0,0,0,2.87123,0,0,0,0,11.80586,0,2.87123,0,2.87123,5.523893,39.4563,0,0,2.296984,0,2.87123
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.928912,67.33868,34.12651,3.166895,3.166895,3.166895,124.0619,0,0,0.2821904,3.928912,3.333574,3.166895,0,0,8.93463,2.584107,0.5953377,0,0.5953377,6.08868,43.49049,0,3.483585,3.14313,0,6.513019
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,4.078691,71.57293,36.02084,0.8047052,0.8047052,0.8047052,506.8553,0,0,0,4.078691,0.8470581,0.8047052,0,0,8.339293,3.119911,3.231633,0,3.231633,9.154476,65.38898,0,0.8851757,3.262953,0,7.198602
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,3.054558,62.56509,37.6004,0,0,0,0,0,0,0,3.054558,0,0,0,0,5.10766,6.02838,3.054558,0,3.054558,12.05228,86.08757,0,0,2.443646,0,9.082938
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,2.329368,57.64682,39.24292,0.4433067,0.4433067,0.4433067,525.4529,0,0,0,2.329368,0.4666386,0.4433067,0,0,2.053102,8.777482,1.862729,0,1.862729,13.81942,98.70998,0,0.4876373,1.863494,0,11.10685
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.348297,50.38762,40.23873,0,0,0,0,1.157924,0,0,1.348297,0,0,0,0,0.1903728,10.45394,0.1903728,0,0.1903728,14.00003,100,0,0,1.078638,0,11.80224
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,40.59356,40.59356,0.8504793,0.8504793,0.8504793,0,0,1.110223E-16,0,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,40.98272,40.98272,0.9626241,0.9626241,0.9626241,0,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,40.65651,40.65651,1.061316,1.061316,1.061316,0,0,2.220446E-16,0,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,39.59774,39.59774,0,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,38.72784,38.72784,3.058079,3.058079,3.058079,0,0,4.440892E-16,0.03388685,0,3.21903,3.058079,0,0,3.361895,7.599569,0,3.21903,-3.21903,7.417499,52.98203,0,3.363887,0,0,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,37.50311,37.50311,2.332764,2.332764,2.332764,0,0,0,0,0,2.455541,2.332764,0,0,6.938595,4.380538,0,2.455541,-2.455541,4.829131,34.49372,0,2.566041,0,0,4.380538
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,36.02084,36.02084,1.747912,1.747912,1.747912,0,0,2.220446E-16,0.09395564,0,1.839907,1.747912,0,0,9.666974,1.924997,0,1.839907,-1.839907,2.889699,20.64066,0,1.922703,0,0,1.924997
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,34.5443,34.5443,0.5368757,0.08083556,0.08083556,0,0,0.4560401,0.5097277,0,0.08509006,0.08083556,0,0,11.71132,0.08509006,0,0.08509006,-0.08509006,2.800006,20,0,0.5905632,0,0,0.08509006
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,33.41686,33.41686,0.5092592,0,0,0,0,0.5092592,0.5601851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5601851,0,0,0
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,32.59274,32.59274,0.6410502,0,0,0,0,0.6410502,0.7051552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7051552,0,0,0
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,31.75718,31.75718,0.5470835,0,0,0,0,0.5470835,0.6017918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6017918,0,0,0
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,31.06469,31.06469,0.1586677,0,0,0,0,0.1586677,0.1745345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1745345,0,0,0
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,30.45232,30.45232,0.2148745,0,0,0,0,0.2148745,0.236362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.236362,0,0,0
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,29.83996,29.83996,0.6932616,0,0,0,0,0.6932616,0.7625878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7625878,0,0,0
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,29.47368,29.47368,0.3531622,0,0,0,0,0.3531622,0.3884785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3884785,0,0,0
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,29.32488,29.32488,0.4316796,0,0,0,0,0.4316796,0.4748476,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4748476,0,0,0
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,29.0559,29.0559,0.4945432,0,0,0,0,0.4945432,0.5439975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5439975,0,0,0
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.6234831,34.12704,29.89146,0.2339356,0.2339356,0.2339356,266.5191,0,0,0.1388674,0.6234831,0.246248,0.2339356,0,0,11.80586,0,0.3772351,0,0.3772351,3.157882,22.55626,0,0.2573291,0.4987865,0,0.6234831
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,2.176718,48.31051,32.14634,1.885497,1.885497,1.885497,115.4453,0,0,1.337934,2.176718,1.984734,1.885497,0,0,11.42863,0.3395116,0.1919839,0,0.1919839,3.340014,23.8572,0,2.074047,1.741374,0,2.516229
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.978644,57.62191,34.09218,1.776434,1.776434,1.776434,167.6755,0,0,0.9014528,2.978644,1.869931,1.776434,0,0,11.23664,0.5122972,1.108713,0,1.108713,4.391832,31.37017,0,1.954077,2.382915,0,3.490941
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,3.223736,62.2469,35.95789,0.007255014,0.007255014,0.007255014,44434.59,0,0,0,3.223736,0.007636857,0.007255014,0,0,10.12793,1.510139,3.216099,0,3.216099,7.442892,53.1634,0,0.007980515,2.578989,0,4.733875
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,3.00596,62.01019,37.53745,0,0,0,0,0,0,0,3.00596,0,0,0,0,6.911829,4.404628,3.00596,0,3.00596,10.29459,73.53268,0,0,2.404768,0,7.410588
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,2.278499,57.0783,39.14563,1.387043,1.387043,1.387043,164.2703,0,0,0,2.278499,1.460045,1.387043,0,0,3.905869,7.109992,0.818454,0,0.818454,11.07105,79.07876,0,1.525748,1.8228,0,9.388492
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.9932622,47.47768,40.14144,0,0,0,0,0,0,0,0.9932622,0,0,0,0,3.087415,7.846601,0.9932622,0,0.9932622,12.01334,85.8094,0,0,0.7946098,0,8.839863
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,40.5306,40.5306,0,0,0,0,0,0,0,0,0,0,0,0,2.094153,8.740537,0,0,0,12.01334,85.8094,0,0,0,0,8.740537
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,40.91405,40.91405,0.2357624,0.2357624,0.2357624,0,0,2.775558E-17,0,0,0.2481709,0.2357624,0,0,2.094153,8.740537,0,0.2481709,-0.2481709,11.75175,83.94086,0,0.2593386,0,0,8.740537
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,40.6279,40.6279,1.896368,1.896368,1.896368,0,0,2.220446E-16,0,0,1.996177,1.896368,0,0,2.369899,8.492366,0,1.996177,-1.996177,9.64759,68.91122,0,2.086005,0,0,8.492366
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,39.52907,39.52907,0.1489341,0.1489341,0.1489341,0,0,2.775558E-17,0,0,0.1567727,0.1489341,0,0,4.587873,6.496189,0,0.1567727,-0.1567727,9.482337,67.73084,0,0.1638275,0,0,6.496189
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,38.66489,38.66489,0,0,0,0,0,0,0,0,0,0,0,0,4.762064,6.339416,0,0,0,9.482337,67.73084,0,0,0,0,6.339416
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,37.44016,37.44016,1.434189,1.434189,1.434189,0,0,0,0,0,1.509672,1.434189,0,0,4.762064,6.339416,0,1.509672,-1.509672,7.891003,56.36419,0,1.577608,0,0,6.339416
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,35.99223,35.99223,1.771918,1.771918,1.771918,0,0,2.220446E-16,0,0,1.865177,1.771918,0,0,6.439478,4.829744,0,1.865177,-1.865177,5.924933,42.32087,0,1.94911,0,0,4.829744
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,34.50996,34.50996,0.3645264,0.3645264,0.3645264,0,0,5.551115E-17,0,0,0.383712,0.3645264,0,0,8.511897,2.964567,0,0.383712,-0.383712,5.520465,39.43182,0,0.400979,0,0,2.964567
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,33.38252,33.38252,0.2992224,0.2992224,0.2992224,0,0,0,0,0,0.3149709,0.2992224,0,0,8.938244,2.580855,0,0.3149709,-0.3149709,5.188457,37.06033,0,0.3291446,0,0,2.580855
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,32.56413,32.56413,0.3059675,0.3059675,0.3059675,0,0,0,0,0,0.322071,0.3059675,0,0,9.288211,2.265884,0,0.322071,-0.322071,4.848964,34.63539,0,0.3365642,0,0,2.265884
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,31.72284,31.72284,0.3468285,0.3468285,0.3468285,0,0,0,0,0,0.3650827,0.3468285,0,0,9.646068,1.943813,0,0.3650827,-0.3650827,4.464134,31.8866,0,0.3815114,0,0,1.943813
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,31.03035,31.03035,0.3491086,0.3491086,0.3491086,0,0,0,0,0,0.3674828,0.3491086,0,0,10.05171,1.57873,0,0.3674828,-0.3674828,4.076773,29.11975,0,0.3840195,0,0,1.57873
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,30.4237,30.4237,0.04502093,0.04502093,0.04502093,0,0,0,0,0,0.04739045,0.04502093,0,0,10.46003,1.211248,0,0.04739045,-0.04739045,4.026819,28.76293,0,0.04952302,0,0,1.211248
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,29.82851,29.82851,0,0,0,0,0,0,0,0,0,0,0,0,10.51269,1.163857,0,0,0,4.026819,28.76293,0,0,0,0,1.163857
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,29.45651,29.45651,0,0,0,0,0,0,0,0,0,0,0,0,10.51269,1.163857,0,0,0,4.026819,28.76293,0,0,0,0,1.163857
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,29.32488,29.32488,0.3274748,0.3274748,0.3274748,0,0,5.551115E-17,0,0,0.3447103,0.3274748,0,0,10.51269,1.163857,0,0.3447103,-0.3447103,3.663462,26.16754,0,0.3602223,0,0,1.163857
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,29.03873,29.03873,1.053058,0.7781895,0.7781895,0,0,0.2748682,0.380174,0,0.8191469,0.7781895,0,0,10.8957,0.8191469,0,0.8191469,-0.8191469,2.800006,20,0,1.158363,0,0,0.8191469
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.5479512,33.58451,29.87429,1.602514,0.5205536,0.5205536,105.2632,0,1.08196,1.658654,0.5479512,0.5479512,0.5205536,0,0,11.80586,0,0,0,0,2.800006,20,0,1.762765,0.438361,0,0.5479512
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,2.120119,47.80433,32.112,2.542447,2.014113,2.014113,105.2632,0,0.5283334,2.393869,2.120119,2.120119,2.014113,0,0,11.80586,0,0,0,0,2.800006,20,0,2.796691,1.696095,0,2.120119
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.928103,57.07383,34.02922,1.925525,1.925525,1.925525,152.0677,0,0,1.561738,2.928103,2.026869,1.925525,0,0,11.80586,0,0.9012342,0,0.9012342,3.654991,26.10703,0,2.118078,2.342482,0,2.928103
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,3.186729,61.80185,35.89494,0,0,0,0,0,0,0,3.186729,0,0,0,0,10.90463,0.8111108,3.186729,0,3.186729,6.678188,47.70124,0,0,2.549383,0,3.997839
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.958049,61.50074,37.50311,1.996195,1.996195,1.996195,148.1844,0,0,0,2.958049,2.101258,1.996195,0,0,7.717897,3.679167,0.856791,0,0.856791,7.491011,53.50711,0,2.195814,2.366439,0,6.637215
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,2.228188,56.59015,39.11129,0.06906556,0.06906556,0.06906556,3226.192,0,0,0,2.228188,0.0727006,0.06906556,0,0,6.861106,4.450278,2.155487,0,2.155487,9.535886,68.11333,0,0.07597212,1.78255,0,6.678466
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.9386223,47.02527,40.11282,1.542732,1.542732,1.542732,60.84158,0,0,0,0.9386223,1.623928,1.542732,0,0,4.705619,6.390217,0,0.6853057,-0.6853057,8.81351,62.95352,0,1.697005,0.7508978,0,7.328839
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,40.49627,40.49627,0.2142034,0.2142034,0.2142034,0,0,2.775558E-17,0,0,0.2254773,0.2142034,0,0,5.46707,5.704911,0,0.2254773,-0.2254773,8.575836,61.25585,0,0.2356237,0,0,5.704911
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,40.88543,40.88543,0.9125456,0.9125456,0.9125456,0,0,0,0,0,0.9605743,0.9125456,0,0,5.7176,5.479434,0,0.9605743,-0.9605743,7.563302,54.02348,0,1.0038,0,0,5.479434
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,40.59356,40.59356,1.557944,1.557944,1.557944,0,0,0,0,0,1.639941,1.557944,0,0,6.784905,4.51886,0,1.639941,-1.639941,5.834652,41.676,0,1.713739,0,0,4.51886
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,39.50045,39.50045,1.386182,1.386182,1.386182,0,0,2.220446E-16,0,0,1.459139,1.386182,0,0,8.607062,2.878918,0,1.459139,-1.459139,4.296584,30.68983,0,1.524801,0,0,2.878918
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,38.63055,38.63055,1.329525,1.329525,1.329525,0,0,0,0.1136878,0,1.3995,1.329525,0,0,10.22833,1.419779,0,1.3995,-1.3995,2.821381,20.15268,0,1.462478,0,0,1.419779
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,37.3772,37.3772,0,0,0,0,0,0,0,0,0,0,0,0,11.78333,0.02027868,0,0,0,2.821381,20.15268,0,0,0,0,0.02027868
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,35.95789,35.95789,1.384921,0.01926474,0.01926474,0,0,1.365657,1.504149,0,0.02027868,0.01926474,0,0,11.78333,0.02027868,0,0.02027868,-0.02027868,2.800006,20,0,1.523414,0,0,0.02027868
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,34.47562,34.47562,0.1313298,0,0,0,0,0.1313298,0.1444628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1444628,0,0,0
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,33.34818,33.34818,0.3027161,0,0,0,0,0.3027161,0.3329877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3329877,0,0,0
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,32.54696,32.54696,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,31.71139,31.71139,0.3545618,0,0,0,0,0.3545618,0.390018,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.390018,0,0,0
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,31.03035,31.03035,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,30.4237,30.4237,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,29.82851,29.82851,0.8017356,0,0,0,0,0.8017356,0.8819092,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.8819092,0,0,0
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,29.43934,29.43934,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,29.31343,29.31343,0.11689,0,0,0,0,0.11689,0.1285789,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1285789,0,0,0
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,29.03873,29.03873,0.9619596,0,0,0,0,0.9619596,1.058156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.058156,0,0,0
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.660516,34.35038,29.85712,2.765715,0.6274902,0.6274902,105.2632,0,2.138225,2.916788,0.660516,0.660516,0.6274902,0,0,11.80586,0,0,0,0,2.800006,20,0,3.042286,0.5284128,0,0.660516
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.550272,51.3828,32.0605,1.379848,1.379848,1.379848,184.8226,0,0,1.033281,2.550272,1.452471,1.379848,0,0,11.80586,0,1.0978,0,1.0978,3.84147,27.43902,0,1.517833,2.040217,0,2.550272
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.87883,56.53489,33.96055,0.2598472,0.2598472,0.2598472,1107.894,0,0,0,2.87883,0.2735234,0.2598472,0,0,10.70806,0.98802,2.605307,0,2.605307,6.313081,45.09335,0,0.2858319,2.303064,0,3.86685
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,3.140446,61.26833,35.83198,0,0,0,0,0,0,0,3.140446,0,0,0,0,8.102754,3.332796,3.140446,0,3.140446,9.29237,66.37394,0,0,2.512357,0,6.473242
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.912563,60.94342,37.40582,0,0,0,0,0,0,0,2.912563,0,0,0,0,4.962307,6.159198,2.912563,0,2.912563,12.05547,86.11033,0,0,2.330051,0,9.071761
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,2.180193,56.05465,39.014,0,0,0,0,0.1304493,0,0,2.180193,0,0,0,0,2.049744,8.780505,2.049744,0,2.049744,14.00003,100,0,0,1.744154,0,10.9607
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,1.134087,48.44451,40.01553,1.439304,1.439304,1.439304,78.79408,0,0,0,1.134087,1.515057,1.439304,0,0,0,10.62527,0,0.3809707,-0.3809707,13.59845,97.13159,0,1.583235,0.9072694,0,11.75936
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,40.39897,40.39897,0.5056688,0.5056688,0.5056688,0,0,0,0,0,0.5322829,0.5056688,0,0,0.4233007,10.2443,0,0.5322829,-0.5322829,13.03737,93.12392,0,0.5562357,0,0,10.2443
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,40.81675,40.81675,1.897008,1.897008,1.897008,0,0,2.220446E-16,0,0,1.996851,1.897008,0,0,1.014726,9.712021,0,1.996851,-1.996851,10.93251,78.0892,0,2.086709,0,0,9.712021
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,40.49627,40.49627,1.688365,1.688365,1.688365,0,0,2.220446E-16,0,0,1.777226,1.688365,0,0,3.233449,7.71517,0,1.777226,-1.777226,9.059148,64.70807,0,1.857202,0,0,7.71517
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,39.4375,39.4375,0.7159407,0.7159407,0.7159407,0,0,0,0,0,0.7536218,0.7159407,0,0,5.208145,5.937943,0,0.7536218,-0.7536218,8.264761,59.03389,0,0.7875348,0,0,5.937943
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,38.5676,38.5676,0,0,0,0,0,0,0,0,0,0,0,0,6.045503,5.184322,0,0,0,8.264761,59.03389,0,0,0,0,5.184322
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,37.30853,37.30853,1.329372,1.329372,1.329372,0,0,0,0,0,1.399339,1.329372,0,0,6.045503,5.184322,0,1.399339,-1.399339,6.789728,48.49796,0,1.462309,0,0,5.184322
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,35.89494,35.89494,0,0,0,0,0,0,0,0,0,0,0,0,7.600324,3.784983,0,0,0,6.789728,48.49796,0,0,0,0,3.784983
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,34.41267,34.41267,0.2200841,0.2200841,0.2200841,0,0,2.775558E-17,0,0,0.2316675,0.2200841,0,0,7.600324,3.784983,0,0.2316675,-0.2316675,6.545529,46.75368,0,0.2420925,0,0,3.784983
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,33.31956,33.31956,0,0,0,0,0,0,0,0,0,0,0,0,7.857732,3.553315,0,0,0,6.545529,46.75368,0,0,0,0,3.553315
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,32.49545,32.49545,0,0,0,0,0,0,0,0,0,0,0,0,7.857732,3.553315,0,0,0,6.545529,46.75368,0,0,0,0,3.553315
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,31.67705,31.67705,0.3525563,0.3525563,0.3525563,0,0,5.551115E-17,0,0,0.3711119,0.3525563,0,0,7.857732,3.553315,0,0.3711119,-0.3711119,6.154343,43.9595,0,0.387812,0,0,3.553315
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,31.00173,31.00173,0.8407841,0.8407841,0.8407841,0,0,1.110223E-16,0,0,0.8850359,0.8407841,0,0,8.270079,3.182204,0,0.8850359,-0.8850359,5.221433,37.29588,0,0.9248624,0,0,3.182204
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,30.40654,30.40654,0.315383,0.315383,0.315383,0,0,0,0,0,0.3319821,0.315383,0,0,9.253451,2.297168,0,0.3319821,-0.3319821,4.871493,34.79631,0,0.3469213,0,0,2.297168
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,29.81134,29.81134,0,0,0,0,0,0,0,0,0,0,0,0,9.622321,1.965186,0,0,0,4.871493,34.79631,0,0,0,0,1.965186
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,29.43934,29.43934,0.04679616,0.04679616,0.04679616,0,0,6.938894E-18,0,0,0.04925911,0.04679616,0,0,9.622321,1.965186,0,0.04925911,-0.04925911,4.81957,34.42543,0,0.05147577,0,0,1.965186
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,29.31343,29.31343,0.4109055,0.4109055,0.4109055,0,0,5.551115E-17,0,0,0.4325321,0.4109055,0,0,9.677053,1.915926,0,0.4325321,-0.4325321,4.36364,31.1688,0,0.451996,0,0,1.915926
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,29.02156,29.02156,0,0,0,0,0,0,0,0,0,0,0,0,10.15764,1.483394,0,0,0,4.36364,31.1688,0,0,0,0,1.483394
