Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4744461,33.04193,29.83996,1.728682,1.728682,1.728682,27.44554,0,2.220446E-16,0.4021811,0.4744461,1.819666,1.728682,0,0,10.15764,1.483394,0,1.345219,-1.345219,2.945655,21.04035,0,1.901551,0.3795569,0,1.95784
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,2.010946,46.82204,32.03188,2.703143,2.041665,2.041665,98.4954,0,0.6614777,2.460111,2.010946,2.149121,2.041665,0,0,11.65233,0.1381749,0,0.1381749,-0.1381749,2.800006,20,0,2.973457,1.608757,0,2.149121
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.830089,56.05183,33.93193,0,0,0,0,0,0,0,2.830089,0,0,0,0,11.80586,0,2.830089,0,2.830089,5.484864,39.17752,0,0,2.264071,0,2.830089
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,3.095487,60.74489,35.76331,0.8372855,0.8372855,0.8372855,369.7051,0,0,0,3.095487,0.8813532,0.8372855,0,0,8.975771,2.547081,2.214134,0,2.214134,7.585376,54.18115,0,0.9210141,2.47639,0,5.642568
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.867759,60.43757,37.34286,0.6228828,0.6228828,0.6228828,460.401,0,0,0,2.867759,0.6556661,0.6228828,0,0,6.761637,4.539801,2.212093,0,2.212093,9.683951,69.17094,0,0.6851711,2.294207,0,7.40756
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,2.133256,55.57057,38.95104,2.415324,2.415324,2.415324,88.32173,0,0,0,2.133256,2.542447,2.415324,0,0,4.549544,6.530684,0,0.4091904,-0.4091904,9.252626,66.09006,0,2.656857,1.706605,0,8.66394
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.8355692,46.06833,39.95258,0.6441417,0.6441417,0.6441417,129.7182,0,0,0,0.8355692,0.6780439,0.6441417,0,0,5.0042,6.121494,0.1575253,0,0.1575253,9.402068,67.1575,0,0.7085559,0.6684554,0,6.957063
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,40.33602,40.33602,0,0,0,0,0,0,0,0,0,0,0,0,4.846675,6.263267,0,0,0,9.402068,67.1575,0,0,0,0,6.263267
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,40.7538,40.7538,1.124399,1.124399,1.124399,0,0,2.220446E-16,0,0,1.183578,1.124399,0,0,4.846675,6.263267,0,1.183578,-1.183578,8.154469,58.24608,0,1.236839,0,0,6.263267
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,40.46765,40.46765,0.5779237,0.5779237,0.5779237,0,0,0,0,0,0.6083407,0.5779237,0,0,6.161761,5.079689,0,0.6083407,-0.6083407,7.513221,53.66576,0,0.635716,0,0,5.079689
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,39.36882,39.36882,0,0,0,0,0,0,0,0,0,0,0,0,6.837695,4.471348,0,0,0,7.513221,53.66576,0,0,0,0,4.471348
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,38.50464,38.50464,1.552158,1.552158,1.552158,0,0,2.220446E-16,0,0,1.63385,1.552158,0,0,6.837695,4.471348,0,1.63385,-1.63385,5.790991,41.36414,0,1.707373,0,0,4.471348
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,37.27991,37.27991,2.177596,2.177596,2.177596,0,0,4.440892E-16,0,0,2.292206,2.177596,0,0,8.653085,2.837498,0,2.292206,-2.292206,3.374794,24.10562,0,2.395355,0,0,2.837498
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,35.8606,35.8606,0,0,0,0,0,0,0,0,0,0,0,0,11.19998,0.5452922,0,0,0,3.374794,24.10562,0,0,0,0,0.5452922
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,34.41267,34.41267,0.2705658,0.2705658,0.2705658,0,0,5.551115E-17,0,0,0.2848061,0.2705658,0,0,11.19998,0.5452922,0,0.2848061,-0.2848061,3.074582,21.96126,0,0.2976224,0,0,0.5452922
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,33.28523,33.28523,0,0,0,0,0,0,0,0,0,0,0,0,11.51643,0.2604861,0,0,0,3.074582,21.96126,0,0,0,0,0.2604861
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,32.49545,32.49545,0.02162569,0.02162569,0.02162569,0,0,0,0,0,0.02276388,0.02162569,0,0,11.51643,0.2604861,0,0.02276388,-0.02276388,3.050587,21.78986,0,0.02378826,0,0,0.2604861
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,31.65988,31.65988,0.1720887,0.1720887,0.1720887,0,0,0,0,0,0.181146,0.1720887,0,0,11.54172,0.2377222,0,0.181146,-0.181146,2.859642,20.42597,0,0.1892976,0,0,0.2377222
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,31.0189,31.0189,0.5354692,0.05374736,0.05374736,0,0,0.4817218,0.5352688,0,0.05657617,0.05374736,0,0,11.743,0.05657617,0,0.05657617,-0.05657617,2.800006,20,0,0.5890161,0,0,0.05657617
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,30.4237,30.4237,0.4712062,0,0,0,0,0.4712062,0.5183268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5183268,0,0,0
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,29.83996,29.83996,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,29.45651,29.45651,0.1921019,0,0,0,0,0.1921019,0.2113121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2113121,0,0,0
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,29.32488,29.32488,0.4202677,0,0,0,0,0.4202677,0.4622945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4622945,0,0,0
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,29.0559,29.0559,1.482835,0,0,0,0,1.482835,1.631118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.631118,0,0,0
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4624174,32.99419,29.87429,0,0,0,0,0,0,0,0.4624174,0,0,0,0,11.80586,0,0.4624174,0,0.4624174,3.238693,23.13348,0,0,0.3699339,0,0.4624174
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.958143,46.37517,32.01471,0.8760421,0.8760421,0.8760421,223.5216,0,0,0.1962322,1.958143,0.9221496,0.8760421,0,0,11.34344,0.4161757,1.035994,0,1.035994,4.221523,30.15368,0,0.9636463,1.566515,0,2.374319
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.783215,55.54898,33.86898,0.4052254,0.4052254,0.4052254,686.8314,0,0,0,2.783215,0.426553,0.4052254,0,0,10.30745,1.34857,2.356662,0,2.356662,6.457249,46.12312,0,0.4457479,2.226572,0,4.131785
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,3.052326,60.20827,35.66602,0.148741,0.148741,0.148741,2052.108,0,0,0,3.052326,0.1565695,0.148741,0,0,7.950787,3.469566,2.895757,0,2.895757,9.204405,65.74562,0,0.1636151,2.441861,0,6.521892
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.824315,59.94823,37.27991,1.682906,1.682906,1.682906,167.8237,0,0,0,2.824315,1.77148,1.682906,0,0,5.05503,6.075747,1.052835,0,1.052835,10.20321,72.87994,0,1.851196,2.259452,0,8.900063
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,2.088311,55.06833,38.85375,1.732543,1.732543,1.732543,120.5344,0,0,0,2.088311,1.82373,1.732543,0,0,4.002195,7.023299,0.2645811,0,0.2645811,10.45422,74.67282,0,1.905798,1.670649,0,9.111609
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.7882325,45.60756,39.85528,1.516112,1.516112,1.516112,51.99039,0,0,0,0.7882325,1.595907,1.516112,0,0,3.737614,7.261422,0,0.8076748,-0.8076748,9.602853,68.59167,0,1.667723,0.630586,0,8.049654
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,40.23873,40.23873,1.055059,1.055059,1.055059,0,0,2.220446E-16,0,0,1.110589,1.055059,0,0,4.63503,6.453747,0,1.110589,-1.110589,8.432189,60.2298,0,1.160565,0,0,6.453747
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,40.69085,40.69085,0,0,0,0,0,0,0,0,0,0,0,0,5.869018,5.343158,0,0,0,8.432189,60.2298,0,0,0,0,5.343158
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,40.39897,40.39897,0,0,0,0,0,0,0,0,0,0,0,0,5.869018,5.343158,0,0,0,8.432189,60.2298,0,0,0,0,5.343158
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,39.30587,39.30587,1.35029,1.35029,1.35029,0,0,2.220446E-16,0,0,1.421358,1.35029,0,0,5.869018,5.343158,0,1.421358,-1.421358,6.933947,49.52809,0,1.485319,0,0,5.343158
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,38.47031,38.47031,1.737056,1.737056,1.737056,0,0,2.220446E-16,0,0,1.82848,1.737056,0,0,7.448304,3.921801,0,1.82848,-1.82848,5.006559,35.76107,0,1.910762,0,0,3.921801
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,37.21696,37.21696,0.895762,0.895762,0.895762,0,0,1.110223E-16,0,0,0.9429073,0.895762,0,0,9.479948,2.093321,0,0.9429073,-0.9429073,4.012648,28.66171,0,0.9853382,0,0,2.093321
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,35.83198,35.83198,2.563967,1.092893,1.092893,0,0,1.471074,1.727471,0,1.150413,1.092893,0,0,10.52762,1.150413,0,1.150413,-1.150413,2.800006,20,0,2.820364,0,0,1.150413
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,34.37833,34.37833,0.469828,0,0,0,0,0.469828,0.5168108,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5168108,0,0,0
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,33.25661,33.25661,0.08505412,0,0,0,0,0.08505412,0.09355953,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.09355953,0,0,0
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,32.484,32.484,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,31.65988,31.65988,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,31.0189,31.0189,0.3247619,0,0,0,0,0.3247619,0.3572381,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3572381,0,0,0
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,30.4237,30.4237,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,29.83996,29.83996,0.2029886,0,0,0,0,0.2029886,0.2232874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2232874,0,0,0
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,29.45651,29.45651,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,29.32488,29.32488,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,29.03873,29.03873,1.458119,0,0,0,0,1.458119,1.603931,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.603931,0,0,0
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.4447184,32.85508,29.85712,3.425616,0.4224825,0.4224825,105.2632,0,3.003133,3.683681,0.4447184,0.4447184,0.4224825,0,0,11.80586,0,0,0,0,2.800006,20,0,3.768177,0.3557747,0,0.4447184
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.906777,45.9425,31.99754,0.6178291,0.6178291,0.6178291,308.6254,0,0,0.3173243,1.906777,0.6503465,0.6178291,0,0,11.80586,0,1.256431,0,1.256431,3.991961,28.51395,0,0.679612,1.525422,0,1.906777
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.737187,55.09056,33.83464,1.84991,1.84991,1.84991,147.9633,0,0,0.4405866,2.737187,1.947273,1.84991,0,0,10.54943,1.130788,0.789914,0,0.789914,4.741339,33.86664,0,2.034901,2.18975,0,3.867975
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,3.009815,59.72281,35.60306,0.3203572,0.3203572,0.3203572,939.5183,0,0,0,3.009815,0.3372181,0.3203572,0,0,9.759516,1.84171,2.672596,0,2.672596,7.276786,51.97694,0,0.3523929,2.407852,0,4.851525
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.782278,59.47547,37.21696,2.30727,2.30727,2.30727,120.5875,0,0,0,2.782278,2.428705,2.30727,0,0,7.086919,4.247047,0.3535731,0,0.3535731,7.612216,54.37286,0,2.537997,2.225823,0,7.029325
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.719288,60.77528,38.82513,2.258301,2.258301,2.258301,120.413,0,0,0,2.719288,2.377159,2.258301,0,0,6.733346,4.565263,0.342129,0,0.342129,7.936788,56.69122,0,2.484131,2.17543,0,7.284551
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.9541491,46.83933,39.82095,1.464826,1.464826,1.464826,65.13737,0,2.220446E-16,0,0.9541491,1.541922,1.464826,0,0,6.391217,4.873179,0,0.5877729,-0.5877729,7.31722,52.26575,0,1.611308,0.7633193,0,5.827328
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,40.21011,40.21011,1.530778,1.530778,1.530778,0,0,2.220446E-16,0,0,1.611345,1.530778,0,0,7.044298,4.285406,0,1.611345,-1.611345,5.618713,40.13359,0,1.683856,0,0,4.285406
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,40.65651,40.65651,3.12385,2.540358,2.540358,0,0,0.5834924,0.8958774,0,2.674061,2.540358,0,0,8.834682,2.674061,0,2.674061,-2.674061,2.800006,20,0,3.436235,0,0,2.674061
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,40.37036,40.37036,1.235819,0,0,0,0,1.235819,1.359401,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.359401,0,0,0
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,39.27726,39.27726,0.5851593,0,0,0,0,0.5851593,0.6436752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6436752,0,0,0
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,38.43597,38.43597,0.6654368,0,0,0,0,0.6654368,0.7319804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7319804,0,0,0
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,37.18262,37.18262,3.418634,0,0,0,0,3.418634,3.760498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.760498,0,0,0
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,35.79765,35.79765,0.128708,0,0,0,0,0.128708,0.1415788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1415788,0,0,0
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,34.34971,34.34971,0.02973372,0,0,0,0,0.02973372,0.0327071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.0327071,0,0,0
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,33.25661,33.25661,0.1930955,0,0,0,0,0.1930955,0.2124051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2124051,0,0,0
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,32.46683,32.46683,0.0881126,0,0,0,0,0.0881126,0.09692386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.09692386,0,0,0
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,31.64271,31.64271,0.2505489,0,0,0,0,0.2505489,0.2756038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2756038,0,0,0
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,31.00173,31.00173,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,30.40654,30.40654,0.3026599,0,0,0,0,0.3026599,0.3329259,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3329259,0,0,0
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,29.82851,29.82851,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,29.47368,29.47368,0.3110884,0,0,0,0,0.3110884,0.3421973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3421973,0,0,0
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,29.34205,29.34205,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,29.0559,29.0559,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4984302,33.22469,29.85712,2.318868,0.4735087,0.4735087,105.2632,0,1.845359,2.456053,0.4984302,0.4984302,0.4735087,0,0,11.80586,0,0,0,0,2.800006,20,0,2.550755,0.3987441,0,0.4984302
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.857013,45.51258,31.96893,1.378944,1.378944,1.378944,134.6693,0,0,1.164006,1.857013,1.45152,1.378944,0,0,11.80586,0,0.4054935,0,0.4054935,3.18469,22.74774,0,1.516838,1.485611,0,1.857013
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.693001,54.61842,33.77169,0.6246775,0.6246775,0.6246775,431.1026,0,0,0,2.693001,0.6575553,0.6246775,0,0,11.40037,0.3649442,2.035446,0,2.035446,5.115684,36.54053,0,0.6871453,2.154401,0,3.057945
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.968658,59.25356,35.54011,1.443921,1.443921,1.443921,205.5969,0,0,0,2.968658,1.519917,1.443921,0,0,9.364921,2.196845,1.448741,0,1.448741,6.49008,46.35762,0,1.588313,2.374926,0,5.165503
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.741788,59.01353,37.14828,0,0,0,0,0,0,0,2.741788,0,0,0,0,7.916181,3.500712,2.741788,0,2.741788,9.091168,64.93679,0,0,2.19343,0,6.2425
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,2.00206,54.21257,38.75646,0,0,0,0,0,0,0,2.00206,0,0,0,0,5.174392,5.968321,2.00206,0,2.00206,10.99049,78.50334,0,0,1.601648,0,7.970381
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.7021094,44.85725,39.75799,0.8979678,0.8979678,0.8979678,78.1887,0,0,0,0.7021094,0.9452293,0.8979678,0,0,3.172332,7.770175,0,0.2431199,-0.2431199,10.73422,76.67284,0,0.9877646,0.5616875,0,8.472284
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,40.17577,40.17577,0.826858,0.826858,0.826858,0,0,0,0,0,0.8703768,0.826858,0,0,3.442465,7.527055,0,0.8703768,-0.8703768,9.816761,70.11958,0,0.9095438,0,0,7.527055
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,40.6279,40.6279,2.457721,2.457721,2.457721,0,0,0,0,0,2.587075,2.457721,0,0,4.409551,6.656679,0,2.587075,-2.587075,7.089745,50.64093,0,2.703493,0,0,6.656679
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,40.33602,40.33602,1.308414,1.308414,1.308414,0,0,0,0,0,1.377277,1.308414,0,0,7.284078,4.069604,0,1.377277,-1.377277,5.637967,40.27111,0,1.439255,0,0,4.069604
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,39.24292,39.24292,0,0,0,0,0,0,0,0,0,0,0,0,8.814386,2.692327,0,0,0,5.637967,40.27111,0,0,0,0,2.692327
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,38.37301,38.37301,0,0,0,0,0,0,0,0,0,0,0,0,8.814386,2.692327,0,0,0,5.637967,40.27111,0,0,0,0,2.692327
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,37.11967,37.11967,1.864,1.864,1.864,0,0,2.220446E-16,0,0,1.962106,1.864,0,0,8.814386,2.692327,0,1.962106,-1.962106,3.569726,25.49799,0,2.0504,0,0,2.692327
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,35.73469,35.73469,2.597939,0.6937098,0.6937098,0,0,1.904229,2.164022,0,0.7302209,0.6937098,0,0,10.9945,0.7302209,0,0.7302209,-0.7302209,2.800006,20,0,2.857732,0,0,0.7302209
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,34.28676,34.28676,0.03270587,0,0,0,0,0.03270587,0.03597646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03597646,0,0,0
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,33.22227,33.22227,0.5146957,0,0,0,0,0.5146957,0.5661653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5661653,0,0,0
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,32.44967,32.44967,0.1032077,0,0,0,0,0.1032077,0.1135285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1135285,0,0,0
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,31.64271,31.64271,0.2336188,0,0,0,0,0.2336188,0.2569807,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2569807,0,0,0
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,31.00173,31.00173,0.1185605,0,0,0,0,0.1185605,0.1304165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1304165,0,0,0
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,30.4237,30.4237,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,29.85712,29.85712,0.5118516,0,0,0,0,0.5118516,0.5630368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5630368,0,0,0
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,29.48513,29.48513,0.04398056,0,0,0,0,0.04398056,0.04837861,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.04837861,0,0,0
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,29.35922,29.35922,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,29.06734,29.06734,0.3023305,0,0,0,0,0.3023305,0.3325635,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3325635,0,0,0
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4548039,32.94185,29.87429,0,0,0,0,0,0,0,0.4548039,0,0,0,0,11.80586,0,0.4548039,0,0.4548039,3.23147,23.08189,0,0,0.3638431,0,0.4548039
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.808827,45.09132,31.93459,0.849964,0.849964,0.849964,212.8122,0,0,0.2024259,1.808827,0.8946989,0.849964,0,0,11.35106,0.4093235,0.9141281,0,0.9141281,4.098689,29.27629,0,0.9349604,1.447062,0,2.218151
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.649771,54.19089,33.73735,0,0,0,0,0,0,0,2.649771,0,0,0,0,10.43693,1.232039,2.649771,0,2.649771,6.612482,47.23192,0,0,2.119817,0,3.88181
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.9289,58.80058,35.47715,1.45685,1.45685,1.45685,201.0434,0,0,0,2.9289,1.533526,1.45685,0,0,7.787157,3.616833,1.395374,0,1.395374,7.93625,56.68739,0,1.602535,2.34312,0,6.545733
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.702692,58.57414,37.08533,1.259771,1.259771,1.259771,214.5384,0,0,0,2.702692,1.326075,1.259771,0,0,6.391783,4.872669,1.376617,0,1.376617,9.242224,66.01575,0,1.385748,2.162153,0,7.575361
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.96162,53.79531,38.6935,0,0,0,0,0,0,0,1.96162,0,0,0,0,5.015166,6.111625,1.96162,0,1.96162,11.10318,79.30827,0,0,1.569296,0,8.073245
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.6633958,44.50223,39.69504,0.7336782,0.7336782,0.7336782,90.42055,0,0,0,0.6633958,0.7722928,0.7336782,0,0,3.053546,7.877083,0,0.108897,-0.108897,10.98839,78.48836,0,0.8070459,0.5307166,0,8.540479
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,40.11282,40.11282,2.216138,2.216138,2.216138,0,0,4.440892E-16,0,0,2.332776,2.216138,0,0,3.174542,7.768186,0,2.332776,-2.332776,8.52943,60.92438,0,2.437751,0,0,7.768186
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,40.56494,40.56494,0.1223554,0.1223554,0.1223554,0,0,0,0,0,0.1287952,0.1223554,0,0,5.766516,5.43541,0,0.1287952,-0.1287952,8.393668,59.95465,0,0.134591,0,0,5.43541
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,40.27306,40.27306,2.089645,2.089645,2.089645,0,0,0,0,0,2.199627,2.089645,0,0,5.909622,5.306614,0,2.199627,-2.199627,6.075058,43.39318,0,2.29861,0,0,5.306614
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,39.17996,39.17996,0,0,0,0,0,0,0,0,0,0,0,0,8.353652,3.106988,0,0,0,6.075058,43.39318,0,0,0,0,3.106988
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,38.31006,38.31006,0,0,0,0,0,0,0,0,0,0,0,0,8.353652,3.106988,0,0,0,6.075058,43.39318,0,0,0,0,3.106988
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,37.05099,37.05099,0,0,0,0,0,0,0,0,0,0,0,0,8.353652,3.106988,0,0,0,6.075058,43.39318,0,0,0,0,3.106988
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,35.66602,35.66602,0,0,0,0,0,0,0,0,0,0,0,0,8.353652,3.106988,0,0,0,6.075058,43.39318,0,0,0,0,3.106988
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,34.25242,34.25242,0.3706828,0.3706828,0.3706828,0,0,5.551115E-17,0,0,0.3901924,0.3706828,0,0,8.353652,3.106988,0,0.3901924,-0.3901924,5.663759,40.45534,0,0.4077511,0,0,3.106988
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,33.18793,33.18793,0.3994116,0.3994116,0.3994116,0,0,0,0,0,0.4204332,0.3994116,0,0,8.787199,2.716795,0,0.4204332,-0.4204332,5.220584,37.28981,0,0.4393527,0,0,2.716795
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,32.4325,32.4325,0.01565539,0.01565539,0.01565539,0,0,0,0,0,0.01647936,0.01565539,0,0,9.254347,2.296362,0,0.01647936,-0.01647936,5.203213,37.16573,0,0.01722093,0,0,2.296362
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,31.63127,31.63127,0.8213674,0.8213674,0.8213674,0,0,1.110223E-16,0,0,0.8645973,0.8213674,0,0,9.272657,2.279883,0,0.8645973,-0.8645973,4.291847,30.65599,0,0.9035041,0,0,2.279883
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,30.98456,30.98456,0.5518729,0.5518729,0.5518729,0,0,1.110223E-16,0,0,0.5809188,0.5518729,0,0,10.23332,1.415285,0,0.5809188,-0.5809188,3.679505,26.28213,0,0.6070602,0,0,1.415285
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,30.4237,30.4237,0.5707731,0.5707731,0.5707731,0,0,0,0,0,0.6008138,0.5707731,0,0,10.87879,0.8343666,0,0.6008138,-0.6008138,3.046192,21.75847,0,0.6278505,0,0,0.8343666
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,29.85712,29.85712,0.5537634,0.2218751,0.2218751,0,0,0.3318883,0.3872646,0,0.2335528,0.2218751,0,0,11.54636,0.2335528,0,0.2335528,-0.2335528,2.800006,20,0,0.6091397,0,0,0.2335528
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,29.48513,29.48513,0.3304556,0,0,0,0,0.3304556,0.3635012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3635012,0,0,0
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,29.34205,29.34205,0.07661949,0,0,0,0,0.07661949,0.08428144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.08428144,0,0,0
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,29.06734,29.06734,1.788801,0,0,0,0,1.788801,1.967681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.967681,0,0,0
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.317197,31.98423,29.85712,1.261205,0.3013372,0.3013372,105.2632,0,0.9598677,1.327058,0.317197,0.317197,0.3013372,0,0,11.80586,0,0,0,0,2.800006,20,0,1.387325,0.2537576,0,0.317197
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.762201,44.68461,31.90025,1.386185,1.386185,1.386185,127.126,0,0,1.189985,1.762201,1.459142,1.386185,0,0,11.80586,0,0.3030589,0,0.3030589,3.087512,22.05362,0,1.524803,1.409761,0,1.762201
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.608454,53.74986,33.67439,0.56848,0.56848,0.56848,458.847,0,0,0,2.608454,0.5984,0.56848,0,0,11.5028,0.272753,2.010054,0,2.010054,4.994417,35.67434,0,0.6253279,2.086763,0,2.881207
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.890584,58.36398,35.4142,2.875541,2.875541,2.875541,100.5231,0,0,0.6361732,2.890584,3.026886,2.875541,0,0,9.492747,2.081801,0,0.1363011,-0.1363011,4.850743,34.64809,0,3.163095,2.312468,0,4.972386
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.665687,58.11657,36.98804,1.268831,1.268831,1.268831,210.0899,0,0,0,2.665687,1.335612,1.268831,0,0,9.644194,1.9455,1.330075,0,1.330075,6.112563,43.66107,0,1.395715,2.13255,0,4.611187
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.92329,53.36008,38.59621,0,0,0,0,0,0,0,1.92329,0,0,0,0,8.314118,3.142567,1.92329,0,1.92329,7.937155,56.69386,0,0,1.538632,0,5.065857
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.6275192,44.13433,39.59774,1.853578,1.853578,1.853578,33.85448,0,2.220446E-16,0,0.6275192,1.951135,1.853578,0,0,6.390829,4.873528,0,1.323616,-1.323616,6.541942,46.72806,0,2.038936,0.5020154,0,5.501048
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,40.04414,40.04414,0.2842435,0.2842435,0.2842435,0,0,0,0,0,0.2992037,0.2842435,0,0,7.861513,3.549912,0,0.2992037,-0.2992037,6.226553,44.47529,0,0.3126678,0,0,3.549912
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,40.49627,40.49627,0.1231235,0.1231235,0.1231235,0,0,1.387779E-17,0,0,0.1296037,0.1231235,0,0,8.193962,3.250709,0,0.1296037,-0.1296037,6.089939,43.49948,0,0.1354359,0,0,3.250709
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,40.21011,40.21011,0,0,0,0,0,0,0,0,0,0,0,0,8.337966,3.121105,0,0,0,6.089939,43.49948,0,0,0,0,3.121105
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,39.11129,39.11129,1.886016,1.886016,1.886016,0,0,2.220446E-16,0,0,1.98528,1.886016,0,0,8.337966,3.121105,0,1.98528,-1.98528,3.997271,28.55188,0,2.074617,0,0,3.121105
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,38.24139,38.24139,0.6610241,0.6610241,0.6610241,0,0,1.110223E-16,0,0,0.6958148,0.6610241,0,0,10.54383,1.135825,0,0.6958148,-0.6958148,3.263818,23.31293,0,0.7271265,0,0,1.135825
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,36.98804,36.98804,0.1697776,0.1697776,0.1697776,0,0,2.775558E-17,0,0,0.1787133,0.1697776,0,0,11.31696,0.4400105,0,0.1787133,-0.1787133,3.075437,21.96736,0,0.1867554,0,0,0.4400105
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,35.6374,35.6374,3.347688,0.2482324,0.2482324,0,0,3.099456,3.434224,0,0.2612973,0.2482324,0,0,11.51553,0.2612973,0,0.2612973,-0.2612973,2.800006,20,0,3.682457,0,0,0.2612973
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,34.18947,34.18947,0.7376298,0,0,0,0,0.7376298,0.8113928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.8113928,0,0,0
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,33.15932,33.15932,0.06953262,0,0,0,0,0.06953262,0.07648588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.07648588,0,0,0
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,32.40388,32.40388,0.3292955,0,0,0,0,0.3292955,0.3622251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3622251,0,0,0
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,31.6141,31.6141,0.265694,0,0,0,0,0.265694,0.2922634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2922634,0,0,0
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,30.9674,30.9674,0.3169652,0,0,0,0,0.3169652,0.3486617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3486617,0,0,0
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,30.40654,30.40654,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,29.83996,29.83996,0.211687,0,0,0,0,0.211687,0.2328557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2328557,0,0,0
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,29.45651,29.45651,0.324279,0,0,0,0,0.324279,0.3567069,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3567069,0,0,0
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,29.32488,29.32488,0.0567848,0,0,0,0,0.0567848,0.06246328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.06246328,0,0,0
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,29.03873,29.03873,1.264389,0,0,0,0,1.264389,1.390828,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.390828,0,0,0
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.3369683,32.08963,29.82851,4.022929,0.3201199,0.3201199,105.2632,0,3.702809,4.361197,0.3369683,0.3369683,0.3201199,0,0,11.80586,0,0,0,0,2.800006,20,0,4.425221,0.2695747,0,0.3369683
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.717452,44.26365,31.8373,1.102109,1.102109,1.102109,155.8332,0,0,0.8860039,1.717452,1.160115,1.102109,0,0,11.80586,0,0.5573372,0,0.5573372,3.328742,23.77668,0,1.21232,1.373961,0,1.717452
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.569153,53.28962,33.5771,0.519236,0.519236,0.519236,494.7949,0,0,0,2.569153,0.5465642,0.519236,0,0,11.24852,0.5016035,2.022589,0,2.022589,5.247538,37.48234,0,0.5711596,2.055322,0,3.070756
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.85435,57.90882,35.31691,1.838064,1.838064,1.838064,155.2911,0,0,0,2.85435,1.934804,1.838064,0,0,9.225934,2.321934,0.919546,0,0.919546,6.119896,43.71346,0,2.02187,2.28348,0,5.176283
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.630235,57.67585,36.89075,1.444881,1.444881,1.444881,182.0381,0,0,0,2.630235,1.520928,1.444881,0,0,8.306388,3.149525,1.109307,0,1.109307,7.172277,51.23045,0,1.58937,2.104188,0,5.77976
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.886634,52.94749,38.50464,0.9359422,0.9359422,0.9359422,201.576,0,0,0,1.886634,0.9852024,0.9359422,0,0,7.197081,4.147901,0.9014321,0,0.9014321,8.027452,57.33882,0,1.029536,1.509308,0,6.034536
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.8130162,45.42672,39.50045,0,0,0,0,0,0,0,0.8130162,0,0,0,0,6.295649,4.95919,0.8130162,0,0.8130162,8.798746,62.84806,0,0,0.650413,0,5.772206
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,39.91824,39.91824,0.5879534,0.5879534,0.5879534,0,0,0,0,0,0.6188983,0.5879534,0,0,5.482633,5.690905,0,0.6188983,-0.6188983,8.14637,58.18824,0,0.6467487,0,0,5.690905
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,40.39897,40.39897,0,0,0,0,0,0,0,0,0,0,0,0,6.170298,5.072007,0,0,0,8.14637,58.18824,0,0,0,0,5.072007
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,40.11282,40.11282,1.72678,1.72678,1.72678,0,0,2.220446E-16,0,0,1.817663,1.72678,0,0,6.170298,5.072007,0,1.817663,-1.817663,6.230385,44.50266,0,1.899458,0,0,5.072007
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,39.04833,39.04833,1.649347,1.649347,1.649347,0,0,2.220446E-16,0,0,1.736155,1.649347,0,0,8.189922,3.254344,0,1.736155,-1.736155,4.400317,31.43077,0,1.814282,0,0,3.254344
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,38.17843,38.17843,1.092012,1.092012,1.092012,0,0,2.220446E-16,0,0,1.149487,1.092012,0,0,10.11898,1.518189,0,1.149487,-1.149487,3.188652,22.77604,0,1.201214,0,0,1.518189
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,36.89075,36.89075,1.325362,0.3502671,0.3502671,0,0,0.9750952,1.107631,0,0.3687021,0.3502671,0,0,11.39619,0.3687021,0,0.3687021,-0.3687021,2.800006,20,0,1.457898,0,0,0.3687021
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,35.54011,35.54011,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,34.12651,34.12651,0.1436277,0,0,0,0,0.1436277,0.1579904,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1579904,0,0,0
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,33.12498,33.12498,0.3878101,0,0,0,0,0.3878101,0.4265911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4265911,0,0,0
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,32.35237,32.35237,0.05539097,0,0,0,0,0.05539097,0.06093007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.06093007,0,0,0
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,31.56259,31.56259,0.01935682,0,0,0,0,0.01935682,0.0212925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.0212925,0,0,0
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,30.95023,30.95023,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,30.3722,30.3722,0.05708769,0,0,0,0,0.05708769,0.06279647,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.06279647,0,0,0
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,29.82851,29.82851,0.6253648,0,0,0,0,0.6253648,0.6879013,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6879013,0,0,0
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,29.43934,29.43934,0.5537282,0,0,0,0,0.5537282,0.609101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.609101,0,0,0
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,29.29626,29.29626,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,29.02156,29.02156,0.08194215,0,0,0,0,0.08194215,0.09013636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.09013636,0,0,0
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3515792,32.15425,29.79417,1.124119,0.3340002,0.3340002,105.2632,0,0.7901187,1.169731,0.3515792,0.3515792,0.3340002,0,0,11.80586,0,0,0,0,2.800006,20,0,1.236531,0.2812633,0,0.3515792
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,2.095267,47.22474,31.77434,0.3457561,0.3457561,0.3457561,605.9957,0,0,0,2.095267,0.3639538,0.3457561,0,0,11.80586,0,1.731313,0,1.731313,4.442473,31.73189,0,0.3803317,1.676214,0,2.095267
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.53137,52.84518,33.47981,1.592993,1.592993,1.592993,158.9066,0,0,0,2.53137,1.676834,1.592993,0,0,10.07455,1.558182,0.8545359,0,0.8545359,5.253157,37.52248,0,1.752292,2.025096,0,4.089552
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.599769,65.14356,35.18528,1.618664,1.618664,1.618664,222.3914,0,0,0,3.599769,1.703856,1.618664,0,0,9.220011,2.327264,1.895913,0,1.895913,7.051778,50.36974,0,1.78053,2.879815,0,5.927033
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.596825,57.22291,36.76484,0.5098809,0.5098809,0.5098809,509.3004,0,0,0,2.596825,0.5367168,0.5098809,0,0,7.324099,4.033586,2.060108,0,2.060108,9.006168,64.32964,0,0.560869,2.07746,0,6.630411
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.85219,52.51122,38.37301,1.13476,1.13476,1.13476,163.223,0,0,0,1.85219,1.194484,1.13476,0,0,5.26399,5.887683,0.6577052,0,0.6577052,9.630122,68.78645,0,1.248236,1.481752,0,7.739872
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.563572,43.42479,39.36882,3.164394,3.164394,3.164394,17.80979,0,0,0.1508337,0.563572,3.330941,3.164394,0,0,4.606285,6.479618,0,2.767369,-2.767369,6.713059,47.95033,0,3.480834,0.4508576,0,7.04319
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,39.82095,39.82095,1.124922,1.124922,1.124922,0,0,0,0,0,1.184128,1.124922,0,0,7.68114,3.712248,0,1.184128,-1.184128,5.464878,39.03476,0,1.237414,0,0,3.712248
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,40.30168,40.30168,0,0,0,0,0,0,0,0,0,0,0,0,8.996839,2.52812,0,0,0,5.464878,39.03476,0,0,0,0,2.52812
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,40.01553,40.01553,1.18721,1.18721,1.18721,0,0,0,0,0,1.249695,1.18721,0,0,8.996839,2.52812,0,1.249695,-1.249695,4.147584,29.62554,0,1.305931,0,0,2.52812
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,38.95104,38.95104,0,0,0,0,0,0,0,0,0,0,0,0,10.38539,1.278425,0,0,0,4.147584,29.62554,0,0,0,0,1.278425
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,38.08114,38.08114,3.731402,1.214504,1.214504,0,0,2.516898,2.890038,0,1.278425,1.214504,0,0,10.38539,1.278425,0,1.278425,-1.278425,2.800006,20,0,4.104542,0,0,1.278425
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,36.79345,36.79345,0.7366127,0,0,0,0,0.7366127,0.8102739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.8102739,0,0,0
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,35.47715,35.47715,4.356656,0,0,0,0,4.356656,4.792322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,4.792322,0,0,0
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,34.05784,34.05784,0.5415076,0,0,0,0,0.5415076,0.5956584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5956584,0,0,0
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,33.06203,33.06203,0.8402358,0,0,0,0,0.8402358,0.9242594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.9242594,0,0,0
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,32.30659,32.30659,0.2417028,0,0,0,0,0.2417028,0.2658731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2658731,0,0,0
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,31.49964,31.49964,0.5224378,0,0,0,0,0.5224378,0.5746815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5746815,0,0,0
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,30.88727,30.88727,0.5536735,0,0,0,0,0.5536735,0.6090408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6090408,0,0,0
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,30.32641,30.32641,0.2660155,0,0,0,0,0.2660155,0.2926171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2926171,0,0,0
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,29.777,29.777,0.7033536,0,0,0,0,0.7033536,0.7736889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7736889,0,0,0
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,29.405,29.405,0.1740744,0,0,0,0,0.1740744,0.1914818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1914818,0,0,0
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,29.26193,29.26193,0.461159,0,0,0,0,0.461159,0.5072749,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5072749,0,0,0
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,28.97577,28.97577,1.85853,0,0,0,0,1.85853,2.044383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.044383,0,0,0
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2293717,31.27427,29.74266,0.2385378,0.2179032,0.2179032,105.2632,0,0.02063461,0.2188109,0.2293717,0.2293717,0.2179032,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2623915,0.1834974,0,0.2293717
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.633037,43.44881,31.69422,1.986199,1.551385,1.551385,105.2632,0,0.434814,1.874542,1.633037,1.633037,1.551385,0,0,11.80586,0,0,0,0,2.800006,20,0,2.184819,1.30643,0,1.633037
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.495147,52.41665,33.38252,0,0,0,0,0,0,0,2.495147,0,0,0,0,11.80586,0,2.495147,0,2.495147,5.167109,36.90785,0,0,1.996117,0,2.495147
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.787498,56.98407,35.05937,0.870813,0.870813,0.870813,320.103,0,0,0,2.787498,0.9166452,0.870813,0,0,9.310714,2.245632,1.870853,0,1.870853,6.941957,49.5853,0,0.9578943,2.229999,0,5.03313
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.565118,56.7811,36.63321,2.086928,2.086928,2.086928,122.9136,0,0,0,2.565118,2.196766,2.086928,0,0,7.439861,3.9294,0.3683526,0,0.3683526,7.291407,52.08137,0,2.29562,2.052095,0,6.494518
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.819535,52.09185,38.24139,1.325362,1.325362,1.325362,137.2858,0,0,0,1.819535,1.395118,1.325362,0,0,7.071508,4.260917,0.4244163,0,0.4244163,7.694043,54.95734,0,1.457899,1.455628,0,6.080451
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.7028295,44.33029,39.24292,0.8881087,0.8881087,0.8881087,79.13778,0,0,0,0.7028295,0.9348513,0.8881087,0,0,6.647092,4.642891,0,0.2320218,-0.2320218,7.449471,53.2104,0,0.9769196,0.5622636,0,5.345721
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,39.69504,39.69504,0.5357534,0.5357534,0.5357534,0,0,0,0,0,0.563951,0.5357534,0,0,6.904894,4.41087,0,0.563951,-0.563951,6.855014,48.96429,0,0.5893288,0,0,4.41087
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,40.17577,40.17577,0,0,0,0,0,0,0,0,0,0,0,0,7.531506,3.846919,0,0,0,6.855014,48.96429,0,0,0,0,3.846919
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,39.8839,39.8839,1.446703,1.446703,1.446703,0,0,2.220446E-16,0,0,1.522845,1.446703,0,0,7.531506,3.846919,0,1.522845,-1.522845,5.249794,37.49846,0,1.591373,0,0,3.846919
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,38.82513,38.82513,1.423643,1.423643,1.423643,0,0,2.220446E-16,0,0,1.498572,1.423643,0,0,9.223557,2.324074,0,1.498572,-1.498572,3.670161,26.21538,0,1.566007,0,0,2.324074
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,37.98957,37.98957,0.7145844,0.7145844,0.7145844,0,0,1.110223E-16,0.001816122,0,0.7521941,0.7145844,0,0,10.88864,0.8255018,0,0.7521941,-0.7521941,2.877279,20.55195,0,0.7860428,0,0,0.8255018
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,36.7305,36.7305,2.51114,0.06964232,0.06964232,0,0,2.441497,2.692611,0,0.0733077,0.06964232,0,0,11.72441,0.0733077,0,0.0733077,-0.0733077,2.800006,20,0,2.762254,0,0,0.0733077
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,35.37986,35.37986,1.163406,0,0,0,0,1.163406,1.279747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.279747,0,0,0
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,33.99488,33.99488,0.3092082,0,0,0,0,0.3092082,0.3401291,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3401291,0,0,0
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,32.99908,32.99908,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,32.25508,32.25508,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,31.45385,31.45385,0.09255779,0,0,0,0,0.09255779,0.1018136,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1018136,0,0,0
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,30.85866,30.85866,0.1345947,0,0,0,0,0.1345947,0.1480542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1480542,0,0,0
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,30.29208,30.29208,0.03391927,0,0,0,0,0.03391927,0.0373112,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.0373112,0,0,0
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,29.75983,29.75983,0.3110079,0,0,0,0,0.3110079,0.3421086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3421086,0,0,0
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,29.37639,29.37639,0.2619941,0,0,0,0,0.2619941,0.2881935,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2881935,0,0,0
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,29.24476,29.24476,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,28.9586,28.9586,2.197613,0,0,0,0,2.197613,2.417375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.417375,0,0,0
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.3163128,31.8333,29.71405,1.870617,0.3004972,0.3004972,105.2632,0,1.57012,1.997579,0.3163128,0.3163128,0.3004972,0,0,11.80586,0,0,0,0,2.800006,20,0,2.057678,0.2530503,0,0.3163128
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.593292,43.07247,31.63127,1.623567,1.513628,1.513628,105.2632,0,0.109939,1.483198,1.593292,1.593292,1.513628,0,0,11.80586,0,0,0,0,2.800006,20,0,1.785923,1.274634,0,1.593292
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.460025,52.03896,33.31956,0.5749702,0.5749702,0.5749702,427.8526,0,0,0.1650625,2.460025,0.6052318,0.5749702,0,0,11.80586,0,1.854793,0,1.854793,4.559617,32.56863,0,0.6324673,1.96802,0,2.460025
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.75588,56.57871,34.96208,0.7844389,0.7844389,0.7844389,351.3186,0,0,0,2.75588,0.8257252,0.7844389,0,0,9.951067,1.669314,1.930155,0,1.930155,6.390723,45.64793,0,0.8628829,2.204704,0,4.425194
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.534534,56.39118,36.53592,1.257867,1.257867,1.257867,201.4947,0,0,0,2.534534,1.32407,1.257867,0,0,8.020912,3.406454,1.210465,0,1.210465,7.539071,53.8504,0,1.383653,2.027628,0,5.940988
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.788641,51.69517,38.11548,1.449749,1.449749,1.449749,123.376,0,0,0,1.788641,1.526051,1.449749,0,0,6.810447,4.495872,0.2625902,0,0.2625902,7.788186,55.62978,0,1.594723,1.430913,0,6.284513
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.50928,42.76116,39.11129,1.064229,1.064229,1.064229,47.85438,0,0,0,0.50928,1.120241,1.064229,0,0,6.547857,4.732203,0,0.6109607,-0.6109607,7.144176,51.02973,0,1.170652,0.407424,0,5.241483
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,39.56341,39.56341,0.4476264,0.4476264,0.4476264,0,0,5.551115E-17,0,0,0.4711857,0.4476264,0,0,7.226702,4.121242,0,0.4711857,-0.4711857,6.647503,47.48207,0,0.492389,0,0,4.121242
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,40.07848,40.07848,1.030755,1.030755,1.030755,0,0,0,0,0,1.085005,1.030755,0,0,7.750242,3.650057,0,1.085005,-1.085005,5.503808,39.31283,0,1.13383,0,0,3.650057
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,39.82095,39.82095,0,0,0,0,0,0,0,0,0,0,0,0,8.955803,2.565052,0,0,0,5.503808,39.31283,0,0,0,0,2.565052
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,38.75646,38.75646,1.411285,1.411285,1.411285,0,0,0,0,0,1.485563,1.411285,0,0,8.955803,2.565052,0,1.485563,-1.485563,3.937886,28.1277,0,1.552414,0,0,2.565052
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,37.89228,37.89228,1.653112,1.025514,1.025514,0,0,0.6275981,0.7929093,0,1.079488,1.025514,0,0,10.60643,1.079488,0,1.079488,-1.079488,2.800006,20,0,1.818423,0,0,1.079488
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,36.63321,36.63321,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,35.31691,35.31691,0.4551697,0,0,0,0,0.4551697,0.5006866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5006866,0,0,0
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,33.93193,33.93193,0.323518,0,0,0,0,0.323518,0.3558698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3558698,0,0,0
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,32.94757,32.94757,0.5836359,0,0,0,0,0.5836359,0.6419994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6419994,0,0,0
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,32.20929,32.20929,0.4668924,0,0,0,0,0.4668924,0.5135817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5135817,0,0,0
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,31.41952,31.41952,0.2233915,0,0,0,0,0.2233915,0.2457307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2457307,0,0,0
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,30.82432,30.82432,0.1563343,0,0,0,0,0.1563343,0.1719677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1719677,0,0,0
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,30.27491,30.27491,0.1555771,0,0,0,0,0.1555771,0.1711348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1711348,0,0,0
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,29.74266,29.74266,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,29.34205,29.34205,0.2036238,0,0,0,0,0.2036238,0.2239862,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2239862,0,0,0
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,29.21614,29.21614,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,28.94144,28.94144,0.6380562,0,0,0,0,0.6380562,0.7018617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7018617,0,0,0
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2326957,31.23312,29.67971,0,0,0,0,0,0,0,0.2326957,0,0,0,0,11.80586,0,0.2326957,0,0.2326957,3.02076,21.57681,0,0,0.1861566,0,0.2326957
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.555197,42.72274,31.57976,0.9377003,0.9377003,0.9377003,165.8523,0,0,0.537028,1.555197,0.9870529,0.9377003,0,0,11.57316,0.2094261,0.5681443,0,0.5681443,3.559749,25.42673,0,1.03147,1.244158,0,1.764623
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.427045,51.64244,33.22227,0.4941695,0.4941695,0.4941695,491.1362,0,0,0,2.427045,0.5201784,0.4941695,0,0,11.00502,0.720756,1.906867,0,1.906867,5.368762,38.34822,0,0.5435865,1.941636,0,3.147801
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.725881,56.19007,34.86479,1.525246,1.525246,1.525246,178.7174,0,0,0,2.725881,1.605522,1.525246,0,0,9.098153,2.436936,1.120358,0,1.120358,6.431627,45.9401,0,1.677771,2.180705,0,5.162817
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.505561,56.02408,36.44435,2.191392,2.191392,2.191392,114.3365,0,0,0,2.505561,2.306729,2.191392,0,0,7.977795,3.445259,0.1988322,0,0.1988322,6.620256,47.28745,0,2.410532,2.004449,0,5.950819
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.759308,51.34433,38.01818,2.888407,2.888407,2.888407,60.90929,0,0,0,1.759308,3.040428,2.888407,0,0,7.778963,3.624208,0,1.28112,-1.28112,5.269837,37.64162,0,3.177248,1.407447,0,5.383516
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4853944,42.48666,39.014,0.7791766,0.7791766,0.7791766,62.29581,0,1.110223E-16,0,0.4853944,0.8201859,0.7791766,0,0,9.20243,2.343088,0,0.3347916,-0.3347916,4.916935,35.1209,0,0.8570943,0.3883155,0,2.828482
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,39.46612,39.46612,1.523047,1.523047,1.523047,0,0,2.220446E-16,0,0,1.603208,1.523047,0,0,9.57442,2.008296,0,1.603208,-1.603208,3.227006,23.05,0,1.675352,0,0,2.008296
