Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,39.98119,39.98119,0.07458652,0.07458652,0.07458652,0,0,1.387779E-17,0,0,0.07851212,0.07458652,0,0,11.35576,0.4050882,0,0.07851212,-0.07851212,3.144247,22.45886,0,0.08204517,0,0,0.4050882
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,39.72365,39.72365,1.237801,0.3102473,0.3102473,0,0,0.9275534,1.051333,0,0.3265761,0.3102473,0,0,11.443,0.3265761,0,0.3265761,-0.3265761,2.800006,20,0,1.361581,0,0,0.3265761
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,38.66489,38.66489,1.856446,0,0,0,0,1.856446,2.04209,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.04209,0,0,0
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,37.79499,37.79499,0.6170838,0,0,0,0,0.6170838,0.6787922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6787922,0,0,0
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,36.53592,36.53592,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,35.21962,35.21962,0.249044,0,0,0,0,0.249044,0.2739484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2739484,0,0,0
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,33.86898,33.86898,0.1142098,0,0,0,0,0.1142098,0.1256308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1256308,0,0,0
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,32.90178,32.90178,0.1604038,0,0,0,0,0.1604038,0.1764442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1764442,0,0,0
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,32.17496,32.17496,0.3859603,0,0,0,0,0.3859603,0.4245563,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4245563,0,0,0
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,31.38518,31.38518,0.4295042,0,0,0,0,0.4295042,0.4724546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4724546,0,0,0
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,30.78998,30.78998,0.2304885,0,0,0,0,0.2304885,0.2535373,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2535373,0,0,0
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,30.24629,30.24629,0.345522,0,0,0,0,0.345522,0.3800743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3800743,0,0,0
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,29.71405,29.71405,0.1403196,0,0,0,0,0.1403196,0.1543516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1543516,0,0,0
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,29.32488,29.32488,0.5813349,0,0,0,0,0.5813349,0.6394684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6394684,0,0,0
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,29.1818,29.1818,0.4035384,0,0,0,0,0.4035384,0.4438922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4438922,0,0,0
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,28.9071,28.9071,0.5757999,0,0,0,0,0.5757999,0.6333799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6333799,0,0,0
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1616993,30.72729,29.65109,3.490134,0.1536143,0.1536143,105.2632,0,3.336519,3.808424,0.1616993,0.1616993,0.1536143,0,0,11.80586,0,0,0,0,2.800006,20,0,3.839147,0.1293594,0,0.1616993
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,2.018278,46.31229,31.51681,2.228239,1.917364,1.917364,105.2632,0,0.310875,2.06759,2.018278,2.018278,1.917364,0,0,11.80586,0,0,0,0,2.800006,20,0,2.451062,1.614622,0,2.018278
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,3.142537,58.01603,33.12498,2.573868,2.573868,2.573868,122.0939,0,0,2.234173,3.142537,2.709335,2.573868,0,0,11.80586,0,0.4332016,0,0.4332016,3.210977,22.9355,0,2.831255,2.514029,0,3.142537
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,3.341461,61.96271,34.7675,0.8076776,0.8076776,0.8076776,413.7123,0,0,0,3.341461,0.8501869,0.8076776,0,0,11.37266,0.3898815,2.491274,0,2.491274,5.574407,39.81712,0,0.8884453,2.673169,0,3.731343
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.478402,55.66819,36.34706,2.188853,2.188853,2.188853,113.2284,0,0,0,2.478402,2.304055,2.188853,0,0,8.881384,2.632028,0.1743467,0,0.1743467,5.739807,40.99854,0,2.407738,1.982722,0,5.11043
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.731867,51.01039,37.92089,0.7356095,0.7356095,0.7356095,235.4329,0,0,0,1.731867,0.7743258,0.7356095,0,0,8.707038,2.78894,0.957541,0,0.957541,6.64821,47.48712,0,0.8091705,1.385494,0,4.520807
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.4636099,42.23396,38.92242,2.497659,2.497659,2.497659,18.56178,0,0,0,0.4636099,2.629115,2.497659,0,0,7.749496,3.650728,0,2.165505,-2.165505,4.365567,31.18256,0,2.747425,0.370888,0,4.114337
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,39.36882,39.36882,1.542595,1.410961,1.410961,0,0,0.1316339,0.2858934,0,1.485222,1.410961,0,0,10.15561,1.485222,0,1.485222,-1.485222,2.800006,20,0,1.696855,0,0,1.485222
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,39.8839,39.8839,1.35282,0,0,0,0,1.35282,1.488101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.488101,0,0,0
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,39.62636,39.62636,2.158931,0,0,0,0,2.158931,2.374824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.374824,0,0,0
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,38.5676,38.5676,2.339134,0,0,0,0,2.339134,2.573047,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.573047,0,0,0
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,37.66336,37.66336,4.86254,0,0,0,0,4.86254,5.348794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,5.348794,0,0,0
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,36.41001,36.41001,4.048942,0,0,0,0,4.048942,4.453836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,4.453836,0,0,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,35.12233,35.12233,3.42186,0,0,0,0,3.42186,3.764046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.764046,0,0,0
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,33.8003,33.8003,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,32.83883,32.83883,0.1657025,0,0,0,0,0.1657025,0.1822727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1822727,0,0,0
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,32.112,32.112,0.7902901,0,0,0,0,0.7902901,0.8693191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.8693191,0,0,0
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,31.33939,31.33939,0.2197785,0,0,0,0,0.2197785,0.2417564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2417564,0,0,0
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,30.7442,30.7442,0.2750996,0,0,0,0,0.2750996,0.3026096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3026096,0,0,0
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,30.19478,30.19478,0.2978038,0,0,0,0,0.2978038,0.3275842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3275842,0,0,0
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,29.66254,29.66254,0.05216135,0,0,0,0,0.05216135,0.05737748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.05737748,0,0,0
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,29.2791,29.2791,0.2036395,0,0,0,0,0.2036395,0.2240035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2240035,0,0,0
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,29.14747,29.14747,0.2953217,0,0,0,0,0.2953217,0.3248538,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3248538,0,0,0
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,28.87848,28.87848,0.001954949,0,0,0,0,0.001954949,0.002150443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.002150443,0,0,0
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,29.59959,29.59959,1.289091,0,0,0,0,1.289091,1.418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.418,0,0,0
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.484742,42.02836,31.43668,0.05914924,0.05914924,0.05914924,2510.162,0,0,0,1.484742,0.06226236,0.05914924,0,0,11.80586,0,1.422479,0,1.422479,4.149488,29.63914,0,0.06506417,1.187793,0,1.484742
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.365667,50.93267,33.06203,1.762946,1.762946,1.762946,134.1883,0,0,0.273544,2.365667,1.855733,1.762946,0,0,10.38338,1.280231,0.509934,0,0.509934,4.633254,33.0946,0,1.939241,1.892533,0,3.645898
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.670874,55.46312,34.6702,0.9878071,0.9878071,0.9878071,270.3842,0,0,0,2.670874,1.039797,0.9878071,0,0,9.873446,1.739172,1.631077,0,1.631077,6.18063,44.14727,0,1.086588,2.136699,0,4.410047
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.453,55.32936,36.24976,0,0,0,0,0,0,0,2.453,0,0,0,0,8.24237,3.207142,2.453,0,2.453,8.50775,60.76952,0,0,1.9624,0,5.660141
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.706342,50.69335,37.8236,1.369453,1.369453,1.369453,124.6003,0,0,0,1.706342,1.441529,1.369453,0,0,5.78937,5.414842,0.2648128,0,0.2648128,8.758973,62.56397,0,1.506398,1.365073,0,7.121183
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.5901189,43.06242,38.82513,3.537322,3.33,3.33,17.72129,0,0.2073221,0.5610543,0.5901189,3.505263,3.33,0,0,5.524557,5.653173,0,2.915144,-2.915144,5.686141,40.61522,0,3.891054,0.4720951,0,6.243292
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,39.30587,39.30587,0.3244498,0.3244498,0.3244498,0,0,0,0,0,0.3415261,0.3244498,0,0,8.763606,2.738029,0,0.3415261,-0.3415261,5.326141,38.04379,0,0.3568948,0,0,2.738029
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,39.82095,39.82095,0.5406311,0.5406311,0.5406311,0,0,1.110223E-16,0,0,0.5690853,0.5406311,0,0,9.14308,2.396503,0,0.5690853,-0.5690853,4.726273,33.75902,0,0.5946941,0,0,2.396503
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,39.52907,39.52907,2.590926,1.736047,1.736047,0,0,0.8548799,1.113972,0,1.827417,1.736047,0,0,9.775396,1.827417,0,1.827417,-1.827417,2.800006,20,0,2.850019,0,0,1.827417
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,38.47031,38.47031,1.094151,0,0,0,0,1.094151,1.203566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.203566,0,0,0
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,37.56607,37.56607,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,36.31272,36.31272,3.121643,0,0,0,0,3.121643,3.433807,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.433807,0,0,0
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,35.05937,35.05937,2.850025,0,0,0,0,2.850025,3.135028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.135028,0,0,0
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,33.73735,33.73735,0.2493495,0,0,0,0,0.2493495,0.2742845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2742845,0,0,0
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,32.78732,32.78732,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,32.0605,32.0605,0.5551143,0,0,0,0,0.5551143,0.6106257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6106257,0,0,0
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,31.29361,31.29361,0.1084215,0,0,0,0,0.1084215,0.1192637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1192637,0,0,0
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,30.70986,30.70986,0.4266588,0,0,0,0,0.4266588,0.4693247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4693247,0,0,0
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,30.16617,30.16617,0.3130594,0,0,0,0,0.3130594,0.3443654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3443654,0,0,0
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,29.65109,29.65109,0.3564977,0,0,0,0,0.3564977,0.3921475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3921475,0,0,0
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,29.26193,29.26193,0.304914,0,0,0,0,0.304914,0.3354054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3354054,0,0,0
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,29.11885,29.11885,0.6451879,0,0,0,0,0.6451879,0.7097067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7097067,0,0,0
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,28.84414,28.84414,2.164157,0,0,0,0,2.164157,2.380572,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.380572,0,0,0
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,29.57097,29.57097,1.596777,0,0,0,0,1.596777,1.756455,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.756455,0,0,0
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.452115,41.7243,31.38518,0.8280061,0.8280061,0.8280061,175.3749,0,0,0.6349049,1.452115,0.8715854,0.8280061,0,0,11.80586,0,0.5805297,0,0.5805297,3.350744,23.93384,0,0.9108068,1.161692,0,1.452115
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.337739,50.5905,32.97046,0.1819433,0.1819433,0.1819433,1284.872,0,0,0,2.337739,0.1915193,0.1819433,0,0,11.22533,0.5224768,2.14622,0,2.14622,5.386827,38.47726,0,0.2001377,1.870192,0,2.860216
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.645931,55.12491,34.57291,3.028141,3.028141,3.028141,87.37807,4.440892E-16,0,0.496857,2.645931,3.187517,3.028141,0,0,9.07911,2.454075,0,0.5415857,-0.5415857,4.815946,34.39955,0,3.330955,2.116745,0,5.100006
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.429381,55.0076,36.15247,0.3219387,0.3219387,0.3219387,754.6099,0,0,0,2.429381,0.3388828,0.3219387,0,0,9.680872,1.912489,2.090498,0,2.090498,6.799167,48.56538,0,0.3541326,1.943505,0,4.34187
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.682756,50.39321,37.72631,0.8614303,0.8614303,0.8614303,195.3444,0,0,0,1.682756,0.9067688,0.8614303,0,0,7.590374,3.793938,0.775987,0,0.775987,7.535333,53.8237,0,0.9475734,1.346205,0,5.476694
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.4260739,41.76223,38.72784,2.107631,2.107631,2.107631,20.21577,0,0,0,0.4260739,2.21856,2.107631,0,0,6.814387,4.492326,0,1.792485,-1.792485,5.645887,40.32769,0,2.318395,0.3408591,0,4.9184
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,39.20858,39.20858,0,0,0,0,0,0,0,0,0,0,0,0,8.806037,2.699841,0,0,0,5.645887,40.32769,0,0,0,0,2.699841
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,39.72365,39.72365,0,0,0,0,0,0,0,0,0,0,0,0,8.806037,2.699841,0,0,0,5.645887,40.32769,0,0,0,0,2.699841
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,39.46612,39.46612,2.487161,2.487161,2.487161,0,0,0,0.1710289,0,2.618065,2.487161,0,0,8.806037,2.699841,0,2.618065,-2.618065,2.886205,20.61571,0,2.735878,0,0,2.699841
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,38.37301,38.37301,0.8919191,0.07768729,0.07768729,0,0,0.8142318,0.9034237,0,0.08177609,0.07768729,0,0,11.715,0.08177609,0,0.08177609,-0.08177609,2.800006,20,0,0.981111,0,0,0.08177609
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,37.44016,37.44016,4.087389,0,0,0,0,4.087389,4.496129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,4.496129,0,0,0
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,36.21543,36.21543,2.92605,0,0,0,0,2.92605,3.218655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.218655,0,0,0
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,34.96208,34.96208,1.62013,0,0,0,0,1.62013,1.782143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.782143,0,0,0
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,33.64006,33.64006,0.3804856,0,0,0,0,0.3804856,0.4185342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4185342,0,0,0
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,32.72437,32.72437,0.5988697,0,0,0,0,0.5988697,0.6587567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6587567,0,0,0
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,31.99754,31.99754,0.3480571,0,0,0,0,0.3480571,0.3828628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3828628,0,0,0
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,31.22493,31.22493,0.05224209,0,0,0,0,0.05224209,0.05746631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.05746631,0,0,0
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,30.6469,30.6469,0.2108696,0,0,0,0,0.2108696,0.2319566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2319566,0,0,0
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,30.11466,30.11466,0.5378741,0,0,0,0,0.5378741,0.5916615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5916615,0,0,0
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,29.59959,29.59959,0.0986272,0,0,0,0,0.0986272,0.1084899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1084899,0,0,0
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,29.21614,29.21614,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,29.08451,29.08451,0.2515111,0,0,0,0,0.2515111,0.2766622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2766622,0,0,0
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,28.80981,28.80981,1.296725,0,0,0,0,1.296725,1.426398,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.426398,0,0,0
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,29.53663,29.53663,3.08278,0,0,0,0,3.08278,3.391058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.391058,0,0,0
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.421471,41.42408,31.32222,0,0,0,0,0,0,0,1.421471,0,0,0,0,11.80586,0,1.421471,0,1.421471,4.148531,29.63231,0,0,1.137177,0,1.421471
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.311281,50.28788,32.90178,1.190552,1.190552,1.190552,194.1352,0,0,0,2.311281,1.253213,1.190552,0,0,10.38439,1.279324,1.058068,0,1.058068,5.152303,36.80209,0,1.309607,1.849025,0,3.590605
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.622734,54.8036,34.47562,2.097457,2.097457,2.097457,125.0435,0,0,0,2.622734,2.20785,2.097457,0,0,9.326322,2.231585,0.414884,0,0.414884,5.545896,39.61346,0,2.307203,2.098187,0,4.854319
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.407573,54.70294,36.05518,0,0,0,0,0,0,0,2.407573,0,0,0,0,8.911437,2.60498,2.407573,0,2.407573,7.82992,55.92789,0,0,1.926058,0,5.012553
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,2.222831,54.87098,37.63474,0,0,0,0,0,0,0,2.222831,0,0,0,0,6.503865,4.771796,2.222831,0,2.222831,9.938683,70.99045,0,0,1.778265,0,6.994627
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.5344115,42.45309,38.63055,0,0,0,0,0,0,0,0.5344115,0,0,0,0,4.281034,6.772344,0.5344115,0,0.5344115,10.44567,74.61178,0,0,0.4275292,0,7.306756
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,39.08267,39.08267,1.20488,1.20488,1.20488,0,0,0,0,0,1.268295,1.20488,0,0,3.746622,7.253314,0,1.268295,-1.268295,9.108769,65.06251,0,1.325369,0,0,7.253314
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,39.62636,39.62636,1.140293,1.140293,1.140293,0,0,2.220446E-16,0,0,1.200308,1.140293,0,0,5.155839,5.985019,0,1.200308,-1.200308,7.843534,56.02513,0,1.254322,0,0,5.985019
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,39.34021,39.34021,1.600907,1.600907,1.600907,0,0,2.220446E-16,0,0,1.685166,1.600907,0,0,6.489515,4.784711,0,1.685166,-1.685166,6.067213,43.33715,0,1.760998,0,0,4.784711
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,38.24139,38.24139,0,0,0,0,0,0,0,0,0,0,0,0,8.361921,3.099545,0,0,0,6.067213,43.33715,0,0,0,0,3.099545
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,37.34286,37.34286,1.554277,1.554277,1.554277,0,0,2.220446E-16,0,0,1.636081,1.554277,0,0,8.361921,3.099545,0,1.636081,-1.636081,4.342632,31.01874,0,1.709705,0,0,3.099545
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,36.11813,36.11813,3.301142,1.390291,1.390291,0,0,1.910851,2.240965,0,1.463464,1.390291,0,0,10.17979,1.463464,0,1.463464,-1.463464,2.800006,20,0,3.631256,0,0,1.463464
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,34.86479,34.86479,1.55733,0,0,0,0,1.55733,1.713063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.713063,0,0,0
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,33.5771,33.5771,0.3366115,0,0,0,0,0.3366115,0.3702726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3702726,0,0,0
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,32.64425,32.64425,0.3884129,0,0,0,0,0.3884129,0.4272542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4272542,0,0,0
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,31.93459,31.93459,0.1717203,0,0,0,0,0.1717203,0.1888924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1888924,0,0,0
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,31.16198,31.16198,0.1578223,0,0,0,0,0.1578223,0.1736045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1736045,0,0,0
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,30.58395,30.58395,0.5140348,0,0,0,0,0.5140348,0.5654383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5654383,0,0,0
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,30.05171,30.05171,0.2089464,0,0,0,0,0.2089464,0.229841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.229841,0,0,0
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,29.5538,29.5538,0.5181611,0,0,0,0,0.5181611,0.5699772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5699772,0,0,0
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,29.16464,29.16464,0.1174323,0,0,0,0,0.1174323,0.1291756,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1291756,0,0,0
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,29.03873,29.03873,0.689431,0,0,0,0,0.689431,0.7583741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7583741,0,0,0
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,28.76402,28.76402,1.188161,0,0,0,0,1.188161,1.306977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.306977,0,0,0
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,29.5023,29.5023,0.619597,0,0,0,0,0.619597,0.6815566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6815566,0,0,0
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.750773,43.89724,31.25927,1.411591,1.411591,1.411591,124.0283,0,0,1.220104,1.750773,1.485886,1.411591,0,0,11.80586,0,0.2648876,0,0.2648876,3.0513,21.79496,0,1.55275,1.400619,0,1.750773
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.868385,55.09744,32.82166,0.07260821,0.07260821,0.07260821,3950.496,0,0,0,2.868385,0.07642969,0.07260821,0,0,11.54097,0.2383988,2.791955,0,2.791955,5.699981,40.71407,0,0.07986903,2.294708,0,3.106784
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,3.230341,60.38324,34.37833,2.765228,2.765228,2.765228,116.82,0,0,0,3.230341,2.910766,2.765228,0,0,8.749018,2.751158,0.3195744,0,0.3195744,6.003156,42.8796,0,3.041751,2.584273,0,5.981499
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.388085,54.38051,35.92355,0.949261,0.949261,0.949261,251.5731,0,0,0,2.388085,0.9992221,0.949261,0,0,8.429443,3.038775,1.388863,0,1.388863,7.320747,52.29095,0,1.044187,1.910468,0,5.426861
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,2.120516,53.83221,37.50311,1.579421,1.579421,1.579421,134.259,0,0,0,2.120516,1.662549,1.579421,0,0,7.04058,4.288752,0.4579673,0,0.4579673,7.755213,55.39427,0,1.737363,1.696413,0,6.409268
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.5232253,42.20703,38.47031,2.086581,2.086581,2.086581,25.07573,0,4.440892E-16,0,0.5232253,2.196401,2.086581,0,0,6.582613,4.700923,0,1.673176,-1.673176,5.991531,42.79657,0,2.295239,0.4185803,0,5.224148
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,38.95104,38.95104,0,0,0,0,0,0,0,0,0,0,0,0,8.441697,3.027747,0,0,0,5.991531,42.79657,0,0,0,0,3.027747
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,39.50045,39.50045,1.235276,1.235276,1.235276,0,0,0,0,0,1.300291,1.235276,0,0,8.441697,3.027747,0,1.300291,-1.300291,4.620905,33.0064,0,1.358804,0,0,3.027747
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,39.20858,39.20858,0,0,0,0,0,0,0,0,0,0,0,0,9.886464,1.727457,0,0,0,4.620905,33.0064,0,0,0,0,1.727457
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,38.11548,38.11548,2.924471,1.641084,1.641084,0,0,1.283387,1.575834,0,1.727457,1.641084,0,0,9.886464,1.727457,0,1.727457,-1.727457,2.800006,20,0,3.216918,0,0,1.727457
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,37.21696,37.21696,1.076672,0,0,0,0,1.076672,1.184339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.184339,0,0,0
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,35.95789,35.95789,0.9840965,0,0,0,0,0.9840965,1.082506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.082506,0,0,0
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,34.73316,34.73316,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,33.44547,33.44547,0.832864,0,0,0,0,0.832864,0.9161504,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.9161504,0,0,0
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,32.54696,32.54696,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,31.8373,31.8373,0.5070049,0,0,0,0,0.5070049,0.5577054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5577054,0,0,0
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,31.06469,31.06469,0.1837892,0,0,0,0,0.1837892,0.2021681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2021681,0,0,0
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,30.51527,30.51527,0.09751605,0,0,0,0,0.09751605,0.1072677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1072677,0,0,0
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,29.98875,29.98875,0.3769819,0,0,0,0,0.3769819,0.4146802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4146802,0,0,0
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,29.5023,29.5023,0.3434307,0,0,0,0,0.3434307,0.3777738,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3777738,0,0,0
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,29.11885,29.11885,0.1926563,0,0,0,0,0.1926563,0.211922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.211922,0,0,0
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,28.97577,28.97577,0.2624399,0,0,0,0,0.2624399,0.2886839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2886839,0,0,0
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,28.70107,28.70107,1.125164,0,0,0,0,1.125164,1.23768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.23768,0,0,0
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,29.42217,29.42217,0.949861,0,0,0,0,0.949861,1.044847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.044847,0,0,0
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.366229,40.83548,31.16198,0.962532,0.962532,0.962532,141.9412,0,0,0.7992016,1.366229,1.013192,0.962532,0,0,11.80586,0,0.3530377,0,0.3530377,3.134927,22.39229,0,1.058785,1.092983,0,1.366229
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,2.264807,49.65632,32.69003,0.7256671,0.7256671,0.7256671,312.1,0,0,0.06607322,2.264807,0.7638602,0.7256671,0,0,11.45282,0.3177339,1.500947,0,1.500947,4.55885,32.56315,0,0.7982339,1.811846,0,2.582541
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.582126,54.18272,34.25242,2.614875,2.614875,2.614875,98.74757,0,0,0.800602,2.582126,2.752501,2.614875,0,0,9.951876,1.668586,0,0.1703746,-0.1703746,4.37926,31.28036,0,2.876363,2.065701,0,4.250712
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.370364,54.08103,35.79765,0,0,0,0,0,0,0,2.370364,0,0,0,0,10.14118,1.498212,2.370364,0,2.370364,6.627984,47.34265,0,0,1.896291,0,3.868575
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,2.149201,53.90038,37.34286,0,0,0,0,0,0,0,2.149201,0,0,0,0,7.770817,3.631539,2.149201,0,2.149201,8.666895,61.90627,0,0,1.719361,0,5.78074
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3838155,41.06009,38.33868,0.9971521,0.9971521,0.9971521,38.49117,0,2.220446E-16,0,0.3838155,1.049634,0.9971521,0,0,5.621615,5.56582,0,0.6658183,-0.6658183,7.965061,56.89318,0,1.096867,0.3070524,0,5.949636
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,38.82513,38.82513,0.2244907,0.2244907,0.2244907,0,0,2.775558E-17,0,0,0.236306,0.2244907,0,0,6.361414,4.900002,0,0.236306,-0.236306,7.715972,55.11398,0,0.2469398,0,0,4.900002
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,39.34021,39.34021,2.187567,2.187567,2.187567,0,0,4.440892E-16,0,0,2.302702,2.187567,0,0,6.623976,4.663696,0,2.302702,-2.302702,5.288711,37.77643,0,2.406324,0,0,4.663696
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,39.04833,39.04833,0.09171207,0.09171207,0.09171207,0,0,0,0,0,0.09653902,0.09171207,0,0,9.182534,2.360993,0,0.09653902,-0.09653902,5.18695,37.04957,0,0.1008833,0,0,2.360993
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,37.95523,37.95523,3.320341,2.151232,2.151232,0,0,1.169109,1.501143,0,2.264454,2.151232,0,0,9.2898,2.264454,0,2.264454,-2.264454,2.800006,20,0,3.652375,0,0,2.264454
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,37.02238,37.02238,2.642869,0,0,0,0,2.642869,2.907156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.907156,0,0,0
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,35.79765,35.79765,0.08456358,0,0,0,0,0.08456358,0.09301994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.09301994,0,0,0
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,34.57291,34.57291,1.385688,0,0,0,0,1.385688,1.524256,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.524256,0,0,0
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,33.31956,33.31956,0.2580984,0,0,0,0,0.2580984,0.2839082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2839082,0,0,0
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,32.44967,32.44967,0.3325845,0,0,0,0,0.3325845,0.365843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.365843,0,0,0
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,31.75718,31.75718,0.1675221,0,0,0,0,0.1675221,0.1842743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1842743,0,0,0
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,31.00173,31.00173,0.539582,0,0,0,0,0.539582,0.5935403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5935403,0,0,0
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,30.43515,30.43515,0.1571599,0,0,0,0,0.1571599,0.1728759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1728759,0,0,0
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,29.92008,29.92008,0.0631127,0,0,0,0,0.0631127,0.06942397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.06942397,0,0,0
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,29.43934,29.43934,0.4055085,0,0,0,0,0.4055085,0.4460593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4460593,0,0,0
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,29.0559,29.0559,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,28.92427,28.92427,0.3601525,0,0,0,0,0.3601525,0.3961678,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3961678,0,0,0
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,28.64956,28.64956,0.02286725,0,0,0,0,0.02286725,0.02515397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.02515397,0,0,0
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,29.35922,29.35922,1.371871,0,0,0,0,1.371871,1.509058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.509058,0,0,0
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.341555,40.56456,31.08186,0,0,0,0,0,0,0,1.341555,0,0,0,0,11.80586,0,1.341555,0,1.341555,4.072716,29.09077,0,0,1.073244,0,1.341555
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,2.244009,49.39135,32.60991,0.02936777,0.02936777,0.02936777,7641.062,0,0,0,2.244009,0.03091344,0.02936777,0,0,10.46431,1.207399,2.213096,0,2.213096,6.172243,44.08736,0,0.03230454,1.795207,0,3.451409
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.564321,53.91232,34.15513,2.578591,2.578591,2.578591,99.4466,0,0,0,2.564321,2.714306,2.578591,0,0,8.251209,3.199186,0,0.1499851,-0.1499851,6.014145,42.95809,0,2.83645,2.051457,0,5.763506
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.354591,53.79286,35.66602,0,0,0,0,0,0,0,2.354591,0,0,0,0,8.41786,3.049201,2.354591,0,2.354591,8.247906,58.91349,0,0,1.883672,0,5.403791
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.60904,49.2689,37.24557,0,0,0,0,0,0,0,1.60904,0,0,0,0,6.063269,5.168332,1.60904,0,1.60904,9.774375,69.81683,0,0,1.287232,0,6.777371
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3731341,40.85505,38.21277,0.7586628,0.7586628,0.7586628,49.18312,0,0,0,0.3731341,0.7985924,0.7586628,0,0,4.45423,6.616467,0,0.4254584,-0.4254584,9.325902,66.61346,0,0.8345292,0.2985073,0,6.989602
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,38.6935,38.6935,2.214652,2.214652,2.214652,0,0,0,0,0,2.331212,2.214652,0,0,4.926961,6.191009,0,2.331212,-2.331212,6.868589,49.06125,0,2.436117,0,0,6.191009
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,39.24292,39.24292,1.43753,1.43753,1.43753,0,0,0,0,0,1.513189,1.43753,0,0,7.517197,3.859797,0,1.513189,-1.513189,5.273547,37.66812,0,1.581283,0,0,3.859797
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,38.98538,38.98538,0.8167369,0.8167369,0.8167369,0,0,0,0,0,0.8597231,0.8167369,0,0,9.198519,2.346608,0,0.8597231,-0.8597231,4.36732,31.19508,0,0.8984107,0,0,2.346608
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,37.85794,37.85794,0,0,0,0,0,0,0,0,0,0,0,0,10.15377,1.486885,0,0,0,4.36732,31.19508,0,0,0,0,1.486885
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,36.9537,36.9537,0,0,0,0,0,0,0,0,0,0,0,0,10.15377,1.486885,0,0,0,4.36732,31.19508,0,0,0,0,1.486885
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,35.70035,35.70035,0.9566549,0.9566549,0.9566549,0,0,2.220446E-16,0,0,1.007005,0.9566549,0,0,10.15377,1.486885,0,1.007005,-1.007005,3.305843,23.61312,0,1.05232,0,0,1.486885
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,34.50996,34.50996,0,0,0,0,0,0,0,0,0,0,0,0,11.27266,0.4798794,0,0,0,3.305843,23.61312,0,0,0,0,0.4798794
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,33.25661,33.25661,0.2738428,0.2738428,0.2738428,0,0,0,0,0,0.2882555,0.2738428,0,0,11.27266,0.4798794,0,0.2882555,-0.2882555,3.001995,21.44278,0,0.301227,0,0,0.4798794
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,32.38671,32.38671,0,0,0,0,0,0,0,0,0,0,0,0,11.59295,0.1916239,0,0,0,3.001995,21.44278,0,0,0,0,0.1916239
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,31.71139,31.71139,0.5848902,0.1820427,0.1820427,0,0,0.4028475,0.4613365,0,0.1916239,0.1820427,0,0,11.59295,0.1916239,0,0.1916239,-0.1916239,2.800006,20,0,0.6433792,0,0,0.1916239
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,30.93878,30.93878,0.4017885,0,0,0,0,0.4017885,0.4419673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4419673,0,0,0
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,30.38937,30.38937,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,29.87429,29.87429,0.4764192,0,0,0,0,0.4764192,0.5240611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5240611,0,0,0
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,29.39356,29.39356,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,29.00439,29.00439,0.5195731,0,0,0,0,0.5195731,0.5715304,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5715304,0,0,0
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,28.87848,28.87848,0.04825497,0,0,0,0,0.04825497,0.05308046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.05308046,0,0,0
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,28.60378,28.60378,1.706929,0,0,0,0,1.706929,1.877622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.877622,0,0,0
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,29.31343,29.31343,2.005525,0,0,0,0,2.005525,2.206078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.206078,0,0,0
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.318758,40.32661,31.0189,0.6356666,0.6356666,0.6356666,207.4607,0,0,0.4486692,1.318758,0.6691228,0.6356666,0,0,11.80586,0,0.6496356,0,0.6496356,3.416304,24.40212,0,0.6992333,1.055007,0,1.318758
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,2.225322,49.12549,32.51262,2.153054,2.153054,2.153054,103.3565,0,4.440892E-16,1.39011,2.225322,2.266373,2.153054,0,0,11.15622,0.584672,0,0.04105145,-0.04105145,3.373032,24.09304,0,2.36836,1.780257,0,2.809994
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.548362,53.65894,34.05784,2.109619,2.109619,2.109619,120.7972,0,0,1.319953,2.548362,2.220652,2.109619,0,0,11.20184,0.5436205,0.3277099,0,0.3277099,3.683925,26.3137,0,2.320581,2.038689,0,3.091982
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.339753,53.59154,35.60306,1.017232,1.017232,1.017232,230.0117,0,0,0,2.339753,1.070771,1.017232,0,0,10.87413,0.8385594,1.268982,0,1.268982,4.887787,34.91269,0,1.118955,1.871802,0,3.178312
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.595417,49.05306,37.14828,0.4509135,0.4509135,0.4509135,353.8188,0,0,0,1.595417,0.4746458,0.4509135,0,0,9.605145,1.980643,1.120771,0,1.120771,5.951044,42.50737,0,0.4960048,1.276333,0,3.57606
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3639417,40.7249,38.14981,2.587757,2.587757,2.587757,14.06398,0,4.440892E-16,0,0.3639417,2.723954,2.587757,0,0,8.484375,2.989337,0,2.360013,-2.360013,3.463372,24.73832,0,2.846532,0.2911533,0,3.353279
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,38.63055,38.63055,1.592885,0.5978579,0.5978579,0,0,0.9950273,1.154316,0,0.6293241,0.5978579,0,0,11.10661,0.6293241,0,0.6293241,-0.6293241,2.800006,20,0,1.752174,0,0,0.6293241
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,39.17996,39.17996,1.289407,0,0,0,0,1.289407,1.418348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.418348,0,0,0
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,38.92242,38.92242,0.1298257,0,0,0,0,0.1298257,0.1428082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1428082,0,0,0
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,37.79499,37.79499,2.780563,0,0,0,0,2.780563,3.058619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.058619,0,0,0
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,36.89075,36.89075,0.4669983,0,0,0,0,0.4669983,0.5136981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5136981,0,0,0
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,35.6374,35.6374,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,34.41267,34.41267,2.918028,0,0,0,0,2.918028,3.209831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.209831,0,0,0
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,33.18793,33.18793,0.1076853,0,0,0,0,0.1076853,0.1184539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1184539,0,0,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,32.31804,32.31804,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,31.64271,31.64271,0.3342822,0,0,0,0,0.3342822,0.3677104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3677104,0,0,0
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,30.88727,30.88727,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,30.34358,30.34358,0.2226125,0,0,0,0,0.2226125,0.2448737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2448737,0,0,0
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,29.82851,29.82851,0.2178237,0,0,0,0,0.2178237,0.2396061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2396061,0,0,0
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,29.35922,29.35922,0.2730797,0,0,0,0,0.2730797,0.3003877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3003877,0,0,0
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,28.9586,28.9586,0.4364482,0,0,0,0,0.4364482,0.480093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.480093,0,0,0
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,28.82698,28.82698,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,28.55227,28.55227,1.458465,0,0,0,0,1.458465,1.604312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.604312,0,0,0
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,29.26193,29.26193,1.329705,0,0,0,0,1.329705,1.462675,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.462675,0,0,0
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.298034,40.09863,30.95023,1.150188,1.150188,1.150188,112.8541,0,0,1.01858,1.298034,1.210724,1.150188,0,0,11.80586,0,0.08730991,0,0.08730991,2.882835,20.59164,0,1.265207,1.038427,0,1.298034
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,2.208324,48.89362,32.4325,0.651078,0.651078,0.651078,339.1797,0,0,0.2219542,2.208324,0.6853452,0.651078,0,0,11.71855,0.07857892,1.522979,0,1.522979,4.32766,30.91179,0,0.7161858,1.766659,0,2.286903
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.534269,53.42261,33.96055,0.5385087,0.5385087,0.5385087,470.6087,0,0,0,2.534269,0.5668512,0.5385087,0,0,10.19557,1.44926,1.967418,0,1.967418,6.194116,44.2436,0,0.5923595,2.027415,0,3.983529
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.327699,53.34344,35.47715,0.7776417,0.7776417,0.7776417,299.328,0,0,0,2.327699,0.8185701,0.7776417,0,0,8.228153,3.219936,1.509129,0,1.509129,7.625801,54.4699,0,0.8554058,1.862159,0,5.547635
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.584091,48.82512,37.02238,0.7352687,0.7352687,0.7352687,215.4438,0,0,0,1.584091,0.7739671,0.7352687,0,0,6.719025,4.578152,0.8101235,0,0.8101235,8.394352,59.95954,0,0.8087956,1.267272,0,6.162242
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3564553,40.53734,38.01818,1.491529,1.491529,1.491529,23.89865,0,0,0,0.3564553,1.57003,1.491529,0,0,5.908901,5.307263,0,1.213575,-1.213575,7.115132,50.82227,0,1.640681,0.2851642,0,5.663718
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,38.50464,38.50464,1.832119,1.832119,1.832119,0,0,2.220446E-16,0,0,1.928546,1.832119,0,0,7.257318,4.093688,0,1.928546,-1.928546,5.082266,36.30183,0,2.01533,0,0,4.093688
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,39.04833,39.04833,1.051165,1.051165,1.051165,0,0,2.220446E-16,0,0,1.106489,1.051165,0,0,9.400146,2.165142,0,1.106489,-1.106489,3.915924,27.97083,0,1.156281,0,0,2.165142
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,38.7908,38.7908,2.154562,1.00572,1.00572,0,0,1.148842,1.364298,0,1.058653,1.00572,0,0,10.62958,1.058653,0,1.058653,-1.058653,2.800006,20,0,2.370018,0,0,1.058653
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,37.66336,37.66336,0.08618899,0,0,0,0,0.08618899,0.0948079,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.0948079,0,0,0
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,36.7305,36.7305,2.358251,0,0,0,0,2.358251,2.594076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.594076,0,0,0
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,35.50577,35.50577,0.4473547,0,0,0,0,0.4473547,0.4920902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4920902,0,0,0
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,34.31538,34.31538,0.5424126,0,0,0,0,0.5424126,0.5966538,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5966538,0,0,0
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,33.09064,33.09064,0.6573102,0,0,0,0,0.6573102,0.7230412,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7230412,0,0,0
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,32.23791,32.23791,0.4900633,0,0,0,0,0.4900633,0.5390697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5390697,0,0,0
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,31.56259,31.56259,0.7471641,0,0,0,0,0.7471641,0.8218805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.8218805,0,0,0
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,30.82432,30.82432,0.7765916,0,0,0,0,0.7765916,0.8542508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.8542508,0,0,0
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,30.26346,30.26346,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,29.74266,29.74266,0.3584861,0,0,0,0,0.3584861,0.3943348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3943348,0,0,0
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,29.2791,29.2791,0.6070825,0,0,0,0,0.6070825,0.6677908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6677908,0,0,0
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,28.88993,28.88993,0.1137656,0,0,0,0,0.1137656,0.1251422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1251422,0,0,0
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,28.74685,28.74685,0.4362931,0,0,0,0,0.4362931,0.4799224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4799224,0,0,0
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,28.48932,28.48932,0.7804497,0,0,0,0,0.7804497,0.8584948,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.8584948,0,0,0
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,29.1818,29.1818,1.64301,0,0,0,0,1.64301,1.807311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.807311,0,0,0
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.608167,42.35441,30.85866,0.6226393,0.6226393,0.6226393,258.2823,0,0,0.3793514,1.608167,0.6554098,0.6226393,0,0,11.80586,0,0.9527577,0,0.9527577,3.703871,26.45617,0,0.6849033,1.286534,0,1.608167
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.737703,53.32934,32.31804,0.6459141,0.6459141,0.6459141,423.8494,0,0,0,2.737703,0.6799096,0.6459141,0,0,10.8531,0.8574819,2.057793,0,2.057793,5.656065,40.40038,0,0.7105055,2.190162,0,3.595185
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.522487,53.17426,33.83464,0.9550509,0.9550509,0.9550509,264.1207,0,0,0,2.522487,1.005317,0.9550509,0,0,8.795309,2.709496,1.51717,0,1.51717,7.095379,50.68118,0,1.050556,2.01799,0,5.231983
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.317643,53.10665,35.34552,0,0,0,0,0,0,0,2.317643,0,0,0,0,7.278139,4.074949,2.317643,0,2.317643,9.294088,66.38622,0,0,1.854115,0,6.392592
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.574859,48.60818,36.89075,0.6623868,0.6623868,0.6623868,237.7552,0,0,0,1.574859,0.6972494,0.6623868,0,0,4.960495,6.160828,0.8776101,0,0.8776101,10.12666,72.33316,0,0.7286255,1.259888,0,7.735688
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3504859,40.3666,37.89228,0.746001,0.746001,0.746001,46.98196,0,0,0,0.3504859,0.7852643,0.746001,0,0,4.082885,6.950677,0,0.4347784,-0.4347784,9.668366,69.05962,0,0.8206011,0.2803887,0,7.301163
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,38.37301,38.37301,0,0,0,0,0,0,0,0,0,0,0,0,4.565972,6.515899,0,0,0,9.668366,69.05962,0,0,0,0,6.515899
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,38.92242,38.92242,1.808527,1.808527,1.808527,0,0,2.220446E-16,0,0,1.903712,1.808527,0,0,4.565972,6.515899,0,1.903712,-1.903712,7.661677,54.72615,0,1.989379,0,0,6.515899
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,38.66489,38.66489,0.3555187,0.3555187,0.3555187,0,0,5.551115E-17,0,0,0.3742302,0.3555187,0,0,6.681209,4.612186,0,0.3742302,-0.3742302,7.267204,51.9085,0,0.3910705,0,0,4.612186
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,37.53745,37.53745,3.03569,3.03569,3.03569,0,0,0,0.009259344,0,3.195463,3.03569,0,0,7.09702,4.237957,0,3.195463,-3.195463,3.89889,27.84916,0,3.339259,0,0,4.237957
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,36.60459,36.60459,0,0,0,0,0,0,0,0,0,0,0,0,10.64753,1.042493,0,0,0,3.89889,27.84916,0,0,0,0,1.042493
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,35.37986,35.37986,0,0,0,0,0,0,0,0,0,0,0,0,10.64753,1.042493,0,0,0,3.89889,27.84916,0,0,0,0,1.042493
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,34.18947,34.18947,1.677873,0.9903683,0.9903683,0,0,0.6875044,0.8552916,0,1.042493,0.9903683,0,0,10.64753,1.042493,0,1.042493,-1.042493,2.800006,20,0,1.84566,0,0,1.042493
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,32.99908,32.99908,0.1525295,0,0,0,0,0.1525295,0.1677824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1677824,0,0,0
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,32.15779,32.15779,0.123834,0,0,0,0,0.123834,0.1362174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1362174,0,0,0
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,31.49964,31.49964,0.07927096,0,0,0,0,0.07927096,0.08719806,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.08719806,0,0,0
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,30.76136,30.76136,0.346007,0,0,0,0,0.346007,0.3806078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3806078,0,0,0
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,30.21195,30.21195,0.2895235,0,0,0,0,0.2895235,0.3184758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3184758,0,0,0
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,29.69688,29.69688,0.4646377,0,0,0,0,0.4646377,0.5111015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5111015,0,0,0
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,29.22759,29.22759,0.4927946,0,0,0,0,0.4927946,0.542074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.542074,0,0,0
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,28.84414,28.84414,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,28.70107,28.70107,0.4997023,0,0,0,0,0.4997023,0.5496725,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5496725,0,0,0
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,28.42636,28.42636,0.08388913,0,0,0,0,0.08388913,0.09227803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.09227803,0,0,0
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,29.11885,29.11885,1.440006,0,0,0,0,1.440006,1.584006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.584006,0,0,0
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.139987,38.73966,30.77281,2.459331,1.082987,1.082987,105.2632,0,1.376344,2.488667,1.139987,1.139987,1.082987,0,0,11.80586,0,0,0,0,2.800006,20,0,2.705264,0.9119895,0,1.139987
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.331649,49.69827,32.22646,2.435451,2.215067,2.215067,105.2632,0,0.2203838,2.235982,2.331649,2.331649,2.215067,0,0,11.80586,0,0,0,0,2.800006,20,0,2.678996,1.865319,0,2.331649
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.512178,52.97209,33.73735,1.198683,1.198683,1.198683,209.5781,0,0,0.8412376,2.512178,1.261772,1.198683,0,0,11.80586,0,1.250406,0,1.250406,3.986245,28.47312,0,1.318551,2.009742,0,2.512178
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.309053,52.92183,35.24823,1.23327,1.23327,1.23327,187.2301,0,0,0,2.309053,1.298179,1.23327,0,0,10.55545,1.125365,1.010874,0,1.010874,4.945244,35.3231,0,1.356597,1.847243,0,3.434419
