Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,2.098619,52.81655,36.76484,2.371309,2.371309,2.371309,88.50045,0,0,0.2763078,2.098619,2.496115,2.371309,0,0,9.54458,2.035152,0,0.3974956,-0.3974956,4.526247,32.33027,0,2.60844,1.678895,0,4.133771
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3613581,40.31084,37.76065,1.187216,1.187216,1.187216,30.43744,0,2.220446E-16,0,0.3613581,1.249701,1.187216,0,0,9.986242,1.637656,0,0.8883426,-0.8883426,3.589852,25.64175,0,1.305937,0.2890865,0,1.999014
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,38.24139,38.24139,1.042481,0.7118481,0.7118481,0,0,0.3306331,0.4348812,0,0.7493138,0.7118481,0,0,10.97329,0.7493138,0,0.7493138,-0.7493138,2.800006,20,0,1.146729,0,0,0.7493138
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,38.82513,38.82513,0.8520753,0,0,0,0,0.8520753,0.9372829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.9372829,0,0,0
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,38.53326,38.53326,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,37.44016,37.44016,1.316029,0,0,0,0,1.316029,1.447632,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.447632,0,0,0
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,36.5073,36.5073,4.767277,0,0,0,0,4.767277,5.244005,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,5.244005,0,0,0
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,35.24823,35.24823,1.593362,0,0,0,0,1.593362,1.752699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.752699,0,0,0
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,34.09218,34.09218,3.411533,0,0,0,0,3.411533,3.752686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.752686,0,0,0
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,32.90178,32.90178,0.4640204,0,0,0,0,0.4640204,0.5104224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5104224,0,0,0
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,32.0605,32.0605,0.5107918,0,0,0,0,0.5107918,0.5618709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5618709,0,0,0
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,31.40235,31.40235,0.4020007,0,0,0,0,0.4020007,0.4422007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4422007,0,0,0
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,30.68124,30.68124,0.3561723,0,0,0,0,0.3561723,0.3917895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3917895,0,0,0
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,30.149,30.149,0.1136964,0,0,0,0,0.1136964,0.125066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.125066,0,0,0
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,29.65109,29.65109,0.3825607,0,0,0,0,0.3825607,0.4208167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4208167,0,0,0
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,29.1818,29.1818,0.3384804,0,0,0,0,0.3384804,0.3723285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3723285,0,0,0
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,28.79836,28.79836,0.8164913,0,0,0,0,0.8164913,0.8981404,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.8981404,0,0,0
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,28.64956,28.64956,0.1414202,0,0,0,0,0.1414202,0.1555623,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1555623,0,0,0
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,28.37486,28.37486,1.343436,0,0,0,0,1.343436,1.47778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.47778,0,0,0
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,29.0559,29.0559,2.070089,0,0,0,0,2.070089,2.277098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.277098,0,0,0
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.579494,41.9551,30.69269,0.8614786,0.8614786,0.8614786,183.3469,0,0,0.6475226,1.579494,0.9068196,0.8614786,0,0,11.80586,0,0.6726744,0,0.6726744,3.438161,24.55824,0,0.9476265,1.263595,0,1.579494
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.45582,50.66549,32.14634,1.71801,1.71801,1.71801,142.9456,0,0,0.8480688,2.45582,1.808432,1.71801,0,0,11.13319,0.6054069,0.6473883,0,0.6473883,4.052327,28.94514,0,1.889811,1.964656,0,3.061227
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.927148,56.60401,33.64006,1.329252,1.329252,1.329252,220.2103,0,0,0,2.927148,1.399212,1.329252,0,0,10.4858,1.188056,1.527936,0,1.527936,5.501854,39.29888,0,1.462177,2.341719,0,4.115205
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.624354,55.60722,35.15666,0.09289315,0.09289315,0.09289315,2825.132,0,0,0,2.624354,0.09778227,0.09289315,0,0,8.957861,2.563199,2.526572,0,2.526572,7.898771,56.41968,0,0.1021825,2.099483,0,5.187553
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.961059,51.54115,36.66755,0.878415,0.878415,0.878415,223.2497,0,0,0,1.961059,0.9246474,0.878415,0,0,6.43129,4.837113,1.036412,0,1.036412,8.881998,63.44271,0,0.9662565,1.568847,0,6.798173
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3636654,40.19943,37.63474,0.1809864,0.1809864,0.1809864,200.9352,0,0,0,0.3636654,0.190512,0.1809864,0,0,5.394878,5.769884,0.1731534,0,0.1731534,9.046266,64.61605,0,0.199085,0.2909323,0,6.13355
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,38.14981,38.14981,0.306279,0.306279,0.306279,0,0,5.551115E-17,0,0,0.3223989,0.306279,0,0,5.221724,5.925722,0,0.3223989,-0.3223989,8.706427,62.18864,0,0.3369069,0,0,5.925722
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,38.6935,38.6935,1.094867,1.094867,1.094867,0,0,2.220446E-16,0,0,1.152492,1.094867,0,0,5.579945,5.603323,0,1.152492,-1.152492,7.491594,53.51128,0,1.204354,0,0,5.603323
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,38.43597,38.43597,1.617292,1.617292,1.617292,0,0,2.220446E-16,0,0,1.702412,1.617292,0,0,6.860491,4.450832,0,1.702412,-1.702412,5.697094,40.69345,0,1.779021,0,0,4.450832
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,37.30853,37.30853,1.405527,1.405527,1.405527,0,0,0,0,0,1.479502,1.405527,0,0,8.752061,2.74842,0,1.479502,-1.479502,4.137562,29.55396,0,1.54608,0,0,2.74842
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,36.37567,36.37567,2.300415,1.205471,1.205471,0,0,1.094943,1.324985,0,1.268917,1.205471,0,0,10.39595,1.268917,0,1.268917,-1.268917,2.800006,20,0,2.530456,0,0,1.268917
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,35.15666,35.15666,1.502933,0,0,0,0,1.502933,1.653227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.653227,0,0,0
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,34.02922,34.02922,2.023885,0,0,0,0,2.023885,2.226274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.226274,0,0,0
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,32.83883,32.83883,0.5534067,0,0,0,0,0.5534067,0.6087474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6087474,0,0,0
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,31.99754,31.99754,0.04278263,0,0,0,0,0.04278263,0.0470609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.0470609,0,0,0
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,31.33939,31.33939,0.4613157,0,0,0,0,0.4613157,0.5074472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5074472,0,0,0
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,30.61257,30.61257,0.2628607,0,0,0,0,0.2628607,0.2891468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2891468,0,0,0
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,30.08604,30.08604,0.5104529,0,0,0,0,0.5104529,0.5614981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5614981,0,0,0
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,29.58242,29.58242,0.3986212,0,0,0,0,0.3986212,0.4384833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4384833,0,0,0
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,29.13602,29.13602,0.09044322,0,0,0,0,0.09044322,0.09948755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.09948755,0,0,0
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,28.74685,28.74685,0.212088,0,0,0,0,0.212088,0.2332968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2332968,0,0,0
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,28.60378,28.60378,0.3704439,0,0,0,0,0.3704439,0.4074883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4074883,0,0,0
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,28.32907,28.32907,1.456424,0,0,0,0,1.456424,1.602066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.602066,0,0,0
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,28.98722,28.98722,2.152108,0,0,0,0,2.152108,2.367319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.367319,0,0,0
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.236208,39.29911,30.62974,0.3653834,0.3653834,0.3653834,338.3319,0,0,0.1670421,1.236208,0.3846141,0.3653834,0,0,11.80586,0,0.8515944,0,0.8515944,3.607899,25.77065,0,0.4019217,0.9889668,0,1.236208
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,2.160508,48.08038,32.0605,0,0,0,0,0,0,0,2.160508,0,0,0,0,10.95427,0.766435,2.160508,0,2.160508,5.657537,40.4109,0,0,1.728407,0,2.926943
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.496816,52.65392,33.5771,0.7972689,0.7972689,0.7972689,313.1711,0,0,0,2.496816,0.8392305,0.7972689,0,0,8.793757,2.710892,1.657585,0,1.657585,7.230061,51.64318,0,0.8769958,1.997452,0,5.207708
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.984265,58.86234,35.08799,2.121772,2.121772,2.121772,140.6496,0,0,0,2.984265,2.233444,2.121772,0,0,7.136172,4.202719,0.7508202,0,0.7508202,7.942351,56.73096,0,2.333949,2.387412,0,7.186984
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.999665,51.79658,36.60459,1.341863,1.341863,1.341863,149.0216,0,0,0,1.999665,1.412487,1.341863,0,0,6.385352,4.878457,0.5871783,0,0.5871783,8.499397,60.70986,0,1.476049,1.599732,0,6.878122
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.4104355,40.46541,37.56607,0.435772,0.435772,0.435772,94.18583,0,0,0,0.4104355,0.4587074,0.435772,0,0,5.798174,5.406918,0,0.04827189,-0.04827189,8.448514,60.34641,0,0.4793492,0.3283484,0,5.817353
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,38.05252,38.05252,1.791265,1.791265,1.791265,0,0,2.220446E-16,0,0,1.885542,1.791265,0,0,5.851809,5.358646,0,1.885542,-1.885542,6.460979,46.14975,0,1.970391,0,0,5.358646
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,38.63055,38.63055,3.113255,3.113255,3.113255,0,0,4.440892E-16,0.1251321,0,3.277111,3.113255,0,0,7.946856,3.473104,0,3.277111,-3.277111,3.0066,21.47567,0,3.424581,0,0,3.473104
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,38.33868,38.33868,0,0,0,0,0,0,0,0,0,0,0,0,11.58809,0.1959931,0,0,0,3.0066,21.47567,0,0,0,0,0.1959931
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,37.21696,37.21696,1.084449,0.1861934,0.1861934,0,0,0.8982558,1.006701,0,0.1959931,0.1861934,0,0,11.58809,0.1959931,0,0.1959931,-0.1959931,2.800006,20,0,1.192894,0,0,0.1959931
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,36.27838,36.27838,2.942894,0,0,0,0,2.942894,3.237183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.237183,0,0,0
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,35.05937,35.05937,3.688317,0,0,0,0,3.688317,4.057149,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,4.057149,0,0,0
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,33.93193,33.93193,2.122812,0,0,0,0,2.122812,2.335093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.335093,0,0,0
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,32.75299,32.75299,0.2882,0,0,0,0,0.2882,0.31702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.31702,0,0,0
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,31.91742,31.91742,0.6129428,0,0,0,0,0.6129428,0.6742371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6742371,0,0,0
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,31.27644,31.27644,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,30.53244,30.53244,0.4295255,0,0,0,0,0.4295255,0.4724781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4724781,0,0,0
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,30.00592,30.00592,0.4388292,0,0,0,0,0.4388292,0.4827121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4827121,0,0,0
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,29.5023,29.5023,0.0888506,0,0,0,0,0.0888506,0.09773565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.09773565,0,0,0
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,29.0559,29.0559,0.06152827,0,0,0,0,0.06152827,0.0676811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.0676811,0,0,0
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,28.6839,28.6839,0.494349,0,0,0,0,0.494349,0.5437839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5437839,0,0,0
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,28.55227,28.55227,0.2906057,0,0,0,0,0.2906057,0.3196663,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3196663,0,0,0
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,28.28329,28.28329,1.517435,0,0,0,0,1.517435,1.669179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.669179,0,0,0
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,28.92427,28.92427,1.53274,0,0,0,0,1.53274,1.686013,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.686013,0,0,0
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.22604,39.13913,30.54961,1.249924,1.164738,1.164738,105.2632,0,0.08518603,1.141969,1.22604,1.22604,1.164738,0,0,11.80586,0,0,0,0,2.800006,20,0,1.374917,0.9808323,0,1.22604
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,2.153361,47.93191,31.98037,2.204721,2.045693,2.045693,105.2632,0,0.1590282,2.016055,2.153361,2.153361,2.045693,0,0,11.80586,0,0,0,0,2.800006,20,0,2.425194,1.722689,0,2.153361
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.492294,52.50306,33.47981,1.142491,1.142491,1.142491,218.1457,0,0,0.783204,2.492294,1.202622,1.142491,0,0,11.80586,0,1.289672,0,1.289672,4.023496,28.7392,0,1.25674,1.993835,0,2.492294
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.294932,52.47573,34.96208,0,0,0,0,0,0,0,2.294932,0,0,0,0,10.51619,1.160705,2.294932,0,2.294932,6.20066,44.29034,0,0,1.835946,0,3.455637
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.557546,48.01724,36.47297,0,0,0,0,0,0,0,1.557546,0,0,0,0,8.221256,3.226144,1.557546,0,1.557546,7.678278,54.84473,0,0,1.246037,0,4.78369
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.3412799,39.84161,37.44016,0.8603631,0.8603631,0.8603631,39.66696,0,1.110223E-16,0,0.3412799,0.9056454,0.8603631,0,0,6.66371,4.627935,0,0.5643654,-0.5643654,7.083385,50.5955,0,0.9463994,0.2730239,0,4.969215
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,37.95523,37.95523,0,0,0,0,0,0,0,0,0,0,0,0,7.290782,4.06357,0,0,0,7.083385,50.5955,0,0,0,0,4.06357
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,38.50464,38.50464,0.8772036,0.8772036,0.8772036,0,0,1.110223E-16,0,0,0.9233723,0.8772036,0,0,7.290782,4.06357,0,0.9233723,-0.9233723,6.110065,43.64323,0,0.964924,0,0,4.06357
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,38.21277,38.21277,0.5789295,0.5789295,0.5789295,0,0,1.110223E-16,0,0,0.6093996,0.5789295,0,0,8.316751,3.140198,0,0.6093996,-0.6093996,5.467701,39.05493,0,0.6368225,0,0,3.140198
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,37.08533,37.08533,1.733831,1.733831,1.733831,0,0,2.220446E-16,0,0,1.825085,1.733831,0,0,8.993862,2.530798,0,1.825085,-1.825085,3.543892,25.31346,0,1.907214,0,0,2.530798
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,36.15247,36.15247,3.30295,0.670427,0.670427,0,0,2.632523,2.962818,0,0.7057127,0.670427,0,0,11.02174,0.7057127,0,0.7057127,-0.7057127,2.800006,20,0,3.633245,0,0,0.7057127
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,34.92774,34.92774,1.084715,0,0,0,0,1.084715,1.193186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.193186,0,0,0
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,33.8003,33.8003,2.397933,0,0,0,0,2.397933,2.637727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.637727,0,0,0
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,32.64425,32.64425,0.1071438,0,0,0,0,0.1071438,0.1178581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1178581,0,0,0
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,31.82013,31.82013,0.3364226,0,0,0,0,0.3364226,0.3700648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3700648,0,0,0
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,31.17915,31.17915,0.3752541,0,0,0,0,0.3752541,0.4127795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4127795,0,0,0
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,30.45232,30.45232,0.3359784,0,0,0,0,0.3359784,0.3695762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3695762,0,0,0
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,29.93725,29.93725,0.3521582,0,0,0,0,0.3521582,0.387374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.387374,0,0,0
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,29.43934,29.43934,0.5443504,0,0,0,0,0.5443504,0.5987855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5987855,0,0,0
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,29.00439,29.00439,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,28.63239,28.63239,0.2618615,0,0,0,0,0.2618615,0.2880476,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2880476,0,0,0
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,28.48932,28.48932,0.4664788,0,0,0,0,0.4664788,0.5131267,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5131267,0,0,0
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,28.21461,28.21461,0.6597835,0,0,0,0,0.6597835,0.725762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.725762,0,0,0
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,28.86131,28.86131,1.092531,0,0,0,0,1.092531,1.201784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.201784,0,0,0
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.646958,42.21502,30.45232,0.8262683,0.8262683,0.8262683,199.3248,0,0,0.5959731,1.646958,0.869756,0.8262683,0,0,11.80586,0,0.7772017,0,0.7772017,3.537324,25.26655,0,0.9088951,1.317566,0,1.646958
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.786833,53.26852,31.8888,0.8428161,0.8428161,0.8428161,330.6573,0,0,0,2.786833,0.8871749,0.8428161,0,0,11.02866,0.6994815,1.899658,0,1.899658,5.339498,38.13919,0,0.9270977,2.229466,0,3.486314
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,3.117909,58.04985,33.34818,2.741583,2.741583,2.741583,113.7266,0,0,0.134624,3.117909,2.885877,2.741583,0,0,9.129001,2.409173,0.2320323,0,0.2320323,5.559623,39.71151,0,3.015742,2.494328,0,5.527083
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.294645,52.32438,34.83045,2.182029,2.182029,2.182029,105.1611,0,0,0,2.294645,2.296873,2.182029,0,0,8.896969,2.618002,0,0.002227202,-0.002227202,5.557275,39.69474,0,2.400232,1.835716,0,4.912648
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.558575,47.8894,36.34706,0.4652774,0.4652774,0.4652774,334.9777,0,0,0,1.558575,0.4897657,0.4652774,0,0,8.899444,2.615775,1.06881,0,1.06881,6.571237,46.93731,0,0.5118052,1.24686,0,4.174351
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.3426412,39.7177,37.30853,2.4072,2.4072,2.4072,14.23402,0,0,0,0.3426412,2.533895,2.4072,0,0,7.830634,3.577704,0,2.191253,-2.191253,4.261453,30.43889,0,2.64792,0.274113,0,3.920345
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,37.79499,37.79499,0,0,0,0,0,0,0,0,0,0,0,0,10.26536,1.386451,0,0,0,4.261453,30.43889,0,0,0,0,1.386451
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,38.37301,38.37301,1.437117,1.317128,1.317128,0,0,0.119989,0.2637007,0,1.386451,1.317128,0,0,10.26536,1.386451,0,1.386451,-1.386451,2.800006,20,0,1.580829,0,0,1.386451
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,38.08114,38.08114,1.321818,0,0,0,0,1.321818,1.454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.454,0,0,0
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,36.9537,36.9537,0.1673129,0,0,0,0,0.1673129,0.1840442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1840442,0,0,0
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,35.99223,35.99223,1.993618,0,0,0,0,1.993618,2.19298,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.19298,0,0,0
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,34.80183,34.80183,5.008853,0,0,0,0,5.008853,5.509739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,5.509739,0,0,0
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,33.67439,33.67439,1.902774,0,0,0,0,1.902774,2.093052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.093052,0,0,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,32.51262,32.51262,0.9217174,0,0,0,0,0.9217174,1.013889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.013889,0,0,0
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,31.71139,31.71139,0.4248062,0,0,0,0,0.4248062,0.4672868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4672868,0,0,0
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,31.06469,31.06469,0.2657415,0,0,0,0,0.2657415,0.2923157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2923157,0,0,0
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,30.34358,30.34358,0.1100835,0,0,0,0,0.1100835,0.1210919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1210919,0,0,0
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,29.83996,29.83996,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,29.35922,29.35922,0.1842927,0,0,0,0,0.1842927,0.202722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.202722,0,0,0
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,28.92427,28.92427,0.3639314,0,0,0,0,0.3639314,0.4003245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4003245,0,0,0
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,28.55227,28.55227,0.1666366,0,0,0,0,0.1666366,0.1833002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1833002,0,0,0
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,28.40919,28.40919,0.4571566,0,0,0,0,0.4571566,0.5028723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5028723,0,0,0
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,28.13449,28.13449,1.309333,0,0,0,0,1.309333,1.440267,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.440267,0,0,0
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,28.76402,28.76402,2.591838,0,0,0,0,2.591838,2.851022,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.851022,0,0,0
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.212397,38.83282,30.35503,2.276825,1.151777,1.151777,105.2632,0,1.125049,2.274153,1.212397,1.212397,1.151777,0,0,11.80586,0,0,0,0,2.800006,20,0,2.504508,0.9699172,0,1.212397
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,2.145899,47.62154,31.75718,1.211292,1.211292,1.211292,177.1579,0,0,0.9247001,2.145899,1.275044,1.211292,0,0,11.80586,0,0.8708548,0,0.8708548,3.626171,25.90117,0,1.332421,1.716719,0,2.145899
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.490028,52.18874,33.22227,2.677556,2.677556,2.677556,92.9963,0,4.440892E-16,1.727625,2.490028,2.81848,2.677556,0,0,10.93501,0.7837693,0,0.3284519,-0.3284519,3.279952,23.42818,0,2.945312,1.992023,0,3.273798
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.296254,52.19586,34.70454,1.175673,1.175673,1.175673,195.3141,0,0,0.4244,2.296254,1.23755,1.175673,0,0,11.29995,0.4553174,1.058704,0,1.058704,4.284327,30.60228,0,1.29324,1.837003,0,2.751571
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,2.024945,51.57722,36.21543,0.6490613,0.6490613,0.6490613,311.9805,0,0,0,2.024945,0.6832225,0.6490613,0,0,10.24125,1.408151,1.341722,0,1.341722,5.557197,39.69418,0,0.7139674,1.619956,0,3.433096
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.3454447,39.60987,37.18262,2.437032,2.437032,2.437032,14.17481,0,0,0.1301847,0.3454447,2.565297,2.437032,0,0,8.899526,2.615701,0,2.219852,-2.219852,3.217267,22.98043,0,2.680735,0.2763557,0,2.961146
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,37.66336,37.66336,1.152766,0.3760564,0.3760564,0,0,0.7767091,0.8919857,0,0.3958489,0.3760564,0,0,11.36603,0.3958489,0,0.3958489,-0.3958489,2.800006,20,0,1.268042,0,0,0.3958489
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,38.21277,38.21277,0.7563195,0,0,0,0,0.7563195,0.8319514,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.8319514,0,0,0
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,37.92089,37.92089,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,36.76484,36.76484,3.423099,0,0,0,0,3.423099,3.765409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.765409,0,0,0
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,35.79765,35.79765,3.128906,0,0,0,0,3.128906,3.441796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.441796,0,0,0
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,34.63587,34.63587,2.532267,0,0,0,0,2.532267,2.785494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.785494,0,0,0
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,33.51415,33.51415,2.155468,0,0,0,0,2.155468,2.371015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.371015,0,0,0
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,32.38671,32.38671,0.04063249,0,0,0,0,0.04063249,0.04469574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.04469574,0,0,0
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,31.57976,31.57976,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,30.95023,30.95023,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,30.24629,30.24629,0.7865913,0,0,0,0,0.7865913,0.8652505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.8652505,0,0,0
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,29.75983,29.75983,0.524565,0,0,0,0,0.524565,0.5770215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5770215,0,0,0
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,29.26193,29.26193,0.3423664,0,0,0,0,0.3423664,0.376603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.376603,0,0,0
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,28.84414,28.84414,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,28.47215,28.47215,0.5943035,0,0,0,0,0.5943035,0.6537338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6537338,0,0,0
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,28.32907,28.32907,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,28.07153,28.07153,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,28.6839,28.6839,2.023513,0,0,0,0,2.023513,2.225864,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.225864,0,0,0
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.20891,38.69233,30.24629,1.104301,1.104301,1.104301,109.4728,0,0,0.9850385,1.20891,1.162422,1.104301,0,0,11.80586,0,0.04648745,0,0.04648745,2.844107,20.31501,0,1.214731,0.9671279,0,1.20891
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,2.145251,47.48867,31.64271,0.5243277,0.5243277,0.5243277,409.1432,0,0,0.129416,2.145251,0.5519239,0.5243277,0,0,11.75937,0.04183871,1.593327,0,1.593327,4.35567,31.11187,0,0.5767604,1.716201,0,2.18709
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.491878,52.05435,33.09064,1.043964,1.043964,1.043964,238.6939,0,0,0,2.491878,1.098909,1.043964,0,0,10.16605,1.475833,1.392969,0,1.392969,5.677156,40.55104,0,1.14836,1.993503,0,3.967711
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.299915,52.07854,34.57291,0.6857716,0.6857716,0.6857716,335.3763,0,0,0,2.299915,0.7218649,0.6857716,0,0,8.773077,2.729505,1.57805,0,1.57805,7.174227,51.24437,0,0.7543488,1.839932,0,5.02942
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.567192,47.64283,36.05518,0,0,0,0,0,0,0,1.567192,0,0,0,0,7.195026,4.14975,1.567192,0,1.567192,8.660995,61.86413,0,0,1.253754,0,5.716942
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.3497798,39.47807,37.02238,1.79532,1.79532,1.79532,19.48287,0,0,0,0.3497798,1.88981,1.79532,0,0,5.627834,5.560223,0,1.54003,-1.54003,7.037661,50.26891,0,1.974852,0.2798239,0,5.910003
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,37.50311,37.50311,0.2246012,0.2246012,0.2246012,0,0,2.775558E-17,0,0,0.2364224,0.2246012,0,0,7.33898,4.020193,0,0.2364224,-0.2364224,6.78845,48.48883,0,0.2470614,0,0,4.020193
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,38.05252,38.05252,0.3859328,0.3859328,0.3859328,0,0,0,0,0,0.4062451,0.3859328,0,0,7.601671,3.78377,0,0.4062451,-0.4062451,6.36023,45.43012,0,0.4245261,0,0,3.78377
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,37.72631,37.72631,0.07869329,0.07869329,0.07869329,0,0,0,0,0,0.08283504,0.07869329,0,0,8.053055,3.377525,0,0.08283504,-0.08283504,6.272914,44.80644,0,0.08656262,0,0,3.377525
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,36.60459,36.60459,2.052652,2.052652,2.052652,0,0,4.440892E-16,0,0,2.160686,2.052652,0,0,8.145093,3.29469,0,2.160686,-2.160686,3.995351,28.53816,0,2.257917,0,0,3.29469
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,35.6374,35.6374,1.146835,1.077304,1.077304,0,0,0.06953104,0.1842145,0,1.134004,1.077304,0,0,10.54586,1.134004,0,1.134004,-1.134004,2.800006,20,0,1.261518,0,0,1.134004
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,34.47562,34.47562,0.2056965,0,0,0,0,0.2056965,0.2262662,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2262662,0,0,0
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,33.34818,33.34818,0.7958902,0,0,0,0,0.7958902,0.8754792,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.8754792,0,0,0
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,32.23791,32.23791,0.680622,0,0,0,0,0.680622,0.7486842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7486842,0,0,0
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,31.4653,31.4653,0.3187498,0,0,0,0,0.3187498,0.3506248,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3506248,0,0,0
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,30.84149,30.84149,0.4860902,0,0,0,0,0.4860902,0.5346992,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5346992,0,0,0
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,30.149,30.149,0.3791171,0,0,0,0,0.3791171,0.4170288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4170288,0,0,0
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,29.67971,29.67971,0.262288,0,0,0,0,0.262288,0.2885168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2885168,0,0,0
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,29.1818,29.1818,0.2791896,0,0,0,0,0.2791896,0.3071085,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3071085,0,0,0
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,28.76402,28.76402,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,28.40919,28.40919,0.5924365,0,0,0,0,0.5924365,0.6516801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6516801,0,0,0
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,28.26612,28.26612,0.505501,0,0,0,0,0.505501,0.5560511,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5560511,0,0,0
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,28.00858,28.00858,0.05102485,0,0,0,0,0.05102485,0.05612734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.05612734,0,0,0
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,28.60378,28.60378,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.207426,38.59686,30.16617,3.130288,1.147055,1.147055,105.2632,0,1.983233,3.213906,1.207426,1.207426,1.147055,0,0,11.80586,0,0,0,0,2.800006,20,0,3.443317,0.9659412,0,1.207426
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,2.146227,47.40744,31.56259,0,0,0,0,0,0,0,2.146227,0,0,0,0,11.80586,0,2.146227,0,2.146227,4.836095,34.54347,0,0,1.716982,0,2.146227
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.495109,51.97776,32.99908,1.73239,1.73239,1.73239,144.027,0,0,0,2.495109,1.823568,1.73239,0,0,9.659634,1.931604,0.6715415,0,0.6715415,5.473176,39.09403,0,1.905628,1.996087,0,4.426713
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.305475,51.98399,34.44701,0.7805745,0.7805745,0.7805745,295.3562,0,0,0,2.305475,0.8216574,0.7805745,0,0,8.988091,2.535991,1.483818,0,1.483818,6.880848,49.14882,0,0.858632,1.84438,0,4.841466
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.574469,47.55867,35.92355,0,0,0,0,0,0,0,1.574469,0,0,0,0,7.504274,3.871427,1.574469,0,1.574469,8.37452,59.81789,0,0,1.259575,0,5.445896
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4708586,40.21165,36.89075,0,0,0,0,0,0,0,0.4708586,0,0,0,0,5.929805,5.288449,0.4708586,0,0.4708586,8.821217,63.00856,0,0,0.3766869,0,5.759308
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,37.3772,37.3772,0.1943242,0.1943242,0.1943242,0,0,2.775558E-17,0,0,0.2045517,0.1943242,0,0,5.458947,5.712222,0,0.2045517,-0.2045517,8.6056,61.46845,0,0.2137566,0,0,5.712222
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,37.92089,37.92089,0,0,0,0,0,0,0,0,0,0,0,0,5.686226,5.50767,0,0,0,8.6056,61.46845,0,0,0,0,5.50767
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,37.6004,37.6004,1.228869,1.228869,1.228869,0,0,0,0,0,1.293547,1.228869,0,0,5.686226,5.50767,0,1.293547,-1.293547,7.242082,51.72905,0,1.351756,0,0,5.50767
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,36.47297,36.47297,0,0,0,0,0,0,0,0,0,0,0,0,7.123501,4.214124,0,0,0,7.242082,51.72905,0,0,0,0,4.214124
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,35.47715,35.47715,2.476524,2.476524,2.476524,0,0,4.440892E-16,0,0,2.606867,2.476524,0,0,7.123501,4.214124,0,2.606867,-2.606867,4.494203,32.10138,0,2.724176,0,0,4.214124
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,34.31538,34.31538,0.06809314,0.06809314,0.06809314,0,0,0,0,0,0.07167698,0.06809314,0,0,10.02002,1.607257,0,0.07167698,-0.07167698,4.418649,31.56171,0,0.07490245,0,0,1.607257
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,33.22227,33.22227,0,0,0,0,0,0,0,0,0,0,0,0,10.09966,1.53558,0,0,0,4.418649,31.56171,0,0,0,0,1.53558
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,32.112,32.112,0.1043056,0.1043056,0.1043056,0,0,1.387779E-17,0,0,0.1097954,0.1043056,0,0,10.09966,1.53558,0,0.1097954,-0.1097954,4.302914,30.73504,0,0.1147362,0,0,1.53558
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,31.35656,31.35656,0.2286691,0.2286691,0.2286691,0,0,2.775558E-17,0,0,0.2407043,0.2286691,0,0,10.22166,1.425784,0,0.2407043,-0.2407043,4.04919,28.92272,0,0.251536,0,0,1.425784
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,30.7442,30.7442,0,0,0,0,0,0,0,0,0,0,0,0,10.48911,1.18508,0,0,0,4.04919,28.92272,0,0,0,0,1.18508
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,30.05171,30.05171,0.3804322,0.3804322,0.3804322,0,0,0,0,0,0.400455,0.3804322,0,0,10.48911,1.18508,0,0.400455,-0.400455,3.627073,25.90761,0,0.4184754,0,0,1.18508
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,29.58242,29.58242,0.05540173,0.05540173,0.05540173,0,0,6.938894E-18,0,0,0.05831761,0.05540173,0,0,10.93405,0.7846249,0,0.05831761,-0.05831761,3.565601,25.46852,0,0.0609419,0,0,0.7846249
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,29.10168,29.10168,0.06228564,0.06228564,0.06228564,0,0,6.938894E-18,0,0,0.06556383,0.06228564,0,0,10.99885,0.7263073,0,0.06556383,-0.06556383,3.49649,24.97488,0,0.0685142,0,0,0.7263073
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,28.70107,28.70107,0,0,0,0,0,0,0,0,0,0,0,0,11.0717,0.6607434,0,0,0,3.49649,24.97488,0,0,0,0,0.6607434
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,28.32907,28.32907,0.3098201,0.3098201,0.3098201,0,0,0,0,0,0.3261264,0.3098201,0,0,11.0717,0.6607434,0,0.3261264,-0.3261264,3.152723,22.51941,0,0.340802,0,0,0.6607434
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,28.186,28.186,0,0,0,0,0,0,0,0,0,0,0,0,11.43406,0.334617,0,0,0,3.152723,22.51941,0,0,0,0,0.334617
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,27.92846,27.92846,0.3763347,0.3178862,0.3178862,0,0,0.05844853,0.096082,0,0.334617,0.3178862,0,0,11.43406,0.334617,0,0.334617,-0.334617,2.800006,20,0,0.4139682,0,0,0.334617
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,28.52365,28.52365,0.6435401,0,0,0,0,0.6435401,0.7078941,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7078941,0,0,0
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.396087,39.89591,30.06888,0.4676566,0.4676566,0.4676566,298.5283,0,0,0.2491657,1.396087,0.4922701,0.4676566,0,0,11.80586,0,0.9038169,0,0.9038169,3.657442,26.12453,0,0.5144222,1.11687,0,1.396087
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.360764,49.07168,31.45385,1.691374,1.691374,1.691374,139.5766,0,0,0.6392031,2.360764,1.780394,1.691374,0,0,10.90204,0.8134353,0.5803695,0,0.5803695,4.208028,30.05729,0,1.860512,1.888611,0,3.174199
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.728357,53.88459,32.86745,3.392417,3.33,3.33,81.93265,0,0.06241724,1.944292,2.728357,3.505263,3.33,0,0,10.32167,1.335768,0,0.776906,-0.776906,3.389098,24.20779,0,3.731659,2.182686,0,4.064125
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.993507,58.02793,34.31538,0.2959459,0.2959459,0.2959459,1011.505,0,0,0,2.993507,0.3115219,0.2959459,0,0,11.1849,0.5588619,2.681985,0,2.681985,5.933452,42.38172,0,0.3255404,2.394806,0,3.552369
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,2.017955,51.05375,35.79765,1.691444,1.691444,1.691444,119.3037,0,0,0,2.017955,1.780468,1.691444,0,0,8.502917,2.972649,0.2374872,0,0.2374872,6.158752,43.991,0,1.860589,1.614364,0,4.990603
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.4438322,39.85381,36.7305,1.243842,1.243842,1.243842,35.68235,0,2.220446E-16,0,0.4438322,1.309308,1.243842,0,0,8.26543,3.186387,0,0.8654756,-0.8654756,5.246461,37.47465,0,1.368227,0.3550657,0,3.630219
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,37.21696,37.21696,1.500201,1.500201,1.500201,0,0,0,0,0,1.579159,1.500201,0,0,9.22707,2.320911,0,1.579159,-1.579159,3.581881,25.58482,0,1.650221,0,0,2.320911
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,37.76065,37.76065,1.514588,0.7046649,0.7046649,0,0,0.8099227,0.9613814,0,0.7417525,0.7046649,0,0,10.98169,0.7417525,0,0.7417525,-0.7417525,2.800006,20,0,1.666046,0,0,0.7417525
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,37.44016,37.44016,0.4409401,0,0,0,0,0.4409401,0.4850341,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4850341,0,0,0
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,36.31272,36.31272,1.106919,0,0,0,0,1.106919,1.21761,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.21761,0,0,0
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,35.34552,35.34552,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,34.18947,34.18947,3.066638,0,0,0,0,3.066638,3.373301,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.373301,0,0,0
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,33.09064,33.09064,1.426252,0,0,0,0,1.426252,1.568878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.568878,0,0,0
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,31.99754,31.99754,0.3070472,0,0,0,0,0.3070472,0.3377519,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3377519,0,0,0
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,31.2421,31.2421,0.04851108,0,0,0,0,0.04851108,0.05336219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.05336219,0,0,0
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,30.6469,30.6469,0.4376801,0,0,0,0,0.4376801,0.4814481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4814481,0,0,0
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,29.95442,29.95442,0.2142282,0,0,0,0,0.2142282,0.235651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.235651,0,0,0
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,29.48513,29.48513,0.4245925,0,0,0,0,0.4245925,0.4670517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4670517,0,0,0
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,29.02156,29.02156,0.06507574,0,0,0,0,0.06507574,0.07158332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.07158332,0,0,0
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,28.62094,28.62094,0.3079823,0,0,0,0,0.3079823,0.3387805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3387805,0,0,0
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,28.26612,28.26612,0.6343831,0,0,0,0,0.6343831,0.6978214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6978214,0,0,0
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,28.13449,28.13449,0.5071161,0,0,0,0,0.5071161,0.5578278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5578278,0,0,0
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,27.85978,27.85978,2.345704,0,0,0,0,2.345704,2.580274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.580274,0,0,0
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,28.45498,28.45498,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.484795,40.47828,29.98875,2.458733,1.410555,1.410555,105.2632,0,1.048178,2.422495,1.484795,1.484795,1.410555,0,0,11.80586,0,0,0,0,2.800006,20,0,2.704606,1.187836,0,1.484795
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,2.154895,47.24916,31.35656,1.365094,1.365094,1.365094,157.8569,0,0,1.092173,2.154895,1.436941,1.365094,0,0,11.80586,0,0.7179545,0,0.7179545,3.481117,24.86507,0,1.501603,1.723916,0,2.154895
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.508153,51.82938,32.77015,0.6499488,0.6499488,0.6499488,385.9001,0,0,0,2.508153,0.6841566,0.6499488,0,0,11.08791,0.6461591,1.823996,0,1.823996,5.211512,37.22501,0,0.7149436,2.006522,0,3.154312
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.86005,56.66488,34.21809,1.552202,1.552202,1.552202,184.2575,0,0,0,2.86005,1.633897,1.552202,0,0,9.263909,2.287756,1.226153,0,1.226153,6.374743,45.53378,0,1.707423,2.28804,0,5.147806
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.765191,48.81745,35.66602,1.962973,1.962973,1.962973,89.92436,0,2.220446E-16,0,1.765191,2.066288,1.962973,0,0,8.037757,3.391293,0,0.3010964,-0.3010964,6.057359,43.26676,0,2.15927,1.412153,0,5.156484
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3717285,39.21003,36.60459,0.9620436,0.9620436,0.9620436,38.63947,0,1.110223E-16,0,0.3717285,1.012678,0.9620436,0,0,8.372309,3.090197,0,0.640949,-0.640949,5.381739,38.44092,0,1.058248,0.2973828,0,3.461925
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,37.08533,37.08533,3.063083,2.326785,2.326785,0,0,0.7362981,1.042606,0,2.449248,2.326785,0,0,9.084474,2.449248,0,2.449248,-2.449248,2.800006,20,0,3.369392,0,0,2.449248
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,37.63474,37.63474,1.762678,0,0,0,0,1.762678,1.938946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.938946,0,0,0
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,37.30853,37.30853,0.8006862,0,0,0,0,0.8006862,0.8807549,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.8807549,0,0,0
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,36.18109,36.18109,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,35.21962,35.21962,2.503289,0,0,0,0,2.503289,2.753617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.753617,0,0,0
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,34.09218,34.09218,2.743902,0,0,0,0,2.743902,3.018292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.018292,0,0,0
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,32.99908,32.99908,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,31.90025,31.90025,0.3445236,0,0,0,0,0.3445236,0.378976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.378976,0,0,0
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,31.16198,31.16198,0.6238741,0,0,0,0,0.6238741,0.6862615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6862615,0,0,0
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,30.56678,30.56678,0.2899406,0,0,0,0,0.2899406,0.3189346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3189346,0,0,0
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,29.87429,29.87429,0.3301876,0,0,0,0,0.3301876,0.3632064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3632064,0,0,0
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,29.42217,29.42217,0.3314795,0,0,0,0,0.3314795,0.3646275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3646275,0,0,0
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,28.94144,28.94144,0.4735084,0,0,0,0,0.4735084,0.5208593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5208593,0,0,0
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,28.55227,28.55227,0.1895058,0,0,0,0,0.1895058,0.2084564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2084564,0,0,0
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,28.19744,28.19744,0.4184546,0,0,0,0,0.4184546,0.4603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4603,0,0,0
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,28.07153,28.07153,0.2474099,0,0,0,0,0.2474099,0.2721509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2721509,0,0,0
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,27.79683,27.79683,0.684289,0,0,0,0,0.684289,0.7527179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7527179,0,0,0
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,28.39202,28.39202,1.031976,0,0,0,0,1.031976,1.135174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.135174,0,0,0
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.216324,38.3906,29.90863,0.8702496,0.8702496,0.8702496,139.7673,0,0,0.7261729,1.216324,0.9160522,0.8702496,0,0,11.80586,0,0.3002722,0,0.3002722,3.084869,22.03473,0,0.9572746,0.9730595,0,1.216324
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,2.162244,47.20112,31.25927,1.496007,1.496007,1.496007,144.5343,0,0,0.978049,2.162244,1.574745,1.496007,0,0,11.50559,0.270245,0.5874996,0,0.5874996,3.64222,26.0158,0,1.645608,1.729795,0,2.432489
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.517376,51.79824,32.67286,0.9315715,0.9315715,0.9315715,270.2289,0,0,0,2.517376,0.9806017,0.9315715,0,0,10.91809,0.7989946,1.536774,0,1.536774,5.100132,36.42944,0,1.024729,2.013901,0,3.31637
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.333675,51.82505,34.09218,0,0,0,0,0,0,0,2.333675,0,0,0,0,9.381314,2.182091,2.333675,0,2.333675,7.314051,52.24311,0,0,1.86694,0,4.515767
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,2.153031,51.90944,35.54011,0.6808536,0.6808536,0.6808536,316.2253,0,0,0,2.153031,0.716688,0.6808536,0,0,7.047639,4.282399,1.436343,0,1.436343,8.676685,61.9762,0,0.748939,1.722425,0,6.43543
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3820994,39.18502,36.5073,1.018348,1.018348,1.018348,37.52151,0,2.220446E-16,0,0.3820994,1.071945,1.018348,0,0,5.611296,5.575108,0,0.6898454,-0.6898454,7.949524,56.7822,0,1.120182,0.3056796,0,5.957207
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,36.9537,36.9537,0,0,0,0,0,0,0,0,0,0,0,0,6.377791,4.885262,0,0,0,7.949524,56.7822,0,0,0,0,4.885262
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,37.50311,37.50311,0.7904538,0.7904538,0.7904538,0,0,0,0,0,0.8320566,0.7904538,0,0,6.377791,4.885262,0,0.8320566,-0.8320566,7.07246,50.51747,0,0.8694991,0,0,4.885262
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,37.21696,37.21696,0.2317149,0.2317149,0.2317149,0,0,2.775558E-17,0,0,0.2439104,0.2317149,0,0,7.302298,4.053206,0,0.2439104,-0.2439104,6.815355,48.68101,0,0.2548864,0,0,4.053206
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,36.08952,36.08952,0.9947069,0.9947069,0.9947069,0,0,1.110223E-16,0,0,1.04706,0.9947069,0,0,7.57331,3.809295,0,1.04706,-1.04706,5.711658,40.79747,0,1.094178,0,0,3.809295
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,35.08799,35.08799,1.554844,1.554844,1.554844,0,0,2.220446E-16,0,0,1.636678,1.554844,0,0,8.73671,2.762235,0,1.636678,-1.636678,3.986447,28.47457,0,1.710329,0,0,2.762235
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,33.96055,33.96055,2.112454,1.069279,1.069279,0,0,1.043175,1.25442,0,1.125557,1.069279,0,0,10.55524,1.125557,0,1.125557,-1.125557,2.800006,20,0,2.323699,0,0,1.125557
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,32.86745,32.86745,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,31.79151,31.79151,0.4293713,0,0,0,0,0.4293713,0.4723084,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4723084,0,0,0
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,31.06469,31.06469,0.03695747,0,0,0,0,0.03695747,0.04065322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.04065322,0,0,0
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,30.46949,30.46949,0.05095122,0,0,0,0,0.05095122,0.05604634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.05604634,0,0,0
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,29.79417,29.79417,0.4697155,0,0,0,0,0.4697155,0.5166871,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5166871,0,0,0
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,29.32488,29.32488,0.2147282,0,0,0,0,0.2147282,0.236201,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.236201,0,0,0
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,28.86131,28.86131,0.4320035,0,0,0,0,0.4320035,0.4752038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4752038,0,0,0
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,28.47215,28.47215,0.06559329,0,0,0,0,0.06559329,0.07215262,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.07215262,0,0,0
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,28.13449,28.13449,0.3349165,0,0,0,0,0.3349165,0.3684082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3684082,0,0,0
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,27.99141,27.99141,0.6316277,0,0,0,0,0.6316277,0.6947905,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6947905,0,0,0
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,27.73388,27.73388,1.697216,0,0,0,0,1.697216,1.866937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.866937,0,0,0
