Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,28.3119,28.3119,1.619996,0,0,0,0,1.619996,1.781996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.781996,0,0,0
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.223799,38.34291,29.81134,0,0,0,0,0,0,0,1.223799,0,0,0,0,11.80586,0,1.223799,0,1.223799,3.961004,28.29283,0,0,0.9790396,0,1.223799
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,2.171651,47.16996,31.16198,0,0,0,0,0,0,0,2.171651,0,0,0,0,10.58206,1.10142,2.171651,0,2.171651,6.021213,43.00858,0,0,1.737321,0,3.273071
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.528733,51.77253,32.56413,1.998093,1.998093,1.998093,126.5573,0,0,0,2.528733,2.103256,1.998093,0,0,8.41041,3.055905,0.4254777,0,0.4254777,6.424856,45.89174,0,2.197902,2.022987,0,5.584639
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.346712,51.82706,33.99488,0.9485492,0.9485492,0.9485492,247.4002,0,0,0,2.346712,0.9984728,0.9485492,0,0,7.984932,3.438835,1.34824,0,1.34824,7.703908,55.02781,0,1.043404,1.87737,0,5.785548
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,2.086545,51.23644,35.44281,2.159189,2.159189,2.159189,96.63555,0,0,0,2.086545,2.272831,2.159189,0,0,6.636693,4.652251,0,0.1862863,-0.1862863,7.507545,53.62522,0,2.375108,1.669236,0,6.738796
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.394186,39.13727,36.37567,0.7088788,0.7088788,0.7088788,55.60696,0,1.110223E-16,0,0.394186,0.7461882,0.7088788,0,0,6.843678,4.465964,0,0.3520023,-0.3520023,7.136503,50.97492,0,0.7797667,0.3153488,0,4.86015
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,36.82779,36.82779,0,0,0,0,0,0,0,0,0,0,0,0,7.234791,4.113962,0,0,0,7.136503,50.97492,0,0,0,0,4.113962
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,37.3772,37.3772,2.165399,2.165399,2.165399,0,0,0,0,0,2.279367,2.165399,0,0,7.234791,4.113962,0,2.279367,-2.279367,4.733838,33.81306,0,2.381939,0,0,4.113962
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,37.08533,37.08533,1.601412,1.601412,1.601412,0,0,0,0.01868794,0,1.685697,1.601412,0,0,9.767422,1.834595,0,1.685697,-1.685697,2.956958,21.12109,0,1.761553,0,0,1.834595
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,35.95789,35.95789,1.363311,0.1414532,0.1414532,0,0,1.221858,1.358189,0,0.1488981,0.1414532,0,0,11.64042,0.1488981,0,0.1488981,-0.1488981,2.800006,20,0,1.499642,0,0,0.1488981
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,34.96208,34.96208,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,33.83464,33.83464,0.9585381,0,0,0,0,0.9585381,1.054392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.054392,0,0,0
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,32.75299,32.75299,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,31.69422,31.69422,0.5158806,0,0,0,0,0.5158806,0.5674686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5674686,0,0,0
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,30.98456,30.98456,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,30.38937,30.38937,0.2355278,0,0,0,0,0.2355278,0.2590806,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2590806,0,0,0
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,29.73122,29.73122,0.2499967,0,0,0,0,0.2499967,0.2749964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2749964,0,0,0
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,29.26193,29.26193,0.3975643,0,0,0,0,0.3975643,0.4373207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4373207,0,0,0
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,28.79836,28.79836,0.6400386,0,0,0,0,0.6400386,0.7040424,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7040424,0,0,0
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,28.40919,28.40919,0.09583782,0,0,0,0,0.09583782,0.1054216,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1054216,0,0,0
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,28.07153,28.07153,0.2021658,0,0,0,0,0.2021658,0.2223824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2223824,0,0,0
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,27.92846,27.92846,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,27.67092,27.67092,1.666956,0,0,0,0,1.666956,1.833652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.833652,0,0,0
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,28.24895,28.24895,0.8965682,0,0,0,0,0.8965682,0.9862251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.9862251,0,0,0
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.233385,38.32887,29.73122,0.9801719,0.9801719,0.9801719,125.8335,0,0,0.843846,1.233385,1.03176,0.9801719,0,0,11.80586,0,0.2016249,0,0.2016249,2.991284,21.36627,0,1.078189,0.9867078,0,1.233385
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,2.183114,47.15569,31.06469,0,0,0,0,0,0,0,2.183114,0,0,0,0,11.60424,0.1814624,2.183114,0,2.183114,5.062368,36.1597,0,0,1.746491,0,2.364577
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.541881,51.77548,32.46683,1.157846,1.157846,1.157846,219.5354,0,0,0,2.541881,1.218785,1.157846,0,0,9.421121,2.146265,1.323096,0,1.323096,6.317567,45.12539,0,1.27363,2.033505,0,4.688147
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.362092,51.81681,33.86898,0,0,0,0,0,0,0,2.362092,0,0,0,0,8.098025,3.337052,2.362092,0,2.362092,8.558444,61.13162,0,0,1.889673,0,5.699143
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.641062,47.43441,35.31691,3.155502,3.155502,3.155502,52.00636,0,0,0.141052,1.641062,3.321581,3.155502,0,0,5.735933,5.462934,0,1.680519,-1.680519,6.787022,48.47863,0,3.471052,1.312849,0,7.103996
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.549992,40.12673,36.24976,2.246013,2.246013,2.246013,24.48748,0,0,0,0.549992,2.364224,2.246013,0,0,7.603177,3.782415,0,1.814232,-1.814232,4.874653,34.81888,0,2.470614,0.4399936,0,4.332407
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,36.70189,36.70189,1.227847,1.227847,1.227847,0,0,0,0,0,1.29247,1.227847,0,0,9.61899,1.968184,0,1.29247,-1.29247,3.51227,25.08759,0,1.350631,0,0,1.968184
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,37.24557,37.24557,0,0,0,0,0,0,0,0,0,0,0,0,11.05507,0.6757133,0,0,0,3.51227,25.08759,0,0,0,0,0.6757133
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,36.9537,36.9537,1.084667,0.6419277,0.6419277,0,0,0.4427391,0.5512058,0,0.6757133,0.6419277,0,0,11.05507,0.6757133,0,0.6757133,-0.6757133,2.800006,20,0,1.193133,0,0,0.6757133
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,35.83198,35.83198,2.071107,0,0,0,0,2.071107,2.278218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.278218,0,0,0
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,34.83045,34.83045,0.9533629,0,0,0,0,0.9533629,1.048699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.048699,0,0,0
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,33.70301,33.70301,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,32.62708,32.62708,0.7098382,0,0,0,0,0.7098382,0.7808219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7808219,0,0,0
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,31.57976,31.57976,0.364785,0,0,0,0,0.364785,0.4012635,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4012635,0,0,0
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,30.90444,30.90444,0.2767068,0,0,0,0,0.2767068,0.3043774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3043774,0,0,0
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,30.30924,30.30924,0.1698463,0,0,0,0,0.1698463,0.186831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.186831,0,0,0
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,29.65109,29.65109,0.4085669,0,0,0,0,0.4085669,0.4494236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4494236,0,0,0
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,29.19897,29.19897,0.01164549,0,0,0,0,0.01164549,0.01281004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.01281004,0,0,0
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,28.72968,28.72968,0.03281889,0,0,0,0,0.03281889,0.03610078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03610078,0,0,0
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,28.34624,28.34624,0.7397196,0,0,0,0,0.7397196,0.8136916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.8136916,0,0,0
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,28.00858,28.00858,0.1204436,0,0,0,0,0.1204436,0.132488,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.132488,0,0,0
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,27.85978,27.85978,0.4366787,0,0,0,0,0.4366787,0.4803466,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4803466,0,0,0
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,27.60225,27.60225,1.61094,0,0,0,0,1.61094,1.772034,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.772034,0,0,0
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,28.16883,28.16883,1.279143,0,0,0,0,1.279143,1.407058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.407058,0,0,0
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.245309,38.31389,29.63392,1.448061,1.183044,1.183044,105.2632,0,0.265017,1.356258,1.245309,1.245309,1.183044,0,0,11.80586,0,0,0,0,2.800006,20,0,1.592867,0.9962474,0,1.245309
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,2.196631,47.1583,30.9674,3.457447,2.0868,2.0868,105.2632,0,1.370647,3.385831,2.196631,2.196631,2.0868,0,0,11.80586,0,0,0,0,2.800006,20,0,3.803191,1.757305,0,2.196631
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.557496,51.76055,32.3352,0.05569849,0.05569849,0.05569849,4591.679,0,0,0,2.557496,0.05862999,0.05569849,0,0,11.80586,0,2.498866,0,2.498866,5.170638,36.93305,0,0.06126834,2.045996,0,2.557496
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.379492,51.81747,33.73735,1.386594,1.386594,1.386594,171.607,0,0,0,2.379492,1.459572,1.386594,0,0,9.306994,2.248979,0.9199196,0,0.9199196,6.04335,43.1667,0,1.525253,1.903594,0,4.628471
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.660805,47.4187,35.15666,0.1044348,0.1044348,0.1044348,1590.279,0,0,0,1.660805,0.1099314,0.1044348,0,0,8.387074,3.076907,1.550874,0,1.550874,7.514638,53.67588,0,0.1148783,1.328644,0,4.737712
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.4235806,39.05554,36.08952,1.452781,1.452781,1.452781,29.15654,0,0,0,0.4235806,1.529243,1.452781,0,0,6.836201,4.472693,0,1.105662,-1.105662,6.349168,45.35111,0,1.598059,0.3388645,0,4.896274
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,36.53592,36.53592,1.42029,1.42029,1.42029,0,0,0,0,0,1.495042,1.42029,0,0,8.064714,3.367031,0,1.495042,-1.495042,4.773255,34.09461,0,1.562319,0,0,3.367031
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,37.05099,37.05099,2.232564,1.778389,1.778389,0,0,0.454175,0.6774313,0,1.871988,1.778389,0,0,9.725873,1.871988,0,1.871988,-1.871988,2.800006,20,0,2.45582,0,0,1.871988
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,36.76484,36.76484,1.53946,0,0,0,0,1.53946,1.693406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.693406,0,0,0
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,35.66602,35.66602,0.4740976,0,0,0,0,0.4740976,0.5215074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5215074,0,0,0
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,34.6702,34.6702,0.2492886,0,0,0,0,0.2492886,0.2742175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2742175,0,0,0
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,33.54277,33.54277,1.751994,0,0,0,0,1.751994,1.927194,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.927194,0,0,0
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,32.49545,32.49545,1.860668,0,0,0,0,1.860668,2.046735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.046735,0,0,0
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,31.4653,31.4653,0.9381253,0,0,0,0,0.9381253,1.031938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.031938,0,0,0
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,30.78998,30.78998,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,30.19478,30.19478,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,29.53663,29.53663,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,29.10168,29.10168,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,28.63239,28.63239,0.24833,0,0,0,0,0.24833,0.273163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.273163,0,0,0
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,28.24895,28.24895,0.002702003,0,0,0,0,0.002702003,0.002972204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.002972204,0,0,0
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,27.92846,27.92846,0.3360415,0,0,0,0,0.3360415,0.3696456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3696456,0,0,0
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,27.77966,27.77966,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,27.52212,27.52212,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,28.07153,28.07153,0.6663824,0,0,0,0,0.6663824,0.7330207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7330207,0,0,0
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.259459,38.31531,29.53663,1.319032,1.196486,1.196486,105.2632,0,0.1225454,1.211638,1.259459,1.259459,1.196486,0,0,11.80586,0,0,0,0,2.800006,20,0,1.450935,1.007567,0,1.259459
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,2.212342,47.16619,30.85866,0.6647363,0.6647363,0.6647363,332.8149,0,0,0.3108651,2.212342,0.6997225,0.6647363,0,0,11.80586,0,1.512619,0,1.512619,4.235002,30.24995,0,0.73121,1.769873,0,2.212342
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.574714,51.78586,32.22646,3.375595,3.33,3.33,77.31874,0,0.04559541,1.93067,2.574714,3.505263,3.33,0,0,10.29324,1.361357,0,0.9305491,-0.9305491,3.254117,23.24365,0,3.713155,2.059771,0,3.936071
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.398822,51.8348,33.60572,0,0,0,0,0,0,0,2.398822,0,0,0,0,11.32718,0.4308081,2.398822,0,2.398822,5.52984,39.49878,0,0,1.919057,0,2.82963
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.68227,47.4479,35.02503,0.5935043,0.5935043,0.5935043,283.4469,0,0,0,1.68227,0.6247414,0.5935043,0,0,8.928363,2.589748,1.057528,0,1.057528,6.533099,46.6649,0,0.6528547,1.345816,0,4.272017
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.4410491,39.01104,35.92355,0.206592,0.206592,0.206592,213.4879,0,0,0,0.4410491,0.2174653,0.206592,0,0,7.870834,3.541523,0.2235838,0,0.2235838,6.745209,48.17997,0,0.2272512,0.3528392,0,3.982572
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,36.37567,36.37567,0.0104331,0.0104331,0.0104331,0,0,1.734723E-18,0,0,0.01098222,0.0104331,0,0,7.647251,3.742749,0,0.01098222,-0.01098222,6.733633,48.09728,0,0.01147642,0,0,3.742749
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,36.89075,36.89075,0.1858583,0.1858583,0.1858583,0,0,2.775558E-17,0,0,0.1956403,0.1858583,0,0,7.659453,3.731766,0,0.1956403,-0.1956403,6.52741,46.62426,0,0.2044442,0,0,3.731766
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,36.60459,36.60459,0,0,0,0,0,0,0,0,0,0,0,0,7.876831,3.536126,0,0,0,6.52741,46.62426,0,0,0,0,3.536126
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,35.47715,35.47715,0.1548498,0.1548498,0.1548498,0,0,0,0,0,0.1629997,0.1548498,0,0,7.876831,3.536126,0,0.1629997,-0.1629997,6.355593,45.397,0,0.1703347,0,0,3.536126
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,34.47562,34.47562,4.204705,3.20447,3.20447,0,0,1.000235,1.420705,0,3.373126,3.20447,0,0,8.057942,3.373126,0,3.373126,-3.373126,2.800006,20,0,4.625175,0,0,3.373126
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,33.38252,33.38252,3.089977,0,0,0,0,3.089977,3.398975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.398975,0,0,0
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,32.3352,32.3352,2.408895,0,0,0,0,2.408895,2.649785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.649785,0,0,0
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,31.30506,31.30506,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,30.66407,30.66407,0.1265969,0,0,0,0,0.1265969,0.1392566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1392566,0,0,0
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,30.08604,30.08604,0.1712642,0,0,0,0,0.1712642,0.1883907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1883907,0,0,0
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,29.42217,29.42217,0.2149154,0,0,0,0,0.2149154,0.2364069,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2364069,0,0,0
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,29.00439,29.00439,0.1888506,0,0,0,0,0.1888506,0.2077357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2077357,0,0,0
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,28.54082,28.54082,0.2860008,0,0,0,0,0.2860008,0.3146009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3146009,0,0,0
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,28.15166,28.15166,0.2539075,0,0,0,0,0.2539075,0.2792982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2792982,0,0,0
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,27.84834,27.84834,0.3481708,0,0,0,0,0.3481708,0.3829879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3829879,0,0,0
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,27.69954,27.69954,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,27.442,27.442,0.3237292,0,0,0,0,0.3237292,0.3561021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3561021,0,0,0
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,27.97424,27.97424,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.582531,40.61149,29.42217,1.154484,1.154484,1.154484,137.0769,0,0,0.9692514,1.582531,1.215246,1.154484,0,0,11.80586,0,0.3672847,0,0.3672847,3.148443,22.48883,0,1.269932,1.266025,0,1.582531
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.860786,52.59311,30.7442,0,0,0,0,0,0,0,2.860786,0,0,0,0,11.43858,0.3305562,2.860786,0,2.860786,5.862422,41.87436,0,0,2.288629,0,3.191342
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,3.417362,59.40339,32.07767,0,0,0,0,0,0,0,3.417362,0,0,0,0,8.577789,2.905263,3.417362,0,3.417362,9.104417,65.03142,0,0,2.73389,0,6.322626
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.420475,51.83969,33.44547,0.6196678,0.6196678,0.6196678,390.6084,0,0,0,2.420475,0.6522819,0.6196678,0,0,5.160428,5.980889,1.768193,0,1.768193,10.78187,77.01321,0,0.6816345,1.93638,0,8.401363
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,2.057511,50.34806,34.86479,1.338567,1.338567,1.338567,153.71,0,0,0,2.057511,1.409017,1.338567,0,0,3.392235,7.572263,0.6484937,0,0.6484937,11.39709,81.4076,0,1.472423,1.646009,0,9.629774
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.4604141,38.98585,35.76331,0,0,0,0,0,0,0,0.4604141,0,0,0,0,2.743741,8.155907,0.4604141,0,0.4604141,11.83387,84.5275,0,0,0.3683312,0,8.616321
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,36.21543,36.21543,0.1829257,0.1829257,0.1829257,0,0,0,0,0,0.1925534,0.1829257,0,0,2.283327,8.570279,0,0.1925534,-0.1925534,11.6309,83.07772,0,0.2012183,0,0,8.570279
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,36.76484,36.76484,0.9184308,0.9184308,0.9184308,0,0,0,0,0,0.9667693,0.9184308,0,0,2.497276,8.377727,0,0.9667693,-0.9667693,10.61184,75.79871,0,1.010274,0,0,8.377727
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,36.47297,36.47297,1.338523,1.338523,1.338523,0,0,0,0,0,1.408971,1.338523,0,0,3.571464,7.410957,0,1.408971,-1.408971,9.126654,65.19025,0,1.472375,0,0,7.410957
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,35.34552,35.34552,0,0,0,0,0,0,0,0,0,0,0,0,5.136988,6.001986,0,0,0,9.126654,65.19025,0,0,0,0,6.001986
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,34.31538,34.31538,0.8642581,0.8642581,0.8642581,0,0,1.110223E-16,0,0,0.9097454,0.8642581,0,0,5.136988,6.001986,0,0.9097454,-0.9097454,8.167698,58.34058,0,0.950684,0,0,6.001986
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,33.22227,33.22227,0,0,0,0,0,0,0,0,0,0,0,0,6.147816,5.09224,0,0,0,8.167698,58.34058,0,0,0,0,5.09224
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,32.20929,32.20929,1.450454,1.450454,1.450454,0,0,2.220446E-16,0,0,1.526794,1.450454,0,0,6.147816,5.09224,0,1.526794,-1.526794,6.558316,46.84502,0,1.5955,0,0,5.09224
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,31.20776,31.20776,0,0,0,0,0,0,0,0,0,0,0,0,7.844254,3.565446,0,0,0,6.558316,46.84502,0,0,0,0,3.565446
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,30.54961,30.54961,0,0,0,0,0,0,0,0,0,0,0,0,7.844254,3.565446,0,0,0,6.558316,46.84502,0,0,0,0,3.565446
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,29.97158,29.97158,0.02319234,0.02319234,0.02319234,0,0,3.469447E-18,0,0,0.024413,0.02319234,0,0,7.844254,3.565446,0,0.024413,-0.024413,6.532582,46.66121,0,0.02551158,0,0,3.565446
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,29.34205,29.34205,0,0,0,0,0,0,0,0,0,0,0,0,7.871379,3.541033,0,0,0,6.532582,46.66121,0,0,0,0,3.541033
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,28.92427,28.92427,0.3604885,0.3604885,0.3604885,0,0,5.551115E-17,0,0,0.3794616,0.3604885,0,0,7.871379,3.541033,0,0.3794616,-0.3794616,6.132595,43.80416,0,0.3965374,0,0,3.541033
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,28.45498,28.45498,0,0,0,0,0,0,0,0,0,0,0,0,8.293003,3.161572,0,0,0,6.132595,43.80416,0,0,0,0,3.161572
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,28.0887,28.0887,0.6577693,0.6577693,0.6577693,0,0,1.110223E-16,0,0,0.6923887,0.6577693,0,0,8.293003,3.161572,0,0.6923887,-0.6923887,5.402753,38.59101,0,0.7235462,0,0,3.161572
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,27.77966,27.77966,0.3135622,0.3135622,0.3135622,0,0,5.551115E-17,0,0,0.3300655,0.3135622,0,0,9.062324,2.469183,0,0.3300655,-0.3300655,5.054833,36.10588,0,0.3449184,0,0,2.469183
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,27.63658,27.63658,0.3821556,0.3821556,0.3821556,0,0,0,0,0,0.402269,0.3821556,0,0,9.429063,2.139117,0,0.402269,-0.402269,4.630805,33.07711,0,0.4203711,0,0,2.139117
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,27.39622,27.39622,1.064732,1.064732,1.064732,0,0,0,0,0,1.120771,1.064732,0,0,9.876029,1.736848,0,1.120771,-1.120771,3.449408,24.63858,0,1.171206,0,0,1.736848
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,27.91129,27.91129,2.484215,0.5852736,0.5852736,0,0,1.898941,2.147362,0,0.6160774,0.5852736,0,0,11.12133,0.6160774,0,0.6160774,-0.6160774,2.800006,20,0,2.732636,0,0,0.6160774
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.607071,40.71203,29.34205,0,0,0,0,0,0,0,1.607071,0,0,0,0,11.80586,0,1.607071,0,1.607071,4.324607,30.88999,0,0,1.285657,0,1.607071
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,2.249813,47.23837,30.6469,0.7596902,0.7596902,0.7596902,296.1488,0,0,0,2.249813,0.799674,0.7596902,0,0,10.19879,1.446364,1.450139,0,1.450139,5.70033,40.71656,0,0.8356593,1.799851,0,3.696177
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.615558,51.84657,31.96893,0,0,0,0,0,0,0,2.615558,0,0,0,0,8.74865,2.75149,2.615558,0,2.615558,8.181666,58.44036,0,0,2.092446,0,5.367047
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.443134,51.92506,33.34818,1.1276,1.1276,1.1276,216.6667,0,0,0,2.443134,1.186947,1.1276,0,0,6.133091,5.105492,1.256187,0,1.256187,9.373389,66.95265,0,1.24036,1.954507,0,7.548625
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.731376,47.52502,34.73316,1.274331,1.274331,1.274331,135.8656,0,0,0,1.731376,1.341401,1.274331,0,0,4.876905,6.23606,0.3899757,0,0.3899757,9.743353,69.59524,0,1.401764,1.385101,0,7.967436
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.481677,39.00926,35.6374,2.504738,2.504738,2.504738,19.23063,0,0,0,0.481677,2.636567,2.504738,0,0,4.486929,6.587038,0,2.15489,-2.15489,7.4719,53.37061,0,2.755212,0.3853416,0,7.068715
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,36.08952,36.08952,0,0,0,0,0,0,0,0,0,0,0,0,6.881251,4.432148,0,0,0,7.4719,53.37061,0,0,0,0,4.432148
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,36.60459,36.60459,0.3132859,0.3132859,0.3132859,0,0,5.551115E-17,0,0,0.3297747,0.3132859,0,0,6.881251,4.432148,0,0.3297747,-0.3297747,7.124287,50.88766,0,0.3446145,0,0,4.432148
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,36.31272,36.31272,1.069581,1.069581,1.069581,0,0,2.220446E-16,0,0,1.125875,1.069581,0,0,7.247668,4.102373,0,1.125875,-1.125875,5.937511,42.41071,0,1.176539,0,0,4.102373
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,35.18528,35.18528,0,0,0,0,0,0,0,0,0,0,0,0,8.498639,2.976499,0,0,0,5.937511,42.41071,0,0,0,0,2.976499
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,34.15513,34.15513,0,0,0,0,0,0,0,0,0,0,0,0,8.498639,2.976499,0,0,0,5.937511,42.41071,0,0,0,0,2.976499
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,33.09064,33.09064,1.94229,1.94229,1.94229,0,0,2.220446E-16,0,0,2.044515,1.94229,0,0,8.498639,2.976499,0,2.044515,-2.044515,3.782402,27.01711,0,2.136518,0,0,2.976499
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,32.0605,32.0605,0,0,0,0,0,0,0,0,0,0,0,0,10.77032,0.9319834,0,0,0,3.782402,27.01711,0,0,0,0,0.9319834
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,31.04752,31.04752,0,0,0,0,0,0,0,0,0,0,0,0,10.77032,0.9319834,0,0,0,3.782402,27.01711,0,0,0,0,0.9319834
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,30.40654,30.40654,0.7378181,0.7378181,0.7378181,0,0,0,0,0,0.7766506,0.7378181,0,0,10.77032,0.9319834,0,0.7766506,-0.7766506,2.963741,21.16953,0,0.8115999,0,0,0.9319834
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,29.83996,29.83996,0,0,0,0,0,0,0,0,0,0,0,0,11.63327,0.1553328,0,0,0,2.963741,21.16953,0,0,0,0,0.1553328
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,29.22759,29.22759,0.2254873,0.1475662,0.1475662,0,0,0.07792109,0.1004698,0,0.1553328,0.1475662,0,0,11.63327,0.1553328,0,0.1553328,-0.1553328,2.800006,20,0,0.248036,0,0,0.1553328
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,28.80981,28.80981,0.2143839,0,0,0,0,0.2143839,0.2358222,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2358222,0,0,0
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,28.36341,28.36341,0.3055407,0,0,0,0,0.3055407,0.3360947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3360947,0,0,0
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,27.99141,27.99141,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,27.68809,27.68809,0.0511425,0,0,0,0,0.0511425,0.05625675,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.05625675,0,0,0
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,27.55646,27.55646,0.1632168,0,0,0,0,0.1632168,0.1795384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1795384,0,0,0
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,27.29892,27.29892,0.8903061,0,0,0,0,0.8903061,0.9793367,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.9793367,0,0,0
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,27.83117,27.83117,2.900885,0,0,0,0,2.900885,3.190973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.190973,0,0,0
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.770976,41.84674,29.22759,2.208938,1.682428,1.682428,105.2632,0,0.52651,2.093346,1.770976,1.770976,1.682428,0,0,11.80586,0,0,0,0,2.800006,20,0,2.429832,1.416781,0,1.770976
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.353142,47.96797,30.53244,0,0,0,0,0,0,0,2.353142,0,0,0,0,11.80586,0,2.353142,0,2.353142,5.032392,35.94558,0,0,1.882513,0,2.353142
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.638636,51.91679,31.85447,0.4913594,0.4913594,0.4913594,537.0073,0,0,0,2.638636,0.5172204,0.4913594,0,0,9.452719,2.117827,2.121415,0,2.121415,7.044943,50.32092,0,0.5404954,2.110909,0,4.756463
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.468081,51.99788,33.22227,0.5405871,0.5405871,0.5405871,456.5558,0,0,0,2.468081,0.569039,0.5405871,0,0,7.331303,4.027101,1.899042,0,1.899042,8.846533,63.1894,0,0.5946458,1.974465,0,6.495183
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.758644,47.60751,34.60725,0.1220522,0.1220522,0.1220522,1440.896,0,0,0,1.758644,0.128476,0.1220522,0,0,5.432261,5.736239,1.630168,0,1.630168,10.39305,74.23589,0,0.1342574,1.406915,0,7.494884
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.5050933,39.01302,35.47715,1.28342,1.28342,1.28342,39.35527,0,0,0,0.5050933,1.350968,1.28342,0,0,3.802093,7.203391,0,0.8458747,-0.8458747,9.501416,67.86712,0,1.411762,0.4040747,0,7.708484
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,35.89494,35.89494,3.127234,3.127234,3.127234,0,0,4.440892E-16,0.109957,0,3.291825,3.127234,0,0,4.741953,6.357516,0,3.291825,-3.291825,6.031528,43.08226,0,3.439957,0,0,6.357516
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,36.41001,36.41001,0.4816872,0.4816872,0.4816872,0,0,1.110223E-16,0,0,0.5070391,0.4816872,0,0,8.399536,3.065691,0,0.5070391,-0.5070391,5.497062,39.26465,0,0.5298559,0,0,3.065691
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,36.11813,36.11813,0,0,0,0,0,0,0,0,0,0,0,0,8.962914,2.558652,0,0,0,5.497062,39.26465,0,0,0,0,2.558652
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,34.9907,34.9907,3.465918,2.43072,2.43072,0,0,1.035198,1.38179,0,2.558652,2.43072,0,0,8.962914,2.558652,0,2.558652,-2.558652,2.800006,20,0,3.812509,0,0,2.558652
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,33.99488,33.99488,0.700655,0,0,0,0,0.700655,0.7707206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7707206,0,0,0
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,32.91895,32.91895,1.765383,0,0,0,0,1.765383,1.941921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.941921,0,0,0
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,31.91742,31.91742,4.676319,0,0,0,0,4.676319,5.143951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,5.143951,0,0,0
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,30.93878,30.93878,0.6456788,0,0,0,0,0.6456788,0.7102467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7102467,0,0,0
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,30.29208,30.29208,0.3333532,0,0,0,0,0.3333532,0.3666885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3666885,0,0,0
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,29.73122,29.73122,0.01863259,0,0,0,0,0.01863259,0.02049584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.02049584,0,0,0
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,29.11885,29.11885,0.5397167,0,0,0,0,0.5397167,0.5936884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5936884,0,0,0
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,28.71824,28.71824,0.6412287,0,0,0,0,0.6412287,0.7053516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7053516,0,0,0
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,28.26612,28.26612,0.005891841,0,0,0,0,0.005891841,0.006481025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.006481025,0,0,0
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,27.91129,27.91129,0.09855251,0,0,0,0,0.09855251,0.1084078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1084078,0,0,0
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,27.60225,27.60225,0.1832614,0,0,0,0,0.1832614,0.2015876,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2015876,0,0,0
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,27.47634,27.47634,0.3711058,0,0,0,0,0.3711058,0.4082164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4082164,0,0,0
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,27.2188,27.2188,2.592347,0,0,0,0,2.592347,2.851581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.851581,0,0,0
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,27.73388,27.73388,0.7072762,0,0,0,0,0.7072762,0.7780038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7780038,0,0,0
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.338249,38.48513,29.14747,0.9730383,0.9730383,0.9730383,137.533,0,0,0.8160749,1.338249,1.024251,0.9730383,0,0,11.80586,0,0.3139979,0,0.3139979,3.09789,22.12774,0,1.070342,1.070599,0,1.338249
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.98113,53.31209,30.43515,0.9285561,0.9285561,0.9285561,321.0501,0,0,0.1865288,2.98113,0.9774275,0.9285561,0,0,11.49186,0.2825981,2.003703,0,2.003703,4.99877,35.70543,0,1.021412,2.384904,0,3.263729
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.66334,52.02131,31.75718,3.424598,3.33,3.33,79.98016,0,0.09459821,1.279389,2.66334,3.505263,3.33,0,0,9.488159,2.085931,0,0.8419236,-0.8419236,4.111304,29.3664,0,3.767058,2.130672,0,4.74927
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.494977,52.08131,33.09064,1.697897,1.697897,1.697897,146.9451,0,0,0.2118345,2.494977,1.78726,1.697897,0,0,10.42363,1.244007,0.7077165,0,0.7077165,4.782703,34.1621,0,1.867687,1.995981,0,3.738984
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.787879,47.69989,34.47562,1.748909,1.748909,1.748909,102.2282,0,0,0,1.787879,1.840957,1.748909,0,0,9.715914,1.880952,0,0.05307784,-0.05307784,4.726754,33.76246,0,1.9238,1.430303,0,3.668831
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.5305809,39.06092,35.34552,1.28053,1.28053,1.28053,41.43447,0,0,0,0.5305809,1.347927,1.28053,0,0,9.774889,1.827874,0,0.8173458,-0.8173458,3.865196,27.60849,0,1.408583,0.4244647,0,2.358455
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,35.76331,35.76331,0.9429042,0.9429042,0.9429042,0,0,0,0.07719279,0,0.9925308,0.9429042,0,0,10.68305,1.010528,0,0.9925308,-0.9925308,2.818977,20.13551,0,1.037195,0,0,1.010528
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,36.27838,36.27838,1.570984,0.01709763,0.01709763,0,0,1.553887,1.710985,0,0.01799751,0.01709763,0,0,11.78586,0.01799751,0,0.01799751,-0.01799751,2.800006,20,0,1.728083,0,0,0.01799751
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,35.95789,35.95789,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,34.83045,34.83045,4.796252,0,0,0,0,4.796252,5.275877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,5.275877,0,0,0
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,33.8003,33.8003,1.631557,0,0,0,0,1.631557,1.794712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.794712,0,0,0
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,32.74154,32.74154,1.565396,0,0,0,0,1.565396,1.721935,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.721935,0,0,0
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,31.74001,31.74001,1.938447,0,0,0,0,1.938447,2.132292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.132292,0,0,0
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,30.77281,30.77281,0.4274008,0,0,0,0,0.4274008,0.4701409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4701409,0,0,0
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,30.149,30.149,0.1933889,0,0,0,0,0.1933889,0.2127277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2127277,0,0,0
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,29.59959,29.59959,0.4170298,0,0,0,0,0.4170298,0.4587328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4587328,0,0,0
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,29.00439,29.00439,0.4103351,0,0,0,0,0.4103351,0.4513686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4513686,0,0,0
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,28.60378,28.60378,0.3096375,0,0,0,0,0.3096375,0.3406012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3406012,0,0,0
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,28.16883,28.16883,0.4243215,0,0,0,0,0.4243215,0.4667536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4667536,0,0,0
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,27.814,27.814,0.5479838,0,0,0,0,0.5479838,0.6027821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6027821,0,0,0
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,27.52212,27.52212,0.1076844,0,0,0,0,0.1076844,0.1184529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1184529,0,0,0
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,27.39622,27.39622,0.3564138,0,0,0,0,0.3564138,0.3920552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3920552,0,0,0
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,27.13868,27.13868,0.8184356,0,0,0,0,0.8184356,0.9002792,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.9002792,0,0,0
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,27.65375,27.65375,0.6990892,0,0,0,0,0.6990892,0.7689981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7689981,0,0,0
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.363418,38.57446,29.0559,2.58164,1.295248,1.295248,105.2632,0,1.286393,2.580755,1.363418,1.363418,1.295248,0,0,11.80586,0,0,0,0,2.800006,20,0,2.839804,1.090735,0,1.363418
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.320987,47.48749,30.34358,1.794641,1.794641,1.794641,129.3287,0,0,1.533118,2.320987,1.889096,1.794641,0,0,11.80586,0,0.4318908,0,0.4318908,3.209733,22.92662,0,1.974106,1.85679,0,2.320987
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.690186,52.12516,31.64271,0.8909826,0.8909826,0.8909826,301.9348,0,0,0.0996789,2.690186,0.9378764,0.8909826,0,0,11.37397,0.3887017,1.75231,0,1.75231,4.87212,34.80079,0,0.9800808,2.152149,0,3.078888
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.523122,52.22182,32.99908,1.510182,1.510182,1.510182,167.0741,0,0,0,2.523122,1.589665,1.510182,0,0,9.62166,1.96578,0.933457,0,0.933457,5.757675,41.12617,0,1.6612,2.018497,0,4.488902
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.818941,47.81364,34.34971,1.164698,1.164698,1.164698,156.1728,0,0,0,1.818941,1.225998,1.164698,0,0,8.688203,2.805892,0.5929433,0,0.5929433,6.32019,45.14413,0,1.281168,1.455153,0,4.624833
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.558387,39.09624,35.18528,0.1754633,0.1754633,0.1754633,318.2357,0,0,0,0.558387,0.1846983,0.1754633,0,0,8.09526,3.33954,0.3736888,0,0.3736888,6.674703,47.67635,0,0.1930097,0.4467096,0,3.897928
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,35.60306,35.60306,1.256577,1.256577,1.256577,0,0,0,0,0,1.322713,1.256577,0,0,7.721571,3.67586,0,1.322713,-1.322713,5.280441,37.71736,0,1.382235,0,0,3.67586
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,36.11813,36.11813,3.277764,2.235491,2.235491,0,0,1.042273,1.370049,0,2.353148,2.235491,0,0,9.191252,2.353148,0,2.353148,-2.353148,2.800006,20,0,3.60554,0,0,2.353148
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,35.79765,35.79765,1.565191,0,0,0,0,1.565191,1.72171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.72171,0,0,0
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,34.6702,34.6702,2.044207,0,0,0,0,2.044207,2.248628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.248628,0,0,0
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,33.64006,33.64006,1.220158,0,0,0,0,1.220158,1.342173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.342173,0,0,0
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,32.58129,32.58129,3.264565,0,0,0,0,3.264565,3.591022,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.591022,0,0,0
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,31.59693,31.59693,1.022335,0,0,0,0,1.022335,1.124568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.124568,0,0,0
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,30.6469,30.6469,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,30.01737,30.01737,0.2761557,0,0,0,0,0.2761557,0.3037713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3037713,0,0,0
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,29.48513,29.48513,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,28.88993,28.88993,0.3307942,0,0,0,0,0.3307942,0.3638736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3638736,0,0,0
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,28.50648,28.50648,0.4407435,0,0,0,0,0.4407435,0.4848179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4848179,0,0,0
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,28.07153,28.07153,0.3727085,0,0,0,0,0.3727085,0.4099793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4099793,0,0,0
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,27.69954,27.69954,0.3411883,0,0,0,0,0.3411883,0.3753071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3753071,0,0,0
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,27.43055,27.43055,0.1792123,0,0,0,0,0.1792123,0.1971335,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1971335,0,0,0
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,27.28175,27.28175,0.2785942,0,0,0,0,0.2785942,0.3064536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3064536,0,0,0
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,27.04139,27.04139,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,27.53929,27.53929,1.772655,0,0,0,0,1.772655,1.94992,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.94992,0,0,0
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.390945,38.65715,28.94144,1.206826,1.206826,1.206826,115.2565,0,0,1.063229,1.390945,1.270343,1.206826,0,0,11.80586,0,0.1206017,0,0.1206017,2.914418,20.81723,0,1.327509,1.112756,0,1.390945
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.348876,47.5906,30.22912,1.2142,1.2142,1.2142,193.4505,0,0,0.7862191,2.348876,1.278105,1.2142,0,0,11.68526,0.1085416,1.070771,0,1.070771,3.930241,28.07309,0,1.33562,1.879101,0,2.457417
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.545662,60.00254,31.53398,1.584725,1.584725,1.584725,223.7398,0,0,0.0508987,3.545662,1.668132,1.584725,0,0,10.61449,1.072235,1.87753,0,1.87753,5.711422,40.79579,0,1.743198,2.836529,0,4.617897
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,3.372361,59.9102,32.85028,1.046203,1.046203,1.046203,322.3427,0,0,0,3.372361,1.101267,1.046203,0,0,8.736958,2.762012,2.271094,0,2.271094,7.865971,56.1854,0,1.150824,2.697889,0,6.134373
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,2.234591,51.08709,34.18947,0,0,0,0,0,0,0,2.234591,0,0,0,0,6.465864,4.805997,2.234591,0,2.234591,9.98589,71.32764,0,0,1.787673,0,7.040588
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.664457,39.73169,35.05937,0,0,0,0,0,0,0,0.664457,0,0,0,0,4.231272,6.817129,0.664457,0,0.664457,10.61625,75.83021,0,0,0.5315656,0,7.481586
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,35.47715,35.47715,1.583924,1.583924,1.583924,0,0,2.220446E-16,0,0,1.667289,1.583924,0,0,3.566815,7.415141,0,1.667289,-1.667289,8.858773,63.27682,0,1.742317,0,0,7.415141
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,35.95789,35.95789,2.531219,2.531219,2.531219,0,0,0,0,0,2.664441,2.531219,0,0,5.419359,5.747851,0,2.664441,-2.664441,6.050206,43.21567,0,2.784341,0,0,5.747851
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,35.6374,35.6374,1.178268,1.178268,1.178268,0,0,2.220446E-16,0,0,1.240282,1.178268,0,0,8.379848,3.083411,0,1.240282,-1.240282,4.742833,33.87731,0,1.296095,0,0,3.083411
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,34.50996,34.50996,0,0,0,0,0,0,0,0,0,0,0,0,9.75794,1.843128,0,0,0,4.742833,33.87731,0,0,0,0,1.843128
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,33.47981,33.47981,3.404753,1.750972,1.750972,0,0,1.653781,1.994256,0,1.843128,1.750972,0,0,9.75794,1.843128,0,1.843128,-1.843128,2.800006,20,0,3.745228,0,0,1.843128
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,32.44967,32.44967,2.773258,0,0,0,0,2.773258,3.050583,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.050583,0,0,0
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,31.48247,31.48247,1.620579,0,0,0,0,1.620579,1.782637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.782637,0,0,0
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,30.54961,30.54961,0.2686374,0,0,0,0,0.2686374,0.2955012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2955012,0,0,0
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,29.92008,29.92008,0.1102528,0,0,0,0,0.1102528,0.1212781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1212781,0,0,0
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,29.37639,29.37639,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,28.79836,28.79836,0.2113614,0,0,0,0,0.2113614,0.2324975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2324975,0,0,0
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,28.42636,28.42636,0.2814099,0,0,0,0,0.2814099,0.3095509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3095509,0,0,0
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,27.99141,27.99141,0.1585217,0,0,0,0,0.1585217,0.1743739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1743739,0,0,0
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,27.63658,27.63658,0.06720322,0,0,0,0,0.06720322,0.07392354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.07392354,0,0,0
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,27.36188,27.36188,0.3607219,0,0,0,0,0.3607219,0.3967941,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3967941,0,0,0
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,27.20163,27.20163,0.2808602,0,0,0,0,0.2808602,0.3089462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3089462,0,0,0
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,26.96126,26.96126,1.916828,0,0,0,0,1.916828,2.108511,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.108511,0,0,0
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,27.45917,27.45917,2.065716,0,0,0,0,2.065716,2.272287,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.272287,0,0,0
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.420519,38.7736,28.84414,1.487095,1.349493,1.349493,105.2632,0,0.1376024,1.365906,1.420519,1.420519,1.349493,0,0,11.80586,0,0,0,0,2.800006,20,0,1.635805,1.136415,0,1.420519
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,3.11366,54.16138,30.13183,0.7854477,0.7854477,0.7854477,396.4185,0,0,0.2723971,3.11366,0.8267871,0.7854477,0,0,11.80586,0,2.286873,0,2.286873,4.969523,35.49652,0,0.8639925,2.490928,0,3.11366
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.490681,59.31451,31.41952,0.3900625,0.3900625,0.3900625,894.903,0,0,0,3.490681,0.4105921,0.3900625,0,0,9.518988,2.058186,3.080089,0,3.080089,7.891553,56.36812,0,0.4290688,2.792545,0,5.548867
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.586204,52.45861,32.72437,0.3642585,0.3642585,0.3642585,709.9913,0,0,0,2.586204,0.38343,0.3642585,0,0,6.438898,4.830266,2.202774,0,2.202774,9.981288,71.29477,0,0.4006844,2.068963,0,7.41647
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.887049,48.04704,34.05784,0.5448115,0.5448115,0.5448115,346.3674,0,0,0,1.887049,0.5734858,0.5448115,0,0,4.236124,6.812762,1.313563,0,1.313563,11.22744,80.19586,0,0.5992926,1.509639,0,8.699812
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.6209865,39.24689,34.8934,1.313196,1.313196,1.313196,47.28819,0,0,0,0.6209865,1.382311,1.313196,0,0,2.922561,7.994969,0,0.7613248,-0.7613248,10.42494,74.46368,0,1.444515,0.4967892,0,8.615956
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,35.31691,35.31691,0.08800167,0.08800167,0.08800167,0,0,0,0,0,0.09263334,0.08800167,0,0,3.768477,7.233645,0,0.09263334,-0.09263334,10.32729,73.76623,0,0.09680184,0,0,7.233645
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,35.83198,35.83198,0.9900367,0.9900367,0.9900367,0,0,2.220446E-16,0,0,1.042144,0.9900367,0,0,3.871403,7.141011,0,1.042144,-1.042144,9.228776,65.9197,0,1.08904,0,0,7.141011
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,35.50577,35.50577,2.730402,2.730402,2.730402,0,0,0,0,0,2.874107,2.730402,0,0,5.029341,6.098867,0,2.874107,-2.874107,6.199202,44.27992,0,3.003442,0,0,6.098867
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,34.37833,34.37833,2.50967,2.50967,2.50967,0,0,4.440892E-16,0,0,2.641758,2.50967,0,0,8.222793,3.224761,0,2.641758,-2.641758,3.414544,24.38955,0,2.760637,0,0,3.224761
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,33.34818,33.34818,2.772643,0.5538526,0.5538526,0,0,2.21879,2.496054,0,0.5830027,0.5538526,0,0,11.15808,0.5830027,0,0.5830027,-0.5830027,2.800006,20,0,3.049907,0,0,0.5830027
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,32.3352,32.3352,2.184617,0,0,0,0,2.184617,2.403079,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.403079,0,0,0
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,31.37373,31.37373,0.6530939,0,0,0,0,0.6530939,0.7184033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7184033,0,0,0
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,30.43515,30.43515,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,29.82851,29.82851,0.02077145,0,0,0,0,0.02077145,0.0228486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.0228486,0,0,0
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,29.29626,29.29626,0.6224329,0,0,0,0,0.6224329,0.6846762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6846762,0,0,0
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,28.72968,28.72968,0.03379407,0,0,0,0,0.03379407,0.03717348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03717348,0,0,0
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,28.34624,28.34624,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,27.91129,27.91129,0.4307693,0,0,0,0,0.4307693,0.4738462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4738462,0,0,0
