Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,27.55646,27.55646,0.02158707,0,0,0,0,0.02158707,0.02374578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.02374578,0,0,0
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,27.28175,27.28175,0.3108665,0,0,0,0,0.3108665,0.3419532,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3419532,0,0,0
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,27.13868,27.13868,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,26.88114,26.88114,0.1787527,0,0,0,0,0.1787527,0.196628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.196628,0,0,0
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,27.37905,27.37905,0.3265289,0,0,0,0,0.3265289,0.3591818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3591818,0,0,0
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.452116,38.92381,28.76402,0.6854905,0.6854905,0.6854905,211.836,0,0,0.4781376,1.452116,0.7215689,0.6854905,0,0,11.80586,0,0.7305466,0,0.7305466,3.493063,24.9504,0,0.7540395,1.161692,0,1.452116
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.410069,47.88192,30.03454,0.4199195,0.4199195,0.4199195,573.9358,0,0,0,2.410069,0.4420205,0.4199195,0,0,11.07531,0.6574919,1.968048,0,1.968048,5.360117,38.28647,0,0.4619115,1.928055,0,3.06756
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.781406,52.56026,31.32222,2.104871,2.104871,2.104871,132.1414,0,0,0,2.781406,2.215654,2.104871,0,0,9.107265,2.428735,0.5657524,0,0.5657524,5.896837,42.12018,0,2.315358,2.225125,0,5.210141
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.620067,52.62453,32.60991,0.5501791,0.5501791,0.5501791,476.2207,0,0,0,2.620067,0.579136,0.5501791,0,0,8.541513,2.937912,2.040931,0,2.040931,7.833034,55.95013,0,0.6051971,2.096054,0,5.557979
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.923617,48.20701,33.93193,0.01323437,0.01323437,0.01323437,14535.01,0,0,0,1.923617,0.01393092,0.01323437,0,0,6.500582,4.77475,1.909686,0,1.909686,9.644722,68.89073,0,0.01455781,1.538894,0,6.698368
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.6558111,39.40395,34.80183,1.27481,1.27481,1.27481,51.44384,0,0,0,0.6558111,1.341905,1.27481,0,0,4.590896,6.493468,0,0.6860939,-0.6860939,8.921515,63.72498,0,1.402291,0.5246488,0,7.149279
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,35.21962,35.21962,0.6080682,0.6080682,0.6080682,0,0,0,0,0,0.6400717,0.6080682,0,0,5.353222,5.807374,0,0.6400717,-0.6400717,8.24682,58.90574,0,0.668875,0,0,5.807374
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,35.70035,35.70035,0,0,0,0,0,0,0,0,0,0,0,0,6.064414,5.167302,0,0,0,8.24682,58.90574,0,0,0,0,5.167302
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,35.37986,35.37986,1.138925,1.138925,1.138925,0,0,0,0,0,1.198868,1.138925,0,0,6.064414,5.167302,0,1.198868,-1.198868,6.983102,49.8792,0,1.252817,0,0,5.167302
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,34.25242,34.25242,0,0,0,0,0,0,0,0,0,0,0,0,7.396489,3.968434,0,0,0,6.983102,49.8792,0,0,0,0,3.968434
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,33.22227,33.22227,0,0,0,0,0,0,0,0,0,0,0,0,7.396489,3.968434,0,0,0,6.983102,49.8792,0,0,0,0,3.968434
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,32.22646,32.22646,2.111802,2.111802,2.111802,0,0,0,0,0,2.22295,2.111802,0,0,7.396489,3.968434,0,2.22295,-2.22295,4.639907,33.14213,0,2.322982,0,0,3.968434
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,31.27644,31.27644,2.73118,1.65821,1.65821,0,0,1.07297,1.346088,0,1.745484,1.65821,0,0,9.866433,1.745484,0,1.745484,-1.745484,2.800006,20,0,3.004298,0,0,1.745484
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,30.35503,30.35503,0.6527503,0,0,0,0,0.6527503,0.7180254,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7180254,0,0,0
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,29.74266,29.74266,0.2139608,0,0,0,0,0.2139608,0.2353568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2353568,0,0,0
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,29.21614,29.21614,0.3715647,0,0,0,0,0.3715647,0.4087211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4087211,0,0,0
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,28.64956,28.64956,0.6482107,0,0,0,0,0.6482107,0.7130318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7130318,0,0,0
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,28.26612,28.26612,0.3691404,0,0,0,0,0.3691404,0.4060545,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4060545,0,0,0
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,27.83117,27.83117,0.7827104,0,0,0,0,0.7827104,0.8609815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.8609815,0,0,0
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,27.47634,27.47634,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,27.2188,27.2188,0.09950496,0,0,0,0,0.09950496,0.1094555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1094555,0,0,0
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,27.05856,27.05856,0.6543209,0,0,0,0,0.6543209,0.719753,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.719753,0,0,0
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,26.81819,26.81819,3.982843,0,0,0,0,3.982843,4.381127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,4.381127,0,0,0
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,27.29892,27.29892,0.7889891,0,0,0,0,0.7889891,0.867888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.867888,0,0,0
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.485848,39.09045,28.6839,0.7384271,0.7384271,0.7384271,201.2179,0,0,0.5299588,1.485848,0.7772917,0.7384271,0,0,11.80586,0,0.7085559,0,0.7085559,3.472201,24.80138,0,0.8122698,1.188678,0,1.485848
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.443318,48.07008,29.95442,0.8152483,0.8152483,0.8152483,299.7023,0,0,0,2.443318,0.8581561,0.8152483,0,0,11.0973,0.6377003,1.585162,0,1.585162,4.976017,35.54291,0,0.8967732,1.954654,0,3.081018
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.815257,52.74824,31.22493,1.66026,1.66026,1.66026,169.5672,0,0,0,2.815257,1.747642,1.66026,0,0,9.512142,2.064346,1.067614,0,1.067614,5.988845,42.77738,0,1.826286,2.252205,0,4.879602
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.655399,52.82397,32.51262,0,0,0,0,0,0,0,2.655399,0,0,0,0,8.444529,3.025199,2.655399,0,2.655399,8.507978,60.77115,0,0,2.124319,0,5.680598
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.961639,48.41117,33.83464,0.9724005,0.9724005,0.9724005,201.7316,0,0,0,1.961639,1.023579,0.9724005,0,0,5.789129,5.415058,0.9380593,0,0.9380593,9.3979,67.12772,0,1.069641,1.569311,0,7.376697
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.6933649,39.53998,34.6702,0.728354,0.728354,0.728354,95.19614,0,1.110223E-16,0,0.6933649,0.7666884,0.728354,0,0,4.851069,6.259312,0,0.07332348,-0.07332348,9.320609,66.57565,0,0.8011894,0.5546919,0,6.952676
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,35.08799,35.08799,0.4937545,0.4937545,0.4937545,0,0,1.110223E-16,0,0,0.5197417,0.4937545,0,0,4.93254,6.185988,0,0.5197417,-0.5197417,8.772754,62.6624,0,0.54313,0,0,6.185988
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,35.57444,35.57444,1.750325,1.750325,1.750325,0,0,2.220446E-16,0,0,1.842448,1.750325,0,0,5.510031,5.666246,0,1.842448,-1.842448,6.830643,48.79021,0,1.925358,0,0,5.666246
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,35.24823,35.24823,0,0,0,0,0,0,0,0,0,0,0,0,7.557195,3.823799,0,0,0,6.830643,48.79021,0,0,0,0,3.823799
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,34.12651,34.12651,1.409309,1.409309,1.409309,0,0,0,0,0,1.483483,1.409309,0,0,7.557195,3.823799,0,1.483483,-1.483483,5.266915,37.62074,0,1.55024,0,0,3.823799
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,33.12498,33.12498,2.600445,2.2233,2.2233,0,0,0.3771451,0.6371896,0,2.340315,2.2233,0,0,9.20551,2.340315,0,2.340315,-2.340315,2.800006,20,0,2.860489,0,0,2.340315
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,32.112,32.112,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,31.16198,31.16198,3.226963,0,0,0,0,3.226963,3.54966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.54966,0,0,0
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,30.24629,30.24629,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,29.63392,29.63392,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,29.11885,29.11885,0.5709539,0,0,0,0,0.5709539,0.6280493,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6280493,0,0,0
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,28.55227,28.55227,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,28.16883,28.16883,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,27.75104,27.75104,0.2113746,0,0,0,0,0.2113746,0.232512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.232512,0,0,0
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,27.39622,27.39622,0.2941872,0,0,0,0,0.2941872,0.3236059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3236059,0,0,0
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,27.13868,27.13868,0.2016433,0,0,0,0,0.2016433,0.2218076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2218076,0,0,0
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,26.97843,26.97843,0.2856079,0,0,0,0,0.2856079,0.3141687,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3141687,0,0,0
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,26.73806,26.73806,0.09792223,0,0,0,0,0.09792223,0.1077145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1077145,0,0,0
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,27.2188,27.2188,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.521837,39.25621,28.58661,1.157606,1.157606,1.157606,131.4642,0,0,0.984217,1.521837,1.218532,1.157606,0,0,11.80586,0,0.3033054,0,0.3033054,3.087746,22.05529,0,1.273366,1.21747,0,1.521837
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.478703,48.25749,29.85712,0.03389422,0.03389422,0.03389422,7313.054,0,0,0,2.478703,0.03567813,0.03389422,0,0,11.50255,0.2729748,2.443025,0,2.443025,5.405403,38.60994,0,0.03728364,1.982962,0,2.751678
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.850861,52.95274,31.12764,0,0,0,0,0,0,0,2.850861,0,0,0,0,9.05953,2.471697,2.850861,0,2.850861,8.109967,57.92822,0,0,2.280689,0,5.322558
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.692614,53.02777,32.40388,0.3517373,0.3517373,0.3517373,765.5186,0,0,0,2.692614,0.3702498,0.3517373,0,0,6.208669,5.037472,2.322365,0,2.322365,10.31316,73.66525,0,0.386911,2.154092,0,7.730086
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,2.001785,48.59569,33.70301,1.822759,1.822759,1.822759,109.8217,0,0,0,2.001785,1.918694,1.822759,0,0,3.886304,7.1276,0.08309141,0,0.08309141,10.39198,74.2283,0,2.005035,1.601428,0,9.129385
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.7335819,39.70173,34.5443,1.099098,1.099098,1.099098,66.74397,0,0,0,0.7335819,1.156946,1.099098,0,0,3.803213,7.202383,0,0.4233638,-0.4233638,9.945719,71.0407,0,1.209008,0.5868655,0,7.935965
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,34.96208,34.96208,0.1468499,0.1468499,0.1468499,0,0,0,0,0,0.1545788,0.1468499,0,0,4.273617,6.779019,0,0.1545788,-0.1545788,9.782779,69.87685,0,0.1615349,0,0,6.779019
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,35.44281,35.44281,2.710842,2.710842,2.710842,0,0,4.440892E-16,0,0,2.853518,2.710842,0,0,4.445372,6.62444,0,2.853518,-2.853518,6.774906,48.39209,0,2.981926,0,0,6.62444
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,35.08799,35.08799,1.331871,1.331871,1.331871,0,0,2.220446E-16,0,0,1.40197,1.331871,0,0,7.615947,3.770922,0,1.40197,-1.40197,5.2971,37.83635,0,1.465059,0,0,3.770922
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,33.99488,33.99488,3.228032,2.250504,2.250504,0,0,0.9775282,1.300331,0,2.368952,2.250504,0,0,9.173692,2.368952,0,2.368952,-2.368952,2.800006,20,0,3.550836,0,0,2.368952
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,32.99908,32.99908,3.021544,0,0,0,0,3.021544,3.323699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.323699,0,0,0
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,31.98037,31.98037,1.631513,0,0,0,0,1.631513,1.794664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.794664,0,0,0
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,31.04752,31.04752,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,30.149,30.149,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,29.51946,29.51946,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,29.00439,29.00439,0.09011161,0,0,0,0,0.09011161,0.09912277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.09912277,0,0,0
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,28.45498,28.45498,0.3037627,0,0,0,0,0.3037627,0.3341389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3341389,0,0,0
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,28.0887,28.0887,0.926811,0,0,0,0,0.926811,1.019492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.019492,0,0,0
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,27.67092,27.67092,0.4933378,0,0,0,0,0.4933378,0.5426716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5426716,0,0,0
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,27.31609,27.31609,0.122556,0,0,0,0,0.122556,0.1348116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1348116,0,0,0
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,27.07572,27.07572,0.2896651,0,0,0,0,0.2896651,0.3186316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3186316,0,0,0
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,26.89831,26.89831,0.4022642,0,0,0,0,0.4022642,0.4424906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4424906,0,0,0
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,26.65222,26.65222,0.466114,0,0,0,0,0.466114,0.5127254,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5127254,0,0,0
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,27.13868,27.13868,2.4188,0,0,0,0,2.4188,2.660681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.660681,0,0,0
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.55993,39.43839,28.48932,1.635821,1.481933,1.481933,105.2632,0,0.1538878,1.503016,1.55993,1.55993,1.481933,0,0,11.80586,0,0,0,0,2.800006,20,0,1.799403,1.247944,0,1.55993
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.515712,48.47896,29.777,0.6116195,0.6116195,0.6116195,411.3199,0,0,0.1947961,2.515712,0.64381,0.6116195,0,0,11.80586,0,1.871902,0,1.871902,4.575848,32.68457,0,0.6727814,2.01257,0,2.515712
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.888191,53.1737,31.03035,1.565696,1.565696,1.565696,184.4669,0,0,0,2.888191,1.648101,1.565696,0,0,9.933958,1.684712,1.240089,0,1.240089,5.7523,41.08778,0,1.722266,2.310553,0,4.572903
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.731134,53.27076,32.31804,1.480851,1.480851,1.480851,184.4301,0,0,0,2.731134,1.55879,1.480851,0,0,8.693869,2.800793,1.172344,0,1.172344,6.864483,49.03193,0,1.628936,2.184907,0,5.531927
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,2.043243,48.83,33.60572,0.9483402,0.9483402,0.9483402,215.4546,0,0,0,2.043243,0.9982528,0.9483402,0,0,7.521524,3.855902,1.04499,0,1.04499,7.855848,56.11309,0,1.043174,1.634594,0,5.899145
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.7763309,39.94177,34.47562,0,0,0,0,0,0,0,0.7763309,0,0,0,0,6.476535,4.796393,0.7763309,0,0.7763309,8.59234,61.37373,0,0,0.6210648,0,5.572724
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,34.86479,34.86479,1.274558,1.274558,1.274558,0,0,2.220446E-16,0,0,1.34164,1.274558,0,0,5.700204,5.495091,0,1.34164,-1.34164,7.178127,51.27224,0,1.402014,0,0,5.495091
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,35.34552,35.34552,0,0,0,0,0,0,0,0,0,0,0,0,7.190915,4.153451,0,0,0,7.178127,51.27224,0,0,0,0,4.153451
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,35.02503,35.02503,0.7123513,0.7123513,0.7123513,0,0,1.110223E-16,0,0,0.7498435,0.7123513,0,0,7.190915,4.153451,0,0.7498435,-0.7498435,6.387723,45.6265,0,0.7835865,0,0,4.153451
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,33.93193,33.93193,2.401787,2.401787,2.401787,0,0,4.440892E-16,0,0,2.528196,2.401787,0,0,8.024075,3.403608,0,2.528196,-2.528196,3.72277,26.59116,0,2.641965,0,0,3.403608
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,32.91895,32.91895,1.096567,0.8316406,0.8316406,0,0,0.2649259,0.3745826,0,0.8754112,0.8316406,0,0,10.83318,0.8754112,0,0.8754112,-0.8754112,2.800006,20,0,1.206223,0,0,0.8754112
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,31.91742,31.91742,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,30.9674,30.9674,1.282325,0,0,0,0,1.282325,1.410557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.410557,0,0,0
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,30.06888,30.06888,0.250879,0,0,0,0,0.250879,0.2759669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2759669,0,0,0
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,29.45651,29.45651,0.2941462,0,0,0,0,0.2941462,0.3235609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3235609,0,0,0
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,28.94144,28.94144,0.2462933,0,0,0,0,0.2462933,0.2709227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2709227,0,0,0
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,28.40919,28.40919,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,28.02575,28.02575,0.3146441,0,0,0,0,0.3146441,0.3461085,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3461085,0,0,0
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,27.60225,27.60225,0.2914812,0,0,0,0,0.2914812,0.3206293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3206293,0,0,0
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,27.25314,27.25314,0.6867617,0,0,0,0,0.6867617,0.7554379,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7554379,0,0,0
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,27.00705,27.00705,0.3439817,0,0,0,0,0.3439817,0.3783799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3783799,0,0,0
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,26.8468,26.8468,0.01810389,0,0,0,0,0.01810389,0.01991428,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.01991428,0,0,0
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,26.60643,26.60643,1.272312,0,0,0,0,1.272312,1.399543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.399543,0,0,0
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,27.08717,27.08717,1.141939,0,0,0,0,1.141939,1.256133,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.256133,0,0,0
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,2.100688,43.57653,28.44353,0,0,0,0,0,0,0,2.100688,0,0,0,0,11.80586,0,2.100688,0,2.100688,4.792894,34.23489,0,0,1.680551,0,2.100688
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.554307,48.73447,29.71405,0.9401159,0.9401159,0.9401159,271.7013,0,0,0,2.554307,0.9895957,0.9401159,0,0,9.705172,1.89062,1.564712,0,1.564712,6.277309,44.83783,0,1.034127,2.043446,0,4.444927
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.92632,53.46352,30.98456,0,0,0,0,0,0,0,2.92632,0,0,0,0,8.14046,3.29886,2.92632,0,2.92632,9.05346,64.66744,0,0,2.341056,0,6.22518
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.770908,53.55288,32.25508,0.06620996,0.06620996,0.06620996,4185.031,0,0,0,2.770908,0.0696947,0.06620996,0,0,5.21414,5.932548,2.701213,0,2.701213,11.61606,82.97166,0,0.07283096,2.216726,0,8.703456
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.535082,52.95003,33.54277,0.686958,0.686958,0.686958,369.0301,0,0,0,2.535082,0.7231137,0.686958,0,0,2.512927,8.36364,1.811968,0,1.811968,13.33504,95.25009,0,0.7556539,2.028065,0,10.89872
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.8220397,40.17473,34.37833,1.609926,1.609926,1.609926,51.06071,0,0,0,0.8220397,1.694659,1.609926,0,0,0.7009594,9.994411,0,0.8726192,-0.8726192,12.41522,88.67995,0,1.770918,0.6576318,0,10.81645
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,34.80183,34.80183,0,0,0,0,0,0,0,0,0,0,0,0,1.670536,9.121792,0,0,0,12.41522,88.67995,0,0,0,0,9.121792
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,35.24823,35.24823,0,0,0,0,0,0,0,0,0,0,0,0,1.670536,9.121792,0,0,0,12.41522,88.67995,0,0,0,0,9.121792
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,34.92774,34.92774,1.894086,1.894086,1.894086,0,0,2.220446E-16,0,0,1.993774,1.894086,0,0,1.670536,9.121792,0,1.993774,-1.993774,10.3136,73.66839,0,2.083494,0,0,9.121792
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,33.83464,33.83464,0.9774708,0.9774708,0.9774708,0,0,1.110223E-16,0,0,1.028917,0.9774708,0,0,3.885841,7.128017,0,1.028917,-1.028917,9.229022,65.92146,0,1.075218,0,0,7.128017
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,32.82166,32.82166,2.322942,2.322942,2.322942,0,0,0,0,0,2.445202,2.322942,0,0,5.029082,6.099101,0,2.445202,-2.445202,6.651553,47.511,0,2.555236,0,0,6.099101
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,31.8373,31.8373,0.6703337,0.6703337,0.6703337,0,0,1.110223E-16,0,0,0.7056144,0.6703337,0,0,7.745973,3.653899,0,0.7056144,-0.7056144,5.90777,42.19827,0,0.7373671,0,0,3.653899
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,30.90444,30.90444,3.933053,2.80087,2.80087,0,0,1.132183,1.525489,0,2.948284,2.80087,0,0,8.529988,2.948284,0,2.948284,-2.948284,2.800006,20,0,4.326359,0,0,2.948284
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,30.00592,30.00592,0.2928997,0,0,0,0,0.2928997,0.3221897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3221897,0,0,0
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,29.39356,29.39356,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,28.86131,28.86131,0.5460913,0,0,0,0,0.5460913,0.6007004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6007004,0,0,0
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,28.32907,28.32907,0.5869514,0,0,0,0,0.5869514,0.6456465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6456465,0,0,0
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,27.95707,27.95707,0.4249213,0,0,0,0,0.4249213,0.4674134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4674134,0,0,0
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,27.52212,27.52212,0.6746184,0,0,0,0,0.6746184,0.7420803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7420803,0,0,0
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,27.18446,27.18446,0.5695467,0,0,0,0,0.5695467,0.6265014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6265014,0,0,0
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,26.94409,26.94409,0.08444007,0,0,0,0,0.08444007,0.09288408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.09288408,0,0,0
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,26.76668,26.76668,0.02685589,0,0,0,0,0.02685589,0.02954148,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.02954148,0,0,0
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,26.52631,26.52631,1.047681,0,0,0,0,1.047681,1.152449,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.152449,0,0,0
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2910495,28.9234,27.00705,0.5973089,0.276497,0.276497,105.2632,0,0.3208119,0.6017404,0.2910495,0.2910495,0.276497,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6570398,0.2328396,0,0.2910495
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.641714,39.92123,28.36341,1.249545,1.249545,1.249545,131.3849,0,0,1.062574,1.641714,1.315311,1.249545,0,0,11.80586,0,0.3264027,0,0.3264027,3.109658,22.2118,0,1.3745,1.313371,0,1.641714
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.594959,48.98909,29.63392,1.527579,1.527579,1.527579,169.8739,0,0,0.9082206,2.594959,1.607978,1.527579,0,0,11.47946,0.2937625,0.9869806,0,0.9869806,4.04599,28.89987,0,1.680337,2.075967,0,2.888721
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.96669,53.73469,30.90444,0,0,0,0,0,0,0,2.96669,0,0,0,0,10.49248,1.182045,2.96669,0,2.96669,6.860439,49.00304,0,0,2.373352,0,4.148735
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.812551,53.83325,32.17496,1.497427,1.497427,1.497427,187.8256,0,0,0,2.812551,1.576239,1.497427,0,0,7.525787,3.852066,1.236313,0,1.236313,8.033308,57.38066,0,1.647169,2.250041,0,6.664617
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,2.130687,49.37807,33.44547,0.9626212,0.9626212,0.9626212,221.3422,0,0,0,2.130687,1.013286,0.9626212,0,0,6.289475,4.964747,1.117401,0,1.117401,9.093369,64.9525,0,1.058883,1.70455,0,7.095434
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.8705833,40.43546,34.28676,2.07142,2.07142,2.07142,42.02834,0,4.440892E-16,0,0.8705833,2.180442,2.07142,0,0,5.172073,5.970408,0,1.309859,-1.309859,7.712656,55.09029,0,2.278562,0.6964666,0,6.840991
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,34.6702,34.6702,1.114956,1.114956,1.114956,0,0,0,0,0,1.173638,1.114956,0,0,6.627472,4.66055,0,1.173638,-1.173638,6.475533,46.25372,0,1.226452,0,0,4.66055
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,35.15666,35.15666,0.491818,0.491818,0.491818,0,0,5.551115E-17,0,0,0.5177031,0.491818,0,0,7.931514,3.486912,0,0.5177031,-0.5177031,5.929826,42.35582,0,0.5409998,0,0,3.486912
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,34.83045,34.83045,0.8565128,0.8565128,0.8565128,0,0,0,0,0,0.9015925,0.8565128,0,0,8.50674,2.969209,0,0.9015925,-0.9015925,4.979465,35.56753,0,0.9421641,0,0,2.969209
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,33.73735,33.73735,2.033109,1.964235,1.964235,0,0,0.06887344,0.2721843,0,2.067616,1.964235,0,0,9.508509,2.067616,0,2.067616,-2.067616,2.800006,20,0,2.23642,0,0,2.067616
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,32.72437,32.72437,4.213558,0,0,0,0,4.213558,4.634914,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,4.634914,0,0,0
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,31.75718,31.75718,1.883174,0,0,0,0,1.883174,2.071491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.071491,0,0,0
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,30.80715,30.80715,0.4407895,0,0,0,0,0.4407895,0.4848685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4848685,0,0,0
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,29.92008,29.92008,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,29.31343,29.31343,0.0140613,0,0,0,0,0.0140613,0.01546743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.01546743,0,0,0
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,28.79836,28.79836,0.6372239,0,0,0,0,0.6372239,0.7009463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7009463,0,0,0
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,28.26612,28.26612,0.3569798,0,0,0,0,0.3569798,0.3926778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3926778,0,0,0
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,27.89412,27.89412,0.218758,0,0,0,0,0.218758,0.2406338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2406338,0,0,0
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,27.47634,27.47634,0.05507723,0,0,0,0,0.05507723,0.06058495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.06058495,0,0,0
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,27.13868,27.13868,0.4047755,0,0,0,0,0.4047755,0.445253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.445253,0,0,0
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,26.89831,26.89831,0.358514,0,0,0,0,0.358514,0.3943653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3943653,0,0,0
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,26.7209,26.7209,0.1451798,0,0,0,0,0.1451798,0.1596978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1596978,0,0,0
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,26.48053,26.48053,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.3040121,28.94607,26.94409,0,0,0,0,0,0,0,0.3040121,0,0,0,0,11.80586,0,0.3040121,0,0.3040121,3.088417,22.06008,0,0,0.2432096,0,0.3040121
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.685689,40.18143,28.29473,1.298076,1.298076,1.298076,129.8605,0,0,0.8476726,1.685689,1.366396,1.298076,0,0,11.50185,0.2736109,0.319293,0,0.319293,3.391325,24.2237,0,1.427884,1.348551,0,1.9593
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.63695,49.28928,29.58242,1.387368,1.387368,1.387368,190.0685,0,0,0.4921589,2.63695,1.460388,1.387368,0,0,11.18256,0.5609745,1.176563,0,1.176563,4.50751,32.19643,0,1.526105,2.10956,0,3.197925
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,3.00837,54.0396,30.84149,1.300832,1.300832,1.300832,231.2651,0,0,0,3.00837,1.369297,1.300832,0,0,10.00599,1.619881,1.639073,0,1.639073,6.062471,43.30328,0,1.430915,2.406696,0,4.628251
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.855751,54.12926,32.09483,0.9014856,0.9014856,0.9014856,316.7827,0,0,0,2.855751,0.9489322,0.9014856,0,0,8.36692,3.095047,1.906819,0,1.906819,7.871438,56.22445,0,0.9916341,2.2846,0,5.950797
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,2.17658,49.69164,33.38252,1.22337,1.22337,1.22337,177.9168,0,0,0,2.17658,1.287758,1.22337,0,0,6.460101,4.811183,0.8888227,0,0.8888227,8.714649,62.24737,0,1.345707,1.741264,0,6.987763
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.9211214,40.70613,34.18947,0.5404562,0.5404562,0.5404562,170.434,0,0,0,0.9211214,0.5689013,0.5404562,0,0,5.571279,5.611124,0.3522201,0,0.3522201,9.048795,64.63412,0,0.5945019,0.7368971,0,6.532245
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,34.57291,34.57291,0,0,0,0,0,0,0,0,0,0,0,0,5.219059,5.928122,0,0,0,9.048795,64.63412,0,0,0,0,5.928122
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,35.02503,35.02503,0,0,0,0,0,0,0,0,0,0,0,0,5.219059,5.928122,0,0,0,9.048795,64.63412,0,0,0,0,5.928122
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,34.70454,34.70454,0,0,0,0,0,0,0,0,0,0,0,0,5.219059,5.928122,0,0,0,9.048795,64.63412,0,0,0,0,5.928122
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,33.60572,33.60572,0.2396987,0.2396987,0.2396987,0,0,2.775558E-17,0,0,0.2523144,0.2396987,0,0,5.219059,5.928122,0,0.2523144,-0.2523144,8.782832,62.73439,0,0.2636685,0,0,5.928122
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,32.58129,32.58129,2.797504,2.797504,2.797504,0,0,4.440892E-16,0,0,2.944741,2.797504,0,0,5.499408,5.675807,0,2.944741,-2.944741,5.678802,40.56279,0,3.077254,0,0,5.675807
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,31.6141,31.6141,2.769769,2.594513,2.594513,0,0,0.1752561,0.4522331,0,2.731067,2.594513,0,0,8.771341,2.731067,0,2.731067,-2.731067,2.800006,20,0,3.046746,0,0,2.731067
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,30.69269,30.69269,1.031472,0,0,0,0,1.031472,1.134619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.134619,0,0,0
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,29.82851,29.82851,0.1106372,0,0,0,0,0.1106372,0.121701,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.121701,0,0,0
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,29.21614,29.21614,0.1832121,0,0,0,0,0.1832121,0.2015333,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2015333,0,0,0
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,28.6839,28.6839,0.01731735,0,0,0,0,0.01731735,0.01904908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.01904908,0,0,0
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,28.186,28.186,0.3303176,0,0,0,0,0.3303176,0.3633494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3633494,0,0,0
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,27.814,27.814,0.1540589,0,0,0,0,0.1540589,0.1694648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1694648,0,0,0
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,27.39622,27.39622,0.1333184,0,0,0,0,0.1333184,0.1466502,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1466502,0,0,0
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,27.05856,27.05856,0.2722844,0,0,0,0,0.2722844,0.2995128,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2995128,0,0,0
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,26.82963,26.82963,0.1529441,0,0,0,0,0.1529441,0.1682385,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1682385,0,0,0
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,26.65222,26.65222,0.8279204,0,0,0,0,0.8279204,0.9107125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.9107125,0,0,0
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,26.41185,26.41185,0.8982477,0,0,0,0,0.8982477,0.9880725,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.9880725,0,0,0
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3371697,29.10354,26.88114,1.630908,0.3203112,0.3203112,105.2632,0,1.310597,1.729937,0.3371697,0.3371697,0.3203112,0,0,11.80586,0,0,0,0,2.800006,20,0,1.793999,0.2697357,0,0.3371697
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.248048,44.50503,28.21461,0.5562425,0.5562425,0.5562425,404.149,0,0,0.1847376,2.248048,0.5855184,0.5562425,0,0,11.80586,0,1.66253,0,1.66253,4.37722,31.26579,0,0.6118668,1.798439,0,2.248048
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.470295,56.75517,29.5023,1.67544,1.67544,1.67544,207.1274,0,0,0,3.470295,1.763621,1.67544,0,0,10.14333,1.496277,1.706674,0,1.706674,5.996313,42.83072,0,1.842984,2.776236,0,4.966572
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,3.051935,54.34319,30.76136,1.552551,1.552551,1.552551,196.5755,0,0,0,3.051935,1.634264,1.552551,0,0,8.436656,3.032284,1.417671,0,1.417671,7.341234,52.43728,0,1.707806,2.441548,0,6.084219
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.900468,54.44079,32.01471,0.1051895,0.1051895,0.1051895,2757.374,0,0,0,2.900468,0.1107258,0.1051895,0,0,7.018985,4.308187,2.789742,0,2.789742,9.987815,71.34139,0,0.1157084,2.320374,0,7.208655
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,2.224445,49.98498,33.28523,0.1394101,0.1394101,0.1394101,1595.612,0,0,0,2.224445,0.1467475,0.1394101,0,0,4.229244,6.818955,2.077698,0,2.077698,11.95889,85.42049,0,0.1533512,1.779556,0,9.0434
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.9732968,40.99023,34.09218,0,0,0,0,0,0,0,0.9732968,0,0,0,0,2.151546,8.688883,0.9732968,0,0.9732968,12.88224,92.01584,0,0,0.7786375,0,9.66218
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,34.47562,34.47562,0.4434066,0.4434066,0.4434066,0,0,5.551115E-17,0,0,0.4667437,0.4434066,0,0,1.178249,9.56485,0,0.4667437,-0.4667437,12.39025,88.50162,0,0.4877472,0,0,9.56485
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,34.92774,34.92774,0.4832644,0.4832644,0.4832644,0,0,5.551115E-17,0,0,0.5086994,0.4832644,0,0,1.696853,9.098106,0,0.5086994,-0.5086994,11.85404,84.67152,0,0.5315909,0,0,9.098106
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,34.57291,34.57291,1.781324,1.781324,1.781324,0,0,2.220446E-16,0,0,1.875078,1.781324,0,0,2.262075,8.589407,0,1.875078,-1.875078,9.87753,70.55364,0,1.959457,0,0,8.589407
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,33.47981,33.47981,0,0,0,0,0,0,0,0,0,0,0,0,4.345495,6.714329,0,0,0,9.87753,70.55364,0,0,0,0,6.714329
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,32.46683,32.46683,0.07613606,0.07613606,0.07613606,0,0,1.387779E-17,0,0,0.08014322,0.07613606,0,0,4.345495,6.714329,0,0.08014322,-0.08014322,9.793052,69.95023,0,0.08374966,0,0,6.714329
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,31.51681,31.51681,1.086342,1.086342,1.086342,0,0,0,0,0,1.143518,1.086342,0,0,4.434543,6.634186,0,1.143518,-1.143518,8.587678,61.34043,0,1.194976,0,0,6.634186
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,30.60112,30.60112,0.2084247,0.2084247,0.2084247,0,0,2.775558E-17,0,0,0.2193944,0.2084247,0,0,5.705118,5.490668,0,0.2193944,-0.2193944,8.356416,59.68856,0,0.2292672,0,0,5.490668
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,29.73122,29.73122,0.1916144,0.1916144,0.1916144,0,0,0,0,0,0.2016994,0.1916144,0,0,5.94889,5.271273,0,0.2016994,-0.2016994,8.143806,58.16993,0,0.2107759,0,0,5.271273
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,29.11885,29.11885,0.6905953,0.6905953,0.6905953,0,0,1.110223E-16,0,0,0.7269424,0.6905953,0,0,6.173,5.069574,0,0.7269424,-0.7269424,7.377541,52.69662,0,0.7596548,0,0,5.069574
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,28.60378,28.60378,0.6979564,0.6979564,0.6979564,0,0,1.110223E-16,0,0,0.734691,0.6979564,0,0,6.980714,4.342631,0,0.734691,-0.734691,6.603109,47.16497,0,0.7677521,0,0,4.342631
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,28.10587,28.10587,0,0,0,0,0,0,0,0,0,0,0,0,7.797037,3.607941,0,0,0,6.603109,47.16497,0,0,0,0,3.607941
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,27.73388,27.73388,0.1165985,0.1165985,0.1165985,0,0,1.387779E-17,0,0,0.1227352,0.1165985,0,0,7.797037,3.607941,0,0.1227352,-0.1227352,6.473734,46.24087,0,0.1282583,0,0,3.607941
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,27.31609,27.31609,0.04101939,0.04101939,0.04101939,0,0,0,0,0,0.04317831,0.04101939,0,0,7.93341,3.485205,0,0.04317831,-0.04317831,6.428221,45.91577,0,0.04512133,0,0,3.485205
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,26.97843,26.97843,0,0,0,0,0,0,0,0,0,0,0,0,7.981386,3.442027,0,0,0,6.428221,45.91577,0,0,0,0,3.442027
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,26.76668,26.76668,0.414635,0.414635,0.414635,0,0,5.551115E-17,0,0,0.4364579,0.414635,0,0,7.981386,3.442027,0,0.4364579,-0.4364579,5.968153,42.62959,0,0.4560985,0,0,3.442027
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,26.58927,26.58927,0.4863332,0.4863332,0.4863332,0,0,0,0,0,0.5119297,0.4863332,0,0,8.466339,3.005569,0,0.5119297,-0.5119297,5.428533,38.77515,0,0.5349665,0,0,3.005569
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,26.36607,26.36607,1.355646,1.355646,1.355646,0,0,0,0,0,1.426996,1.355646,0,0,9.03515,2.493639,0,1.426996,-1.426996,3.924347,28.03099,0,1.491211,0,0,2.493639
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.331611,29.01424,26.82963,2.538163,1.328342,1.328342,24.96428,0,1.209821,1.715662,0.331611,1.398255,1.328342,0,0,10.6207,1.066644,0,1.066644,-1.066644,2.800006,20,0,2.79198,0.2652888,0,1.398255
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.77962,40.74501,28.15166,0.1801958,0.1801958,0.1801958,987.6034,0,0,0,1.77962,0.1896798,0.1801958,0,0,11.80586,0,1.58994,0,1.58994,4.308355,30.7739,0,0.1982154,1.423696,0,1.77962
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.726988,49.88076,29.42217,0,0,0,0,0,0,0,2.726988,0,0,0,0,10.21592,1.430946,2.726988,0,2.726988,6.895403,49.25278,0,0,2.18159,0,4.157934
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,3.097046,54.66285,30.68124,1.959418,1.959418,1.959418,158.0595,0,0,0,3.097046,2.062545,1.959418,0,0,7.488933,3.885235,1.0345,0,1.0345,7.876816,56.26286,0,2.15536,2.477637,0,6.982281
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.946966,54.75026,31.91742,0.2179914,0.2179914,0.2179914,1351.872,0,0,0,2.946966,0.2294647,0.2179914,0,0,6.454432,4.816285,2.717501,0,2.717501,10.45486,74.67745,0,0.2397906,2.357573,0,7.763251
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.27382,50.29279,33.18793,1.596451,1.596451,1.596451,142.4297,0,0,0,2.27382,1.680475,1.596451,0,0,3.736931,7.262036,0.5933451,0,0.5933451,11.01776,78.69814,0,1.756096,1.819056,0,9.535856
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,1.027069,41.28763,33.99488,1.712446,1.712446,1.712446,59.97673,0,0,0,1.027069,1.802575,1.712446,0,0,3.143586,7.796047,0,0.7755058,-0.7755058,10.20031,72.85918,0,1.883691,0.8216555,0,8.823116
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,34.34971,34.34971,1.920995,1.920995,1.920995,0,0,4.440892E-16,0,0,2.0221,1.920995,0,0,4.005259,7.020541,0,2.0221,-2.0221,8.068825,57.63435,0,2.113095,0,0,7.020541
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,34.80183,34.80183,1.313153,1.313153,1.313153,0,0,2.220446E-16,0,0,1.382266,1.313153,0,0,6.252037,4.998441,0,1.382266,-1.382266,6.611788,47.22696,0,1.444468,0,0,4.998441
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,34.47562,34.47562,0.2110283,0.2110283,0.2110283,0,0,2.775558E-17,0,0,0.2221351,0.2110283,0,0,7.787889,3.616174,0,0.2221351,-0.2221351,6.377637,45.55446,0,0.2321311,0,0,3.616174
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,33.38252,33.38252,3.497707,3.224338,3.224338,0,0,0.2733699,0.6231406,0,3.39404,3.224338,0,0,8.034705,3.39404,0,3.39404,-3.39404,2.800006,20,0,3.847478,0,0,3.39404
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,32.36954,32.36954,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,31.41952,31.41952,1.824541,0,0,0,0,1.824541,2.006995,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.006995,0,0,0
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,30.50383,30.50383,1.356638,0,0,0,0,1.356638,1.492302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.492302,0,0,0
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,29.63392,29.63392,0.4401518,0,0,0,0,0.4401518,0.4841669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4841669,0,0,0
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,29.02156,29.02156,0.2315979,0,0,0,0,0.2315979,0.2547576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2547576,0,0,0
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,28.52365,28.52365,0.3213029,0,0,0,0,0.3213029,0.3534331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3534331,0,0,0
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,28.02575,28.02575,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,27.65375,27.65375,0.05730402,0,0,0,0,0.05730402,0.06303443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.06303443,0,0,0
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,27.23597,27.23597,0.2773795,0,0,0,0,0.2773795,0.3051174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3051174,0,0,0
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,26.90976,26.90976,0.5233086,0,0,0,0,0.5233086,0.5756395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5756395,0,0,0
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,26.70373,26.70373,0.31609,0,0,0,0,0.31609,0.347699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.347699,0,0,0
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,26.52631,26.52631,0.02102758,0,0,0,0,0.02102758,0.02313033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.02313033,0,0,0
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,26.28594,26.28594,0.6903921,0,0,0,0,0.6903921,0.7594313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7594313,0,0,0
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.5003859,30.08423,26.76668,0,0,0,0,0,0,0,0.5003859,0,0,0,0,11.80586,0,0.5003859,0,0.5003859,3.274713,23.39076,0,0,0.4003088,0,0.5003859
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.8294,41.05988,28.0887,1.260148,1.260148,1.260148,145.1734,0,0,0.6107472,1.8294,1.326472,1.260148,0,0,11.30547,0.4503474,0.5029278,0,0.5029278,3.751833,26.79875,0,1.386163,1.46352,0,2.279747
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.774256,50.21846,29.35922,1.614473,1.614473,1.614473,171.8367,0,0,0.3909779,2.774256,1.699445,1.614473,0,0,10.80255,0.9029824,1.074811,0,1.074811,4.771488,34.08199,0,1.77592,2.219404,0,3.677238
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,3.143662,54.99849,30.60112,2.440423,2.440423,2.440423,128.8163,0,0,0.3103724,3.143662,2.568866,2.440423,0,0,9.727736,1.870312,0.574796,0,0.574796,5.316787,37.97697,0,2.684465,2.51493,0,5.013974
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.994604,55.09253,31.8373,0,0,0,0,0,0,0,2.994604,0,0,0,0,9.15294,2.387629,2.994604,0,2.994604,8.157719,58.2693,0,0,2.395684,0,5.382233
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.324664,50.61494,33.09064,0,0,0,0,0,0,0,2.324664,0,0,0,0,6.158335,5.082773,2.324664,0,2.324664,10.36309,74.02191,0,0,1.859731,0,7.407436
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,1.082398,41.59821,33.89759,2.079158,2.079158,2.079158,52.05941,0,0,0,1.082398,2.188588,2.079158,0,0,3.833671,7.17497,0,1.10619,-1.10619,9.197062,65.69316,0,2.287074,0.865918,0,8.257367
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,34.25242,34.25242,1.411597,1.411597,1.411597,0,0,0,0,0,1.485892,1.411597,0,0,5.062771,6.06878,0,1.485892,-1.485892,7.630794,54.50556,0,1.552757,0,0,6.06878
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,34.70454,34.70454,0.7483876,0.7483876,0.7483876,0,0,0,0,0,0.7877765,0.7483876,0,0,6.713762,4.582888,0,0.7877765,-0.7877765,6.800405,48.57422,0,0.8232264,0,0,4.582888
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,34.34971,34.34971,1.279867,1.279867,1.279867,0,0,2.220446E-16,0,0,1.347228,1.279867,0,0,7.589069,3.795112,0,1.347228,-1.347228,5.380301,38.43065,0,1.407853,0,0,3.795112
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,33.28523,33.28523,0,0,0,0,0,0,0,0,0,0,0,0,9.085989,2.447884,0,0,0,5.380301,38.43065,0,0,0,0,2.447884
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,32.23791,32.23791,2.508529,2.32549,2.32549,0,0,0.1830393,0.4338922,0,2.447884,2.32549,0,0,9.085989,2.447884,0,2.447884,-2.447884,2.800006,20,0,2.759382,0,0,2.447884
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,31.32222,31.32222,1.460452,0,0,0,0,1.460452,1.606497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.606497,0,0,0
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,30.40654,30.40654,1.238296,0,0,0,0,1.238296,1.362125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.362125,0,0,0
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,29.5538,29.5538,0.06418034,0,0,0,0,0.06418034,0.07059837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.07059837,0,0,0
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,28.9586,28.9586,0.102951,0,0,0,0,0.102951,0.1132461,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1132461,0,0,0
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,28.44353,28.44353,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,27.95707,27.95707,0.2171578,0,0,0,0,0.2171578,0.2388736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2388736,0,0,0
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,27.57363,27.57363,0.2968526,0,0,0,0,0.2968526,0.3265378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3265378,0,0,0
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,27.16729,27.16729,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,26.8468,26.8468,0.1219845,0,0,0,0,0.1219845,0.1341829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1341829,0,0,0
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,26.6236,26.6236,0.03441614,0,0,0,0,0.03441614,0.03785776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03785776,0,0,0
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,26.46336,26.46336,0.3930003,0,0,0,0,0.3930003,0.4323003,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4323003,0,0,0
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,26.23444,26.23444,0.4953808,0,0,0,0,0.4953808,0.5449188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5449188,0,0,0
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4689394,29.80766,26.70373,0,0,0,0,0,0,0,0.4689394,0,0,0,0,11.80586,0,0.4689394,0,0.4689394,3.244881,23.17767,0,0,0.3751515,0,0.4689394
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.506648,46.41328,28.02575,0.8773134,0.8773134,0.8773134,285.7186,0,0,0.08783857,2.506648,0.9234878,0.8773134,0,0,11.33692,0.4220455,1.58316,0,1.58316,4.746798,33.90563,0,0.9650448,2.005318,0,2.928693
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.82343,50.55493,29.2791,0.3908764,0.3908764,0.3908764,722.3332,0,0,0,2.82343,0.4114488,0.3908764,0,0,9.753761,1.846889,2.411981,0,2.411981,7.035004,50.24993,0,0.429964,2.258744,0,4.670319
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,3.191853,55.34419,30.51527,2.783347,2.783347,2.783347,114.6768,0,0,0,3.191853,2.929839,2.783347,0,0,7.34178,4.017672,0.2620136,0,0.2620136,7.283572,52.02541,0,3.061682,2.553482,0,7.209525
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,3.043639,55.45,31.75718,0.2278995,0.2278995,0.2278995,1335.518,0,0,0,3.043639,0.2398942,0.2278995,0,0,7.079767,4.253484,2.803745,0,2.803745,9.943438,71.02441,0,0.2506894,2.434911,0,7.297123
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.376855,50.95712,32.99908,0,0,0,0,0,0,0,2.376855,0,0,0,0,4.276022,6.776855,2.376855,0,2.376855,12.19832,87.13068,0,0,1.901484,0,9.153709
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.541321,45.00512,33.8003,0.8839288,0.8839288,0.8839288,174.3716,0,0,0,1.541321,0.9304515,0.8839288,0,0,1.899167,8.916024,0.6108695,0,0.6108695,12.77784,91.27012,0,0.9723217,1.233057,0,10.45735
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,34.15513,34.15513,0.9048793,0.9048793,0.9048793,0,0,1.110223E-16,0,0,0.9525046,0.9048793,0,0,1.288297,9.465807,0,0.9525046,-0.9525046,11.77381,84.0985,0,0.9953673,0,0,9.465807
