Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,34.60725,34.60725,1.055714,1.055714,1.055714,0,0,0,0,0,1.111278,1.055714,0,0,2.346636,8.513302,0,1.111278,-1.111278,10.60242,75.73145,0,1.161286,0,0,8.513302
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,34.25242,34.25242,1.048117,1.048117,1.048117,0,0,2.220446E-16,0,0,1.103281,1.048117,0,0,3.581389,7.402024,0,1.103281,-1.103281,9.439464,67.42461,0,1.152928,0,0,7.402024
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,33.18793,33.18793,1.849754,1.849754,1.849754,0,0,2.220446E-16,0,0,1.947109,1.849754,0,0,4.807257,6.298743,0,1.947109,-1.947109,7.38703,52.76439,0,2.034729,0,0,6.298743
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,32.15779,32.15779,0,0,0,0,0,0,0,0,0,0,0,0,6.970712,4.351634,0,0,0,7.38703,52.76439,0,0,0,0,4.351634
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,31.2421,31.2421,0.9997814,0.9997814,0.9997814,0,0,0,0,0,1.052402,0.9997814,0,0,6.970712,4.351634,0,1.052402,-1.052402,6.277701,44.84063,0,1.09976,0,0,4.351634
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,30.32641,30.32641,0,0,0,0,0,0,0,0,0,0,0,0,8.140047,3.299232,0,0,0,6.277701,44.84063,0,0,0,0,3.299232
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,29.48513,29.48513,0,0,0,0,0,0,0,0,0,0,0,0,8.140047,3.299232,0,0,0,6.277701,44.84063,0,0,0,0,3.299232
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,28.87848,28.87848,0,0,0,0,0,0,0,0,0,0,0,0,8.140047,3.299232,0,0,0,6.277701,44.84063,0,0,0,0,3.299232
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,28.37486,28.37486,0.3338058,0.3338058,0.3338058,0,0,5.551115E-17,0,0,0.3513745,0.3338058,0,0,8.140047,3.299232,0,0.3513745,-0.3513745,5.90732,42.19506,0,0.3671864,0,0,3.299232
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,27.89412,27.89412,0.2300375,0.2300375,0.2300375,0,0,0,0,0,0.2421448,0.2300375,0,0,8.530463,2.947857,0,0.2421448,-0.2421448,5.652077,40.3719,0,0.2530413,0,0,2.947857
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,27.51068,27.51068,0,0,0,0,0,0,0,0,0,0,0,0,8.799513,2.705713,0,0,0,5.652077,40.3719,0,0,0,0,2.705713
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,27.10434,27.10434,0.1237252,0.1237252,0.1237252,0,0,1.387779E-17,0,0,0.130237,0.1237252,0,0,8.799513,2.705713,0,0.130237,-0.130237,5.514795,39.39132,0,0.1360977,0,0,2.705713
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,26.78385,26.78385,0.1083146,0.1083146,0.1083146,0,0,0,0,0,0.1140154,0.1083146,0,0,8.944221,2.575475,0,0.1140154,-0.1140154,5.394612,38.53287,0,0.1191461,0,0,2.575475
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,26.5721,26.5721,0.4274962,0.4274962,0.4274962,0,0,0,0,0,0.449996,0.4274962,0,0,9.070905,2.46146,0,0.449996,-0.449996,4.920275,35.14475,0,0.4702458,0,0,2.46146
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,26.4004,26.4004,0.6664443,0.6664443,0.6664443,0,0,1.110223E-16,0,0,0.7015203,0.6664443,0,0,9.5709,2.011464,0,0.7015203,-0.7015203,4.180808,29.86285,0,0.7330887,0,0,2.011464
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,26.17148,26.17148,1.863546,1.244447,1.244447,0,0,0.6190993,0.8054539,0,1.309944,1.244447,0,0,10.35037,1.309944,0,1.309944,-1.309944,2.800006,20,0,2.049901,0,0,1.309944
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5881183,30.5626,26.65222,2.359629,0.5587124,0.5587124,105.2632,0,1.800916,2.483849,0.5881183,0.5881183,0.5587124,0,0,11.80586,0,0,0,0,2.800006,20,0,2.595592,0.4704946,0,0.5881183
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.552449,46.6977,27.93991,0.8476149,0.8476149,0.8476149,301.1331,0,0,0.4474112,2.552449,0.8922263,0.8476149,0,0,11.80586,0,1.660223,0,1.660223,4.375031,31.25016,0,0.9323764,2.041959,0,2.552449
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.526564,56.92573,29.19897,0.1406545,0.1406545,0.1406545,2507.252,0,0,0,3.526564,0.1480574,0.1406545,0,0,10.14564,1.4942,3.378506,0,3.378506,7.580163,54.14392,0,0.15472,2.821251,0,5.020764
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,4.005636,63.35392,30.43515,1.409333,1.409333,1.409333,284.2222,0,0,0,4.005636,1.483508,1.409333,0,0,6.767131,4.534856,2.522128,0,2.522128,9.972864,71.2346,0,1.550266,3.204509,0,8.540491
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.863254,63.42417,31.65988,0.9214844,0.9214844,0.9214844,419.2425,0,0,0,3.863254,0.9699836,0.9214844,0,0,4.245004,6.804771,2.89327,0,2.89327,12.71766,90.84026,0,1.013633,3.090603,0,10.66803
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.430507,51.30756,32.90178,1.872727,1.872727,1.872727,129.7843,0,0,0,2.430507,1.971292,1.872727,0,0,1.351733,9.408714,0.4592151,0,0.4592151,13.15331,93.95203,0,2.06,1.944405,0,11.83922
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.624889,45.5571,33.70301,0,0,0,0,0.7323701,0,0,1.624889,0,0,0,0,0.8925185,9.822007,0.8925185,0,0.8925185,14.00003,100,0,0,1.299911,0,11.4469
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,34.05784,34.05784,1.394515,1.394515,1.394515,0,0,2.220446E-16,0,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,34.50996,34.50996,1.551618,1.551618,1.551618,0,0,2.220446E-16,0,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,34.15513,34.15513,0.07394802,0.07394802,0.07394802,0,0,1.387779E-17,0,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,33.09064,33.09064,0.5840078,0.5840078,0.5840078,0,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,32.0605,32.0605,1.771217,1.771217,1.771217,0,0,2.220446E-16,0,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,31.16198,31.16198,0.7346746,0.7346746,0.7346746,0,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,30.26346,30.26346,0.08309796,0.08309796,0.08309796,0,0,1.387779E-17,0,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,29.42217,29.42217,0.37684,0.37684,0.37684,0,0,5.551115E-17,0,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,28.80981,28.80981,0.06909533,0.06909533,0.06909533,0,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,28.3119,28.3119,0.1777827,0.1777827,0.1777827,0,0,2.775558E-17,0,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,27.84834,27.84834,0.1615619,0.1615619,0.1615619,0,0,2.775558E-17,0,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,27.442,27.442,0.4333906,0.4333906,0.4333906,0,0,5.551115E-17,0,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,27.05856,27.05856,0.3369789,0.3369789,0.3369789,0,0,5.551115E-17,0,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,26.73806,26.73806,0.4937679,0.4937679,0.4937679,0,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,26.52631,26.52631,0.526007,0.526007,0.526007,0,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,26.3489,26.3489,0.0662383,0.0662383,0.0662383,0,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,26.1257,26.1257,0.9065824,0.9065824,0.9065824,0,0,1.110223E-16,0,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5832482,30.465,26.58927,0.5714238,0.5714238,0.5714238,102.0693,1.110223E-16,0,0.1650615,0.5832482,0.6014987,0.5714238,0,0,11.39336,0.37125,0,0.01825052,-0.01825052,3.1721,22.65781,0,0.6285661,0.4665985,0,0.9544982
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.425979,45.57758,27.87695,4.503333,2.64003,2.64003,91.89211,0,1.863303,4.15738,2.425979,2.778979,2.64003,0,0,11.41364,0.3529994,0,0.3529994,-0.3529994,2.800006,20,0,4.953666,1.940783,0,2.778979
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.795737,59.50936,29.13602,1.406134,1.406134,1.406134,269.9413,0,0,0.8255579,3.795737,1.480142,1.406134,0,0,11.80586,0,2.315595,0,2.315595,4.996772,35.69116,0,1.546748,3.03659,0,3.795737
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,4.185132,65.19836,30.35503,2.838339,2.838339,2.838339,147.45,0,0,0.3471634,4.185132,2.987725,2.838339,0,0,9.490265,2.084036,1.197407,0,1.197407,6.132732,43.80514,0,3.122172,3.348105,0,6.269167
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,3.146048,56.19253,31.57976,0,0,0,0,0,0,0,3.146048,0,0,0,0,8.292858,3.161702,3.146048,0,3.146048,9.117335,65.1237,0,0,2.516839,0,6.30775
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.485498,51.67196,32.80449,1.090145,1.090145,1.090145,227.997,0,0,0,2.485498,1.147521,1.090145,0,0,5.14681,5.993145,1.337977,0,1.337977,10.38665,74.19022,0,1.19916,1.988398,0,8.478643
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.622421,45.43237,33.60572,0.4186688,0.4186688,0.4186688,387.519,0,0,0,1.622421,0.440704,0.4186688,0,0,3.808833,7.197324,1.181717,0,1.181717,11.50773,82.19788,0,0.4605357,1.297937,0,8.819745
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,33.96055,33.96055,2.361549,2.361549,2.361549,0,0,4.440892E-16,0,0,2.485841,2.361549,0,0,2.627116,8.26087,0,2.485841,-2.485841,8.887421,63.48145,0,2.597703,0,0,8.26087
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,34.37833,34.37833,1.200891,1.200891,1.200891,0,0,2.220446E-16,0,0,1.264096,1.200891,0,0,5.389161,5.775029,0,1.264096,-1.264096,7.554947,53.9638,0,1.32098,0,0,5.775029
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,34.05784,34.05784,1.2286,1.2286,1.2286,0,0,0,0,0,1.293263,1.2286,0,0,6.793712,4.510933,0,1.293263,-1.293263,6.191728,44.22654,0,1.35146,0,0,4.510933
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,32.97046,32.97046,1.48622,1.48622,1.48622,0,0,2.220446E-16,0,0,1.564442,1.48622,0,0,8.230671,3.21767,0,1.564442,-1.564442,4.542661,32.44751,0,1.634842,0,0,3.21767
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,31.96893,31.96893,0.01852379,0.01852379,0.01852379,0,0,0,0,0,0.01949872,0.01852379,0,0,9.968941,1.653228,0,0.01949872,-0.01949872,4.522107,32.3007,0,0.02037617,0,0,1.653228
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,31.06469,31.06469,2.915263,1.552043,1.552043,0,0,1.363221,1.654747,0,1.633729,1.552043,0,0,9.990605,1.633729,0,1.633729,-1.633729,2.800006,20,0,3.20679,0,0,1.633729
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,30.16617,30.16617,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,29.34205,29.34205,0.03895384,0,0,0,0,0.03895384,0.04284923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.04284923,0,0,0
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,28.74685,28.74685,0.1651858,0,0,0,0,0.1651858,0.1817043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1817043,0,0,0
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,28.24895,28.24895,0.09112152,0,0,0,0,0.09112152,0.1002337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1002337,0,0,0
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,27.76821,27.76821,0.1944731,0,0,0,0,0.1944731,0.2139204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2139204,0,0,0
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,27.37905,27.37905,0.126642,0,0,0,0,0.126642,0.1393062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1393062,0,0,0
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,26.9956,26.9956,0.3553292,0,0,0,0,0.3553292,0.3908622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3908622,0,0,0
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,26.66939,26.66939,0.686434,0,0,0,0,0.686434,0.7550774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7550774,0,0,0
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,26.48053,26.48053,0.299364,0,0,0,0,0.299364,0.3293004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3293004,0,0,0
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,26.28594,26.28594,0.07318708,0,0,0,0,0.07318708,0.08050578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.08050578,0,0,0
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,26.05702,26.05702,0.5109696,0,0,0,0,0.5109696,0.5620666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5620666,0,0,0
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.724255,31.36507,26.52631,1.064057,0.6880423,0.6880423,105.2632,0,0.376015,1.032855,0.724255,0.724255,0.6880423,0,0,11.80586,0,0,0,0,2.800006,20,0,1.170463,0.5794041,0,0.724255
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,2.047233,42.4579,27.814,0.9844129,0.9844129,0.9844129,207.9648,0,0,0.69388,2.047233,1.036224,0.9844129,0,0,11.80586,0,1.011009,0,1.011009,3.759133,26.85089,0,1.082854,1.637786,0,2.047233
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.980049,51.67848,29.0559,1.283035,1.283035,1.283035,232.2656,0,0,0,2.980049,1.350564,1.283035,0,0,10.79485,0.9099078,1.629486,0,1.629486,5.304998,37.89277,0,1.411339,2.384039,0,3.889957
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,3.31921,56.2738,30.29208,1.801457,1.801457,1.801457,184.2514,0,0,0,3.31921,1.89627,1.801457,0,0,9.165366,2.376445,1.42294,0,1.42294,6.654918,47.53503,0,1.981603,2.655368,0,5.695655
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,3.199013,56.59486,31.49964,0.319243,0.319243,0.319243,1002.062,0,0,0,3.199013,0.3360453,0.319243,0,0,7.742426,3.657091,2.862967,0,2.862967,9.370967,66.93534,0,0.3511674,2.55921,0,6.856103
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,3.330046,59.3404,32.72437,1.653244,1.653244,1.653244,201.425,0,0,0,3.330046,1.740256,1.653244,0,0,4.879459,6.233761,1.589789,0,1.589789,10.87917,77.70823,0,1.818568,2.664037,0,9.563807
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.318366,42.97533,33.51415,1.291143,1.291143,1.291143,102.1085,0,2.220446E-16,0,1.318366,1.359097,1.291143,0,0,3.289669,7.664572,0,0.0407314,-0.0407314,10.83624,77.40155,0,1.420257,1.054693,0,8.982938
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,33.83464,33.83464,0.7276528,0.7276528,0.7276528,0,0,1.110223E-16,0,0,0.7659503,0.7276528,0,0,3.334927,7.62384,0,0.7659503,-0.7659503,10.02886,71.63454,0,0.8004181,0,0,7.62384
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,34.28676,34.28676,1.40521,1.40521,1.40521,0,0,2.220446E-16,0,0,1.479169,1.40521,0,0,4.185982,6.85789,0,1.479169,-1.479169,8.469675,60.49756,0,1.545731,0,0,6.85789
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,33.93193,33.93193,0,0,0,0,0,0,0,0,0,0,0,0,5.829504,5.378721,0,0,0,8.469675,60.49756,0,0,0,0,5.378721
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,32.86745,32.86745,0.3975648,0.3975648,0.3975648,0,0,5.551115E-17,0,0,0.4184893,0.3975648,0,0,5.829504,5.378721,0,0.4184893,-0.4184893,8.028549,57.34666,0,0.4373213,0,0,5.378721
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,31.87164,31.87164,0.7085909,0.7085909,0.7085909,0,0,1.110223E-16,0,0,0.7458851,0.7085909,0,0,6.294491,4.960232,0,0.7458851,-0.7458851,7.242317,51.73073,0,0.77945,0,0,4.960232
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,30.98456,30.98456,2.540318,2.540318,2.540318,0,0,0,0,0,2.674019,2.540318,0,0,7.123253,4.214347,0,2.674019,-2.674019,4.423654,31.59747,0,2.794349,0,0,4.214347
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,30.08604,30.08604,0,0,0,0,0,0,0,0,0,0,0,0,10.09438,1.540328,0,0,0,4.423654,31.59747,0,0,0,0,1.540328
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,29.26193,29.26193,0.1676938,0.1676938,0.1676938,0,0,2.775558E-17,0,0,0.1765198,0.1676938,0,0,10.09438,1.540328,0,0.1765198,-0.1765198,4.237586,30.26841,0,0.1844632,0,0,1.540328
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,28.6839,28.6839,0.6107258,0.6107258,0.6107258,0,0,1.110223E-16,0,0,0.6428692,0.6107258,0,0,10.29052,1.363808,0,0.6428692,-0.6428692,3.559942,25.42811,0,0.6717983,0,0,1.363808
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,28.186,28.186,0.4232283,0.4232283,0.4232283,0,0,5.551115E-17,0,0,0.4455035,0.4232283,0,0,11.00482,0.7209391,0,0.4455035,-0.4455035,3.09034,22.07381,0,0.4655512,0,0,0.7209391
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,27.71671,27.71671,0.3390232,0.2616638,0.2616638,0,0,0.07735936,0.1112617,0,0.2754356,0.2616638,0,0,11.49982,0.2754356,0,0.2754356,-0.2754356,2.800006,20,0,0.3729255,0,0,0.2754356
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,27.31609,27.31609,0.009642799,0,0,0,0,0.009642799,0.01060708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.01060708,0,0,0
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,26.94409,26.94409,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,26.6236,26.6236,0.1564349,0,0,0,0,0.1564349,0.1720784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1720784,0,0,0
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,26.41185,26.41185,0.447858,0,0,0,0,0.447858,0.4926438,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4926438,0,0,0
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,26.22299,26.22299,0.2924137,0,0,0,0,0.2924137,0.3216551,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3216551,0,0,0
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,26.01124,26.01124,2.850955,0,0,0,0,2.850955,3.13605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.13605,0,0,0
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5767692,30.30965,26.48053,0.3858818,0.3858818,0.3858818,149.4679,0,0,0.3148838,0.5767692,0.4061913,0.3858818,0,0,11.80586,0,0.1705779,0,0.1705779,2.96183,21.15589,0,0.4244699,0.4614154,0,0.5767692
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,2.10605,42.85334,27.75104,0,0,0,0,0,0,0,2.10605,0,0,0,0,11.63528,0.1535201,2.10605,0,2.10605,4.959805,35.4271,0,0,1.68484,0,2.25957
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,3.034827,52.10828,29.00439,0.790087,0.790087,0.790087,384.113,0,0,0,3.034827,0.8316706,0.790087,0,0,9.529232,2.048965,2.203156,0,2.203156,7.049902,50.35634,0,0.8690957,2.427861,0,5.083792
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,3.326044,56.26233,30.22912,1.179686,1.179686,1.179686,281.9433,0,0,0,3.326044,1.241774,1.179686,0,0,7.326076,4.031806,2.08427,0,2.08427,9.027214,64.47997,0,1.297654,2.660836,0,7.35785
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,3.252853,57.02943,31.43668,1.478332,1.478332,1.478332,220.0353,0,0,0,3.252853,1.556139,1.478332,0,0,5.241806,5.907649,1.696714,0,1.696714,10.63686,75.97741,0,1.626165,2.602283,0,9.160501
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.598527,52.49438,32.66142,1.618248,1.618248,1.618248,160.5765,0,0,0,2.598527,1.703419,1.618248,0,0,3.545092,7.434691,0.8951077,0,0.8951077,11.48603,82.04292,0,1.780073,2.078821,0,10.03322
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.380599,43.3786,33.44547,1.461915,1.461915,1.461915,94.43771,0,0,0,1.380599,1.538858,1.461915,0,0,2.649984,8.240288,0,0.1582588,-0.1582588,11.31921,80.85136,0,1.608106,1.104479,0,9.620888
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,33.77169,33.77169,1.292493,1.292493,1.292493,0,0,0,0,0,1.360519,1.292493,0,0,2.825828,8.082029,0,1.360519,-1.360519,9.885099,70.60771,0,1.421743,0,0,8.082029
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,34.18947,34.18947,3.199375,3.199375,3.199375,0,0,4.440892E-16,0.1893127,0,3.367763,3.199375,0,0,4.337515,6.72151,0,3.367763,-3.367763,6.335165,45.25109,0,3.519313,0,0,6.72151
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,33.83464,33.83464,0,0,0,0,0,0,0,0,0,0,0,0,8.079474,3.353747,0,0,0,6.335165,45.25109,0,0,0,0,3.353747
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,32.78732,32.78732,5.960445,3.186059,3.186059,0,0,2.774386,3.37043,0,3.353747,3.186059,0,0,8.079474,3.353747,0,3.353747,-3.353747,2.800006,20,0,6.55649,0,0,3.353747
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,31.82013,31.82013,2.572969,0,0,0,0,2.572969,2.830266,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.830266,0,0,0
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,30.93878,30.93878,2.763502,0,0,0,0,2.763502,3.039852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.039852,0,0,0
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,30.03454,30.03454,2.126746,0,0,0,0,2.126746,2.339421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.339421,0,0,0
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,29.22759,29.22759,0.2599781,0,0,0,0,0.2599781,0.2859759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2859759,0,0,0
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,28.63239,28.63239,0.1315768,0,0,0,0,0.1315768,0.1447345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1447345,0,0,0
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,28.13449,28.13449,0.4225317,0,0,0,0,0.4225317,0.4647848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4647848,0,0,0
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,27.67092,27.67092,0.2215384,0,0,0,0,0.2215384,0.2436922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2436922,0,0,0
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,27.25314,27.25314,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,26.88114,26.88114,0.2316701,0,0,0,0,0.2316701,0.2548371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2548371,0,0,0
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,26.5721,26.5721,0.2744555,0,0,0,0,0.2744555,0.301901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.301901,0,0,0
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,26.36607,26.36607,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,26.17148,26.17148,0.7892069,0,0,0,0,0.7892069,0.8681275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.8681275,0,0,0
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,25.94828,25.94828,1.875687,0,0,0,0,1.875687,2.063256,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.063256,0,0,0
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.6280062,30.60569,26.42902,4.084705,0.5966059,0.5966059,105.2632,0,3.488099,4.373855,0.6280062,0.6280062,0.5966059,0,0,11.80586,0,0,0,0,2.800006,20,0,4.493176,0.5024049,0,0.6280062
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,2.166549,43.26471,27.68809,1.630914,1.630914,1.630914,132.8426,0,0,1.382361,2.166549,1.716751,1.630914,0,0,11.80586,0,0.4497975,0,0.4497975,3.226721,23.04796,0,1.794005,1.733239,0,2.166549
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,3.09121,52.54223,28.94144,0.7737831,0.7737831,0.7737831,399.4931,0,0,0,3.09121,0.8145086,0.7737831,0,0,11.35606,0.4048178,2.276701,0,2.276701,5.38659,38.47556,0,0.8511614,2.472968,0,3.496028
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,3.333019,56.25218,30.16617,1.708625,1.708625,1.708625,195.0702,0,0,0,3.333019,1.798553,1.708625,0,0,9.079361,2.453849,1.534466,0,1.534466,6.842312,48.87356,0,1.879488,2.666416,0,5.786869
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,3.260681,57.02778,31.37373,0.1423455,0.1423455,0.1423455,2290.68,0,0,0,3.260681,0.1498374,0.1423455,0,0,7.544895,3.834869,3.110844,0,3.110844,9.793518,69.95356,0,0.1565801,2.608545,0,7.09555
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.656971,52.91725,32.58129,2.114745,2.114745,2.114745,125.6403,0,0,0,2.656971,2.226047,2.114745,0,0,4.434051,6.634628,0.4309235,0,0.4309235,10.20233,72.87363,0,2.326219,2.125576,0,9.291599
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.44433,43.76536,33.34818,1.464256,1.464256,1.464256,98.63918,0,0,0,1.44433,1.541322,1.464256,0,0,4.003128,7.02246,0,0.09699208,-0.09699208,10.10009,72.14335,0,1.610681,1.155464,0,8.466789
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,33.67439,33.67439,1.303815,1.303815,1.303815,0,0,2.220446E-16,0,0,1.372437,1.303815,0,0,4.110897,6.925467,0,1.372437,-1.372437,8.653413,61.80997,0,1.434197,0,0,6.925467
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,34.12651,34.12651,0.7138423,0.7138423,0.7138423,0,0,1.110223E-16,0,0,0.7514129,0.7138423,0,0,5.635827,5.55303,0,0.7514129,-0.7514129,7.861354,56.15242,0,0.7852265,0,0,5.55303
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,33.77169,33.77169,2.797263,2.797263,2.797263,0,0,0,0,0,2.944488,2.797263,0,0,6.47073,4.801617,0,2.944488,-2.944488,4.757592,33.98273,0,3.076989,0,0,4.801617
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,32.74154,32.74154,5.318658,1.764273,1.764273,0,0,3.554384,4.08625,0,1.85713,1.764273,0,0,9.742383,1.85713,0,1.85713,-1.85713,2.800006,20,0,5.850523,0,0,1.85713
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,31.75718,31.75718,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,30.8701,30.8701,0.507037,0,0,0,0,0.507037,0.5577407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5577407,0,0,0
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,29.98875,29.98875,0.7776628,0,0,0,0,0.7776628,0.855429,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.855429,0,0,0
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,29.1818,29.1818,0.3205772,0,0,0,0,0.3205772,0.3526349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3526349,0,0,0
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,28.60378,28.60378,0.4000985,0,0,0,0,0.4000985,0.4401083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4401083,0,0,0
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,28.07153,28.07153,0.1393233,0,0,0,0,0.1393233,0.1532556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1532556,0,0,0
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,27.60225,27.60225,0.03623743,0,0,0,0,0.03623743,0.03986117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03986117,0,0,0
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,27.20163,27.20163,0.2094201,0,0,0,0,0.2094201,0.2303622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2303622,0,0,0
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,26.82963,26.82963,0.2293456,0,0,0,0,0.2293456,0.2522801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2522801,0,0,0
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,26.50914,26.50914,0.202563,0,0,0,0,0.202563,0.2228193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2228193,0,0,0
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,26.30311,26.30311,0.2881983,0,0,0,0,0.2881983,0.3170181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3170181,0,0,0
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,26.10853,26.10853,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,25.87961,25.87961,1.499818,0,0,0,0,1.499818,1.6498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.6498,0,0,0
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.68296,30.91668,26.36607,1.520788,0.648812,0.648812,105.2632,0,0.8719757,1.543104,0.68296,0.68296,0.648812,0,0,11.80586,0,0,0,0,2.800006,20,0,1.672866,0.546368,0,0.68296
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.228755,43.68615,27.61941,1.507164,1.507164,1.507164,147.8774,0,0,1.234417,2.228755,1.586488,1.507164,0,0,11.80586,0,0.6422667,0,0.6422667,3.409313,24.35219,0,1.65788,1.783004,0,2.228755
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,3.149271,52.97438,28.86131,1.069966,1.069966,1.069966,294.3337,0,0,0.02946329,3.149271,1.12628,1.069966,0,0,11.16359,0.57804,2.02299,0,2.02299,5.328491,38.06057,0,1.176963,2.519417,0,3.727311
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,3.340247,56.23748,30.09749,0.2889252,0.2889252,0.2889252,1156.094,0,0,0,3.340247,0.3041317,0.2889252,0,0,9.140603,2.398731,3.036115,0,3.036115,8.208802,58.63419,0,0.3178177,2.672198,0,5.738978
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,3.268189,57.00229,31.29361,0.9446725,0.9446725,0.9446725,345.9601,0,0,0,3.268189,0.994392,0.9446725,0,0,6.104488,5.131235,2.273798,0,2.273798,10.36592,74.04211,0,1.03914,2.614552,0,8.399425
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.716645,53.34768,32.49545,2.247967,2.247967,2.247967,120.849,0,0,0,2.716645,2.366281,2.247967,0,0,3.83069,7.177653,0.3503641,0,0.3503641,10.6983,76.41628,0,2.472763,2.173316,0,9.894298
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.509013,44.19896,33.28523,3.167304,3.167304,3.167304,47.64346,0,0,0.1540339,1.509013,3.334004,3.167304,0,0,3.480326,7.49298,0,1.824991,-1.824991,8.774591,62.67553,0,3.484034,1.20721,0,9.001993
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,33.60572,33.60572,1.017148,1.017148,1.017148,0,0,0,0,0,1.070682,1.017148,0,0,5.508094,5.66799,0,1.070682,-1.070682,7.645994,54.61413,0,1.118862,0,0,5.66799
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,34.02922,34.02922,0.755905,0.755905,0.755905,0,0,1.110223E-16,0,0,0.7956895,0.755905,0,0,6.69774,4.597308,0,0.7956895,-0.7956895,6.807263,48.62321,0,0.8314955,0,0,4.597308
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,33.70301,33.70301,0.9405098,0.9405098,0.9405098,0,0,1.110223E-16,0,0,0.9900103,0.9405098,0,0,7.58184,3.801619,0,0.9900103,-0.9900103,5.763701,41.16921,0,1.034561,0,0,3.801619
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,32.64425,32.64425,0,0,0,0,0,0,0,0,0,0,0,0,8.681851,2.811608,0,0,0,5.763701,41.16921,0,0,0,0,2.811608
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,31.67705,31.67705,2.266452,2.266452,2.266452,0,0,4.440892E-16,0,0,2.385739,2.266452,0,0,8.681851,2.811608,0,2.385739,-2.385739,3.248912,23.20647,0,2.493097,0,0,2.811608
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,30.78998,30.78998,2.096095,0.4045763,0.4045763,0,0,1.691518,1.901128,0,0.4258698,0.4045763,0,0,11.33267,0.4258698,0,0.4258698,-0.4258698,2.800006,20,0,2.305704,0,0,0.4258698
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,29.90863,29.90863,1.95977,0,0,0,0,1.95977,2.155747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.155747,0,0,0
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,29.10168,29.10168,0.08052795,0,0,0,0,0.08052795,0.08858074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.08858074,0,0,0
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,28.52365,28.52365,0.7602531,0,0,0,0,0.7602531,0.8362784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.8362784,0,0,0
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,28.00858,28.00858,0.006902618,0,0,0,0,0.006902618,0.00759288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.00759288,0,0,0
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,27.55646,27.55646,0.1120358,0,0,0,0,0.1120358,0.1232394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1232394,0,0,0
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,27.13868,27.13868,0.1660352,0,0,0,0,0.1660352,0.1826387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1826387,0,0,0
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,26.76668,26.76668,0.1928398,0,0,0,0,0.1928398,0.2121237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2121237,0,0,0
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,26.46336,26.46336,0.4288416,0,0,0,0,0.4288416,0.4717258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4717258,0,0,0
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,26.25161,26.25161,0.2145586,0,0,0,0,0.2145586,0.2360144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2360144,0,0,0
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,26.05702,26.05702,0.3204648,0,0,0,0,0.3204648,0.3525113,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3525113,0,0,0
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,25.85099,25.85099,2.134467,0,0,0,0,2.134467,2.347913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.347913,0,0,0
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.7417346,31.25539,26.30311,1.229429,0.7046478,0.7046478,105.2632,0,0.5247813,1.211442,0.7417346,0.7417346,0.7046478,0,0,11.80586,0,0,0,0,2.800006,20,0,1.352372,0.5933877,0,0.7417346
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.2927,44.11174,27.53929,0.105448,0.105448,0.105448,2174.248,0,0,0,2.2927,0.1109979,0.105448,0,0,11.80586,0,2.181702,0,2.181702,4.86975,34.78386,0,0.1159928,1.83416,0,2.2927
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,3.208325,53.43967,28.79836,0,0,0,0,0,0,0,3.208325,0,0,0,0,9.624158,1.963532,3.208325,0,3.208325,7.913435,56.52442,0,0,2.56666,0,5.171857
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,3.347838,56.21231,30.01737,0.1492029,0.1492029,0.1492029,2243.815,0,0,0,3.347838,0.1570557,0.1492029,0,0,6.415833,4.851025,3.190782,0,3.190782,10.94048,78.1461,0,0.1641232,2.67827,0,8.198863
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,3.275909,56.97186,31.20776,2.04531,2.04531,2.04531,160.1669,0,0,0,3.275909,2.152957,2.04531,0,0,3.225051,7.722729,1.122952,0,1.122952,12.0058,85.75556,0,2.24984,2.620728,0,10.99864
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.777318,53.79716,32.41533,0,0,0,0,0.6752195,0,0,2.777318,0,0,0,0,2.102099,8.733385,2.102099,0,2.102099,14.00003,100,0,0,2.221854,0,11.5107
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.575166,44.60997,33.18793,0.6485129,0.6485129,0.6485129,242.8889,0.8925205,0,0,1.575166,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0,0.7133642,1.260133,0,12.20044
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,33.51415,33.51415,0.1696066,0.1696066,0.1696066,0,0,2.775558E-17,0,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,33.93193,33.93193,1.16097,1.16097,1.16097,0,0,2.220446E-16,0,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,33.60572,33.60572,0,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,32.56413,32.56413,0.9642084,0.9642084,0.9642084,0,0,1.110223E-16,0,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,31.57976,31.57976,0.8652414,0.8652414,0.8652414,0,0,1.110223E-16,0,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,30.69269,30.69269,4.637627,3.33,3.33,0,0,1.307627,1.771389,0,3.505263,3.33,0,0,3.695938,7.29893,0,3.505263,-3.505263,6.798882,48.56334,0,5.101389,0,0,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,29.82851,29.82851,0.7185852,0.7185852,0.7185852,0,0,0,0,0,0.7564055,0.7185852,0,0,7.590675,3.793667,0,0.7564055,-0.7564055,6.00156,42.8682,0,0.7904437,0,0,3.793667
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,29.02156,29.02156,0.1381112,0.1381112,0.1381112,0,0,0,0,0,0.1453802,0.1381112,0,0,8.431126,3.037261,0,0.1453802,-0.1453802,5.848316,41.7736,0,0.1519223,0,0,3.037261
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,28.45498,28.45498,0.1877108,0.1877108,0.1877108,0,0,0,0,0,0.1975904,0.1877108,0,0,8.592659,2.891881,0,0.1975904,-0.1975904,5.640038,40.2859,0,0.2064819,0,0,2.891881
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,27.95707,27.95707,0.6070625,0.6070625,0.6070625,0,0,0,0,0,0.6390131,0.6070625,0,0,8.812203,2.694291,0,0.6390131,-0.6390131,4.966459,35.47463,0,0.6677687,0,0,2.694291
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,27.49351,27.49351,0.6316532,0.6316532,0.6316532,0,0,1.110223E-16,0,0,0.6648982,0.6316532,0,0,9.522219,2.055278,0,0.6648982,-0.6648982,4.265594,30.46847,0,0.6948186,0,0,2.055278
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,27.07572,27.07572,0.5487562,0.5487562,0.5487562,0,0,1.110223E-16,0,0,0.5776381,0.5487562,0,0,10.26099,1.39038,0,0.5776381,-0.5776381,3.65671,26.11931,0,0.6036319,0,0,1.39038
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,26.7209,26.7209,0.3758258,0.3758258,0.3758258,0,0,5.551115E-17,0,0,0.395606,0.3758258,0,0,10.90281,0.8127415,0,0.395606,-0.395606,3.239705,23.1407,0,0.4134083,0,0,0.8127415
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,26.41185,26.41185,0.4274176,0.3962786,0.3962786,0,0,0.03113896,0.07388072,0,0.4171354,0.3962786,0,0,11.34238,0.4171354,0,0.4171354,-0.4171354,2.800006,20,0,0.4701594,0,0,0.4171354
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,26.18865,26.18865,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,25.99407,25.99407,0.03158728,0,0,0,0,0.03158728,0.03474601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03474601,0,0,0
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,25.79949,25.79949,0.9033988,0,0,0,0,0.9033988,0.9937387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.9937387,0,0,0
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.804415,31.63463,26.25161,0.880303,0.7641943,0.7641943,105.2632,0,0.1161087,0.8154945,0.804415,0.804415,0.7641943,0,0,11.80586,0,0,0,0,2.800006,20,0,0.9683333,0.643532,0,0.804415
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.357744,44.58785,27.49351,2.676805,2.239857,2.239857,105.2632,0,0.4369476,2.496514,2.357744,2.357744,2.239857,0,0,11.80586,0,0,0,0,2.800006,20,0,2.944485,1.886195,0,2.357744
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,3.224025,53.52237,28.74685,1.429898,1.429898,1.429898,225.4724,0,0,0.9603228,3.224025,1.505155,1.429898,0,0,11.80586,0,1.718869,0,1.718869,4.430668,31.64757,0,1.572887,2.57922,0,3.224025
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.354859,56.22343,29.97158,1.067685,1.067685,1.067685,314.2182,0,0,0,3.354859,1.123878,1.067685,0,0,10.08699,1.546982,2.230981,0,2.230981,6.547162,46.76535,0,1.174453,2.683887,0,4.901842
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,3.282923,56.98322,31.16198,2.185052,2.185052,2.185052,150.2446,0,0,0,3.282923,2.300054,2.185052,0,0,7.85601,3.554865,0.9828684,0,0.9828684,7.479593,53.42556,0,2.403557,2.626338,0,6.837788
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.838449,54.29468,32.36954,0.419293,0.419293,0.419293,676.9608,0,0,0,2.838449,0.441361,0.419293,0,0,6.873142,4.439446,2.397088,0,2.397088,9.753671,69.66893,0,0.4612223,2.270759,0,7.277895
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.642147,45.06753,33.12498,2.222708,2.222708,2.222708,73.88047,0,0,0,1.642147,2.339692,2.222708,0,0,4.476054,6.596826,0,0.6975454,-0.6975454,9.018393,64.41696,0,2.444978,1.313717,0,8.238973
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,33.44547,33.44547,0.9220523,0.9220523,0.9220523,0,0,1.110223E-16,0,0,0.9705814,0.9220523,0,0,5.251104,5.89928,0,0.9705814,-0.9705814,7.99531,57.10925,0,1.014258,0,0,5.89928
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,33.86898,33.86898,1.173643,1.173643,1.173643,0,0,0,0,0,1.235414,1.173643,0,0,6.329528,4.928699,0,1.235414,-1.235414,6.69307,47.80754,0,1.291007,0,0,4.928699
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,33.51415,33.51415,2.374619,2.374619,2.374619,0,0,4.440892E-16,0,0,2.499599,2.374619,0,0,7.70221,3.693285,0,2.499599,-2.499599,4.058261,28.98752,0,2.612081,0,0,3.693285
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,32.484,32.484,0.9935756,0.9935756,0.9935756,0,0,0,0,0,1.045869,0.9935756,0,0,10.47954,1.193686,0,1.045869,-1.045869,2.955819,21.11295,0,1.092933,0,0,1.193686
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,31.51681,31.51681,3.157743,0.1404264,0.1404264,0,0,3.017317,3.333091,0,0.1478173,0.1404264,0,0,11.64162,0.1478173,0,0.1478173,-0.1478173,2.800006,20,0,3.473517,0,0,0.1478173
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,30.6469,30.6469,1.047404,0,0,0,0,1.047404,1.152145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.152145,0,0,0
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,29.777,29.777,5.660768,0,0,0,0,5.660768,6.226845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,6.226845,0,0,0
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,28.97577,28.97577,0.7749413,0,0,0,0,0.7749413,0.8524355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.8524355,0,0,0
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,28.39202,28.39202,0.476909,0,0,0,0,0.476909,0.5245999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5245999,0,0,0
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,27.89412,27.89412,0.01878323,0,0,0,0,0.01878323,0.02066156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.02066156,0,0,0
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,27.442,27.442,0.7143627,0,0,0,0,0.7143627,0.785799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.785799,0,0,0
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,27.00705,27.00705,0.4661373,0,0,0,0,0.4661373,0.512751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.512751,0,0,0
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,26.65222,26.65222,0.5711644,0,0,0,0,0.5711644,0.6282808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6282808,0,0,0
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,26.36607,26.36607,0.4637893,0,0,0,0,0.4637893,0.5101683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5101683,0,0,0
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,26.15431,26.15431,0.5315989,0,0,0,0,0.5315989,0.5847588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5847588,0,0,0
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,25.96545,25.96545,0.5585921,0,0,0,0,0.5585921,0.6144513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6144513,0,0,0
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,25.7537,25.7537,1.273056,0,0,0,0,1.273056,1.400362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.400362,0,0,0
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.8711423,32.04996,26.20582,0.7935991,0.7935991,0.7935991,109.7711,0,0,0.7074419,0.8711423,0.8353674,0.7935991,0,0,11.80586,0,0.03577484,0,0.03577484,2.833945,20.24242,0,0.872959,0.6969138,0,0.8711423
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.424497,45.06215,27.43055,0,0,0,0,0,0,0,2.424497,0,0,0,0,11.77009,0.03219736,2.424497,0,2.424497,5.134025,36.67153,0,0,1.939598,0,2.456694
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,3.231705,53.49709,28.66673,1.48137,1.48137,1.48137,218.1565,0,0,0,3.231705,1.559337,1.48137,0,0,9.345589,2.214245,1.672368,0,1.672368,6.720572,48.00399,0,1.629507,2.585364,0,5.44595
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.363049,56.18306,29.87429,1.693845,1.693845,1.693845,198.5453,0,0,0,3.363049,1.782995,1.693845,0,0,7.67322,3.719376,1.580054,0,1.580054,8.219543,58.7109,0,1.863229,2.690439,0,7.082425
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,3.29105,56.94276,31.06469,0.380429,0.380429,0.380429,865.0892,0,0,0,3.29105,0.4004516,0.380429,0,0,6.093166,5.141425,2.890599,0,2.890599,10.96181,78.29845,0,0.4184719,2.63284,0,8.432475
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.466635,60.1309,32.27225,0,0,0,0,0.2640673,0,0,3.466635,0,0,0,0,3.202568,7.742963,3.202568,0,3.202568,14.00003,100,0,0,2.773308,0,11.2096
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.710527,45.50215,33.02769,1.350481,1.350481,1.350481,126.6606,0.2889679,0,0,1.710527,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0,1.485529,1.368421,0,12.3358
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,33.34818,33.34818,1.045228,1.045228,1.045228,0,0,2.220446E-16,0,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,33.77169,33.77169,0.110773,0.110773,0.110773,0,0,1.387779E-17,0,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,33.41686,33.41686,1.147831,1.147831,1.147831,0,0,2.220446E-16,0,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,32.36954,32.36954,3.698695,3.33,3.33,0,0,0.3686954,0.738565,0,3.505263,3.33,0,0,2.69454,8.200189,0,3.505263,-3.505263,7.748892,55.34912,0,4.068565,0,0,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,31.41952,31.41952,2.87019,2.87019,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,6.589276,4.694925,0,3.021252,-3.021252,4.564212,32.60145,0,3.157209,0,0,4.694925
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,30.54961,30.54961,2.452082,1.589989,1.589989,0,0,0.8620925,1.107301,0,1.673673,1.589989,0,0,9.946223,1.673673,0,1.673673,-1.673673,2.800006,20,0,2.69729,0,0,1.673673
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,29.67971,29.67971,1.206255,0,0,0,0,1.206255,1.32688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.32688,0,0,0
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,28.88993,28.88993,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,28.32907,28.32907,0.06629852,0,0,0,0,0.06629852,0.07292837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.07292837,0,0,0
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,27.814,27.814,0.575064,0,0,0,0,0.575064,0.6325704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6325704,0,0,0
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,27.37905,27.37905,0.6515906,0,0,0,0,0.6515906,0.7167497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7167497,0,0,0
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,26.96126,26.96126,0.271097,0,0,0,0,0.271097,0.2982067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2982067,0,0,0
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,26.60643,26.60643,0.05796152,0,0,0,0,0.05796152,0.06375767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.06375767,0,0,0
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,26.31456,26.31456,0.1495251,0,0,0,0,0.1495251,0.1644776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1644776,0,0,0
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,26.10853,26.10853,0.03958457,0,0,0,0,0.03958457,0.04354302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.04354302,0,0,0
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,25.91395,25.91395,0.3846124,0,0,0,0,0.3846124,0.4230736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4230736,0,0,0
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,25.70792,25.70792,1.148974,0,0,0,0,1.148974,1.263871,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.263871,0,0,0
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.9420854,32.49121,26.15431,1.32645,0.8949811,0.8949811,105.2632,0,0.4314691,1.280099,0.9420854,0.9420854,0.8949811,0,0,11.80586,0,0,0,0,2.800006,20,0,1.459095,0.7536684,0,0.9420854
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.492767,45.54615,27.36188,1.284674,1.284674,1.284674,194.0389,0,0,0.9395153,2.492767,1.352288,1.284674,0,0,11.80586,0,1.140479,0,1.140479,3.881959,27.72822,0,1.413141,1.994214,0,2.492767
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,3.238871,53.50821,28.62094,0.5174363,0.5174363,0.5174363,625.9459,0,0,0,3.238871,0.5446698,0.5174363,0,0,10.66538,1.026431,2.694202,0,2.694202,6.437903,45.98493,0,0.56918,2.591097,0,4.265302
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.370306,56.19642,29.82851,0.5034848,0.5034848,0.5034848,669.3957,0,0,0,3.370306,0.529984,0.5034848,0,0,7.971179,3.451212,2.840322,0,2.840322,9.132468,65.23179,0,0.5538332,2.696244,0,6.821518
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,3.298572,56.93814,31.00173,0,0,0,0,0,0,0,3.298572,0,0,0,0,5.130858,6.007502,3.298572,0,3.298572,12.26177,87.58389,0,0,2.638857,0,9.306073
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.965062,55.24088,32.19213,0.8756415,0.8756415,0.8756415,338.616,0.2110478,0,0,2.965062,0.9217279,0.8756415,0,0,1.832286,8.976216,1.832286,0,1.832286,14.00003,100,0,0.9632056,2.37205,0,11.94128
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.77978,45.96569,32.94757,0,0,0,0,1.77978,0,0,1.77978,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.423824,0,12.40505
