Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,33.25661,33.25661,1.555778,1.555778,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,33.67439,33.67439,1.345697,1.345697,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,33.34818,33.34818,2.333111,2.333111,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,32.30659,32.30659,2.19733,2.19733,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,31.35656,31.35656,2.644151,2.644151,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,30.50383,30.50383,2.812445,0.01794427,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,29.63392,29.63392,3.385837,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,28.86131,28.86131,0.08738846,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,28.26612,28.26612,0.1353665,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,27.76821,27.76821,0.1290954,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,27.33326,27.33326,0.6296803,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,26.89831,26.89831,0.2805612,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,26.56065,26.56065,0.3146568,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,26.26878,26.26878,0.1174387,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,26.05702,26.05702,0.5624909,0,0,0,0,0.5624909,0.61874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.61874,0,0,0
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,25.86816,25.86816,0.3361151,0,0,0,0,0.3361151,0.3697266,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3697266,0,0,0
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,25.67358,25.67358,1.893037,0,0,0,0,1.893037,2.08234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.08234,0,0,0
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,1.017302,32.97123,26.10853,0.5174195,0.5174195,0.5174195,196.6106,0,0,0.3758741,1.017302,0.5446521,0.5174195,0,0,11.80586,0,0.4726497,0,0.4726497,3.2484,23.20281,0,0.5691614,0.8138414,0,1.017302
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.562091,46.06879,27.31609,0.8482592,0.8482592,0.8482592,302.0411,0,0,0.04217229,2.562091,0.8929044,0.8482592,0,0,11.33321,0.4253847,1.669187,0,1.669187,4.83193,34.51372,0,0.9330851,2.049673,0,2.987476
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,3.246621,53.49727,28.55227,0,0,0,0,0,0,0,3.246621,0,0,0,0,9.664023,1.927653,3.246621,0,3.246621,7.911945,56.51378,0,0,2.597297,0,5.174274
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.378491,56.16988,29.74266,0,0,0,0,0,0,0,3.378491,0,0,0,0,6.417403,4.849612,3.378491,0,3.378491,11.11706,79.40743,0,0,2.702793,0,8.228103
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,3.306512,56.91667,30.92161,1.743554,1.743554,1.743554,189.6421,0,0,0,3.306512,1.83532,1.743554,0,0,3.038912,7.890254,1.471192,0,1.471192,12.51276,89.37666,0,1.91791,2.64521,0,11.19677
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,3.029576,55.74166,32.112,0,0,0,0,1.461856,0,0,3.029576,0,0,0,0,1.56772,9.214326,1.56772,0,1.56772,14.00003,100,0,0,2.423661,0,12.2439
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.850016,46.44064,32.86745,0.1204863,0.1204863,0.1204863,1535.457,1.723188,0,0,1.850016,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0,0.1325349,1.480013,0,12.47529
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2833064,35.09532,33.15932,0.9958462,0.9958462,0.9958462,28.44882,0,1.110223E-16,0,0.2833064,1.048259,0.9958462,0,0,0,10.62527,0,0.7649527,-0.7649527,13.1937,94.2405,0,1.095431,0.2266452,0,10.90858
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,33.54277,33.54277,2.391687,2.391687,2.391687,0,0,0,0,0,2.517565,2.391687,0,0,0.8499474,9.860321,0,2.517565,-2.517565,10.53995,75.28521,0,2.630856,0,0,9.860321
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,33.22227,33.22227,1.525413,1.525413,1.525413,0,0,2.220446E-16,0,0,1.605698,1.525413,0,0,3.647242,7.342756,0,1.605698,-1.605698,8.847396,63.19556,0,1.677955,0,0,7.342756
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,32.20929,32.20929,3.511032,3.33,3.33,0,0,0.1810322,0.5321354,0,3.505263,3.33,0,0,5.431351,5.737058,0,3.505263,-3.505263,5.152524,36.80367,0,3.862135,0,0,5.737058
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,31.25927,31.25927,1.389089,1.389089,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,9.326088,2.231795,0,1.462199,-1.462199,3.611231,25.79445,0,1.527998,0,0,2.231795
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,30.4237,30.4237,0,0,0,0,0,0,0,0,0,0,0,0,10.95075,0.7695956,0,0,0,3.611231,25.79445,0,0,0,0,0.7695956
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,29.5538,29.5538,2.196786,0.7311158,0.7311158,0,0,1.46567,1.685349,0,0.7695956,0.7311158,0,0,10.95075,0.7695956,0,0.7695956,-0.7695956,2.800006,20,0,2.416464,0,0,0.7695956
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,28.78119,28.78119,0.3766062,0,0,0,0,0.3766062,0.4142668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4142668,0,0,0
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,28.19744,28.19744,0.05026381,0,0,0,0,0.05026381,0.05529019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.05529019,0,0,0
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,27.69954,27.69954,0.3683121,0,0,0,0,0.3683121,0.4051433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4051433,0,0,0
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,27.26459,27.26459,0.2410545,0,0,0,0,0.2410545,0.2651599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2651599,0,0,0
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,26.82963,26.82963,0.4774275,0,0,0,0,0.4774275,0.5251702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5251702,0,0,0
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,26.50914,26.50914,0.8409584,0,0,0,0,0.8409584,0.9250543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.9250543,0,0,0
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,26.22299,26.22299,0.2973574,0,0,0,0,0.2973574,0.3270932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3270932,0,0,0
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,26.01124,26.01124,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,25.81665,25.81665,0.08911442,0,0,0,0,0.08911442,0.09802586,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.09802586,0,0,0
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,25.61062,25.61062,1.242299,0,0,0,0,1.242299,1.366529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.366529,0,0,0
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.095796,33.48965,26.07419,0.1404771,0.1404771,0.1404771,780.0533,0,0,0,1.095796,0.1478707,0.1404771,0,0,11.80586,0,0.9479259,0,0.9479259,3.699287,26.42343,0,0.1545248,0.8766372,0,1.095796
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.479872,54.09746,27.25314,2.809429,2.809429,2.809429,123.864,0,0,1.61872,3.479872,2.957294,2.809429,0,0,10.85793,0.8531333,0.5225781,0,0.5225781,4.195048,29.96457,0,3.090372,2.783897,0,4.333005
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,3.254398,53.49343,28.48932,1.694875,1.694875,1.694875,192.014,0,0,0,3.254398,1.78408,1.694875,0,0,10.33536,1.323454,1.470319,0,1.470319,5.589915,39.92788,0,1.864363,2.603518,0,4.577852
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,4.057034,62.91976,29.67971,0,0,0,0,0,0,0,4.057034,0,0,0,0,8.865038,2.64674,4.057034,0,4.057034,9.438755,67.41954,0,0,3.245627,0,6.703774
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,3.314176,56.91339,30.85866,1.453373,1.453373,1.453373,228.0334,0,0,0,3.314176,1.529867,1.453373,0,0,4.808004,6.29807,1.78431,0,1.78431,11.1315,79.51055,0,1.598711,2.651341,0,9.612247
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,3.041933,55.78144,32.04905,2.086924,2.086924,2.086924,145.7615,0,0,0,3.041933,2.196763,2.086924,0,0,3.023694,7.903949,0.8451707,0,0.8451707,11.9333,85.23768,0,2.295617,2.433547,0,10.94588
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.920994,46.9442,32.80449,0,0,0,0,0,0,0,1.920994,0,0,0,0,2.178524,8.664603,1.920994,0,1.920994,13.75571,98.25491,0,0,1.536795,0,10.5856
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.3252192,35.31606,33.09064,0.3012427,0.3012427,0.3012427,107.9592,0,0,0,0.3252192,0.3170976,0.3012427,0,0,0.2575293,10.3935,0.008121659,0,0.008121659,13.76342,98.30994,0,0.331367,0.2601754,0,10.71872
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,33.51415,33.51415,0,0,0,0,0,0,0,0,0,0,0,0,0.2494076,10.40081,0,0,0,13.76342,98.30994,0,0,0,0,10.40081
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,33.15932,33.15932,0,0,0,0,0,0,0,0,0,0,0,0,0.2494076,10.40081,0,0,0,13.76342,98.30994,0,0,0,0,10.40081
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,32.15779,32.15779,1.943512,1.943512,1.943512,0,0,2.220446E-16,0,0,2.045802,1.943512,0,0,0.2494076,10.40081,0,2.045802,-2.045802,11.60695,82.90665,0,2.137863,0,0,10.40081
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,31.22493,31.22493,0.7964925,0.7964925,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,2.522521,8.355005,0,0.8384131,-0.8384131,10.72319,76.59406,0,0.8761417,0,0,8.355005
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,30.38937,30.38937,2.961022,2.961022,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.454091,7.516592,0,3.116866,-3.116866,7.437725,53.1265,0,3.257124,0,0,7.516592
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,29.51946,29.51946,2.838776,2.838776,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,6.917275,4.399726,0,2.988186,-2.988186,4.2879,30.6278,0,3.122654,0,0,4.399726
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,28.74685,28.74685,0.229035,0.229035,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,10.23748,1.411541,0,0.2410895,-0.2410895,4.03377,28.81258,0,0.2519385,0,0,1.411541
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,28.15166,28.15166,0.6365999,0.6365999,0.6365999,0,0,0,0,0,0.6701052,0.6365999,0,0,10.50536,1.170451,0,0.6701052,-0.6701052,3.327417,23.76722,0,0.7002599,0,0,1.170451
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,27.65375,27.65375,0.8214092,0.475329,0.475329,0,0,0.3460803,0.4282212,0,0.5003462,0.475329,0,0,11.24992,0.5003462,0,0.5003462,-0.5003462,2.800006,20,0,0.9035501,0,0,0.5003462
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,27.2188,27.2188,0.1763273,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,26.78385,26.78385,0.1338971,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,26.46336,26.46336,0.5147677,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,26.18865,26.18865,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,25.96545,25.96545,0.2113384,0,0,0,0,0.2113384,0.2324723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2324723,0,0,0
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,25.78804,25.78804,0.1373983,0,0,0,0,0.1373983,0.1511381,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1511381,0,0,0
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,25.57629,25.57629,1.44474,0,0,0,0,1.44474,1.589214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.589214,0,0,0
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.176004,34.0119,26.02841,3.661501,1.117204,1.117204,105.2632,0,2.544297,3.804211,1.176004,1.176004,1.117204,0,0,11.80586,0,0,0,0,2.800006,20,0,4.027651,0.9408032,0,1.176004
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.70497,47.13661,27.20163,0.3069284,0.3069284,0.3069284,881.3034,0,0,0,2.70497,0.3230825,0.3069284,0,0,11.80586,0,2.381888,0,2.381888,5.059663,36.14038,0,0.3376212,2.163976,0,2.70497
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,3.262308,53.49081,28.42636,0,0,0,0,0,0,0,3.262308,0,0,0,0,9.423972,2.143699,3.262308,0,3.262308,8.15456,58.24674,0,0,2.609846,0,5.406007
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,4.238279,64.82734,29.63392,1.095965,1.095965,1.095965,386.7168,0,0,0,4.238279,1.153647,1.095965,0,0,6.161664,5.079776,3.084632,0,3.084632,11.0809,79.14912,0,1.205561,3.390623,0,9.318055
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,4.008818,63.84964,30.78998,1.589529,1.589529,1.589529,252.2016,0,0,0,4.008818,1.673189,1.589529,0,0,3.077033,7.855945,2.335629,0,2.335629,13.29667,94.97603,0,1.748482,3.207054,0,11.86476
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,3.049377,55.76882,31.98037,1.855307,1.855307,1.855307,164.3597,0.3550192,0,0,3.049377,1.952954,1.855307,0,0,0.7414035,9.958011,0.7414035,0,0.7414035,14.00003,100,0,2.040837,2.439502,0,13.00739
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.608085,52.68391,32.75299,2.058126,2.058126,2.058126,126.7213,0.4416365,0,0,2.608085,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0,2.263939,2.086468,0,13.23336
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.370495,35.60168,33.06203,0,0,0,0,0.370495,0,0,0.370495,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0.296396,0,10.99577
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,33.44547,33.44547,0.7276608,0.7276608,0.7276608,0,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,33.09064,33.09064,2.337017,2.337017,2.337017,0,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,32.112,32.112,0.5428376,0.5428376,0.5428376,0,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,31.17915,31.17915,0.1555862,0.1555862,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,30.35503,30.35503,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,29.48513,29.48513,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,28.71824,28.71824,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,28.11732,28.11732,0.5102436,0.5102436,0.5102436,0,0,1.110223E-16,0,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,27.61941,27.61941,0.6738098,0.6738098,0.6738098,0,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,27.18446,27.18446,0.2276503,0.2276503,0.2276503,0,0,2.775558E-17,0,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,26.74951,26.74951,0.2523361,0.2523361,0.2523361,0,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,26.44619,26.44619,0.369617,0.369617,0.369617,0,0,5.551115E-17,0,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,26.15431,26.15431,0.1830997,0.1830997,0.1830997,0,0,2.775558E-17,0,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,25.94828,25.94828,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,25.7537,25.7537,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,25.54195,25.54195,1.649355,1.649355,1.649355,0,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.653908,37.46146,25.99407,1.646407,1.646407,1.646407,100.4556,0,0,0,1.653908,1.73306,1.646407,0,0,8.923056,2.594524,0,0.07915141,-0.07915141,5.451441,38.93879,0,1.811047,1.323127,0,4.248432
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.777883,47.71645,27.16729,1.816475,1.816475,1.816475,152.9271,0,0,0,2.777883,1.912079,1.816475,0,0,9.011002,2.515373,0.8658043,0,0.8658043,6.272815,44.80573,0,1.998123,2.222307,0,5.293256
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.702836,57.64761,28.39202,2.68263,2.68263,2.68263,138.0301,0,0,0,3.702836,2.823821,2.68263,0,0,8.145198,3.294596,0.8790148,0,0.8790148,7.106722,50.7622,0,2.950893,2.962269,0,6.997432
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.578163,57.92318,29.59959,0,0,0,0,0,0,0,3.578163,0,0,0,0,7.266183,4.08571,3.578163,0,3.578163,10.50126,75.00889,0,0,2.86253,0,7.663872
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.831522,61.95478,30.77281,1.949352,1.949352,1.949352,196.5536,0,0,0,3.831522,2.05195,1.949352,0,0,3.68802,7.306056,1.779573,0,1.779573,12.18952,87.06779,0,2.144287,3.065218,0,11.13758
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.991023,65.19554,31.96893,0,0,0,0,2.082575,0,0,3.991023,0,0,0,0,1.908447,8.907672,1.908447,0,1.908447,14.00003,100,0,0,3.192818,0,12.89869
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,2.064952,48.03079,32.72437,0.7446558,0.7446558,0.7446558,277.3028,1.281104,0,0,2.064952,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0,0.8191215,1.651961,0,12.69023
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5726969,36.95757,32.99908,1.040392,1.040392,1.040392,55.04624,0,0,0,0.5726969,1.09515,1.040392,0,0,0,10.62527,0,0.522453,-0.522453,13.44931,96.06634,0,1.144432,0.4581575,0,11.19797
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,33.38252,33.38252,2.671088,2.671088,2.671088,0,0,0,0,0,2.811671,2.671088,0,0,0.5805033,10.10282,0,2.811671,-2.811671,10.48555,74.89665,0,2.938197,0,0,10.10282
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,33.02769,33.02769,0,0,0,0,0,0,0,0,0,0,0,0,3.704583,7.29115,0,0,0,10.48555,74.89665,0,0,0,0,7.29115
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,32.04905,32.04905,2.456764,2.456764,2.456764,0,0,4.440892E-16,0,0,2.586067,2.456764,0,0,3.704583,7.29115,0,2.586067,-2.586067,7.759599,55.42559,0,2.70244,0,0,7.29115
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,31.11619,31.11619,4.828001,3.33,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,6.57799,4.705083,0,3.505263,-3.505263,4.064727,29.0337,0,5.310801,0,0,4.705083
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,30.30924,30.30924,0.6955517,0.6955517,0.6955517,0,0,0,0,0,0.7321597,0.6955517,0,0,10.47273,1.19982,0,0.7321597,-0.7321597,3.292963,23.52111,0,0.7651069,0,0,1.19982
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,29.43934,29.43934,1.992489,0.4442771,0.4442771,0,0,1.548212,1.747461,0,0.4676601,0.4442771,0,0,11.28624,0.4676601,0,0.4676601,-0.4676601,2.800006,20,0,2.191738,0,0,0.4676601
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,28.66673,28.66673,0.2115189,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,28.0887,28.0887,0.442775,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,27.5908,27.5908,0.4801768,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,27.15585,27.15585,0.2395477,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,26.7209,26.7209,0.5656936,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,26.4004,26.4004,0.2453886,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,26.1257,26.1257,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,25.89678,25.89678,0.09600798,0,0,0,0,0.09600798,0.1056088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1056088,0,0,0
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,25.70792,25.70792,0.6175036,0,0,0,0,0.6175036,0.679254,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.679254,0,0,0
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,25.49616,25.49616,2.587625,0,0,0,0,2.587625,2.846387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.846387,0,0,0
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.612805,37.12467,25.96545,2.413577,1.532165,1.532165,105.2632,0,0.8814121,2.348501,1.612805,1.612805,1.532165,0,0,11.80586,0,0,0,0,2.800006,20,0,2.654934,1.290244,0,1.612805
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.85239,48.28211,27.10434,1.866655,1.866655,1.866655,152.8076,0,0,1.511366,2.85239,1.9649,1.866655,0,0,11.80586,0,0.8874906,0,0.8874906,3.641953,26.0139,0,2.05332,2.281912,0,2.85239
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,3.277946,53.51826,28.32907,2.428885,2.428885,2.428885,134.9568,0,0,1.29016,3.277946,2.556721,2.428885,0,0,10.91837,0.7987415,0.7212243,0,0.7212243,4.326167,30.90113,0,2.671774,2.622356,0,4.076687
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.40941,56.21357,29.53663,0,0,0,0,0,0,0,3.40941,0,0,0,0,10.19715,1.447843,3.40941,0,3.40941,7.560617,54.0043,0,0,2.727528,0,4.857254
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,3.337054,56.93028,30.69269,1.776681,1.776681,1.776681,187.8251,0,0,0,3.337054,1.870191,1.776681,0,0,6.787735,4.516313,1.466863,0,1.466863,8.952206,63.9442,0,1.95435,2.669644,0,7.853367
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.521644,60.20372,31.8888,0.5686131,0.5686131,0.5686131,619.3392,0,0,0,3.521644,0.5985401,0.5686131,0,0,5.320871,5.83649,2.923104,0,2.923104,11.72531,83.75201,0,0.6254744,2.817315,0,9.358133
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,2.043864,47.76867,32.64425,0.6075032,0.6075032,0.6075032,336.4368,0,0,0,2.043864,0.6394771,0.6075032,0,0,2.397768,8.467283,1.404387,0,1.404387,13.05762,93.26856,0,0.6682536,1.635092,0,10.51115
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.6105461,37.14391,32.91895,0,0,0,0,0,0,0,0.6105461,0,0,0,0,0.9933805,9.731232,0.6105461,0,0.6105461,13.63684,97.4058,0,0,0.4884369,0,10.34178
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,33.28523,33.28523,0.8259122,0.8259122,0.8259122,0,0,1.110223E-16,0,0,0.8693813,0.8259122,0,0,0.3828345,10.28072,0,0.8693813,-0.8693813,12.72043,90.86004,0,0.9085035,0,0,10.28072
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,32.97046,32.97046,1.159391,1.159391,1.159391,0,0,2.220446E-16,0,0,1.220412,1.159391,0,0,1.348814,9.411342,0,1.220412,-1.220412,11.434,81.6713,0,1.27533,0,0,9.411342
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,31.98037,31.98037,0,0,0,0,0,0,0,0,0,0,0,0,2.704827,8.19093,0,0,0,11.434,81.6713,0,0,0,0,8.19093
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,31.06469,31.06469,1.814246,1.814246,1.814246,0,0,2.220446E-16,0,0,1.909733,1.814246,0,0,2.704827,8.19093,0,1.909733,-1.909733,9.420969,67.2925,0,1.995671,0,0,8.19093
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,30.26346,30.26346,0,0,0,0,0,0,0,0,0,0,0,0,4.826752,6.281197,0,0,0,9.420969,67.2925,0,0,0,0,6.281197
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,29.405,29.405,1.697575,1.697575,1.697575,0,0,2.220446E-16,0,0,1.786921,1.697575,0,0,4.826752,6.281197,0,1.786921,-1.786921,7.537389,53.83839,0,1.867332,0,0,6.281197
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,28.63239,28.63239,0.1109245,0.1109245,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,6.81222,4.494277,0,0.1167626,-0.1167626,7.41431,52.95926,0,0.122017,0,0,4.494277
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,28.05437,28.05437,0.2901192,0.2901192,0.2901192,0,0,5.551115E-17,0,0,0.3053887,0.2901192,0,0,6.941956,4.377514,0,0.3053887,-0.3053887,7.092402,50.65992,0,0.3191312,0,0,4.377514
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,27.55646,27.55646,0.408042,0.408042,0.408042,0,0,0,0,0,0.4295179,0.408042,0,0,7.281277,4.072125,0,0.4295179,-0.4295179,6.639651,47.42598,0,0.4488462,0,0,4.072125
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,27.12151,27.12151,0.1571742,0.1571742,0.1571742,0,0,0,0,0,0.1654465,0.1571742,0,0,7.758519,3.642607,0,0.1654465,-0.1654465,6.465255,46.1803,0,0.1728916,0,0,3.642607
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,26.68656,26.68656,0.3787906,0.3787906,0.3787906,0,0,5.551115E-17,0,0,0.398727,0.3787906,0,0,7.942348,3.477161,0,0.398727,-0.398727,6.04496,43.1782,0,0.4166697,0,0,3.477161
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,26.36607,26.36607,0.5562799,0.5562799,0.5562799,0,0,1.110223E-16,0,0,0.5855578,0.5562799,0,0,8.385378,3.078434,0,0.5855578,-0.5855578,5.427728,38.76941,0,0.6119079,0,0,3.078434
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,26.09136,26.09136,0.1603714,0.1603714,0.1603714,0,0,0,0,0,0.168812,0.1603714,0,0,9.035998,2.492876,0,0.168812,-0.168812,5.249784,37.49838,0,0.1764086,0,0,2.492876
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,25.86816,25.86816,0.4671401,0.4671401,0.4671401,0,0,5.551115E-17,0,0,0.4917264,0.4671401,0,0,9.223567,2.324064,0,0.4917264,-0.4917264,4.731459,33.79607,0,0.5138541,0,0,2.324064
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,25.67358,25.67358,0.6120803,0.6120803,0.6120803,0,0,0,0,0,0.644295,0.6120803,0,0,9.76993,1.832338,0,0.644295,-0.644295,4.052312,28.94503,0,0.6732883,0,0,1.832338
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,25.46183,25.46183,0.6487062,0.6487062,0.6487062,0,0,1.110223E-16,0,0,0.6828486,0.6487062,0,0,10.48581,1.188043,0,0.6828486,-0.6828486,3.332527,23.80371,0,0.7135769,0,0,1.188043
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.425655,35.69187,25.91395,0.6957487,0.6957487,0.6957487,204.9095,0,0,0.01451488,1.425655,0.732367,0.6957487,0,0,11.24453,0.5051939,0.6932881,0,0.6932881,3.990237,28.50164,0,0.7653236,1.140524,0,1.930849
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.927697,48.88004,27.05856,1.912373,1.912373,1.912373,153.0923,0,0,0.4746525,2.927697,2.013024,1.912373,0,0,10.55125,1.129153,0.9146723,0,0.9146723,4.857972,34.69973,0,2.103611,2.342157,0,4.05685
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,3.285885,53.53656,28.28329,2.13537,2.13537,2.13537,153.8789,0,0,0,3.285885,2.247758,2.13537,0,0,9.636573,1.952358,1.038127,0,1.038127,5.842825,41.73438,0,2.348907,2.628708,0,5.238243
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.417358,56.2266,29.48513,0.5771217,0.5771217,0.5771217,592.1381,0,0,0,3.417358,0.6074966,0.5771217,0,0,8.598447,2.886672,2.809861,0,2.809861,8.508493,60.77483,0,0.6348339,2.733886,0,6.30403
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,3.344582,56.94659,30.6469,0.9376922,0.9376922,0.9376922,356.6823,0,0,0,3.344582,0.9870444,0.9376922,0,0,5.788586,5.415547,2.357538,0,2.357538,10.74505,76.75021,0,1.031461,2.675666,0,8.76013
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,3.070604,55.79567,31.8373,2.66838,2.66838,2.66838,115.0737,0,0,0,3.070604,2.808821,2.66838,0,0,3.431048,7.537332,0.2617828,0,0.2617828,10.9934,78.52412,0,2.935218,2.456483,0,10.60794
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,2.212522,49.1082,32.59274,1.673708,1.673708,1.673708,132.1928,0,0,0,2.212522,1.761798,1.673708,0,0,3.169265,7.772936,0.4507238,0,0.4507238,11.42099,81.57836,0,1.841079,1.770017,0,9.985457
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.5277594,36.5052,32.86745,1.494987,1.494987,1.494987,35.30193,0,2.220446E-16,0,0.5277594,1.573671,1.494987,0,0,2.718541,8.178587,0,1.045911,-1.045911,10.31851,73.70347,0,1.644486,0.4222075,0,8.706347
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,33.25661,33.25661,0.9763095,0.9763095,0.9763095,0,0,0,0,0,1.027694,0.9763095,0,0,3.880665,7.132676,0,1.027694,-1.027694,9.235221,65.96574,0,1.073941,0,0,7.132676
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,32.94757,32.94757,1.35401,1.35401,1.35401,0,0,2.220446E-16,0,0,1.425274,1.35401,0,0,5.022547,6.104981,0,1.425274,-1.425274,7.732851,55.23454,0,1.489411,0,0,6.104981
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,31.95176,31.95176,3.695638,3.33,3.33,0,0,0.3656377,0.7352015,0,3.505263,3.33,0,0,6.606185,4.679708,0,3.505263,-3.505263,4.037979,28.84265,0,4.065201,0,0,4.679708
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,31.04752,31.04752,0,0,0,0,0,0,0,0,0,0,0,0,10.50092,1.174445,0,0,0,4.037979,28.84265,0,0,0,0,1.174445
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,30.22912,30.22912,1.723084,1.115722,1.115722,0,0,0.6073617,0.7796702,0,1.174445,1.115722,0,0,10.50092,1.174445,0,1.174445,-1.174445,2.800006,20,0,1.895393,0,0,1.174445
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,29.35922,29.35922,1.450587,0,0,0,0,1.450587,1.595646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.595646,0,0,0
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,28.60378,28.60378,0.3967423,0,0,0,0,0.3967423,0.4364165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4364165,0,0,0
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,28.02575,28.02575,0.2066877,0,0,0,0,0.2066877,0.2273565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2273565,0,0,0
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,27.52212,27.52212,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,27.08717,27.08717,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,26.65222,26.65222,0.03285101,0,0,0,0,0.03285101,0.03613611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03613611,0,0,0
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,26.33173,26.33173,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,26.05702,26.05702,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,25.83382,25.83382,0.4445145,0,0,0,0,0.4445145,0.4889659,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4889659,0,0,0
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,25.63924,25.63924,0.2111735,0,0,0,0,0.2111735,0.2322908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2322908,0,0,0
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,25.43321,25.43321,1.722894,0,0,0,0,1.722894,1.895184,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.895184,0,0,0
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.511556,36.30273,25.89678,0,0,0,0,0,0,0,1.511556,0,0,0,0,11.80586,0,1.511556,0,1.511556,4.233994,30.24275,0,0,1.209245,0,1.511556
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.950388,49.01731,27.00705,1.264287,1.264287,1.264287,233.3639,0,0,0,2.950388,1.330828,1.264287,0,0,10.2943,1.3604,1.61956,0,1.61956,5.770443,41.21737,0,1.390715,2.36031,0,4.310788
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,3.294046,53.55005,28.23178,1.314653,1.314653,1.314653,250.564,0,0,0,3.294046,1.383845,1.314653,0,0,8.674745,2.818004,1.910201,0,1.910201,7.582619,54.16145,0,1.446118,2.635237,0,6.11205
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.424906,56.26377,29.45651,0.5390232,0.5390232,0.5390232,635.3911,0,0,0,3.424906,0.5673929,0.5390232,0,0,6.764544,4.537185,2.857513,0,2.857513,10.29349,73.5248,0,0.5929255,2.739924,0,7.96209
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.351914,56.97497,30.61257,1.657418,1.657418,1.657418,202.237,0,0,0,3.351914,1.744651,1.657418,0,0,3.907031,7.108947,1.607263,0,1.607263,11.81828,84.41609,0,1.82316,2.681531,0,10.46086
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,3.07743,55.81824,31.80296,2.27559,2.27559,2.27559,135.2365,0,0,0,3.07743,2.395358,2.27559,0,0,2.299768,8.555483,0.6820715,0,0.6820715,12.46535,89.03801,0,2.50315,2.461944,0,11.63291
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.2866,49.7177,32.58129,0.2178352,0.2178352,0.2178352,1049.693,0.4396032,0,0,2.2866,0.2293002,0.2178352,0,0,1.617696,9.169348,1.617696,0,1.617696,14.00003,100,0,0.2396187,1.82928,0,11.45595
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5873129,36.89683,32.83883,1.816943,1.816943,1.816943,32.32424,0,4.440892E-16,0,0.5873129,1.912571,1.816943,0,0,0,10.62527,0,1.325258,-1.325258,12.60308,90.02184,0,1.998637,0.4698503,0,11.21259
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,33.22227,33.22227,0,0,0,0,0,0,0,0,0,0,0,0,1.472509,9.300015,0,0,0,12.60308,90.02184,0,0,0,0,9.300015
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,32.91895,32.91895,0.7821497,0.7821497,0.7821497,0,0,1.110223E-16,0,0,0.8233154,0.7821497,0,0,1.472509,9.300015,0,0.8233154,-0.8233154,11.73523,83.82292,0,0.8603646,0,0,9.300015
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,31.93459,31.93459,1.547082,1.547082,1.547082,0,0,2.220446E-16,0,0,1.628507,1.547082,0,0,2.387304,8.476701,0,1.628507,-1.628507,10.01863,71.56154,0,1.70179,0,0,8.476701
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,31.03035,31.03035,0,0,0,0,0,0,0,0,0,0,0,0,4.196757,6.848193,0,0,0,10.01863,71.56154,0,0,0,0,6.848193
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,30.22912,30.22912,0.4510783,0.4510783,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,4.196757,6.848193,0,0.4748193,-0.4748193,9.518131,67.98652,0,0.4961862,0,0,6.848193
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,29.35922,29.35922,1.100461,1.100461,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,4.724334,6.373374,0,1.15838,-1.15838,8.297091,59.26482,0,1.210508,0,0,6.373374
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,28.58661,28.58661,0.3571178,0.3571178,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,6.011423,5.214993,0,0.3759135,-0.3759135,7.900844,56.43449,0,0.3928296,0,0,5.214993
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,28.02575,28.02575,0.02875025,0.02875025,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,6.429105,4.83908,0,0.03026342,-0.03026342,7.868943,56.20663,0,0.03162528,0,0,4.83908
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,27.52212,27.52212,0.1416302,0.1416302,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,6.462731,4.808816,0,0.1490844,-0.1490844,7.711795,55.08414,0,0.1557932,0,0,4.808816
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,27.08717,27.08717,0.8772002,0.8772002,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,6.62838,4.659732,0,0.9233686,-0.9233686,6.738479,48.13189,0,0.9649202,0,0,4.659732
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,26.64077,26.64077,0.2092959,0.2092959,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,7.654345,3.736364,0,0.2203115,-0.2203115,6.50625,46.47312,0,0.2302255,0,0,3.736364
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,26.33173,26.33173,0.4364143,0.4364143,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,7.899136,3.516052,0,0.4593834,-0.4593834,6.022017,43.01432,0,0.4800557,0,0,3.516052
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,26.04558,26.04558,0,0,0,0,0,0,0,0,0,0,0,0,8.409562,3.056669,0,0,0,6.022017,43.01432,0,0,0,0,3.056669
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,25.79949,25.79949,0.08566339,0.08566339,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,8.409562,3.056669,0,0.09017198,-0.09017198,5.926968,42.3354,0,0.09422972,0,0,3.056669
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,25.62207,25.62207,0.4147869,0.4147869,0.4147869,0,0,5.551115E-17,0,0,0.4366178,0.4147869,0,0,8.509753,2.966497,0,0.4366178,-0.4366178,5.466732,39.04801,0,0.4562656,0,0,2.966497
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,25.41604,25.41604,0.3078207,0.3078207,0.3078207,0,0,5.551115E-17,0,0,0.3240218,0.3078207,0,0,8.994884,2.529879,0,0.3240218,-0.3240218,5.125183,36.60838,0,0.3386028,0,0,2.529879
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.598758,36.92826,25.87961,1.63898,1.63898,1.63898,97.54593,0,0,0,1.598758,1.725242,1.63898,0,0,9.354908,2.205857,0,0.1264838,-0.1264838,4.991858,35.65606,0,1.802878,1.279006,0,3.804615
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.957958,49.0699,26.9956,0.8590917,0.8590917,0.8590917,344.3123,0,0,0,2.957958,0.9043071,0.8590917,0,0,9.495445,2.079373,2.053651,0,2.053651,6.940122,49.5722,0,0.9450009,2.366367,0,5.037332
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,3.301637,53.5996,28.21461,0.8858473,0.8858473,0.8858473,372.7095,0,0,0,3.301637,0.9324709,0.8858473,0,0,7.441794,3.92766,2.369166,0,2.369166,9.187711,65.62637,0,0.9744321,2.641309,0,7.229297
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.43264,56.29577,29.42217,0.2806181,0.2806181,0.2806181,1223.242,0,0,0,3.43264,0.2953875,0.2806181,0,0,5.072628,6.059909,3.137252,0,3.137252,12.16397,86.88532,0,0.30868,2.746112,0,9.492549
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.358808,57.02707,30.60112,0.8397779,0.8397779,0.8397779,399.9638,0.5394551,0,0,3.358808,0.8839768,0.8397779,0,0,1.935376,8.883436,1.935376,0,1.935376,14.00003,100,0,0.9237558,2.687046,0,12.24224
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,3.083818,55.86407,31.79151,0.3901352,0.3901352,0.3901352,790.4486,2.67315,0,0,3.083818,0.4106686,0.3901352,0,0,0,10.62527,0,0,0,14.00003,100,0,0.4291487,2.467055,0,13.70909
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.361544,50.31421,32.54696,0.8862828,0.8862828,0.8862828,266.4549,1.428615,0,0,2.361544,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0,0.9749111,1.889235,0,12.98682
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.6505425,37.31085,32.80449,0.1663968,0.1663968,0.1663968,390.9585,0.475388,0,0,0.6505425,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0,0.1830365,0.520434,0,11.27582
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,33.15932,33.15932,0.4712449,0.4712449,0.4712449,0,0,5.551115E-17,0,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,32.88461,32.88461,1.046804,1.046804,1.046804,0,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,31.90025,31.90025,1.09409,1.09409,1.09409,0,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,31.0189,31.0189,1.839395,1.839395,1.839395,0,0,2.220446E-16,0,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,30.22912,30.22912,2.164601,2.164601,2.164601,0,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,29.35922,29.35922,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,28.56944,28.56944,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,27.99141,27.99141,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,27.51068,27.51068,0.6157925,0.6157925,0.6157925,0,0,1.110223E-16,0,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,27.07572,27.07572,0,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,26.60643,26.60643,0.06817925,0.06817925,0.06817925,0,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,26.30311,26.30311,0.1713876,0.1713876,0.1713876,0,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,26.02841,26.02841,0.2336565,0.2336565,0.2336565,0,0,2.775558E-17,0,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,25.79949,25.79949,0.01677503,0.01677503,0.01677503,0,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,25.61062,25.61062,0.8621668,0.8621668,0.8621668,0,0,1.110223E-16,0,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,25.41604,25.41604,0.4451194,0.4451194,0.4451194,0,0,5.551115E-17,0,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.687144,37.57413,25.86816,3.654488,2.667585,2.667585,63.24611,0,0.9869025,2.634581,1.687144,2.807984,2.667585,0,0,10.56048,1.12084,0,1.12084,-1.12084,2.800006,20,0,4.019937,1.349715,0,2.807984
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.965456,49.13528,26.9956,2.142298,2.142298,2.142298,138.4241,0,0,1.793091,2.965456,2.255051,2.142298,0,0,11.80586,0,0.7104057,0,0.7104057,3.473956,24.81392,0,2.356528,2.372365,0,2.965456
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,3.308985,53.66763,28.21461,2.048124,2.048124,2.048124,161.5618,0,0,1.016832,3.308985,2.15592,2.048124,0,0,11.09545,0.6393651,1.153066,0,1.153066,4.56785,32.62743,0,2.252936,2.647188,0,3.94835
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.439361,56.38108,29.43934,0,0,0,0,0,0,0,3.439361,0,0,0,0,9.942389,1.677125,3.439361,0,3.439361,7.830715,55.93356,0,0,2.751489,0,5.116486
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,3.365489,57.09113,30.60112,1.175868,1.175868,1.175868,286.2132,0,0,0,3.365489,1.237756,1.175868,0,0,6.503027,4.77255,2.127733,0,2.127733,9.849259,70.35172,0,1.293455,2.692391,0,8.138039
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,3.089974,55.92145,31.79151,1.002849,1.002849,1.002849,308.1197,0,0,0,3.089974,1.05563,1.002849,0,0,4.375294,6.68751,2.034344,0,2.034344,11.77921,84.13703,0,1.103134,2.471979,0,9.777484
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.436766,50.93819,32.52979,0.7572996,0.7572996,0.7572996,321.7704,0,0,0,2.436766,0.7971575,0.7572996,0,0,2.34095,8.518419,1.639608,0,1.639608,13.33468,95.2475,0,0.8330296,1.949413,0,10.95518
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.7173852,37.77083,32.78732,1.773792,1.773792,1.773792,40.4436,0,2.220446E-16,0,0.7173852,1.867149,1.773792,0,0,0.7013418,9.994066,0,1.149764,-1.149764,12.12272,86.59068,0,1.951171,0.5739082,0,10.71145
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,33.15932,33.15932,0.5847001,0.5847001,0.5847001,0,0,0,0,0,0.6154738,0.5847001,0,0,1.978858,8.844302,0,0.6154738,-0.6154738,11.47395,81.95664,0,0.6431701,0,0,8.844302
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,32.85028,32.85028,2.2018,2.2018,2.2018,0,0,4.440892E-16,0,0,2.317685,2.2018,0,0,2.662717,8.228828,0,2.317685,-2.317685,9.030898,64.50629,0,2.42198,0,0,8.228828
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,31.8888,31.8888,2.380253,2.380253,2.380253,0,0,0,0,0,2.50553,2.380253,0,0,5.237922,5.911144,0,2.50553,-2.50553,6.389839,45.64161,0,2.618278,0,0,5.911144
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,30.98456,30.98456,0.8950301,0.8950301,0.8950301,0,0,0,0,0,0.942137,0.8950301,0,0,8.021844,3.405615,0,0.942137,-0.942137,5.396739,38.54806,0,0.9845331,0,0,3.405615
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,30.19478,30.19478,1.618937,1.618937,1.618937,0,0,2.220446E-16,0,0,1.704144,1.618937,0,0,9.068663,2.463478,0,1.704144,-1.704144,3.600413,25.71719,0,1.780831,0,0,2.463478
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,29.32488,29.32488,0,0,0,0,0,0,0,0,0,0,0,0,10.96216,0.7593333,0,0,0,3.600413,25.71719,0,0,0,0,0.7593333
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,28.55227,28.55227,0.003745239,0.003745239,0.003745239,0,0,4.336809E-19,0,0,0.003942357,0.003745239,0,0,10.96216,0.7593333,0,0.003942357,-0.003942357,3.596257,25.6875,0,0.004119764,0,0,0.7593333
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,27.97424,27.97424,0.009839999,0.009839999,0.009839999,0,0,0,0,0,0.01035789,0.009839999,0,0,10.96654,0.7553909,0,0.01035789,-0.01035789,3.585339,25.60952,0,0.010824,0,0,0.7553909
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,27.47634,27.47634,0.3022296,0.3022296,0.3022296,0,0,0,0,0,0.3181364,0.3022296,0,0,10.97805,0.745033,0,0.3181364,-0.3181364,3.249994,23.2142,0,0.3324526,0,0,0.745033
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,27.04139,27.04139,0.01320581,0.01320581,0.01320581,0,0,1.734723E-18,0,0,0.01390086,0.01320581,0,0,11.33153,0.4268966,0,0.01390086,-0.01390086,3.235341,23.10954,0,0.0145264,0,0,0.4268966
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,26.58927,26.58927,0.5062132,0.3923459,0.3923459,0,0,0.1138673,0.1644886,0,0.4129957,0.3923459,0,0,11.34698,0.4129957,0,0.4129957,-0.4129957,2.800006,20,0,0.5568345,0,0,0.4129957
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,26.28594,26.28594,0.3418481,0,0,0,0,0.3418481,0.3760329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3760329,0,0,0
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,26.01124,26.01124,0.4092902,0,0,0,0,0.4092902,0.4502192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4502192,0,0,0
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,25.78804,25.78804,0.2855053,0,0,0,0,0.2855053,0.3140559,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3140559,0,0,0
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,25.59346,25.59346,0.769097,0,0,0,0,0.769097,0.8460068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.8460068,0,0,0
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,25.39887,25.39887,1.125813,0,0,0,0,1.125813,1.238395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.238395,0,0,0
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.776748,38.22863,25.85099,0,0,0,0,0,0,0,1.776748,0,0,0,0,11.80586,0,1.776748,0,1.776748,4.485577,32.03977,0,0,1.421399,0,1.776748
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.973664,49.16677,26.96126,0.4016688,0.4016688,0.4016688,740.3275,0,0,0,2.973664,0.4228092,0.4016688,0,0,10.02911,1.599073,2.550855,0,2.550855,6.90553,49.32512,0,0.4418356,2.378932,0,4.572738
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,4.183302,62.3317,28.19744,2.296983,2.296983,2.296983,182.1216,0,0,0,4.183302,2.417877,2.296983,0,0,7.478257,3.894843,1.765426,0,1.765426,8.58036,61.28817,0,2.526681,3.346642,0,8.078145
