Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,29.98875,29.98875,1.01305,1.01305,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,4.873932,6.238735,0,1.066368,-1.066368,8.252159,58.94387,0,1.114355,0,0,6.238735
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,29.06734,29.06734,2.9866,2.9866,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.058786,5.172367,0,3.14379,-3.14379,4.938313,35.2736,0,3.28526,0,0,5.172367
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,28.24895,28.24895,0.5276124,0.5276124,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,9.551886,2.028577,0,0.5553815,-0.5553815,4.35289,31.09201,0,0.5803737,0,0,2.028577
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,27.69954,27.69954,0.6117606,0.6117606,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.16898,1.473195,0,0.6439586,-0.6439586,3.674098,26.2435,0,0.6729367,0,0,1.473195
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,27.28175,27.28175,0.1203002,0.1203002,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,10.88449,0.8292367,0,0.1266318,-0.1266318,3.540616,25.29007,0,0.1323302,0,0,0.8292367
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,26.8468,26.8468,0.09384342,0.09384342,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,11.02519,0.7026049,0,0.09878254,-0.09878254,3.43649,24.54631,0,0.1032278,0,0,0.7026049
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,26.50914,26.50914,0,0,0,0,0,0,0,0,0,0,0,0,11.13495,0.6038224,0,0,0,3.43649,24.54631,0,0,0,0,0.6038224
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,26.23444,26.23444,0.4354213,0.4354213,0.4354213,0,0,5.551115E-17,0,0,0.4583382,0.4354213,0,0,11.13495,0.6038224,0,0.4583382,-0.4583382,2.953359,21.09538,0,0.4789634,0,0,0.6038224
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,25.94828,25.94828,0.4843091,0.13821,0.13821,0,0,0.3460991,0.39453,0,0.1454842,0.13821,0,0,11.64421,0.1454842,0,0.1454842,-0.1454842,2.800006,20,0,0.53274,0,0,0.1454842
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,25.69075,25.69075,0.411545,0,0,0,0,0.411545,0.4526995,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4526995,0,0,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,25.55912,25.55912,0.2058803,0,0,0,0,0.2058803,0.2264684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2264684,0,0,0
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.800216,37.89714,25.3817,2.983531,1.710205,1.710205,105.2632,0,1.273327,2.939844,1.800216,1.800216,1.710205,0,0,11.80586,0,0,0,0,2.800006,20,0,3.281884,1.440172,0,1.800216
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.584375,44.64056,25.89678,0.6208793,0.6208793,0.6208793,416.2443,0,0,0.191936,2.584375,0.6535571,0.6208793,0,0,11.80586,0,1.930818,0,1.930818,4.63174,33.08379,0,0.6829672,2.0675,0,2.584375
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,3.142401,50.65648,26.96126,0.2948042,0.2948042,0.2948042,1065.928,0,0,0,3.142401,0.3103202,0.2948042,0,0,9.875043,1.737736,2.832081,0,2.832081,7.318488,52.27481,0,0.3242846,2.513921,0,4.880137
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.472308,55.31761,28.3119,0,0,0,0,0,0,0,3.472308,0,0,0,0,7.042961,4.286609,3.472308,0,3.472308,10.61261,75.8042,0,0,2.777847,0,7.758917
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.586509,58.04766,29.63392,2.235327,2.235327,2.235327,160.4468,0,0,0,3.586509,2.352975,2.235327,0,0,3.570653,7.411686,1.233534,0,1.233534,11.78284,84.16299,0,2.458859,2.869207,0,10.9982
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.49491,58.66322,30.85866,0,0,0,0,1.15779,0,0,3.49491,0,0,0,0,2.337119,8.521867,2.337119,0,2.337119,14.00003,100,0,0,2.795928,0,12.01678
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,3.200362,57.2837,32.0605,2.39947,2.39947,2.39947,133.3779,0.6746039,0,0,3.200362,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0,2.639417,2.560289,0,13.82564
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.713412,53.54478,32.69003,0.4388735,0.4388735,0.4388735,618.2675,2.25144,0,0,2.713412,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0,0.4827608,2.17073,0,13.33869
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,2.029074,47.95173,32.91895,0.7835553,0.7835553,0.7835553,258.9574,1.204279,0,0,2.029074,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0,0.8619108,1.623259,0,12.65435
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4801083,36.49707,33.18793,1.054208,1.054208,1.054208,45.54207,0,0,0,0.4801083,1.109693,1.054208,0,0,0,10.62527,0,0.6295846,-0.6295846,13.33639,95.25972,0,1.159629,0.3840866,0,11.10538
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,32.86745,32.86745,0.1629238,0.1629238,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.6995385,9.995689,0,0.1714988,-0.1714988,13.15561,93.96847,0,0.1792162,0,0,9.995689
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,31.82013,31.82013,3.798826,3.33,3.33,0,0,0.468826,0.8487086,0,3.505263,3.33,0,0,0.8900927,9.824191,0,3.505263,-3.505263,9.46074,67.57658,0,4.178709,0,0,9.824191
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,30.8701,30.8701,1.488631,1.488631,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,4.78483,6.318928,0,1.56698,-1.56698,7.808999,55.77845,0,1.637494,0,0,6.318928
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,30.01737,30.01737,3.935313,3.33,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,6.525918,4.751948,0,3.505263,-3.505263,4.114127,29.38656,0,4.328844,0,0,4.751948
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,29.10168,29.10168,1.114296,1.114296,1.114296,0,0,2.220446E-16,0.0413749,0,1.172943,1.114296,0,0,10.42066,1.246685,0,1.172943,-1.172943,2.877736,20.55522,0,1.225726,0,0,1.246685
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,28.26612,28.26612,0.6681176,0.07005469,0.07005469,0,0,0.598063,0.6648747,0,0.07374178,0.07005469,0,0,11.72392,0.07374178,0,0.07374178,-0.07374178,2.800006,20,0,0.7349294,0,0,0.07374178
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,27.71671,27.71671,0.4123933,0,0,0,0,0.4123933,0.4536327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4536327,0,0,0
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,27.31609,27.31609,0.5042735,0,0,0,0,0.5042735,0.5547009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5547009,0,0,0
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,26.86397,26.86397,0.1551983,0,0,0,0,0.1551983,0.1707181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1707181,0,0,0
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,26.54348,26.54348,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,26.25161,26.25161,0.02010522,0,0,0,0,0.02010522,0.02211574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.02211574,0,0,0
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,25.9769,25.9769,0.3289809,0,0,0,0,0.3289809,0.361879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.361879,0,0,0
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,25.70792,25.70792,0.3284926,0,0,0,0,0.3284926,0.3613419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3613419,0,0,0
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,25.57629,25.57629,0.01231714,0,0,0,0,0.01231714,0.01354886,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.01354886,0,0,0
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.810168,37.99078,25.39887,0.8076981,0.8076981,0.8076981,224.1144,0,0,0.544536,1.810168,0.8502085,0.8076981,0,0,11.80586,0,0.9599595,0,0.9599595,3.710703,26.50497,0,0.8884679,1.448134,0,1.810168
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.593619,44.73626,25.91395,0.7291949,0.7291949,0.7291949,355.6826,0,0,0,2.593619,0.7675735,0.7291949,0,0,10.8459,0.8639635,1.826045,0,1.826045,5.443042,38.87879,0,0.8021144,2.074895,0,3.457582
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,3.150549,50.76995,26.9956,0.9384359,0.9384359,0.9384359,335.7234,0,0,0,3.150549,0.9878272,0.9384359,0,0,9.019855,2.507404,2.162722,0,2.162722,7.49478,53.53403,0,1.032279,2.520439,0,5.657953
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.479451,55.42749,28.34624,0,0,0,0,0,0,0,3.479451,0,0,0,0,6.857134,4.453854,3.479451,0,3.479451,10.79568,77.11182,0,0,2.783561,0,7.933305
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.59233,58.16167,29.67971,0.5244735,0.5244735,0.5244735,684.9402,0,0,0,3.59233,0.5520774,0.5244735,0,0,3.377682,7.58536,3.040252,0,3.040252,13.67991,97.71348,0,0.5769209,2.873864,0,11.17769
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.499631,58.76616,30.90444,0.7230501,0.7230501,0.7230501,484.0095,2.401096,0,0,3.499631,0.7611054,0.7230501,0,0,0.33743,10.32159,0.33743,0,0.33743,14.00003,100,0,0.7953551,2.799705,0,13.82122
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,3.203491,57.39634,32.12917,0.3409115,0.3409115,0.3409115,939.684,2.844637,0,0,3.203491,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0,0.3750027,2.562793,0,13.82876
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.715487,53.63642,32.75299,1.223994,1.223994,1.223994,221.8547,1.427073,0,0,2.715487,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0,1.346393,2.17239,0,13.34076
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,2.030081,48.01706,32.97046,0.6416963,0.6416963,0.6416963,316.3616,1.354611,0,0,2.030081,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0,0.7058659,1.624065,0,12.65536
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.5426852,37.00885,33.25661,0.4734647,0.4734647,0.4734647,114.62,0.04430125,0,0,0.5426852,0.4983839,0.4734647,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5208112,0.4341481,0,11.16796
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,32.90178,32.90178,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,31.8373,31.8373,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,30.88727,30.88727,2.489399,2.489399,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0,10.62527,0,2.62042,-2.62042,11.23786,80.27029,0,2.738339,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,30.01737,30.01737,2.192971,2.192971,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.911578,8.004854,0,2.30839,-2.30839,8.804606,62.88992,0,2.412268,0,0,8.004854
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,29.08451,29.08451,0.7002483,0.7002483,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.476456,5.696464,0,0.7371035,-0.7371035,8.027631,57.34011,0,0.7702731,0,0,5.696464
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,28.24895,28.24895,0.3569164,0.3569164,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.295459,4.959361,0,0.3757015,-0.3757015,7.631607,54.51137,0,0.3926081,0,0,4.959361
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,27.71671,27.71671,0.2826804,0.2826804,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.712905,4.583659,0,0.2975583,-0.2975583,7.317953,52.27098,0,0.3109484,0,0,4.583659
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,27.31609,27.31609,0.3828647,0.3828647,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.043526,4.286101,0,0.4030155,-0.4030155,6.893137,49.2366,0,0.4211512,0,0,4.286101
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,26.86397,26.86397,0.2414144,0.2414144,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.491321,3.883085,0,0.2541204,-0.2541204,6.62527,47.32327,0,0.2655559,0,0,3.883085
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,26.56065,26.56065,0.3189374,0.3189374,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.773677,3.628965,0,0.3357236,-0.3357236,6.271387,44.79553,0,0.3508311,0,0,3.628965
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,26.26878,26.26878,0.06298452,0.06298452,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.146703,3.293241,0,0.06629949,-0.06629949,6.201501,44.29635,0,0.06928297,0,0,3.293241
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,25.9769,25.9769,0.5823787,0.5823787,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.220369,3.226942,0,0.6130303,-0.6130303,5.55531,39.68071,0,0.6406167,0,0,3.226942
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,25.71936,25.71936,0.02369599,0.02369599,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.901514,2.613912,0,0.02494315,-0.02494315,5.529018,39.4929,0,0.02606559,0,0,2.613912
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,25.59346,25.59346,0,0,0,0,0,0,0,0,0,0,0,0,8.929229,2.588968,0,0,0,5.529018,39.4929,0,0,0,0,2.588968
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.820123,38.08455,25.41604,0.3552448,0.3552448,0.3552448,512.3575,0,0,0,1.820123,0.3739418,0.3552448,0,0,8.929229,2.588968,1.446181,0,1.446181,6.900986,49.29266,0,0.3907692,1.456099,0,4.409091
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.603132,44.81475,25.91395,1.446882,1.446882,1.446882,179.9132,0,0,0,2.603132,1.523033,1.446882,0,0,7.483047,3.890532,1.080099,0,1.080099,7.925657,56.61172,0,1.59157,2.082505,0,6.493664
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,4.104791,59.95391,27.00705,3.12501,3.12501,3.12501,131.3529,0,0,0.1075115,4.104791,3.289485,3.12501,0,0,6.402949,4.86262,0.8153059,0,0.8153059,8.699124,62.13648,0,3.437511,3.283833,0,8.967411
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.486662,55.53114,28.37486,1.42318,1.42318,1.42318,244.991,0,0,0,3.486662,1.498084,1.42318,0,0,5.587643,5.596395,1.988578,0,1.988578,10.58566,75.61167,0,1.565498,2.78933,0,9.083057
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.597943,58.28087,29.73122,0.4516822,0.4516822,0.4516822,796.565,0,0,0,3.597943,0.475455,0.4516822,0,0,3.599065,7.386116,3.122488,0,3.122488,13.54791,96.77057,0,0.4968505,2.878354,0,10.98406
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.503878,58.88575,30.9674,0.2650058,0.2650058,0.2650058,1322.189,2.748347,0,0,3.503878,0.2789535,0.2650058,0,0,0.4765774,10.19635,0.4765774,0,0.4765774,14.00003,100,0,0.2915064,2.803102,0,13.70023
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,3.206606,57.50202,32.19213,1.075893,1.075893,1.075893,298.0414,2.074087,0,0,3.206606,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0,1.183482,2.565285,0,13.83188
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.717049,53.75011,32.83883,0.02469007,0.02469007,0.02469007,11004.62,2.691059,0,0,2.717049,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0,0.02715908,2.173639,0,13.34232
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,2.030852,48.08681,33.02769,0.8099331,0.8099331,0.8099331,250.7432,1.178291,0,0,2.030852,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0,0.8909264,1.624682,0,12.65613
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.609006,37.54427,33.31956,0.3415454,0.3415454,0.3415454,178.3089,0.2494845,0,0,0.609006,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0,0.3756999,0.4872048,0,11.23428
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,32.94757,32.94757,0.2303738,0.2303738,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,31.8888,31.8888,1.928125,1.928125,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,30.92161,30.92161,0.176155,0.176155,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,30.05171,30.05171,1.366104,1.366104,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,29.11885,29.11885,1.781474,1.781474,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,28.28329,28.28329,0.3242149,0.3242149,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,27.73388,27.73388,0.6206725,0.6206725,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,27.33326,27.33326,0,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,26.88114,26.88114,0.7714359,0.7714359,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,26.5721,26.5721,0.5654761,0.5654761,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,26.28594,26.28594,0.3308022,0.3308022,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,25.99407,25.99407,0.5599822,0.5599822,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,25.73653,25.73653,0.45549,0.45549,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,25.62207,25.62207,0.2310971,0.2310971,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.830085,38.17846,25.43321,1.306265,1.306265,1.306265,140.1007,0,0,0.3365675,1.830085,1.375015,1.306265,0,0,10.92562,0.7922183,0.45507,0,0.45507,4.066794,29.04847,0,1.436891,1.464068,0,2.622304
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.612151,44.92833,25.94828,2.816929,2.816929,2.816929,92.73044,0,0,1.460621,2.612151,2.965189,2.816929,0,0,10.47055,1.201781,0,0.3530378,-0.3530378,3.69466,26.39038,0,3.098622,2.089721,0,3.813932
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,3.166882,50.99086,27.05856,1.753583,1.753583,1.753583,180.5949,0,0,0.5209275,3.166882,1.845877,1.753583,0,0,10.86281,0.8487435,1.321005,0,1.321005,4.947875,35.3419,0,1.928941,2.533506,0,4.015626
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.492969,55.67534,28.44353,3.309009,3.309009,3.309009,105.5594,0,0,1.04048,3.492969,3.483168,3.309009,0,0,9.541806,2.037648,0.009801331,0,0.009801331,4.957174,35.40831,0,3.63991,2.794375,0,5.530617
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.495773,67.99448,29.81134,0.6646479,0.6646479,0.6646479,676.4143,0,0,0,4.495773,0.6996294,0.6646479,0,0,9.532005,2.046469,3.796144,0,3.796144,8.558513,61.13211,0,0.7311127,3.596619,0,6.542243
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.507643,59.02193,31.04752,0.9927695,0.9927695,0.9927695,353.319,0,0,0,3.507643,1.045021,0.9927695,0,0,5.735861,5.462999,2.462623,0,2.462623,10.89476,77.81956,0,1.092046,2.806114,0,8.970642
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,3.20892,57.64161,32.28942,1.388041,1.388041,1.388041,231.1834,0,0,0,3.20892,1.461096,1.388041,0,0,3.273239,7.679359,1.747824,0,1.747824,12.55289,89.66335,0,1.526845,2.567137,0,10.88828
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.718558,53.85672,32.91895,1.231051,1.231051,1.231051,220.8322,0,0,0,2.718558,1.295844,1.231051,0,0,1.525414,9.252401,1.422715,0,1.422715,13.9026,99.30408,0,1.354157,2.174847,0,11.97096
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,2.030991,48.19578,33.12498,0.4308988,0.4308988,0.4308988,471.3383,1.474714,0,0,2.030991,0.4535777,0.4308988,0,0,0.1026995,10.53284,0.1026995,0,0.1026995,14.00003,100,0,0.4739887,1.624793,0,12.56384
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.679005,38.10928,33.38252,0,0,0,0,0.679005,0,0,0.679005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0.543204,0,11.30428
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,32.99908,32.99908,0.8339019,0.8339019,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,31.91742,31.91742,2.156438,2.156438,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,30.95023,30.95023,3.393592,3.33,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,30.05171,30.05171,1.240846,1.240846,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,29.13602,29.13602,0.2041356,0.2041356,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,28.29473,28.29473,0,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,27.75104,27.75104,0.4596366,0.4596366,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,27.34471,27.34471,0.1147444,0.1147444,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,26.90976,26.90976,0,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,26.58927,26.58927,0.8491295,0.8491295,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,26.30311,26.30311,0,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,26.02841,26.02841,0.2397534,0.2397534,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,25.7537,25.7537,0.2573504,0.2573504,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,25.63924,25.63924,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.840056,38.27253,25.45038,2.402951,2.156128,2.156128,85.34078,0,0.246823,1.885561,1.840056,2.269608,2.156128,0,0,11.32858,0.4295519,0,0.4295519,-0.4295519,2.800006,20,0,2.643246,1.472045,0,2.269608
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.621256,45.03622,25.9769,2.33186,2.33186,2.33186,112.4105,0,0,2.067007,2.621256,2.454589,2.33186,0,0,11.80586,0,0.1666662,0,0.1666662,2.958119,21.12938,0,2.565046,2.097004,0,2.621256
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,3.175056,51.09818,27.08717,2.266404,2.266404,2.266404,140.0922,0,0,1.747284,3.175056,2.385688,2.266404,0,0,11.63919,0.1499996,0.7893671,0,0.7893671,3.706979,26.47836,0,2.493044,2.540044,0,3.325055
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.499328,55.81319,28.50648,0.7455859,0.7455859,0.7455859,469.3394,0,0,0,3.499328,0.7848272,0.7455859,0,0,10.84983,0.86043,2.714501,0,2.714501,6.28218,44.87262,0,0.8201445,2.799462,0,4.359758
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.608012,58.55805,29.87429,0.07499833,0.07499833,0.07499833,4810.789,0,0,0,3.608012,0.07894561,0.07499833,0,0,8.135326,3.303481,3.529066,0,3.529066,9.630146,68.78662,0,0.08249817,2.886409,0,6.911492
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.511293,59.15709,31.12764,1.006668,1.006668,1.006668,348.8036,0,0,0,3.511293,1.05965,1.006668,0,0,4.60626,6.47964,2.451643,0,2.451643,11.95598,85.39967,0,1.107334,2.809034,0,9.990933
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,3.211439,57.76249,32.36954,0.3559821,0.3559821,0.3559821,902.1352,0.6821042,0,0,3.211439,0.374718,0.3559821,0,0,2.154617,8.686119,2.154617,0,2.154617,14.00003,100,0,0.3915803,2.569151,0,11.89756
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.719922,53.96207,32.99908,0.6720386,0.6720386,0.6720386,404.7271,2.012513,0,0,2.719922,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0,0.7392424,2.175938,0,13.3452
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,2.030966,48.30341,33.22227,0.3079211,0.3079211,0.3079211,659.5737,1.706839,0,0,2.030966,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0,0.3387132,1.624773,0,12.65624
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.752485,38.73855,33.47981,0.5177673,0.5177673,0.5177673,145.3327,0.2074669,0,0,0.752485,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0,0.569544,0.601988,0,11.37776
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,33.09064,33.09064,2.687189,2.687189,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,31.99754,31.99754,1.316736,1.316736,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,31.00173,31.00173,2.838514,2.838514,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,30.08604,30.08604,1.039459,1.039459,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,29.16464,29.16464,1.123194,1.123194,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,28.3119,28.3119,0.4482234,0.4482234,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,27.76821,27.76821,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,27.36188,27.36188,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,26.90976,26.90976,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,26.60643,26.60643,0.2148538,0.2148538,0.2148538,0,0,2.775558E-17,0,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,26.31456,26.31456,0,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,26.02841,26.02841,0.4328208,0.425842,0.425842,0,0,0.006978755,0.05026083,0,0.4482547,0.425842,0,0,11.3078,0.4482547,0,0.4482547,-0.4482547,2.800006,20,0,0.4761028,0,0,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,25.77087,25.77087,0.1246998,0,0,0,0,0.1246998,0.1371698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1371698,0,0,0
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,25.63924,25.63924,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.932181,38.98559,25.46183,2.430658,1.835572,1.835572,105.2632,0,0.5950867,2.30661,1.932181,1.932181,1.835572,0,0,11.80586,0,0,0,0,2.800006,20,0,2.673724,1.545745,0,1.932181
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,3.021661,48.45359,25.99407,2.361721,2.361721,2.361721,127.9432,0,0,2.023777,3.021661,2.486022,2.361721,0,0,11.80586,0,0.5356393,0,0.5356393,3.308158,23.62965,0,2.597893,2.417329,0,3.021661
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.802842,57.06604,27.13868,1.41795,1.41795,1.41795,268.1931,0,0,0.3792328,3.802842,1.492578,1.41795,0,0,11.27022,0.4820754,2.310264,0,2.310264,5.499866,39.28468,0,1.559744,3.042274,0,4.284917
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.505977,55.93294,28.55227,0,0,0,0,0,0,0,3.505977,0,0,0,0,8.959957,2.561313,3.505977,0,3.505977,8.825928,63.04222,0,0,2.804782,0,6.06729
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.613091,58.68663,29.93725,0.620025,0.620025,0.620025,582.7332,0,0,0,3.613091,0.6526579,0.620025,0,0,5.45398,5.716692,2.960433,0,2.960433,11.63444,83.10299,0,0.6820275,2.890473,0,9.329783
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.515073,59.27948,31.19632,0.2489247,0.2489247,0.2489247,1412.103,0.7594996,0,0,3.515073,0.262026,0.2489247,0,0,2.493547,8.381082,2.493547,0,2.493547,14.00003,100,0,0.2738172,2.812058,0,11.89615
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.915698,65.00537,32.44967,2.379965,2.379965,2.379965,164.5275,1.410472,0,0,3.915698,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0,2.617961,3.132558,0,14.54097
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.923638,55.88787,33.06203,0.8291698,0.8291698,0.8291698,352.5983,2.050828,0,0,2.923638,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0,0.9120868,2.338911,0,13.54891
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,2.03118,48.37495,33.28523,1.396998,1.396998,1.396998,145.3961,0.5606564,0,0,2.03118,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0,1.536697,1.624944,0,12.65645
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.8296453,39.36329,33.54277,0.7304082,0.7304082,0.7304082,113.5865,0.06079454,0,0,0.8296453,0.7688507,0.7304082,0,0,0,10.62527,0,0,0,14.00003,100,0,0.803449,0.6637162,0,11.45492
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,33.15932,33.15932,2.618921,2.618921,2.618921,0,0,4.440892E-16,0,0,2.756759,2.618921,0,0,0,10.62527,0,2.756759,-2.756759,11.09415,79.24377,0,2.880813,0,0,10.62527
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,32.04905,32.04905,0.7508957,0.7508957,0.7508957,0,0,1.110223E-16,0,0,0.7904165,0.7508957,0,0,3.063065,7.868515,0,0.7904165,-0.7904165,10.26098,73.29255,0,0.8259853,0,0,7.868515
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,31.03035,31.03035,2.47535,2.47535,2.47535,0,0,4.440892E-16,0,0,2.605632,2.47535,0,0,3.941306,7.078099,0,2.605632,-2.605632,7.5144,53.67418,0,2.722885,0,0,7.078099
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,30.11466,30.11466,2.229506,2.229506,2.229506,0,0,4.440892E-16,0,0,2.346849,2.229506,0,0,6.836452,4.472467,0,2.346849,-2.346849,5.040604,36.00425,0,2.452457,0,0,4.472467
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,29.1818,29.1818,3.125185,2.019338,2.019338,0,0,1.105847,1.418365,0,2.125618,2.019338,0,0,9.444062,2.125618,0,2.125618,-2.125618,2.800006,20,0,3.437703,0,0,2.125618
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,28.32907,28.32907,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,27.79683,27.79683,0.3784394,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,27.39622,27.39622,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,26.94409,26.94409,0.2794705,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,26.6236,26.6236,0.05492375,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,26.33173,26.33173,0.1134614,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,26.05702,26.05702,0.2549949,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,25.78804,25.78804,0.02807378,0,0,0,0,0.02807378,0.03088116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03088116,0,0,0
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3988717,28.29002,25.67358,0.33652,0.33652,0.33652,118.5284,0,0,0.2943863,0.3988717,0.3542315,0.33652,0,0,11.80586,0,0.04464022,0,0.04464022,2.842355,20.3025,0,0.370172,0.3190974,0,0.3988717
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,2.148719,40.67787,25.47899,0.2182293,0.2182293,0.2182293,984.6154,0,0,0,2.148719,0.2297151,0.2182293,0,0,11.76122,0.0401762,1.919004,0,1.919004,4.662882,33.30624,0,0.2400522,1.718975,0,2.188895
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.336025,51.26771,26.01124,1.865792,1.865792,1.865792,178.7994,0,0,0,3.336025,1.963991,1.865792,0,0,9.842216,1.76728,1.372033,0,1.372033,5.964508,42.60354,0,2.052371,2.66882,0,5.103305
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,3.190846,51.33541,27.16729,1.750291,1.750291,1.750291,182.3038,0,0,0,3.190846,1.842411,1.750291,0,0,8.470182,3.00211,1.348435,0,1.348435,7.243745,51.74093,0,1.92532,2.552677,0,6.192956
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.995517,60.90083,28.62094,0.2873496,0.2873496,0.2873496,1390.472,0,0,0,3.995517,0.3024733,0.2873496,0,0,7.121747,4.215702,3.693044,0,3.693044,10.74727,76.76609,0,0.3160846,3.196414,0,8.211219
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,4.307674,66.13787,30.03454,0.2925505,0.2925505,0.2925505,1472.455,0.5710225,0,0,4.307674,0.3079479,0.2925505,0,0,3.428704,7.539441,3.428704,0,3.428704,14.00003,100,0,0.3218055,3.446139,0,11.84711
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.51786,59.44179,31.30506,1.295283,1.295283,1.295283,271.5901,2.154404,0,0,3.51786,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0,1.424811,2.814288,0,14.14313
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,3.215061,58.05324,32.58129,0.9680844,0.9680844,0.9680844,332.1054,2.196025,0,0,3.215061,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0,1.064893,2.572049,0,13.84033
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.721749,54.19808,33.18793,2.319464,2.319464,2.319464,117.3439,0.2802075,0,0,2.721749,2.441541,2.319464,0,0,0,10.62527,0,0,0,14.00003,100,0,2.55141,2.177399,0,13.34702
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,2.030436,48.51475,33.41686,1.378073,1.378073,1.378073,147.3387,0.5798324,0,0,2.030436,1.450604,1.378073,0,0,0,10.62527,0,0,0,14.00003,100,0,1.515881,1.624349,0,12.65571
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.240124,42.5502,33.67439,1.410973,1.410973,1.410973,87.89141,0,0,0,1.240124,1.485235,1.410973,0,0,0,10.62527,0,0.2451107,-0.2451107,13.74166,98.15451,0,1.55207,0.9920992,0,11.8654
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,33.25661,33.25661,1.343414,1.343414,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.2723452,10.38016,0,1.41412,-1.41412,12.25105,87.50729,0,1.477755,0,0,10.38016
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,32.14634,32.14634,0.4220291,0.4220291,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,1.843589,8.966043,0,0.4442412,-0.4442412,11.78277,84.16251,0,0.464232,0,0,8.966043
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,31.09902,31.09902,0,0,0,0,0,0,0,0,0,0,0,0,2.33719,8.521803,0,0,0,11.78277,84.16251,0,0,0,0,8.521803
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,30.17761,30.17761,3.126744,3.126744,3.126744,0,0,0,0.1094183,0,3.291309,3.126744,0,0,2.33719,8.521803,0,3.291309,-3.291309,8.31343,59.38152,0,3.439418,0,0,8.521803
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,29.22759,29.22759,1.905368,1.905368,1.905368,0,0,0,0,0,2.005651,1.905368,0,0,5.994201,5.230494,0,2.005651,-2.005651,6.199288,44.28054,0,2.095905,0,0,5.230494
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,28.37486,28.37486,0,0,0,0,0,0,0,0,0,0,0,0,8.222702,3.224843,0,0,0,6.199288,44.28054,0,0,0,0,3.224843
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,27.83117,27.83117,0.07207931,0.07207931,0.07207931,0,0,1.387779E-17,0,0,0.07587296,0.07207931,0,0,8.222702,3.224843,0,0.07587296,-0.07587296,6.119311,43.70928,0,0.07928724,0,0,3.224843
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,27.43055,27.43055,0.6755105,0.6755105,0.6755105,0,0,0,0,0,0.7110636,0.6755105,0,0,8.307005,3.14897,0,0.7110636,-0.7110636,5.369784,38.35553,0,0.7430615,0,0,3.14897
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,26.96126,26.96126,0.5539936,0.5539936,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.097075,2.437906,0,0.5831512,-0.5831512,4.755089,33.96486,0,0.6093929,0,0,2.437906
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,26.65222,26.65222,0.2089401,0.2089401,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.745022,1.854755,0,0.219937,-0.219937,4.523255,32.3089,0,0.2298342,0,0,1.854755
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,26.36607,26.36607,0.1390107,0.1390107,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,9.989396,1.634818,0,0.1463271,-0.1463271,4.369013,31.20717,0,0.1529118,0,0,1.634818
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,26.07419,26.07419,0.3658327,0.3658327,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.15198,1.488491,0,0.385087,-0.385087,3.963095,28.30777,0,0.402416,0,0,1.488491
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,25.81665,25.81665,0.3279292,0.3279292,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.57986,1.103404,0,0.3451886,-0.3451886,3.599235,25.70877,0,0.3607221,0,0,1.103404
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.6221644,29.82651,25.70792,0,0,0,0,0,0,0,0.6221644,0,0,0,0,10.9634,0.7582152,0.6221644,0,0.6221644,4.189472,29.92474,0,0,0.4977315,0,1.38038
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.869719,38.58456,25.5305,0.5300481,0.5300481,0.5300481,352.7451,0,0,0,1.869719,0.5579454,0.5300481,0,0,10.34123,1.318163,1.311774,0,1.311774,5.433929,38.8137,0,0.583053,1.495775,0,3.187882
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.648595,45.35432,26.05702,1.996523,1.996523,1.996523,132.6604,0,0,0,2.648595,2.101603,1.996523,0,0,9.029461,2.49876,0.5469919,0,0.5469919,5.952851,42.52028,0,2.196175,2.118876,0,5.147354
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,3.198124,51.48272,27.23597,0.5360361,0.5360361,0.5360361,596.6246,0,0,0,3.198124,0.5642486,0.5360361,0,0,8.482469,2.991052,2.633875,0,2.633875,8.451565,60.3682,0,0.5896398,2.558499,0,6.189176
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.517815,56.2291,28.70107,0.1747766,0.1747766,0.1747766,2012.749,0,0,0,3.517815,0.1839754,0.1747766,0,0,5.848594,5.36154,3.333839,0,3.333839,11.61432,82.95928,0,0.1922543,2.814252,0,8.879354
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.621402,59.01142,30.13183,1.364517,1.364517,1.364517,265.3982,0,0,0,3.621402,1.436333,1.364517,0,0,2.514755,8.361995,2.185069,0,2.185069,13.68726,97.76595,0,1.500968,2.897122,0,11.9834
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.520395,59.60882,31.41952,0,0,0,0,3.190709,0,0,3.520395,0,0,0,0,0.3296857,10.32856,0.3296857,0,0.3296857,14.00003,100,0,0,2.816316,0,13.84895
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,3.216946,58.18214,32.67286,0,0,0,0,3.216946,0,0,3.216946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.573557,0,13.84222
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.721838,54.35202,33.31956,0.4958524,0.4958524,0.4958524,548.9211,2.199888,0,0,2.721838,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5454376,2.177471,0,13.34711
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,2.029603,48.64748,33.54277,1.794871,1.794871,1.794871,113.0779,0.1402651,0,0,2.029603,1.889338,1.794871,0,0,0,10.62527,0,0,0,14.00003,100,0,1.974358,1.623682,0,12.65488
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.9936251,40.83561,33.8003,1.537938,1.537938,1.537938,64.6076,0,2.220446E-16,0,0.9936251,1.618882,1.537938,0,0,0,10.62527,0,0.6252573,-0.6252573,13.34095,95.2923,0,1.691732,0.7949001,0,11.6189
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,33.34818,33.34818,1.134368,1.134368,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,0.6947303,10.00002,0,1.194071,-1.194071,12.08229,86.30188,0,1.247804,0,0,10.00002
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,32.20929,32.20929,0,0,0,0,0,0,0,0,0,0,0,0,2.021476,8.805945,0,0,0,12.08229,86.30188,0,0,0,0,8.805945
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,31.16198,31.16198,1.685082,1.685082,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.021476,8.805945,0,1.773771,-1.773771,10.21257,72.94677,0,1.853591,0,0,8.805945
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,30.21195,30.21195,4.896224,3.33,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,3.992333,7.032175,0,3.505263,-3.505263,6.517697,46.55489,0,5.385847,0,0,7.032175
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,29.26193,29.26193,0,0,0,0,0,0,0,0,0,0,0,0,7.88707,3.526911,0,0,0,6.517697,46.55489,0,0,0,0,3.526911
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,28.40919,28.40919,0.02861744,0.02861744,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,7.88707,3.526911,0,0.03012362,-0.03012362,6.485944,46.32808,0,0.03147918,0,0,3.526911
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,27.85978,27.85978,0.05300884,0.05300884,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,7.92054,3.496788,0,0.05579878,-0.05579878,6.427127,45.90796,0,0.05830972,0,0,3.496788
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,27.45917,27.45917,0.6177975,0.6177975,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,7.982539,3.440989,0,0.6503131,-0.6503131,5.741636,41.01161,0,0.6795772,0,0,3.440989
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,26.9956,26.9956,0.1816,0.1816,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,8.705109,2.790676,0,0.1911579,-0.1911579,5.540138,39.57234,0,0.19976,0,0,2.790676
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,26.68656,26.68656,0.3750953,0.3750953,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,8.917507,2.599518,0,0.3948372,-0.3948372,5.123943,36.59952,0,0.4126049,0,0,2.599518
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,26.41185,26.41185,0.1423451,0.1423451,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.356215,2.204681,0,0.149837,-0.149837,4.966002,35.47137,0,0.1565796,0,0,2.204681
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,26.1257,26.1257,0.4154595,0.4154595,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.5227,2.054844,0,0.4373257,-0.4373257,4.50502,32.17865,0,0.4570054,0,0,2.054844
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,25.85099,25.85099,0.4570458,0.4570458,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.00862,1.617518,0,0.4811008,-0.4811008,3.997895,28.55633,0,0.5027503,0,0,1.617518
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.5170294,29.1453,25.73653,0.4117496,0.4117496,0.4117496,125.5689,0,0,0,0.5170294,0.4334206,0.4117496,0,0,10.54317,1.136417,0.08360881,0,0.08360881,4.077213,29.12289,0,0.4529245,0.4136235,0,1.653447
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.879764,38.67337,25.54195,0,0,0,0,0,0,0,1.879764,0,0,0,0,10.45957,1.211665,1.879764,0,1.879764,5.860513,41.86073,0,0,1.503811,0,3.091429
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.657549,45.46799,26.09136,1.479898,1.479898,1.479898,179.5765,0,0,0,2.657549,1.557787,1.479898,0,0,8.579802,2.903453,1.099761,0,1.099761,6.903839,49.31303,0,1.627888,2.126039,0,5.561001
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,3.205444,51.62379,27.29892,1.377274,1.377274,1.377274,232.7384,0,0,0,3.205444,1.449762,1.377274,0,0,7.48004,3.893238,1.755683,0,1.755683,8.569426,61.21006,0,1.515001,2.564356,0,7.098682
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.523475,56.38199,28.78119,3.627893,3.33,3.33,105.8101,0,0.2978932,0.6606825,3.523475,3.505263,3.33,0,0,5.724358,5.473352,0.01821211,0,0.01821211,8.586703,61.33347,0,3.990683,2.81878,0,8.996827
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.625772,59.15479,30.21195,0,0,0,0,0,0,0,3.625772,0,0,0,0,5.706145,5.489743,3.625772,0,3.625772,12.02641,85.90277,0,0,2.900618,0,9.115515
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.523923,59.72197,31.48247,1.101509,1.101509,1.101509,319.9179,0.2840669,0,0,3.523923,1.159483,1.101509,0,0,2.080374,8.752938,2.080374,0,2.080374,14.00003,100,0,1.21166,2.819139,0,12.27686
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,3.218918,58.29808,32.75299,0,0,0,0,3.218918,0,0,3.218918,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.575135,0,13.84419
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.722897,54.4348,33.38252,1.769954,1.769954,1.769954,153.84,0.8597869,0,0,2.722897,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0,1.946949,2.178317,0,13.34817
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,2.029351,48.71521,33.60572,0.501609,0.501609,0.501609,404.5682,1.501341,0,0,2.029351,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0,0.55177,1.623481,0,12.65462
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,1.080897,41.55692,33.86898,1.904446,1.904446,1.904446,56.75651,0,2.220446E-16,0,1.080897,2.004681,1.904446,0,0,0,10.62527,0,0.9237832,-0.9237832,13.02627,93.04463,0,2.094891,0.8647179,0,11.70617
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,33.44547,33.44547,1.814458,1.814458,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.026426,9.701491,0,1.909956,-1.909956,11.013,78.66416,0,1.995904,0,0,9.701491
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,32.27225,32.27225,2.1105,2.1105,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.148599,7.791535,0,2.221579,-2.221579,8.671255,61.93741,0,2.32155,0,0,7.791535
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,31.20776,31.20776,0.3814684,0.3814684,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.61702,5.569956,0,0.4015457,-0.4015457,8.247989,58.91409,0,0.4196152,0,0,5.569956
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,30.24629,30.24629,0.7559544,0.7559544,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.063182,5.16841,0,0.7957416,-0.7957416,7.409203,52.92278,0,0.8315499,0,0,5.16841
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,29.29626,29.29626,1.121271,1.121271,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,6.94734,4.372669,0,1.180285,-1.180285,6.165073,44.03615,0,1.233398,0,0,4.372669
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,28.42636,28.42636,0.453443,0.453443,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.258767,3.192384,0,0.4773084,-0.4773084,5.661946,40.44239,0,0.4987873,0,0,3.192384
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,27.87695,27.87695,0.2759441,0.2759441,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.78911,2.715075,0,0.2904675,-0.2904675,5.355767,38.2554,0,0.3035385,0,0,2.715075
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,27.47634,27.47634,0.5972027,0.5972027,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.111852,2.424608,0,0.6286344,-0.6286344,4.693128,33.52227,0,0.6569229,0,0,2.424608
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,27.00705,27.00705,0.07412011,0.07412011,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.810334,1.795973,0,0.07802117,-0.07802117,4.610886,32.93484,0,0.08153212,0,0,1.795973
