Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,26.70373,26.70373,0.3972948,0.3972948,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,9.897024,1.717952,0,0.4182051,-0.4182051,4.170059,29.78608,0,0.4370243,0,0,1.717952
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,26.41185,26.41185,0.158577,0.158577,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.3617,1.299747,0,0.1669232,-0.1669232,3.994107,28.52928,0,0.1744347,0,0,1.299747
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,26.14287,26.14287,0.1388712,0.1388712,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.54717,1.132824,0,0.1461802,-0.1461802,3.840019,27.42866,0,0.1527583,0,0,1.132824
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,25.87961,25.87961,0,0,0,0,0,0,0,0,0,0,0,0,10.70959,0.9866439,0,0,0,3.840019,27.42866,0,0,0,0,0.9866439
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.847284,31.41616,25.7537,0.1544769,0.1544769,0.1544769,548.4857,0,0,0,0.847284,0.1626073,0.1544769,0,0,10.70959,0.9866439,0.6846766,0,0.6846766,4.489561,32.06823,0,0.1699246,0.6778272,0,1.833928
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.889569,38.78537,25.57629,0.3533895,0.3533895,0.3533895,534.6986,0,0,0,1.889569,0.3719889,0.3533895,0,0,10.02491,1.602853,1.51758,0,1.51758,5.929263,42.3518,0,0.3887284,1.511655,0,3.492421
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.666468,45.58149,26.1257,1.773995,1.773995,1.773995,150.3087,0,0,0,2.666468,1.867363,1.773995,0,0,8.507333,2.968674,0.7991049,0,0.7991049,6.687361,47.76677,0,1.951395,2.133175,0,5.635143
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,3.213019,51.74685,27.34471,2.355904,2.355904,2.355904,136.3816,0,0,0,3.213019,2.479899,2.355904,0,0,7.708228,3.687869,0.7331205,0,0.7331205,7.38286,52.73461,0,2.591494,2.570415,0,6.900888
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.529405,56.51654,28.84414,1.773834,1.773834,1.773834,198.9704,0,0,0,3.529405,1.867194,1.773834,0,0,6.975108,4.347677,1.662211,0,1.662211,8.959772,63.99825,0,1.951217,2.823524,0,7.877082
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.63041,59.27955,30.27491,1.994358,1.994358,1.994358,182.034,0,0,0,3.63041,2.099324,1.994358,0,0,5.312896,5.843668,1.531085,0,1.531085,10.41229,74.37333,0,2.193794,2.904328,0,9.474077
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.526947,59.85149,31.56259,0,0,0,0,0,0,0,3.526947,0,0,0,0,3.781811,7.221644,3.526947,0,3.526947,13.75824,98.27296,0,0,2.821558,0,10.74859
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,3.220637,58.41859,32.83883,0,0,0,0,2.965773,0,0,3.220637,0,0,0,0,0.254864,10.3959,0.254864,0,0.254864,14.00003,100,0,0,2.57651,0,13.61653
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.723251,54.55124,33.47981,0.5208659,0.5208659,0.5208659,522.8315,2.174972,0,0,2.723251,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5729525,2.178601,0,13.34853
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,2.02855,48.81649,33.70301,0.3913369,0.3913369,0.3913369,518.3641,1.616616,0,0,2.02855,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0,0.4304705,1.62284,0,12.65382
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.143962,42.12624,33.96055,0.1531423,0.1531423,0.1531423,746.9928,0.9827593,0,0,1.143962,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0,0.1684565,0.9151693,0,11.76924
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,33.51415,33.51415,2.371261,2.371261,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,32.35237,32.35237,0.8405133,0.8405133,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,31.27644,31.27644,2.157128,2.157128,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,30.27491,30.27491,1.722316,1.722316,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,29.32488,29.32488,1.138747,1.138747,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,28.44353,28.44353,0.06294262,0.06294262,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,27.91129,27.91129,0.4024386,0.4024386,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,27.49351,27.49351,0,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,27.02422,27.02422,0,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,26.73806,26.73806,0.3747562,0.3747562,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,26.44619,26.44619,0.09544814,0.09544814,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,26.15431,26.15431,0,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,25.87961,25.87961,0.1779619,0.1779619,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.7402144,30.69647,25.77087,0.1562438,0.1562438,0.1562438,473.7561,0,0,0,0.7402144,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5757473,0,0.5757473,4.178938,29.8495,0,0.1718682,0.5921715,0,1.530212
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.899538,38.88003,25.59346,0.6935925,0.6935925,0.6935925,273.8694,0,0,0,1.899538,0.7300975,0.6935925,0,0,10.35234,1.30817,1.16944,0,1.16944,5.288366,37.77397,0,0.7629519,1.51963,0,3.207708
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.675606,45.67731,26.14287,0.3686122,0.3686122,0.3686122,725.8593,0,0,0,2.675606,0.3880128,0.3686122,0,0,9.182898,2.360666,2.287593,0,2.287593,7.458567,53.27538,0,0.4054734,2.140484,0,5.036272
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,3.22041,51.87521,27.39622,1.583973,1.583973,1.583973,203.3122,0,0,0,3.22041,1.66734,1.583973,0,0,6.895305,4.4195,1.55307,0,1.55307,8.931939,63.79943,0,1.74237,2.576328,0,7.639909
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.535233,56.65025,28.9071,0.9015213,0.9015213,0.9015213,392.1408,0,0,0,3.535233,0.9489698,0.9015213,0,0,5.342235,5.817263,2.586263,0,2.586263,11.38548,81.32472,0,0.9916734,2.828186,0,9.352495
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.634542,59.42083,30.35503,0.2880256,0.2880256,0.2880256,1261.881,0.5753847,0,0,3.634542,0.3031849,0.2880256,0,0,2.755972,8.144899,2.755972,0,2.755972,14.00003,100,0,0.3168282,2.907633,0,11.77944
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.530087,59.96807,31.63127,0,0,0,0,3.530087,0,0,3.530087,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.82407,0,14.15536
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,3.222328,58.53195,32.91895,1.498441,1.498441,1.498441,215.0453,1.645021,0,0,3.222328,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0,1.648286,2.577863,0,13.8476
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.723461,54.6664,33.5771,0.1554996,0.1554996,0.1554996,1751.427,2.559777,0,0,2.723461,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0,0.1710495,2.178769,0,13.34874
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,2.027936,48.88758,33.77169,0,0,0,0,2.027936,0,0,2.027936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.622349,0,12.65321
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.139653,42.19637,34.05784,0.005478989,0.005478989,0.005478989,20800.43,1.133886,0,0,1.139653,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0,0.006026888,0.9117228,0,11.76493
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,33.60572,33.60572,1.715545,1.715545,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,32.41533,32.41533,3.911534,3.33,3.33,0,0,0.5815338,0.9726872,0,3.505263,3.33,0,0,2.006486,8.819437,0,3.505263,-3.505263,8.401636,60.01157,0,4.302687,0,0,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,31.32222,31.32222,1.375237,1.375237,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,5.901223,5.314174,0,1.447618,-1.447618,6.875713,49.11214,0,1.512761,0,0,5.314174
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,30.32641,30.32641,2.791889,2.791889,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,7.509687,3.866555,0,2.938831,-2.938831,3.777914,26.98504,0,3.071078,0,0,3.866555
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,29.35922,29.35922,4.384665,0.8813387,0.8813387,0,0,3.503327,3.941793,0,0.9277249,0.8813387,0,0,10.77505,0.9277249,0,0.9277249,-0.9277249,2.800006,20,0,4.823132,0,0,0.9277249
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,28.47215,28.47215,0.4296562,0,0,0,0,0.4296562,0.4726219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4726219,0,0,0
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,27.92846,27.92846,0.1228843,0,0,0,0,0.1228843,0.1351728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1351728,0,0,0
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,27.52212,27.52212,0.5764654,0,0,0,0,0.5764654,0.6341119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6341119,0,0,0
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,27.05856,27.05856,0.07542458,0,0,0,0,0.07542458,0.08296704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.08296704,0,0,0
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,26.76668,26.76668,0.2476813,0,0,0,0,0.2476813,0.2724495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2724495,0,0,0
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,26.48053,26.48053,0.05873528,0,0,0,0,0.05873528,0.0646088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.0646088,0,0,0
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,26.17148,26.17148,0.1059504,0,0,0,0,0.1059504,0.1165454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1165454,0,0,0
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,25.91395,25.91395,0.5733674,0,0,0,0,0.5733674,0.6307042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6307042,0,0,0
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8845311,31.72173,25.79949,0.2189269,0.2189269,0.2189269,404.0303,0,0,0.07275869,0.8845311,0.2304494,0.2189269,0,0,11.80586,0,0.6540817,0,0.6540817,3.420522,24.43225,0,0.2408196,0.7076249,0,0.8845311
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.90949,38.97466,25.61062,2.128361,2.128361,2.128361,89.71642,0,0,1.419155,1.90949,2.24038,2.128361,0,0,11.15178,0.5886735,0,0.3308907,-0.3308907,3.071733,21.9409,0,2.341197,1.527592,0,2.498163
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.684521,45.78449,26.17148,1.520052,1.520052,1.520052,176.6072,0,0,0.9171044,2.684521,1.600055,1.520052,0,0,11.51943,0.2577829,1.084466,0,1.084466,4.100548,29.28957,0,1.672057,2.147617,0,2.942304
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,3.227499,52.01466,27.45917,0,0,0,0,0,0,0,3.227499,0,0,0,0,10.43497,1.233803,3.227499,0,3.227499,7.162423,51.16006,0,0,2.582,0,4.461302
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.540584,56.80064,28.98722,2.543765,2.543765,2.543765,139.1867,0,0,0,3.540584,2.677648,2.543765,0,0,7.207469,4.138552,0.862936,0,0.862936,7.981076,57.00757,0,2.798142,2.832467,0,7.679136
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.638161,59.57859,30.45232,0.9069363,0.9069363,0.9069363,401.1485,0,0,0,3.638161,0.9546698,0.9069363,0,0,6.344533,4.915195,2.683492,0,2.683492,10.52686,75.1917,0,0.9976299,2.910529,0,8.553356
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.531838,60.14198,31.75718,2.927931,2.927931,2.927931,120.6257,0,0,0,3.531838,3.082033,2.927931,0,0,3.661041,7.330337,0.4498048,0,0.4498048,10.95358,78.23971,0,3.220725,2.82547,0,10.86217
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,3.22331,58.67324,33.02769,0.6928887,0.6928887,0.6928887,465.1989,0,0,0,3.22331,0.7293565,0.6928887,0,0,3.211236,7.735161,2.493954,0,2.493954,13.31955,95.13948,0,0.7621775,2.578648,0,10.95847
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.723061,54.80941,33.70301,0.6612912,0.6612912,0.6612912,411.7794,1.309682,0,0,2.723061,0.696096,0.6612912,0,0,0.7172827,9.97972,0.7172827,0,0.7172827,14.00003,100,0,0.7274203,2.178448,0,12.70278
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,2.026512,49.01545,33.89759,0.4329204,0.4329204,0.4329204,468.1028,1.570807,0,0,2.026512,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0,0.4762124,1.62121,0,12.65179
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.137374,42.31795,34.18947,0.2718149,0.2718149,0.2718149,418.4368,0.8512527,0,0,1.137374,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0,0.2989964,0.9098989,0,11.76265
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,33.70301,33.70301,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,32.51262,32.51262,1.674457,1.674457,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,31.40235,31.40235,0,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,30.38937,30.38937,0,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,29.405,29.405,3.132705,3.132705,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,28.52365,28.52365,0.4694019,0.4694019,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,27.97424,27.97424,0.1018469,0.1018469,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,27.55646,27.55646,0.1611086,0.1611086,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,27.08717,27.08717,0.3548477,0.3548477,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,26.80102,26.80102,0,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,26.50914,26.50914,0,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,26.20582,26.20582,0.6886533,0.6886533,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,25.94828,25.94828,0.3335247,0.3335247,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.121849,33.4045,25.81665,0.1871618,0.1871618,0.1871618,599.4008,0,0,0,1.121849,0.1970124,0.1871618,0,0,8.089526,3.344701,0.9248368,0,0.9248368,7.203007,51.44995,0,0.2058779,0.8974793,0,4.46655
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.919299,39.08079,25.63924,0,0,0,0,0,0,0,1.919299,0,0,0,0,7.16469,4.177054,1.919299,0,1.919299,9.023813,64.45568,0,0,1.535439,0,6.096353
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.693293,45.89713,26.20582,1.661157,1.661157,1.661157,162.1335,0,0,0,2.693293,1.748587,1.661157,0,0,5.24539,5.904423,0.9447061,0,0.9447061,9.92004,70.85729,0,1.827273,2.154634,0,8.597715
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,3.234499,52.15345,27.52212,0.7625182,0.7625182,0.7625182,424.1865,0,0,0,3.234499,0.8026507,0.7625182,0,0,4.300684,6.754658,2.431848,0,2.431848,12.22709,87.33621,0,0.83877,2.587599,0,9.989157
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.54582,56.9501,29.06734,1.517828,1.517828,1.517828,233.6115,0.07927071,0,0,3.54582,1.597713,1.517828,0,0,1.868836,8.943321,1.868836,0,1.868836,14.00003,100,0,1.669611,2.836656,0,12.48914
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.641651,59.73519,30.54961,0.6977481,0.6977481,0.6977481,521.9149,2.907179,0,0,3.641651,0.7344716,0.6977481,0,0,0,10.62527,0,0,0,14.00003,100,0,0.7675229,2.913321,0,14.26692
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.534075,60.28531,31.85447,1.774283,1.774283,1.774283,199.1833,1.666409,0,0,3.534075,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0,1.951712,2.82726,0,14.15935
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,3.223695,58.83658,33.15932,0,0,0,0,3.223695,0,0,3.223695,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.578956,0,13.84897
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.722983,54.92203,33.8003,1.02003,1.02003,1.02003,266.9512,1.649267,0,0,2.722983,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0,1.122033,2.178386,0,13.34826
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,2.024883,49.14796,34.02922,0.4614623,0.4614623,0.4614623,438.7971,1.539133,0,0,2.024883,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5076085,1.619906,0,12.65016
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.1352,42.40412,34.28676,1.427032,1.427032,1.427032,79.54976,0,0,0,1.1352,1.502139,1.427032,0,0,0,10.62527,0,0.3669384,-0.3669384,13.61324,97.23724,0,1.569735,0.9081602,0,11.76047
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,33.8003,33.8003,1.434327,1.434327,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.4077093,10.25834,0,1.509817,-1.509817,12.02175,85.8695,0,1.577759,0,0,10.25834
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,32.62708,32.62708,0.5145457,0.5145457,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.085284,8.748518,0,0.5416271,-0.5416271,11.45083,81.79147,0,0.5660003,0,0,8.748518
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,31.48247,31.48247,2.209075,2.209075,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.687092,8.206891,0,2.325342,-2.325342,8.999703,64.28346,0,2.429982,0,0,8.206891
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,30.45232,30.45232,0.5893937,0.5893937,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.270805,5.881549,0,0.6204144,-0.6204144,8.345729,59.61223,0,0.648333,0,0,5.881549
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,29.47368,29.47368,0,0,0,0,0,0,0,0,0,0,0,0,5.960155,5.261135,0,0,0,8.345729,59.61223,0,0,0,0,5.261135
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,28.58661,28.58661,0.0371213,0.0371213,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,5.960155,5.261135,0,0.03907505,-0.03907505,8.304541,59.31802,0,0.04083343,0,0,5.261135
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,28.0372,28.0372,0.006854048,0.006854048,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,6.003572,5.22206,0,0.007214788,-0.007214788,8.296935,59.2637,0,0.007539453,0,0,5.22206
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,27.61941,27.61941,0.5039485,0.5039485,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.011588,5.214845,0,0.5304721,-0.5304721,7.737769,55.26966,0,0.5543433,0,0,5.214845
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,27.13868,27.13868,0.2317827,0.2317827,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.601001,4.684373,0,0.2439817,-0.2439817,7.480589,53.43267,0,0.2549609,0,0,4.684373
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,26.82963,26.82963,0.1077586,0.1077586,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,6.872092,4.440392,0,0.1134301,-0.1134301,7.361023,52.57863,0,0.1185344,0,0,4.440392
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,26.54348,26.54348,0.2370257,0.2370257,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,6.998126,4.326962,0,0.2495008,-0.2495008,7.098026,50.70009,0,0.2607283,0,0,4.326962
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,26.23444,26.23444,0.2222303,0.2222303,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.275349,4.07746,0,0.2339266,-0.2339266,6.851446,48.9388,0,0.2444533,0,0,4.07746
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,25.9769,25.9769,0.4560744,0.4560744,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.535267,3.843534,0,0.4800783,-0.4800783,6.345399,45.32419,0,0.5016818,0,0,3.843534
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.9697763,32.36936,25.85099,0.5346411,0.5346411,0.5346411,181.3883,0,0,0,0.9697763,0.5627801,0.5346411,0,0,8.068687,3.363456,0.4069961,0,0.4069961,6.73151,48.08212,0,0.5881053,0.775821,0,4.333232
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.929017,39.19257,25.67358,0,0,0,0,0,0,0,1.929017,0,0,0,0,7.661691,3.729752,1.929017,0,1.929017,8.561536,61.1537,0,0,1.543213,0,5.658769
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.701824,46.02099,26.25161,0.6475422,0.6475422,0.6475422,417.2429,0,0,0,2.701824,0.6816235,0.6475422,0,0,5.732675,5.465867,2.020201,0,2.020201,10.47807,74.84318,0,0.7122965,2.161459,0,8.167691
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,3.241292,52.29736,27.5908,3.085278,3.085278,3.085278,105.0567,0,0,0.06380605,3.241292,3.247661,3.085278,0,0,3.712474,7.284048,0,0.006369156,-0.006369156,10.47135,74.79523,0,3.393806,2.593034,0,10.52534
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.550566,57.11614,29.16464,1.628652,1.628652,1.628652,218.0065,0,0,0,3.550566,1.71437,1.628652,0,0,3.719551,7.277678,1.836196,0,1.836196,12.21332,87.23783,0,1.791517,2.840453,0,10.82825
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.644619,59.90819,30.66407,2.094289,2.094289,2.094289,174.0266,0,0,0,3.644619,2.204515,2.094289,0,0,1.883355,8.930255,1.440104,0,1.440104,13.57952,96.99641,0,2.303718,2.915695,0,12.57487
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.535794,60.44491,31.96893,0,0,0,0,3.092544,0,0,3.535794,0,0,0,0,0.4432505,10.22635,0.4432505,0,0.4432505,14.00003,100,0,0,2.828635,0,13.76214
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,3.224616,58.96352,33.25661,0.9715207,0.9715207,0.9715207,331.9143,2.201962,0,0,3.224616,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0,1.068673,2.579693,0,13.84989
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.722203,55.06834,33.93193,1.004309,1.004309,1.004309,271.0525,1.665036,0,0,2.722203,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0,1.104739,2.177763,0,13.34748
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,2.023185,49.27356,34.15513,0.3519266,0.3519266,0.3519266,574.8884,1.652736,0,0,2.023185,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0,0.3871193,1.618548,0,12.64846
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.132683,42.51785,34.41267,0.7032238,0.7032238,0.7032238,161.0701,0.3924477,0,0,1.132683,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0,0.7735462,0.9061466,0,11.75796
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,33.93193,33.93193,0.0002772121,0.0002772121,0.0002772121,0,0,5.421011E-20,0,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,32.72437,32.72437,1.323599,1.323599,1.323599,0,0,2.220446E-16,0,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,31.57976,31.57976,1.590378,1.590378,1.590378,0,0,2.220446E-16,0,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,30.51527,30.51527,1.283125,1.283125,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,29.53663,29.53663,0.3755286,0.3755286,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,28.63239,28.63239,0,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,28.0887,28.0887,0.199196,0.199196,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,27.65375,27.65375,0.01814589,0.01814589,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,27.16729,27.16729,0.6640104,0.6640104,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,26.86397,26.86397,0.3789888,0.3789888,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,26.5721,26.5721,0.3031353,0.3031353,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,26.26878,26.26878,0.1684416,0.1684416,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,26.01124,26.01124,0.04714792,0.04714792,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9683343,32.38905,25.87961,0.1096554,0.1096554,0.1096554,883.0704,0,0,0,0.9683343,0.1154267,0.1096554,0,0,7.429208,3.938987,0.8529076,0,0.8529076,7.761201,55.43704,0,0.1206209,0.7746674,0,4.907321
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.938695,39.30417,25.70792,2.300917,2.300917,2.300917,84.2575,0,4.440892E-16,0,1.938695,2.422018,2.300917,0,0,6.576301,4.706604,0,0.4833228,-0.4833228,7.251734,51.798,0,2.531009,1.550956,0,6.645298
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.710459,46.13274,26.28594,1.619119,1.619119,1.619119,167.4033,0,0,0,2.710459,1.704336,1.619119,0,0,7.113326,4.223281,1.006123,0,1.006123,8.206226,58.61579,0,1.781031,2.168367,0,6.93374
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,3.248092,52.43465,27.65375,0,0,0,0,0,0,0,3.248092,0,0,0,0,6.107203,5.128792,3.248092,0,3.248092,11.28764,80.62582,0,0,2.598474,0,8.376884
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.55556,57.26357,29.24476,0.9119567,0.9119567,0.9119567,389.8825,0,0,0,3.55556,0.9599544,0.9119567,0,0,2.859111,8.052074,2.595605,0,2.595605,13.75004,98.21441,0,1.003152,2.844448,0,11.60763
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.647837,60.06237,30.76136,2.167592,2.167592,2.167592,168.2899,1.102656,0,0,3.647837,2.281675,2.167592,0,0,0.2635057,10.38812,0.2635057,0,0.2635057,14.00003,100,0,2.384351,2.91827,0,14.03596
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.537495,60.59732,32.07767,0.2140102,0.2140102,0.2140102,1652.957,3.312222,0,0,3.537495,0.2252739,0.2140102,0,0,0,10.62527,0,0,0,14.00003,100,0,0.2354112,2.829996,0,14.16277
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,3.224142,59.15344,33.41686,0.4839551,0.4839551,0.4839551,666.2068,2.714716,0,0,3.224142,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5323507,2.579314,0,13.84942
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.720816,55.24253,34.09218,1.938283,1.938283,1.938283,140.3725,0.6805176,0,0,2.720816,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0,2.132112,2.176653,0,13.34609
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,2.021289,49.40385,34.28676,1.684788,1.684788,1.684788,119.9729,0.2478275,0,0,2.021289,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0,1.853267,1.617031,0,12.64656
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.129982,42.63619,34.5443,1.070287,1.070287,1.070287,105.5775,0.003364829,0,0,1.129982,1.126618,1.070287,0,0,0,10.62527,0,0,0,14.00003,100,0,1.177315,0.9039859,0,11.75526
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,34.02922,34.02922,1.697166,1.697166,1.697166,0,0,2.220446E-16,0,0,1.786491,1.697166,0,0,0,10.62527,0,1.786491,-1.786491,12.1169,86.54912,0,1.866883,0,0,10.62527
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,32.82166,32.82166,0.2909992,0.2909992,0.2909992,0,0,5.551115E-17,0,0,0.306315,0.2909992,0,0,1.98499,8.838783,0,0.306315,-0.306315,11.79402,84.24281,0,0.3200991,0,0,8.838783
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,31.64271,31.64271,0.004379544,0.004379544,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,2.32534,8.532468,0,0.004610046,-0.004610046,11.78916,84.2081,0,0.004817498,0,0,8.532468
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,30.56678,30.56678,2.212573,2.212573,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,2.330462,8.527858,0,2.329024,-2.329024,9.33415,66.67237,0,2.43383,0,0,8.527858
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,29.58242,29.58242,1.143949,1.143949,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,4.918267,6.198834,0,1.204157,-1.204157,8.064857,57.60601,0,1.258344,0,0,6.198834
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,28.66673,28.66673,0.242816,0.242816,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,6.256219,4.994677,0,0.2555958,-0.2555958,7.795435,55.68157,0,0.2670977,0,0,4.994677
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,28.11732,28.11732,0.472558,0.472558,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,6.540215,4.739081,0,0.4974295,-0.4974295,7.271099,51.93631,0,0.5198138,0,0,4.739081
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,27.68809,27.68809,0.277826,0.277826,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,7.092914,4.241651,0,0.2924484,-0.2924484,6.962831,49.73441,0,0.3056086,0,0,4.241651
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,27.20163,27.20163,0.4575625,0.4575625,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,7.417857,3.949203,0,0.4816447,-0.4816447,6.455133,46.108,0,0.5033187,0,0,3.949203
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,26.88114,26.88114,0.4775765,0.4775765,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,7.953018,3.467558,0,0.5027121,-0.5027121,5.925228,42.32297,0,0.5253341,0,0,3.467558
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,26.58927,26.58927,0.4732589,0.4732589,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,8.511587,2.964846,0,0.4981672,-0.4981672,5.400114,38.57216,0,0.5205848,0,0,2.964846
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,26.28594,26.28594,0.2829946,0.2829946,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,9.065106,2.466679,0,0.2978891,-0.2978891,5.086111,36.32929,0,0.3112941,0,0,2.466679
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,26.01124,26.01124,0.1804406,0.1804406,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,9.396093,2.16879,0,0.1899375,-0.1899375,4.885899,34.89921,0,0.1984847,0,0,2.16879
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.9742175,32.43023,25.87961,0.4551477,0.4551477,0.4551477,214.0443,0,0,0,0.9742175,0.4791029,0.4551477,0,0,9.607136,1.978852,0.4951147,0,0.4951147,5.355606,38.25425,0,0.5006625,0.7793741,0,2.95307
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.948692,39.38079,25.70792,0.2268297,0.2268297,0.2268297,859.0992,0,0,0,1.948692,0.2387681,0.2268297,0,0,9.11202,2.424455,1.709924,0,1.709924,6.977782,49.8412,0,0.2495127,1.558954,0,4.373147
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.719103,46.23813,26.31456,1.688829,1.688829,1.688829,161.0052,0,0,0,2.719103,1.777715,1.688829,0,0,7.402097,3.963387,0.9413887,0,0.9413887,7.870862,56.22033,0,1.857712,2.175283,0,6.68249
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,3.254783,52.5711,27.71671,2.031845,2.031845,2.031845,160.1885,0,0,0,3.254783,2.138784,2.031845,0,0,6.460708,4.810637,1.115999,0,1.115999,8.929591,63.78267,0,2.23503,2.603826,0,8.065419
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.559678,57.44506,29.35922,1.889219,1.889219,1.889219,188.4207,0,0,0,3.559678,1.988651,1.889219,0,0,5.34471,5.815035,1.571027,0,1.571027,10.42,74.42841,0,2.07814,2.847742,0,9.374713
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.649876,60.2622,30.90444,3.770354,3.33,3.33,109.6059,0,0.440354,0.8173895,3.649876,3.505263,3.33,0,0,3.773683,7.22896,0.144613,0,0.144613,10.55719,75.40835,0,4.147389,2.919901,0,10.87884
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.538167,60.7894,32.22646,1.968956,1.968956,1.968956,179.6977,0,0,0,3.538167,2.072585,1.968956,0,0,3.62907,7.359111,1.465583,0,1.465583,11.94756,85.33957,0,2.165851,2.830534,0,10.89728
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,3.223522,59.34201,33.5771,0.9867274,0.9867274,0.9867274,326.6882,0.02137474,0,0,3.223522,1.03866,0.9867274,0,0,2.163487,8.678136,2.163487,0,2.163487,14.00003,100,0,1.0854,2.578818,0,11.90166
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.71929,55.41547,34.25242,1.084708,1.084708,1.084708,250.6933,1.577492,0,0,2.71929,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0,1.193179,2.175431,0,13.34456
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,2.018932,49.56207,34.44701,0.3163066,0.3163066,0.3163066,638.2832,1.685977,0,0,2.018932,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0,0.3479372,1.615145,0,12.64421
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.127183,42.74774,34.6702,0.224823,0.224823,0.224823,501.3646,0.890527,0,0,1.127183,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0,0.2473053,0.9017462,0,11.75246
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,34.15513,34.15513,1.896002,1.896002,1.896002,0,0,2.220446E-16,0,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,32.94757,32.94757,2.413862,2.413862,2.413862,0,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,31.75718,31.75718,3.349968,3.33,3.33,0,0,0.01996853,0.3549654,0,3.505263,3.33,0,0,5.040777,6.088575,0,3.505263,-3.505263,5.523055,39.45031,0,3.684965,0,0,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,30.66407,30.66407,2.618265,2.454146,2.454146,0,0,0.1641187,0.4259452,0,2.583312,2.454146,0,0,8.935514,2.583312,0,2.583312,-2.583312,2.800006,20,0,2.880091,0,0,2.583312
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,29.65109,29.65109,4.062906,0,0,0,0,4.062906,4.469197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,4.469197,0,0,0
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,28.72968,28.72968,0.4633378,0,0,0,0,0.4633378,0.5096716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5096716,0,0,0
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,28.186,28.186,0.6975715,0,0,0,0,0.6975715,0.7673286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7673286,0,0,0
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,27.73388,27.73388,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,27.23597,27.23597,0.4087842,0,0,0,0,0.4087842,0.4496626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4496626,0,0,0
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,26.90976,26.90976,0.3680719,0,0,0,0,0.3680719,0.4048791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4048791,0,0,0
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,26.6236,26.6236,0.1258107,0,0,0,0,0.1258107,0.1383918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1383918,0,0,0
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,26.30311,26.30311,0.7643876,0,0,0,0,0.7643876,0.8408264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.8408264,0,0,0
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,26.02841,26.02841,0.380475,0,0,0,0,0.380475,0.4185224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4185224,0,0,0
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.9844106,32.5195,25.89678,0,0,0,0,0,0,0,0.9844106,0,0,0,0,11.80586,0,0.9844106,0,0.9844106,3.7339,26.67066,0,0,0.7875285,0,0.9844106
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.958517,39.46869,25.71936,2.807534,2.702262,2.702262,72.47694,0,0.1052723,1.874499,1.958517,2.844486,2.702262,0,0,10.82145,0.8859696,0,0.8859696,-0.8859696,2.800006,20,0,3.088288,1.566814,0,2.844486
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.727573,46.34874,26.3489,0.07292561,0.07292561,0.07292561,3740.213,0,0,0,2.727573,0.0767638,0.07292561,0,0,11.80586,0,2.65081,0,2.65081,5.314785,37.96267,0,0.08021817,2.182059,0,2.727573
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,3.261028,52.72418,27.79683,2.552814,2.552814,2.552814,127.7424,0,0,0,3.261028,2.687173,2.552814,0,0,9.15505,2.385729,0.5738544,0,0.5738544,5.85919,41.85128,0,2.808096,2.608822,0,5.646756
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.56366,57.62541,29.47368,0,0,0,0,0,0,0,3.56366,0,0,0,0,8.581196,2.902198,3.56366,0,3.56366,9.239976,65.99969,0,0,2.850928,0,6.465858
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.65242,60.4314,31.0189,0.744884,0.744884,0.744884,490.334,0,0,0,3.65242,0.7840885,0.744884,0,0,5.017536,6.109492,2.868331,0,2.868331,11.96111,85.43636,0,0.8193725,2.921936,0,9.761912
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.538817,60.97425,32.36954,0,0,0,0,1.389613,0,0,3.538817,0,0,0,0,2.149204,8.69099,2.149204,0,2.149204,14.00003,100,0,0,2.831054,0,12.22981
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,3.22344,59.49416,33.70301,2.162479,2.162479,2.162479,149.0623,0.9471464,0,0,3.22344,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0,2.378727,2.578752,0,13.84871
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.717626,55.5872,34.41267,0.433082,0.433082,0.433082,627.5083,2.26175,0,0,2.717626,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0,0.4763902,2.1741,0,13.3429
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,2.016451,49.71925,34.60725,0.9396089,0.9396089,0.9396089,214.6054,1.027389,0,0,2.016451,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0,1.03357,1.613161,0,12.64173
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.124048,42.89291,34.83045,0.8797505,0.8797505,0.8797505,127.7689,0.1979944,0,0,1.124048,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0,0.9677255,0.899238,0,11.74932
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,34.28676,34.28676,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,33.06203,33.06203,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,31.85447,31.85447,2.180311,2.180311,2.180311,0,0,4.440892E-16,0,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,30.72703,30.72703,3.116777,3.116777,3.116777,0,0,0,0.09845511,0,3.280818,3.116777,0,0,2.550072,8.33021,0,3.280818,-3.280818,8.122532,58.01797,0,3.428455,0,0,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,29.73122,29.73122,3.971603,3.33,3.33,0,0,0.6416031,1.038763,0,3.505263,3.33,0,0,6.195426,5.049391,0,3.505263,-3.505263,4.42766,31.62608,0,4.368763,0,0,5.049391
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,28.79836,28.79836,0.4781559,0.4781559,0.4781559,0,0,5.551115E-17,0,0,0.5033221,0.4781559,0,0,10.09016,1.544128,0,0.5033221,-0.5033221,3.897112,27.83646,0,0.5259715,0,0,1.544128
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,28.23178,28.23178,0.236823,0.236823,0.236823,0,0,2.775558E-17,0,0,0.2492874,0.236823,0,0,10.64941,1.040806,0,0.2492874,-0.2492874,3.63434,25.95952,0,0.2605053,0,0,1.040806
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,27.77966,27.77966,0.03622482,0.03622482,0.03622482,0,0,0,0,0,0.03813138,0.03622482,0,0,10.92639,0.7915188,0,0.03813138,-0.03813138,3.594146,25.67242,0,0.0398473,0,0,0.7915188
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,27.28175,27.28175,0.3678112,0.3678112,0.3678112,0,0,5.551115E-17,0,0,0.3871697,0.3678112,0,0,10.96876,0.7533875,0,0.3871697,-0.3871697,3.186033,22.75733,0,0.4045923,0,0,0.7533875
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,26.94409,26.94409,0.5339814,0.3479068,0.3479068,0,0,0.1860746,0.2394727,0,0.3662177,0.3479068,0,0,11.39895,0.3662177,0,0.3662177,-0.3662177,2.800006,20,0,0.5873796,0,0,0.3662177
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,26.64077,26.64077,0.1570558,0,0,0,0,0.1570558,0.1727614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1727614,0,0,0
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,26.31456,26.31456,0.6525665,0,0,0,0,0.6525665,0.7178231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7178231,0,0,0
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,26.05702,26.05702,0.4231894,0,0,0,0,0.4231894,0.4655083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4655083,0,0,0
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9947847,32.62802,25.93112,0.8575699,0.8575699,0.8575699,116.0004,0,0,0.7543178,0.9947847,0.9027052,0.8575699,0,0,11.80586,0,0.09207947,0,0.09207947,2.88736,20.62396,0,0.9433269,0.7958277,0,0.9947847
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.968222,39.56202,25.73653,2.69645,1.948539,1.948539,101.0101,0,0.7479115,2.513405,1.968222,2.051093,1.948539,0,0,11.71378,0.08287152,0,0.08287152,-0.08287152,2.800006,20,0,2.966095,1.574577,0,2.051093
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.73595,46.45868,26.38324,2.28965,2.28965,2.28965,119.4921,0,0,1.998785,2.73595,2.410158,2.28965,0,0,11.80586,0,0.325792,0,0.325792,3.109079,22.20766,0,2.518615,2.18876,0,2.73595
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,3.26715,52.87632,27.87695,1.16679,1.16679,1.16679,280.0117,0,0,0.3841588,3.26715,1.2282,1.16679,0,0,11.48007,0.2932128,2.038949,0,2.038949,5.043396,36.02419,0,1.283469,2.61372,0,3.560363
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.567628,57.79872,29.58242,2.367144,2.367144,2.367144,150.7144,0,0,0,3.567628,2.49173,2.367144,0,0,9.441119,2.128267,1.075897,0,1.075897,6.064082,43.31479,0,2.603858,2.854102,0,5.695895
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.654556,60.611,31.14481,1.650155,1.650155,1.650155,221.4675,0,0,0,3.654556,1.737005,1.650155,0,0,8.365221,3.096575,1.917551,0,1.917551,7.883231,56.30868,0,1.81517,2.923645,0,6.751131
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.539697,61.14013,32.49545,1.018941,1.018941,1.018941,347.3897,0,0,0,3.539697,1.07257,1.018941,0,0,6.44767,4.822371,2.467128,0,2.467128,10.22375,73.02666,0,1.120835,2.831758,0,8.362068
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,3.223099,59.65082,33.83464,2.218617,2.218617,2.218617,145.2752,0,0,0,3.223099,2.335386,2.218617,0,0,3.980543,7.042786,0.8877131,0,0.8877131,11.06591,79.04208,0,2.440479,2.57848,0,10.26589
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.716294,55.7286,34.5443,1.430551,1.430551,1.430551,189.8775,0,0,0,2.716294,1.505843,1.430551,0,0,3.092829,7.841728,1.210451,0,1.210451,12.21425,87.24445,0,1.573606,2.173035,0,10.55802
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,2.014252,49.84065,34.73316,0.3107182,0.3107182,0.3107182,648.257,0,0,0,2.014252,0.3270718,0.3107182,0,0,1.882378,8.931133,1.687181,0,1.687181,13.81485,98.67728,0,0.3417901,1.611402,0,10.94539
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.12098,43.00841,34.96208,2.539015,2.539015,2.539015,44.15017,0,4.440892E-16,0,1.12098,2.672647,2.539015,0,0,0.1951978,10.4496,0,1.551668,-1.551668,12.17925,86.99444,0,2.792916,0.8967836,0,11.57058
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,34.41267,34.41267,2.350481,2.350481,2.350481,0,0,0,0,0,2.47419,2.350481,0,0,1.919273,8.897928,0,2.47419,-2.47419,9.57122,68.36572,0,2.585529,0,0,8.897928
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,33.18793,33.18793,1.029916,1.029916,1.029916,0,0,2.220446E-16,0,0,1.084122,1.029916,0,0,4.668373,6.423738,0,1.084122,-1.084122,8.428455,60.20314,0,1.132907,0,0,6.423738
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,31.95176,31.95176,2.319062,2.319062,2.319062,0,0,0,0,0,2.441118,2.319062,0,0,5.872953,5.339617,0,2.441118,-2.441118,5.855291,41.82343,0,2.550968,0,0,5.339617
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,30.80715,30.80715,0.303077,0.303077,0.303077,0,0,0,0,0,0.3190284,0.303077,0,0,8.585306,2.898499,0,0.3190284,-0.3190284,5.519006,39.42139,0,0.3333847,0,0,2.898499
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,29.79417,29.79417,0.08656565,0.08656565,0.08656565,0,0,0,0,0,0.09112174,0.08656565,0,0,8.939782,2.57947,0,0.09112174,-0.09112174,5.422955,38.73532,0,0.09522222,0,0,2.57947
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,28.86131,28.86131,0.396631,0.396631,0.396631,0,0,0,0,0,0.4175063,0.396631,0,0,9.041029,2.488348,0,0.4175063,-0.4175063,4.982865,35.59182,0,0.4362941,0,0,2.488348
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,28.29473,28.29473,0.7031432,0.7031432,0.7031432,0,0,1.110223E-16,0,0,0.7401507,0.7031432,0,0,9.504925,2.070842,0,0.7401507,-0.7401507,4.202677,30.01906,0,0.7734575,0,0,2.070842
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,27.83117,27.83117,0.328084,0.328084,0.328084,0,0,0,0,0,0.3453515,0.328084,0,0,10.32731,1.330691,0,0.3453515,-0.3453515,3.838645,27.41884,0,0.3608924,0,0,1.330691
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,27.31609,27.31609,0,0,0,0,0,0,0,0,0,0,0,0,10.71104,0.9853398,0,0,0,3.838645,27.41884,0,0,0,0,0.9853398
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,26.97843,26.97843,0.3398165,0.3398165,0.3398165,0,0,0,0,0,0.3577016,0.3398165,0,0,10.71104,0.9853398,0,0.3577016,-0.3577016,3.461594,24.72562,0,0.3737982,0,0,0.9853398
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,26.65222,26.65222,0.5432168,0.5432168,0.5432168,0,0,0,0.001282145,0,0.5718071,0.5432168,0,0,11.10848,0.6276382,0,0.5718071,-0.5718071,2.858857,20.42036,0,0.5975384,0,0,0.6276382
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,26.33173,26.33173,0.4139852,0.05303953,0.05303953,0,0,0.3609456,0.4023441,0,0.05583109,0.05303953,0,0,11.74383,0.05583109,0,0.05583109,-0.05583109,2.800006,20,0,0.4553837,0,0,0.05583109
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,26.05702,26.05702,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
