Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,30.84149,30.84149,1.161756,1.161756,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.15598,7.784892,0,1.222901,-1.222901,9.716951,69.40665,0,1.277932,0,0,7.784892
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,29.48513,29.48513,0.1591721,0.1591721,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.51476,6.561991,0,0.1675496,-0.1675496,9.540339,68.14513,0,0.1750893,0,0,6.561991
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,28.58661,28.58661,0,0,0,0,0,0,0,0,0,0,0,0,4.700926,6.394441,0,0,0,9.540339,68.14513,0,0,0,0,6.394441
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,27.85978,27.85978,0.01232488,0.01232488,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.700926,6.394441,0,0.01297355,-0.01297355,9.526663,68.04745,0,0.01355736,0,0,6.394441
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,27.13868,27.13868,0.2797258,0.2797258,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.715341,6.381467,0,0.2944483,-0.2944483,9.216288,65.83049,0,0.3076984,0,0,6.381467
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,26.48053,26.48053,0.1998821,0.1998821,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.042506,6.087019,0,0.2104023,-0.2104023,8.994504,64.24633,0,0.2198703,0,0,6.087019
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,25.93112,25.93112,0.5335928,0.5335928,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.276286,5.876617,0,0.5616766,-0.5616766,8.402445,60.01734,0,0.5869521,0,0,5.876617
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02397512,25.51926,25.36453,0.01978406,0.01978406,0.01978406,121.184,0,0,0,0.02397512,0.02082532,0.01978406,0,0,5.900371,5.31494,0.003149797,0,0.003149797,8.405433,60.03868,0,0.02176246,0.0191801,0,5.338915
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2380347,26.30108,24.75789,0.009389548,0.009389548,0.009389548,2535.103,0,0,0,0.2380347,0.009883734,0.009389548,0,0,5.897221,5.317775,0.228151,0,0.228151,8.621876,61.58471,0,0.0103285,0.1904278,0,5.55581
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.307531,33.20161,24.36872,0.448824,0.448824,0.448824,291.3239,0,0,0,1.307531,0.4724464,0.448824,0,0,5.66907,5.523111,0.8350851,0,0.8350851,9.414107,67.24348,0,0.4937064,1.046025,0,6.830643
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.251554,39.83984,23.99673,1.381985,1.381985,1.381985,162.9218,0,0,0,2.251554,1.454721,1.381985,0,0,4.833985,6.274688,0.7968332,0,0.7968332,10.17005,72.64307,0,1.520183,1.801243,0,8.526241
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.969751,47.19637,25.30158,0,0,0,0,0,0,0,2.969751,0,0,0,0,4.037152,6.991838,2.969751,0,2.969751,12.9874,92.76698,0,0,2.375801,0,9.961589
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.424881,54.9104,28.34624,1.16197,1.16197,1.16197,294.7477,1.134353,0,0,3.424881,1.223127,1.16197,0,0,1.0674,9.664614,1.0674,0,1.0674,14.00003,100,0,1.278167,2.739904,0,13.08949
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.649092,60.8215,31.35656,1.403395,1.403395,1.403395,260.0188,2.171834,0,0,3.649092,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0,1.543735,2.919273,0,14.27437
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.677732,63.92176,33.5771,0.6375867,0.6375867,0.6375867,576.8208,3.006589,0,0,3.677732,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0,0.7013453,2.942186,0,14.30301
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,4.319969,73.37933,35.21962,1.025724,1.025724,1.025724,421.1629,3.240259,0,0,4.319969,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0,1.128296,3.455975,0,14.94524
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.818953,69.57064,36.76484,0.003315607,0.003315607,0.003315607,115181.1,3.815463,0,0,3.818953,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0,0.003647168,3.055162,0,14.44423
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.638198,58.46326,37.50311,2.218657,2.218657,2.218657,118.9097,0.3027703,0,0,2.638198,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0,2.440522,2.110559,0,13.26347
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.918822,52.21893,37.6004,0.5323078,0.5323078,0.5323078,360.4723,1.358498,0,0,1.918822,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5855386,1.535058,0,12.5441
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,1.01505,45.04423,37.66336,1.444086,1.444086,1.444086,70.29012,0,0,0,1.01505,1.52009,1.444086,0,0,0,10.62527,0,0.5050406,-0.5050406,13.46767,96.19744,0,1.588494,0.8120397,0,11.64032
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.06574744,37.28315,36.82779,1.0844,1.0844,1.0844,6.063026,0,2.220446E-16,0,0.06574744,1.141473,1.0844,0,0,0.5611563,10.12023,0,1.075726,-1.075726,12.33375,88.09807,0,1.19284,0.05259795,0,10.18598
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01298115,35.24545,35.15666,0,0,0,0,0,0,0,0.01298115,0,0,0,0,1.756407,9.044508,0.01298115,0,0.01298115,12.34607,88.18603,0,0,0.01038492,0,9.057488
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,33.64006,33.64006,0.8684222,0.8684222,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.743426,9.05619,0,0.9141285,-0.9141285,11.38249,81.30336,0,0.9552643,0,0,9.05619
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,32.12917,32.12917,2.334129,2.334129,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.759125,8.142062,0,2.456977,-2.456977,8.792611,62.80424,0,2.567541,0,0,8.142062
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,30.77281,30.77281,1.0996,1.0996,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.4891,5.685085,0,1.157473,-1.157473,7.572527,54.08937,0,1.20956,0,0,5.685085
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,29.43934,29.43934,0.4817126,0.4817126,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.775181,4.527611,0,0.507066,-0.507066,7.038033,50.27156,0,0.5298839,0,0,4.527611
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,28.50648,28.50648,0.5503884,0.5503884,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.338588,4.020545,0,0.5793563,-0.5793563,6.427338,45.90946,0,0.6054273,0,0,4.020545
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,27.79683,27.79683,0.1146513,0.1146513,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,7.982316,3.441189,0,0.1206856,-0.1206856,6.300124,45.00079,0,0.1261165,0,0,3.441189
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,27.05856,27.05856,0.3970174,0.3970174,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.116412,3.320503,0,0.417913,-0.417913,5.859605,41.85424,0,0.4367191,0,0,3.320503
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,26.38324,26.38324,0.7448246,0.7448246,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.58076,2.902591,0,0.7840258,-0.7840258,5.033169,35.95113,0,0.819307,0,0,2.902591
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,25.83382,25.83382,0.4069852,0.4069852,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.4519,2.118565,0,0.4284054,-0.4284054,4.58159,32.72558,0,0.4476837,0,0,2.118565
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04674633,25.57474,25.27296,0.6066509,0.6066509,0.6066509,7.70564,0,0,0,0.04674633,0.6385798,0.6066509,0,0,9.927905,1.690159,0,0.5918335,-0.5918335,3.957742,28.26953,0,0.667316,0.03739707,0,1.736906
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2154785,26.05555,24.6606,0.3404028,0.3404028,0.3404028,63.30103,5.551115E-17,0,0,0.2154785,0.3583188,0.3404028,0,0,10.5855,1.098326,0,0.1428403,-0.1428403,3.807176,27.19406,0,0.3744431,0.1723828,0,1.313804
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.312555,33.11652,24.25426,0.1076218,0.1076218,0.1076218,1219.6,0,0,0,1.312555,0.1132861,0.1076218,0,0,10.74421,0.9554854,1.199269,0,1.199269,4.944902,35.32066,0,0.1183839,1.050044,0,2.26804
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.255899,39.7531,23.88799,0,0,0,0,0,0,0,2.255899,0,0,0,0,9.544941,2.034827,2.255899,0,2.255899,7.085036,50.6073,0,0,1.804719,0,4.290727
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.835392,54.94867,25.19284,2.667991,2.667991,2.667991,143.7558,0,0,0,3.835392,2.808412,2.667991,0,0,7.289042,4.065137,1.026981,0,1.026981,8.059316,57.56643,0,2.93479,3.068314,0,7.900529
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.427795,54.81953,28.24895,2.390185,2.390185,2.390185,143.4113,0,0,0,3.427795,2.515984,2.390185,0,0,6.262061,4.989419,0.9118108,0,0.9118108,8.924335,63.74512,0,2.629203,2.742236,0,8.417214
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.651074,60.741,31.27644,2.047171,2.047171,2.047171,178.3473,0,0,0,3.651074,2.154917,2.047171,0,0,5.35025,5.810049,1.496158,0,1.496158,10.34371,73.88353,0,2.251888,2.92086,0,9.461123
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.678791,63.85285,33.51415,1.389488,1.389488,1.389488,264.7587,0,0,0,3.678791,1.462619,1.389488,0,0,3.854093,7.156591,2.216172,0,2.216172,12.44616,88.90097,0,1.528437,2.943033,0,10.83538
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,4.300935,73.09779,35.18528,0.2019319,0.2019319,0.2019319,2129.893,2.450454,0,0,4.300935,0.2125599,0.2019319,0,0,1.63792,9.151146,1.63792,0,1.63792,14.00003,100,0,0.2221251,3.440748,0,13.45208
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,3.168966,62.64461,36.7305,0.235486,0.235486,0.235486,1345.714,2.921086,0,0,3.168966,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0,0.2590345,2.535173,0,13.79424
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.637475,58.4165,37.46877,0,0,0,0,2.637475,0,0,2.637475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.10998,0,13.26275
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.917984,52.17385,37.56607,2.128914,2.128914,2.128914,90.09212,0,0,0,1.917984,2.240962,2.128914,0,0,0,10.62527,0,0.3229783,-0.3229783,13.65958,97.56823,0,2.341805,1.534387,0,12.54326
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,1.014295,45.00844,37.63474,2.9466,2.9466,2.9466,34.42255,0,0,0,1.014295,3.101684,2.9466,0,0,0.3588647,10.3023,0,2.087389,-2.087389,11.45928,81.85182,0,3.24126,0.8114359,0,11.31659
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.07560279,37.31718,36.79345,0,0,0,0,0,0,0,0.07560279,0,0,0,0,2.678186,8.214907,0.07560279,0,0.07560279,11.531,82.36413,0,0,0.06048223,0,8.290509
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01431575,35.18587,35.08799,2.503833,2.503833,2.503833,0.5717532,0,4.440892E-16,0,0.01431575,2.635614,2.503833,0,0,2.602583,8.282949,0,2.621298,-2.621298,8.76791,62.6278,0,2.754217,0.0114526,0,8.297265
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,33.54277,33.54277,0.211427,0.211427,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,5.515137,5.661651,0,0.2225548,-0.2225548,8.533317,60.95214,0,0.2325697,0,0,5.661651
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,32.04905,32.04905,1.408404,1.408404,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,5.76242,5.439096,0,1.482531,-1.482531,6.970592,49.78984,0,1.549245,0,0,5.439096
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,30.70986,30.70986,1.558035,1.558035,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.409677,3.956565,0,1.640037,-1.640037,5.241841,37.44165,0,1.713839,0,0,3.956565
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,29.35922,29.35922,0.05714914,0.05714914,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.231939,2.316529,0,0.06015699,-0.06015699,5.17843,36.98871,0,0.06286406,0,0,2.316529
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,28.42636,28.42636,0.2592659,0.2592659,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.29878,2.256371,0,0.2729114,-0.2729114,4.890756,34.9339,0,0.2851925,0,0,2.256371
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,27.69954,27.69954,0.1973422,0.1973422,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,9.602015,1.98346,0,0.2077286,-0.2077286,4.671791,33.36987,0,0.2170764,0,0,1.98346
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,26.96126,26.96126,0,0,0,0,0,0,0,0,0,0,0,0,9.832826,1.775731,0,0,0,4.671791,33.36987,0,0,0,0,1.775731
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,26.28594,26.28594,0.2971291,0.2971291,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,9.832826,1.775731,0,0.3127675,-0.3127675,4.342105,31.01497,0,0.326842,0,0,1.775731
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,25.73653,25.73653,0.01266414,0.01266414,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.18034,1.462964,0,0.01333067,-0.01333067,4.328053,30.9146,0,0.01393055,0,0,1.462964
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02891371,25.34491,25.1585,0.372368,0.372368,0.372368,7.764821,0,0,0,0.02891371,0.3919663,0.372368,0,0,10.19516,1.449633,0,0.3630526,-0.3630526,3.945362,28.1811,0,0.4096048,0.02313097,0,1.478547
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.2167725,25.94858,24.54614,0,0,0,0,0,0,0,0.2167725,0,0,0,0,10.59855,1.086581,0.2167725,0,0.2167725,4.151011,29.65002,0,0,0.173418,0,1.303353
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.721661,35.97403,24.14552,0.3696184,0.3696184,0.3696184,465.7942,0,0,0,1.721661,0.389072,0.3696184,0,0,10.38178,1.281676,1.332589,0,1.332589,5.415215,38.68003,0,0.4065802,1.377329,0,3.003337
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.260275,39.64116,23.75636,1.039695,1.039695,1.039695,217.3978,0,0,0,2.260275,1.094416,1.039695,0,0,9.049187,2.481006,1.165859,0,1.165859,6.521246,46.58024,0,1.143665,1.80822,0,4.741281
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.97707,46.99924,25.07838,1.587486,1.587486,1.587486,187.5336,0,0,0,2.97707,1.671038,1.587486,0,0,7.883328,3.530279,1.306032,0,1.306032,7.760257,55.4303,0,1.746235,2.381656,0,6.507349
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.430525,54.72691,28.15166,0,0,0,0,0,0,0,3.430525,0,0,0,0,6.577296,4.705708,3.430525,0,3.430525,11.01474,78.67654,0,0,2.74442,0,8.136232
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.652654,60.67078,31.20776,0,0,0,0,0.5058826,0,0,3.652654,0,0,0,0,3.146771,7.79318,3.146771,0,3.146771,14.00003,100,0,0,2.922123,0,11.44583
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.679883,63.77703,33.44547,0,0,0,0,3.679883,0,0,3.679883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.943907,0,14.30516
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.52047,64.23308,35.12233,1.925159,1.925159,1.925159,182.8665,1.493987,0,0,3.52047,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0,2.117675,2.816376,0,14.14574
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,3.169076,62.56887,36.66755,2.070087,2.070087,2.070087,153.0891,0.9900377,0,0,3.169076,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0,2.277095,2.535261,0,13.79435
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.636699,58.37592,37.44016,1.392985,1.392985,1.392985,189.2841,1.1704,0,0,2.636699,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0,1.532283,2.10936,0,13.26197
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.917176,52.13537,37.53745,1.358491,1.358491,1.358491,141.1254,0.4871858,0,0,1.917176,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0,1.49434,1.533741,0,12.54245
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.265589,46.91412,37.6004,0,0,0,0,1.265589,0,0,1.265589,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.012471,0,11.89086
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.07790534,37.30447,36.76484,0.7433403,0.7433403,0.7433403,10.48044,0,0,0,0.07790534,0.7824634,0.7433403,0,0,0,10.62527,0,0.7045581,-0.7045581,13.25736,94.69523,0,0.8176743,0.06232427,0,10.70318
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01778309,35.1466,35.02503,2.008789,2.008789,2.008789,0.8852644,0,4.440892E-16,0,0.01778309,2.114514,2.008789,0,0,0.7828423,9.920716,0,2.096731,-2.096731,11.04721,78.90849,0,2.209667,0.01422647,0,9.938499
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,33.47981,33.47981,0.2293895,0.2293895,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.112544,7.823985,0,0.2414626,-0.2414626,10.79269,77.09046,0,0.2523285,0,0,7.823985
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,31.96893,31.96893,0,0,0,0,0,0,0,0,0,0,0,0,3.380836,7.582522,0,0,0,10.79269,77.09046,0,0,0,0,7.582522
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,30.62974,30.62974,1.08304,1.08304,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.380836,7.582522,0,1.140043,-1.140043,9.590976,68.50683,0,1.191344,0,0,7.582522
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,29.2791,29.2791,0.5040483,0.5040483,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.64755,6.44248,0,0.5305772,-0.5305772,9.031698,64.512,0,0.5544531,0,0,6.44248
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,28.32907,28.32907,0,0,0,0,0,0,0,0,0,0,0,0,5.23708,5.911902,0,0,0,9.031698,64.512,0,0,0,0,5.911902
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,27.60225,27.60225,0.6891463,0.6891463,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.23708,5.911902,0,0.7254171,-0.7254171,8.267041,59.05017,0,0.7580609,0,0,5.911902
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,26.86397,26.86397,0.2373156,0.2373156,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.043098,5.186485,0,0.2498059,-0.2498059,8.003723,57.16933,0,0.2610472,0,0,5.186485
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,26.18865,26.18865,0.370481,0.370481,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.320661,4.936679,0,0.38998,-0.38998,7.592648,54.23309,0,0.4075291,0,0,4.936679
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,25.62207,25.62207,0.2752162,0.2752162,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.753972,4.5467,0,0.2897013,-0.2897013,7.287276,52.05186,0,0.3027378,0,0,4.5467
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04537243,25.33654,25.04404,0,0,0,0,0,0,0,0.04537243,0,0,0,0,7.075862,4.256998,0.04537243,0,0.04537243,7.33032,52.35932,0,0,0.03629794,0,4.302371
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2526709,26.03862,24.40306,0.4755878,0.4755878,0.4755878,53.12813,0,5.551115E-17,0,0.2526709,0.5006187,0.4755878,0,0,7.03049,4.297833,0,0.2479478,-0.2479478,7.06896,50.49247,0,0.5231466,0.2021367,0,4.550504
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.321998,32.9117,23.99673,0.4287527,0.4287527,0.4287527,308.3358,0,0,0,1.321998,0.4513187,0.4287527,0,0,7.305987,4.049886,0.8706797,0,0.8706797,7.894959,56.39245,0,0.471628,1.057599,0,5.371884
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.26454,39.51562,23.61328,0.6630974,0.6630974,0.6630974,341.5095,0,0,0,2.26454,0.6979972,0.6630974,0,0,6.435308,4.833498,1.566543,0,1.566543,9.381112,67.00781,0,0.7294071,1.811632,0,7.098038
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.980737,46.87738,24.94675,1.061455,1.061455,1.061455,280.816,0,0,0,2.980737,1.117322,1.061455,0,0,4.868764,6.243386,1.863416,0,1.863416,11.1489,79.63486,0,1.167601,2.38459,0,9.224123
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.433073,54.63257,28.05437,1.265776,1.265776,1.265776,271.2227,0,0,0,3.433073,1.332396,1.265776,0,0,3.005349,7.92046,2.100677,0,2.100677,13.14178,93.86967,0,1.392354,2.746458,0,11.35353
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.654615,60.57568,31.11619,0.53,0.53,0.53,689.5501,2.192049,0,0,3.654615,0.5578947,0.53,0,0,0.9046719,9.811069,0.9046719,0,0.9046719,14.00003,100,0,0.5829999,2.923692,0,13.46568
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.633817,74.7267,33.38252,0.6293792,0.6293792,0.6293792,736.252,3.971313,0,0,4.633817,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6923171,3.707054,0,15.25909
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,4.355995,73.60043,35.05937,2.172697,2.172697,2.172697,200.4879,2.068946,0,0,4.355995,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0,2.389967,3.484796,0,14.98127
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,3.168609,62.5223,36.63321,0.966987,0.966987,0.966987,327.6786,2.150728,0,0,3.168609,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0,1.063686,2.534887,0,13.79388
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.63652,58.30082,37.3772,1.995801,1.995801,1.995801,132.1033,0.5356765,0,0,2.63652,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0,2.195381,2.109216,0,13.26179
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.916916,52.05717,37.46877,2.003,2.003,2.003,95.70226,0,0,0,1.916916,2.108421,2.003,0,0,0,10.62527,0,0.1915047,-0.1915047,13.79816,98.55812,0,2.2033,1.533533,0,12.54219
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,1.013469,44.90005,37.53745,0.914648,0.914648,0.914648,110.8043,0,0,0,1.013469,0.9627874,0.914648,0,0,0.212783,10.43377,0.05068193,0,0.05068193,13.84625,98.90156,0,1.006113,0.8107755,0,11.44724
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.08021057,37.25733,36.70189,0,0,0,0,0,0,0,0.08021057,0,0,0,0,0.1621011,10.47938,0.08021057,0,0.08021057,13.92234,99.44508,0,0,0.06416846,0,10.55959
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01963632,35.09627,34.96208,1.135368,1.135368,1.135368,1.729511,0,2.220446E-16,0,0.01963632,1.195124,1.135368,0,0,0.08189051,10.55157,0,1.175488,-1.175488,12.68327,90.59458,0,1.248905,0.01570906,0,10.57121
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,33.41686,33.41686,2.528084,2.528084,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.387988,9.376084,0,2.661141,-2.661141,9.878178,70.55827,0,2.780893,0,0,9.376084
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,31.8888,31.8888,0.7550161,0.7550161,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.344812,6.714943,0,0.7947538,-0.7947538,9.040433,64.57439,0,0.8305178,0,0,6.714943
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,30.53244,30.53244,0.6166902,0.6166902,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.227872,5.920189,0,0.6491475,-0.6491475,8.356172,59.68682,0,0.6783592,0,0,5.920189
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,29.1818,29.1818,0,0,0,0,0,0,0,0,0,0,0,0,5.949147,5.271042,0,0,0,8.356172,59.68682,0,0,0,0,5.271042
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,28.24895,28.24895,0,0,0,0,0,0,0,0,0,0,0,0,5.949147,5.271042,0,0,0,8.356172,59.68682,0,0,0,0,5.271042
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,27.51068,27.51068,0,0,0,0,0,0,0,0,0,0,0,0,5.949147,5.271042,0,0,0,8.356172,59.68682,0,0,0,0,5.271042
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,26.76668,26.76668,0,0,0,0,0,0,0,0,0,0,0,0,5.949147,5.271042,0,0,0,8.356172,59.68682,0,0,0,0,5.271042
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,26.07419,26.07419,0.06702442,0.06702442,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,5.949147,5.271042,0,0.07055202,-0.07055202,8.281803,59.15562,0,0.07372686,0,0,5.271042
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,25.5305,25.5305,0.05273997,0.05273997,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.027538,5.20049,0,0.05551575,-0.05551575,8.223285,58.73763,0,0.05801396,0,0,5.20049
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03831743,25.18209,24.9353,0.3622326,0.3622326,0.3622326,10.57813,0,0,0,0.03831743,0.3812975,0.3622326,0,0,6.089222,5.144974,0,0.34298,-0.34298,7.861752,56.15526,0,0.3984559,0.03065395,0,5.183291
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2597636,25.96939,24.2886,0.1097363,0.1097363,0.1097363,236.7162,0,0,0,0.2597636,0.1155119,0.1097363,0,0,6.470311,4.801994,0.1442517,0,0.1442517,7.998601,57.13275,0,0.1207099,0.2078109,0,5.061758
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.623182,34.95338,23.87082,0,0,0,0,0,0,0,1.623182,0,0,0,0,6.326059,4.931821,1.623182,0,1.623182,9.538486,68.13191,0,0,1.298546,0,6.555003
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.268411,39.39969,23.48165,0,0,0,0,0,0,0,2.268411,0,0,0,0,4.702878,6.392684,2.268411,0,2.268411,11.69049,83.50333,0,0,1.814729,0,8.661096
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.984086,46.75944,24.82084,0.9953563,0.9953563,0.9953563,299.8008,0,0,0,2.984086,1.047744,0.9953563,0,0,2.434466,8.434255,1.936343,0,1.936343,13.52747,96.62457,0,1.094892,2.387269,0,11.41834
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.436031,54.50727,27.92846,1.054548,1.054548,1.054548,325.8297,1.827857,0,0,3.436031,1.110051,1.054548,0,0,0.4981234,10.17696,0.4981234,0,0.4981234,14.00003,100,0,1.160003,2.748825,0,13.61299
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.656571,60.47335,31.0189,0,0,0,0,3.656571,0,0,3.656571,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.925256,0,14.28185
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.681512,63.63414,33.31956,1.60188,1.60188,1.60188,229.8244,1.995322,0,0,3.681512,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0,1.762068,2.94521,0,14.30679
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.521467,64.07793,34.9907,1.452469,1.452469,1.452469,242.4469,1.992552,0,0,3.521467,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0,1.597716,2.817174,0,14.14674
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,3.169394,62.41141,36.53592,0.5904674,0.5904674,0.5904674,536.7602,2.547849,0,0,3.169394,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6495141,2.535515,0,13.79467
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.636481,58.22036,37.30853,0.6473927,0.6473927,0.6473927,407.2461,1.955015,0,0,2.636481,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0,0.7121319,2.109185,0,13.26175
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.916695,51.98565,37.40582,0.2899497,0.2899497,0.2899497,661.0441,1.611485,0,0,1.916695,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0,0.3189447,1.533356,0,12.54197
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,1.013406,44.8275,37.46877,0,0,0,0,1.013406,0,0,1.013406,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0.8107244,0,11.63868
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.08250656,37.20436,36.63321,1.535212,1.535212,1.535212,5.374278,0,2.220446E-16,0,0.08250656,1.616013,1.535212,0,0,0,10.62527,0,1.533506,-1.533506,12.38357,88.4539,0,1.688733,0.06600524,0,10.70778
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.02157983,35.01218,34.86479,0.9051016,0.9051016,0.9051016,2.384244,0,0,0,0.02157983,0.9527385,0.9051016,0,0,1.703896,9.091768,0,0.9311587,-0.9311587,11.40204,81.443,0,0.9956117,0.01726386,0,9.113348
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,33.31956,33.31956,2.158494,2.158494,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.738517,8.160609,0,2.272099,-2.272099,9.007041,64.33588,0,2.374343,0,0,8.160609
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,31.79151,31.79151,1.56709,1.56709,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.263071,5.888511,0,1.649568,-1.649568,7.268244,51.91592,0,1.723799,0,0,5.888511
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,30.43515,30.43515,0.4594796,0.4594796,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.095924,4.238943,0,0.4836628,-0.4836628,6.758418,48.27432,0,0.5054276,0,0,4.238943
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,29.08451,29.08451,0.04271807,0.04271807,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.633327,3.75528,0,0.04496639,-0.04496639,6.71102,47.93576,0,0.04698987,0,0,3.75528
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,28.13449,28.13449,0.1426859,0.1426859,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.68329,3.710314,0,0.1501957,-0.1501957,6.552699,46.8049,0,0.1569545,0,0,3.710314
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,27.39622,27.39622,0.3345285,0.3345285,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.850174,3.560118,0,0.3521352,-0.3521352,6.181516,44.1536,0,0.3679813,0,0,3.560118
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,26.64077,26.64077,0.2000081,0.2000081,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.241435,3.207983,0,0.2105349,-0.2105349,5.959593,42.56844,0,0.220009,0,0,3.207983
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,25.96545,25.96545,0.04760592,0.04760592,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.475363,2.997448,0,0.0501115,-0.0501115,5.906771,42.19114,0,0.05236652,0,0,2.997448
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,25.39887,25.39887,0,0,0,0,0,0,0,0,0,0,0,0,8.531042,2.947336,0,0,0,5.906771,42.19114,0,0,0,0,2.947336
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03528162,25.0479,24.82084,0.4432181,0.4432181,0.4432181,7.96033,0,5.551115E-17,0,0.03528162,0.4665453,0.4432181,0,0,8.531042,2.947336,0,0.4312637,-0.4312637,5.452179,38.94406,0,0.4875399,0.0282253,0,2.982618
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2312883,25.65649,24.16269,0.368434,0.368434,0.368434,62.77604,0,0,0,0.2312883,0.3878253,0.368434,0,0,9.010224,2.516073,0,0.156537,-0.156537,5.287174,37.76546,0,0.4052774,0.1850306,0,2.747361
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.33036,32.69903,23.73919,0,0,0,0,0,0,0,1.33036,0,0,0,0,9.184155,2.359535,1.33036,0,1.33036,6.549265,46.78037,0,0,1.064288,0,3.689896
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.272171,39.27016,23.33858,1.301731,1.301731,1.301731,174.5499,0,0,0,2.272171,1.370243,1.301731,0,0,7.853794,3.55686,0.9019277,0,0.9019277,7.404909,52.8921,0,1.431904,1.817737,0,5.829031
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.987313,46.63378,24.68921,1.626347,1.626347,1.626347,183.6824,0,0,0,2.987313,1.711944,1.626347,0,0,6.951866,4.368595,1.275369,0,1.275369,8.61483,61.53438,0,1.788982,2.389851,0,7.355908
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.438575,54.39199,27.814,1.20749,1.20749,1.20749,284.7705,0,0,0,3.438575,1.271042,1.20749,0,0,5.676497,5.516427,2.167533,0,2.167533,10.67113,76.22222,0,1.328239,2.75086,0,8.955002
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.658783,60.35208,30.90444,0.2372115,0.2372115,0.2372115,1542.414,0,0,0,3.658783,0.2496963,0.2372115,0,0,3.508964,7.467206,3.409087,0,3.409087,13.90528,99.3232,0,0.2609327,2.927027,0,11.12599
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.683797,63.49086,33.18793,2.599492,2.599492,2.599492,141.7122,0.8476129,0,0,3.683797,2.736307,2.599492,0,0,0.09987681,10.53539,0.09987681,0,0.09987681,14.00003,100,0,2.859441,2.947037,0,14.21918
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.522602,63.96741,34.8934,0.8532741,0.8532741,0.8532741,412.8335,2.624418,0,0,3.522602,0.8981833,0.8532741,0,0,0,10.62527,0,0,0,14.00003,100,0,0.9386016,2.818081,0,14.14788
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,3.169496,62.33563,36.47297,0.8300968,0.8300968,0.8300968,381.8224,2.29571,0,0,3.169496,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0,0.9131065,2.535597,0,13.79477
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.636403,58.14622,37.24557,1.37037,1.37037,1.37037,192.3862,1.193908,0,0,2.636403,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0,1.507407,2.109122,0,13.26168
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.916581,51.91502,37.34286,1.054829,1.054829,1.054829,181.6959,0.8062349,0,0,1.916581,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0,1.160312,1.533265,0,12.54185
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,1.013471,44.76195,37.40582,1.759741,1.759741,1.759741,57.59207,0,0,0,1.013471,1.852359,1.759741,0,0,0,10.62527,0,0.8388876,-0.8388876,13.11576,93.68383,0,1.935715,0.8107769,0,11.63875
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.08480322,37.12268,36.53592,0.1668641,0.1668641,0.1668641,50.82172,0,0,0,0.08480322,0.1756465,0.1668641,0,0,0.9320973,9.786386,0,0.09084323,-0.09084323,13.02001,92.99986,0,0.1835506,0.06784258,0,9.87119
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02360913,34.92867,34.7675,3.287296,3.287296,3.287296,0.7181931,0,8.881784E-16,0.2860259,0.02360913,3.460312,3.287296,0,0,1.033034,9.695543,0,3.436703,-3.436703,9.397403,67.12418,0,3.616026,0.01888731,0,9.719152
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,33.18793,33.18793,1.695917,1.695917,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,4.851593,6.258841,0,1.785176,-1.785176,7.515663,53.6832,0,1.865508,0,0,6.258841
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,31.67705,31.67705,1.476938,1.476938,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,6.835121,4.473665,0,1.554671,-1.554671,5.876895,41.97774,0,1.624631,0,0,4.473665
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,30.32641,30.32641,1.554845,1.554845,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,8.562533,2.918994,0,1.636679,-1.636679,4.151685,29.65483,0,1.710329,0,0,2.918994
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,28.97577,28.97577,0.3086983,0.3086983,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,10.38107,1.282315,0,0.3249455,-0.3249455,3.809162,27.20825,0,0.3395681,0,0,1.282315
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,28.00858,28.00858,0,0,0,0,0,0,0,0,0,0,0,0,10.74212,0.9573698,0,0,0,3.809162,27.20825,0,0,0,0,0.9573698
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,27.26459,27.26459,0.3686143,0.3686143,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,10.74212,0.9573698,0,0.3880151,-0.3880151,3.400158,24.2868,0,0.4054757,0,0,0.9573698
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,26.50914,26.50914,0.1168982,0.1168982,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,11.17324,0.5693548,0,0.1230508,-0.1230508,3.270451,23.36032,0,0.128588,0,0,0.5693548
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,25.83382,25.83382,0.5512813,0.4239888,0.4239888,0,0,0.1272925,0.1824207,0,0.446304,0.4239888,0,0,11.30997,0.446304,0,0.446304,-0.446304,2.800006,20,0,0.6064094,0,0,0.446304
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,25.27296,25.27296,0.2867649,0,0,0,0,0.2867649,0.3154414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3154414,0,0,0
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.0712437,25.1365,24.67777,0.3537942,0.06768152,0.06768152,105.2632,0,0.2861127,0.3756373,0.0712437,0.0712437,0.06768152,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3891736,0.05699496,0,0.0712437
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3718765,26.44399,24.03106,0.4158911,0.3532827,0.3532827,105.2632,0,0.06260836,0.3868236,0.3718765,0.3718765,0.3532827,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4574802,0.2975012,0,0.3718765
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.130229,31.13686,23.59611,0.4873143,0.4873143,0.4873143,231.9302,0,0,0.3213022,1.130229,0.5129625,0.4873143,0,0,11.80586,0,0.6172668,0,0.6172668,3.385596,24.18278,0,0.5360458,0.9041834,0,1.130229
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.588811,41.61532,23.1955,0,0,0,0,0,0,0,2.588811,0,0,0,0,11.18859,0.5555401,2.588811,0,2.588811,5.841558,41.72533,0,0,2.071048,0,3.144351
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.773908,53.5533,24.54614,2.17997,2.17997,2.17997,173.1175,0,0,0,3.773908,2.294705,2.17997,0,0,8.599783,2.88547,1.479203,0,1.479203,7.244853,51.74885,0,2.397967,3.019127,0,6.659378
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.441181,54.26337,27.68809,1.829887,1.829887,1.829887,188.0543,0,0,0,3.441181,1.926197,1.829887,0,0,7.120579,4.216753,1.514984,0,1.514984,8.682094,62.01483,0,2.012876,2.752945,0,7.657934
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.661257,60.21191,30.77281,0,0,0,0,0,0,0,3.661257,0,0,0,0,5.605595,5.580239,3.661257,0,3.661257,12.15547,86.82459,0,0,2.929005,0,9.241495
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.685192,63.38191,33.09064,0.06259785,0.06259785,0.06259785,5887.091,1.674961,0,0,3.685192,0.06589247,0.06259785,0,0,1.944338,8.87537,1.944338,0,1.944338,14.00003,100,0,0.06885763,2.948154,0,12.56056
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.523566,63.86234,34.80183,2.128364,2.128364,2.128364,165.5528,1.283183,0,0,3.523566,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0,2.3412,2.818853,0,14.14884
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,3.170288,62.22485,36.37567,0.2899242,0.2899242,0.2899242,1093.489,2.865104,0,0,3.170288,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0,0.3189166,2.53623,0,13.79556
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.636933,58.03768,37.14828,0.2931736,0.2931736,0.2931736,899.4441,2.328329,0,0,2.636933,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0,0.322491,2.109546,0,13.26221
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.291681,55.03527,37.24557,1.614305,1.614305,1.614305,141.9608,0.5924119,0,0,2.291681,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0,1.775736,1.833345,0,12.91695
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.9263461,43.99972,37.30853,1.768,1.768,1.768,52.39513,0,0,0,0.9263461,1.861053,1.768,0,0,0,10.62527,0,0.9347069,-0.9347069,13.01476,92.96239,0,1.9448,0.7410769,0,11.55162
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.08112874,37.03399,36.47297,0,0,0,0,0,0,0,0.08112874,0,0,0,0,1.038563,9.690567,0.08112874,0,0.08112874,13.09173,93.51214,0,0,0.06490299,0,9.771696
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03836482,34.93211,34.6702,1.327731,1.327731,1.327731,2.889503,0,2.220446E-16,0,0.03836482,1.397611,1.327731,0,0,0.9574345,9.763583,0,1.359247,-1.359247,11.65895,83.27808,0,1.460504,0.03069186,0,9.801948
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,33.09064,33.09064,0.06994208,0.06994208,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.467709,8.404337,0,0.07362324,-0.07362324,11.58135,82.72375,0,0.07693629,0,0,8.404337
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,31.56259,31.56259,1.120647,1.120647,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.549512,8.330713,0,1.179628,-1.179628,10.33791,73.84207,0,1.232711,0,0,8.330713
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,30.21195,30.21195,1.264516,1.264516,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,3.86021,7.151085,0,1.331069,-1.331069,8.934841,63.82016,0,1.390967,0,0,7.151085
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,28.86131,28.86131,0.4639593,0.4639593,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.339176,5.820016,0,0.4883782,-0.4883782,8.420045,60.14306,0,0.5103552,0,0,5.820016
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,27.87695,27.87695,0.4771059,0.4771059,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,5.881818,5.331638,0,0.5022167,-0.5022167,7.890662,56.36176,0,0.5248165,0,0,5.331638
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,27.13868,27.13868,0.3024124,0.3024124,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.439837,4.829421,0,0.3183288,-0.3183288,7.555114,53.96499,0,0.3326536,0,0,4.829421
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,26.38324,26.38324,0,0,0,0,0,0,0,0,0,0,0,0,6.793536,4.511092,0,0,0,7.555114,53.96499,0,0,0,0,4.511092
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,25.69075,25.69075,0.006851055,0.006851055,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.793536,4.511092,0,0.007211637,-0.007211637,7.547513,53.9107,0,0.007536161,0,0,4.511092
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,25.12417,25.12417,0.2341456,0.2341456,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.801548,4.503881,0,0.2464691,-0.2464691,7.287711,52.05498,0,0.2575602,0,0,4.503881
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04451831,24.81508,24.52897,0,0,0,0,0,0,0,0.04451831,0,0,0,0,7.075403,4.257411,0.04451831,0,0.04451831,7.329945,52.35665,0,0,0.03561465,0,4.30193
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2597219,25.56452,23.88799,0,0,0,0,0,0,0,0.2597219,0,0,0,0,7.030885,4.297478,0.2597219,0,0.2597219,7.576339,54.1166,0,0,0.2077775,0,4.5572
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.337826,32.44961,23.45304,0.08061519,0.08061519,0.08061519,1659.521,0,0,0,1.337826,0.0848581,0.08061519,0,0,6.771163,4.531228,1.252968,0,1.252968,8.765009,62.60708,0,0.08867671,1.070261,0,5.869054
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.279146,38.98771,23.03525,0,0,0,0,0,0,0,2.279146,0,0,0,0,5.518195,5.658899,2.279146,0,2.279146,10.9272,78.05125,0,0,1.823317,0,7.938045
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.993505,46.35351,24.40306,0.8810188,0.8810188,0.8810188,339.7777,0,0,0,2.993505,0.9273883,0.8810188,0,0,3.239049,7.71013,2.066117,0,2.066117,12.88729,92.05186,0,0.9691207,2.394804,0,10.70364
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.444085,54.10973,27.53929,0.2894284,0.2894284,0.2894284,1189.961,1.966492,0,0,3.444085,0.3046614,0.2894284,0,0,1.172932,9.569635,1.172932,0,1.172932,14.00003,100,0,0.3183712,2.755268,0,13.01372
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.663082,60.09393,30.66407,0.2954014,0.2954014,0.2954014,1240.036,3.352133,0,0,3.663082,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0,0.3249415,2.930466,0,14.28836
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.686371,63.27799,32.99908,0.310021,0.310021,0.310021,1189.072,3.360034,0,0,3.686371,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0,0.3410231,2.949097,0,14.31165
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.524621,63.75105,34.70454,1.017009,1.017009,1.017009,346.5673,2.454085,0,0,3.524621,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0,1.11871,2.819697,0,14.1499
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.977662,70.73907,36.27838,0,0,0,0,3.977662,0,0,3.977662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,3.18213,0,14.60294
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,3.350305,64.88158,37.05099,1.771809,1.771809,1.771809,189.0895,1.485242,0,0,3.350305,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0,1.94899,2.680244,0,13.97558
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.917459,51.70713,37.14828,0,0,0,0,1.917459,0,0,1.917459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.533967,0,12.54273
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.252166,46.40154,37.21696,1.102177,1.102177,1.102177,113.6085,0.09197997,0,0,1.252166,1.160186,1.102177,0,0,0,10.62527,0,0,0,14.00003,100,0,1.212395,1.001733,0,11.87744
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.08934309,36.99335,36.37567,0.9965764,0.9965764,0.9965764,8.965001,0,1.110223E-16,0,0.08934309,1.049028,0.9965764,0,0,0,10.62527,0,0.9596847,-0.9596847,12.98843,92.77432,0,1.096234,0.07147447,0,10.71462
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02791948,34.76332,34.57291,0.8347158,0.8347158,0.8347158,3.344789,0,1.110223E-16,0,0.02791948,0.8786483,0.8347158,0,0,1.066316,9.665589,0,0.8507288,-0.8507288,12.09168,86.369,0,0.9181874,0.02233559,0,9.693509
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,32.97046,32.97046,0,0,0,0,0,0,0,0,0,0,0,0,2.011571,8.81486,0,0,0,12.09168,86.369,0,0,0,0,8.81486
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,31.43668,31.43668,0,0,0,0,0,0,0,0,0,0,0,0,2.011571,8.81486,0,0,0,12.09168,86.369,0,0,0,0,8.81486
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,30.08604,30.08604,0,0,0,0,0,0,0,0,0,0,0,0,2.011571,8.81486,0,0,0,12.09168,86.369,0,0,0,0,8.81486
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,28.72968,28.72968,0.1089291,0.1089291,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.011571,8.81486,0,0.1146622,-0.1146622,11.97082,85.50568,0,0.119822,0,0,8.81486
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,27.75104,27.75104,0.3598006,0.3598006,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.138973,8.700198,0,0.3787375,-0.3787375,11.5716,82.65409,0,0.3957807,0,0,8.700198
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,27.00705,27.00705,0.6025808,0.6025808,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.559793,8.321461,0,0.6342956,-0.6342956,10.90299,77.87834,0,0.6628389,0,0,8.321461
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,26.23444,26.23444,0.09587478,0.09587478,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.264565,7.687165,0,0.1009208,-0.1009208,10.79661,77.11848,0,0.1054623,0,0,7.687165
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,25.54195,25.54195,0.8821052,0.8821052,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.376699,7.586245,0,0.9285318,-0.9285318,9.817851,70.12737,0,0.9703157,0,0,7.586245
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,24.98109,24.98109,0.3469579,0.3469579,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.408401,6.657713,0,0.3652188,-0.3652188,9.432877,67.37756,0,0.3816537,0,0,6.657713
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04388141,24.65047,24.36872,0.4089905,0.4089905,0.4089905,10.7292,0,5.551115E-17,0,0.04388141,0.4305163,0.4089905,0,0,4.8142,6.292494,0,0.3866349,-0.3866349,9.025328,64.4665,0,0.4498895,0.03510513,0,6.336375
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3976818,26.30602,23.72774,0.4312507,0.4312507,0.4312507,92.21592,0,0,0,0.3976818,0.4539481,0.4312507,0,0,5.243794,5.905859,0,0.0562663,-0.0562663,8.966018,64.04285,0,0.4743758,0.3181455,0,6.303541
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1384591,24.17936,23.29279,0.6140943,0.6140943,0.6140943,22.54688,0,0,0,0.1384591,0.6464151,0.6140943,0,0,5.306313,5.849593,0,0.5079559,-0.5079559,8.430585,60.21835,0,0.6755037,0.1107673,0,5.988052
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.07966,30.03085,22.87501,1.226335,1.226335,1.226335,88.03956,0,0,0,1.07966,1.290879,1.226335,0,0,5.870708,5.341637,0,0.211219,-0.211219,8.207941,58.62803,0,1.348968,0.8637279,0,6.421297
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.52157,34.60987,24.24282,0.5061336,0.5061336,0.5061336,300.6261,0,0,0,1.52157,0.5327722,0.5061336,0,0,6.105396,5.130418,0.9887975,0,0.9887975,9.145997,65.32841,0,0.556747,1.217256,0,6.651988
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.850121,57.85929,27.39622,0.6744263,0.6744263,0.6744263,570.8734,0,0,0,3.850121,0.7099225,0.6744263,0,0,5.116598,6.020336,3.140198,0,3.140198,12.12505,86.60733,0,0.741869,3.080096,0,9.870457
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.664914,59.96885,30.54961,1.151853,1.151853,1.151853,318.1756,0.4760373,0,0,3.664914,1.212476,1.151853,0,0,1.9764,8.846514,1.9764,0,1.9764,14.00003,100,0,1.267038,2.931931,0,12.51143
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,4.287522,69.79185,32.90178,0,0,0,0,4.287522,0,0,4.287522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,3.430018,0,14.9128
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.958403,68.33827,34.63587,0.4780967,0.4780967,0.4780967,827.9504,3.455144,0,0,3.958403,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5259063,3.166723,0,14.58368
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.908593,59.44532,36.18109,1.326548,1.326548,1.326548,219.2603,1.512227,0,0,2.908593,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0,1.459203,2.326875,0,13.53387
