Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,3.312978,64.4189,36.98804,0.6255758,0.6255758,0.6255758,529.5885,2.654477,0,0,3.312978,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6881334,2.650382,0,13.93825
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.954069,51.9455,37.08533,1.611109,1.611109,1.611109,121.2871,0.2581639,0,0,1.954069,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0,1.77222,1.563255,0,12.57934
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.503224,40.7085,37.14828,0.1021451,0.1021451,0.1021451,492.6559,0.3957028,0,0,0.503224,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0,0.1123596,0.4025792,0,11.1285
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2609338,38.09466,36.27838,0.9073648,0.9073648,0.9073648,28.75732,0,1.110223E-16,0,0.2609338,0.9551208,0.9073648,0,0,0,10.62527,0,0.694187,-0.694187,13.26829,94.77332,0,0.9981012,0.208747,0,10.88621
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.0999936,35.1592,34.47562,1.312584,1.312584,1.312584,7.618073,0,0,0,0.0999936,1.381667,1.312584,0,0,0.7713189,9.931087,0,1.281674,-1.281674,11.91729,85.12331,0,1.443842,0.07999488,0,10.03108
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,32.85028,32.85028,0.7678268,0.7678268,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.195401,8.649413,0,0.8082387,-0.8082387,11.06533,79.03791,0,0.8446094,0,0,8.649413
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,31.30506,31.30506,2.076674,2.076674,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.093444,7.841175,0,2.185973,-2.185973,8.761111,62.57924,0,2.284342,0,0,7.841175
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,29.97158,29.97158,3.658385,3.33,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.522303,5.655202,0,3.505263,-3.505263,5.06624,36.18736,0,4.024223,0,0,5.655202
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,28.62094,28.62094,0.7779423,0.7779423,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.41704,2.149939,0,0.8188866,-0.8188866,4.203058,30.02178,0,0.8557366,0,0,2.149939
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,27.63658,27.63658,0.03851347,0.03851347,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.32691,1.331052,0,0.04054049,-0.04054049,4.160324,29.71654,0,0.04236481,0,0,1.331052
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,26.88114,26.88114,0.8665039,0.8665039,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.37196,1.290511,0,0.9121094,-0.9121094,3.198877,22.84907,0,0.9531543,0,0,1.290511
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,26.10853,26.10853,0.1188357,0.1188357,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.38541,0.3784022,0,0.1250902,-0.1250902,3.06702,21.90724,0,0.1307192,0,0,0.3784022
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,25.41604,25.41604,0.8742456,0.2406464,0.2406464,0,0,0.6335992,0.7210237,0,0.253312,0.2406464,0,0,11.5244,0.253312,0,0.253312,-0.253312,2.800006,20,0,0.9616702,0,0,0.253312
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,24.85518,24.85518,0.09606471,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04539961,24.53412,24.24282,0.1644467,0.04312963,0.04312963,105.2632,0,0.121317,0.1722654,0.04539961,0.04539961,0.04312963,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1808913,0.03631969,0,0.04539961
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2518102,25.23562,23.61328,0,0,0,0,0,0,0,0.2518102,0,0,0,0,11.80586,0,0.2518102,0,0.2518102,3.038894,21.70634,0,0,0.2014481,0,0.2518102
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.160928,30.89553,23.16116,0.5567843,0.5567843,0.5567843,208.5058,0,0,0.1765888,1.160928,0.5860887,0.5567843,0,0,11.55405,0.2266292,0.5748388,0,0.5748388,3.584234,25.60162,0,0.6124627,0.9287421,0,1.387557
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.426476,39.81466,22.74338,2.100011,2.100011,2.100011,115.5459,0,0,1.142197,2.426476,2.210538,2.100011,0,0,10.97921,0.7439841,0.215938,0,0.215938,3.78909,27.06488,0,2.310012,1.94118,0,3.17046
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.860377,53.83961,24.11119,0.8780375,0.8780375,0.8780375,439.6596,0,0,0,3.860377,0.92425,0.8780375,0,0,10.76327,0.9383283,2.936126,0,2.936126,6.574545,46.96094,0,0.9658412,3.088301,0,4.798705
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.448916,53.82111,27.26459,0.103948,0.103948,0.103948,3317.924,0,0,0,3.448916,0.109419,0.103948,0,0,7.827147,3.580842,3.339497,0,3.339497,9.74267,69.59036,0,0.1143428,2.759133,0,7.029758
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.666886,59.83085,30.4237,1.777645,1.777645,1.777645,206.2777,0,0,0,3.666886,1.871206,1.777645,0,0,4.487649,6.58639,1.79568,0,1.79568,11.4462,81.75842,0,1.95541,2.933509,0,10.25328
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.689167,63.03847,32.78732,0.8202006,0.8202006,0.8202006,449.7885,0.1338295,0,0,3.689167,0.863369,0.8202006,0,0,2.691969,8.202502,2.691969,0,2.691969,14.00003,100,0,0.9022206,2.951334,0,11.89167
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.52587,63.56273,34.5443,0.8135038,0.8135038,0.8135038,433.4177,2.66955,0,0,3.52587,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0,0.8948542,2.820696,0,14.15114
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.677982,67.1353,36.08952,1.780952,1.780952,1.780952,206.5177,1.803295,0,0,3.677982,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0,1.959047,2.942385,0,14.30326
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.678837,58.12468,36.89075,1.340591,1.340591,1.340591,199.825,1.267688,0,0,2.678837,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0,1.474651,2.143069,0,13.30411
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.918425,51.53798,36.98804,1.219153,1.219153,1.219153,157.3572,0.6351059,0,0,1.918425,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0,1.341068,1.53474,0,12.5437
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.9875407,44.19297,37.05099,0.5149881,0.5149881,0.5149881,191.7599,0.4454479,0,0,0.9875407,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0,0.566487,0.7900325,0,11.61281
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2281463,37.76592,36.18109,0.2572925,0.2572925,0.2572925,88.67195,0,0,0,0.2281463,0.2708342,0.2572925,0,0,0,10.62527,0,0.04268795,-0.04268795,13.95503,99.6786,0,0.2830218,0.182517,0,10.85342
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03368868,34.60786,34.37833,0,0,0,0,0,0,0,0.03368868,0,0,0,0,0.04743105,10.58259,0.03368868,0,0.03368868,13.98699,99.90688,0,0,0.02695094,0,10.61627
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,32.74154,32.74154,0,0,0,0,0,0,0,0,0,0,0,0,0.01374237,10.61291,0,0,0,13.98699,99.90688,0,0,0,0,10.61291
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,31.19632,31.19632,0.7917161,0.7917161,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.01374237,10.61291,0,0.8333853,-0.8333853,13.10853,93.63214,0,0.8708877,0,0,10.61291
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,29.85712,29.85712,2.473314,2.473314,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.9397261,9.779521,0,2.603489,-2.603489,10.36421,74.02991,0,2.720646,0,0,9.779521
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,28.50648,28.50648,0.5173184,0.5173184,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.832491,7.176032,0,0.5445457,-0.5445457,9.790206,69.9299,0,0.5690503,0,0,7.176032
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,27.52212,27.52212,0,0,0,0,0,0,0,0,0,0,0,0,4.437542,6.631486,0,0,0,9.790206,69.9299,0,0,0,0,6.631486
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,26.76668,26.76668,0.4786834,0.4786834,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.437542,6.631486,0,0.5038772,-0.5038772,9.259072,66.1361,0,0.5265517,0,0,6.631486
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,25.99407,25.99407,0.34091,0.34091,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,4.997406,6.127609,0,0.3588527,-0.3588527,8.880809,63.43422,0,0.375001,0,0,6.127609
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,25.30158,25.30158,0.2068051,0.2068051,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.396131,5.768756,0,0.2176895,-0.2176895,8.651343,61.79519,0,0.2274856,0,0,5.768756
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,24.72355,24.72355,0.06912669,0.06912669,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.638008,5.551067,0,0.07276493,-0.07276493,8.574643,61.24733,0,0.07603936,0,0,5.551067
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1599408,25.15834,24.12836,0.217557,0.217557,0.217557,73.51674,0,2.775558E-17,0,0.1599408,0.2290074,0.217557,0,0,5.718858,5.478302,0,0.06906657,-0.06906657,8.501841,60.72731,0,0.2393127,0.1279527,0,5.638243
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2352285,24.99503,23.48165,0.192784,0.192784,0.192784,122.0166,0,0,0,0.2352285,0.2029306,0.192784,0,0,5.795599,5.409235,0.03229795,0,0.03229795,8.532481,60.94617,0,0.2120624,0.1881828,0,5.644464
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,1.003273,29.67054,23.03525,0.262623,0.262623,0.262623,382.0204,0,0,0,1.003273,0.2764453,0.262623,0,0,5.763301,5.438303,0.7268282,0,0.7268282,9.222011,65.87137,0,0.2888853,0.8026187,0,6.441577
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,1.041884,29.50117,22.61747,1.534175,1.534175,1.534175,67.91171,0,0,0,1.041884,1.614921,1.534175,0,0,5.036473,6.092449,0,0.5730366,-0.5730366,8.617977,61.55685,0,1.687592,0.8335074,0,7.134333
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,3.001286,45.91354,23.96811,0,0,0,0,0,0,0,3.001286,0,0,0,0,5.67318,5.519412,3.001286,0,3.001286,11.46525,81.89445,0,0,2.401029,0,8.520698
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.748375,56.53073,27.13868,0.8764817,0.8764817,0.8764817,427.6616,0.1538689,0,0,3.748375,0.9226122,0.8764817,0,0,2.671894,8.22057,2.671894,0,2.671894,14.00003,100,0,0.9641298,2.9987,0,11.96894
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.848233,61.51442,30.29208,1.505842,1.505842,1.505842,255.5536,2.263136,0,0,3.848233,1.585096,1.505842,0,0,0,10.62527,0,0,0,14.00003,100,0,1.656426,3.078586,0,14.47351
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.72085,45.19824,32.67286,0,0,0,0,1.72085,0,0,1.72085,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.37668,0,12.34612
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.69848,65.20606,34.41267,0.9234307,0.9234307,0.9234307,400.5152,2.726448,0,0,3.69848,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0,1.015774,2.958784,0,14.32375
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.663524,66.85387,35.99223,3.178375,3.178375,3.178375,115.2641,0.3178668,0,0.1662123,3.663524,3.345658,3.178375,0,0,0,10.62527,0,0,0,14.00003,100,0,3.496212,2.93082,0,14.2888
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.976121,51.80767,36.79345,1.781827,1.781827,1.781827,110.9042,0.100514,0,0,1.976121,1.875607,1.781827,0,0,0,10.62527,0,0,0,14.00003,100,0,1.96001,1.580897,0,12.6014
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.203579,45.67805,36.89075,1.731098,1.731098,1.731098,69.52691,0,0,0,1.203579,1.822208,1.731098,0,0,0,10.62527,0,0.6186296,-0.6186296,13.34793,95.3422,0,1.904208,0.9628631,0,11.82885
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,1.036731,44.46439,36.9537,2.007252,2.007252,2.007252,51.64927,0,0,0,1.036731,2.112896,2.007252,0,0,0.6873662,10.00664,0,1.076166,-1.076166,12.21356,87.23952,0,2.207977,0.8293845,0,11.04338
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.239102,37.75029,36.08952,1.385839,1.385839,1.385839,17.25323,0,2.220446E-16,0,0.239102,1.458778,1.385839,0,0,1.883106,8.930479,0,1.219676,-1.219676,10.92791,78.05631,0,1.524423,0.1912816,0,9.169581
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.07236239,34.74586,34.25242,0.1505296,0.1505296,0.1505296,48.07188,0,0,0,0.07236239,0.1584522,0.1505296,0,0,3.238302,7.710803,0,0.08608979,-0.08608979,10.83716,77.40812,0,0.1655825,0.05788991,0,7.783165
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,32.60991,32.60991,1.562038,1.562038,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.333957,7.624713,0,1.64425,-1.64425,9.103967,65.02821,0,1.718241,0,0,7.624713
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,31.06469,31.06469,0,0,0,0,0,0,0,0,0,0,0,0,5.160902,5.980463,0,0,0,9.103967,65.02821,0,0,0,0,5.980463
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,29.73122,29.73122,1.284545,1.284545,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.160902,5.980463,0,1.352152,-1.352152,7.678673,54.84756,0,1.412999,0,0,5.980463
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,28.39202,28.39202,0.2496334,0.2496334,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,6.663293,4.628311,0,0.262772,-0.262772,7.401688,52.86909,0,0.2745968,0,0,4.628311
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,27.39622,27.39622,0.2903396,0.2903396,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,6.955262,4.365539,0,0.3056206,-0.3056206,7.079535,50.568,0,0.3193735,0,0,4.365539
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,26.64077,26.64077,0.3448352,0.3448352,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.29484,4.059918,0,0.3629844,-0.3629844,6.696916,47.83502,0,0.3793187,0,0,4.059918
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,25.86816,25.86816,0.441515,0.441515,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,7.698156,3.696934,0,0.4647526,-0.4647526,6.207024,44.33579,0,0.4856665,0,0,3.696934
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,25.17567,25.17567,0.1362728,0.1362728,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.214548,3.232181,0,0.1434451,-0.1434451,6.055819,43.25576,0,0.1499001,0,0,3.232181
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,24.59192,24.59192,0.4568685,0.4568685,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.373932,3.088736,0,0.4809142,-0.4809142,5.548891,39.63486,0,0.5025554,0,0,3.088736
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04892164,24.29875,23.98528,0.6372091,0.6372091,0.6372091,7.677487,0,0,0,0.04892164,0.6707464,0.6372091,0,0,8.90828,2.607822,0,0.6218247,-0.6218247,4.89343,34.953,0,0.7009299,0.03913732,0,2.656743
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2835839,25.16486,23.33858,0,0,0,0,0,0,0,0.2835839,0,0,0,0,9.599197,1.985997,0.2835839,0,0.2835839,5.162461,36.87465,0,0,0.2268671,0,2.269581
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.3494,31.93264,22.88646,0.08334415,0.08334415,0.08334415,1619.07,0,0,0,1.3494,0.08773069,0.08334415,0,0,9.315613,2.241222,1.26167,0,1.26167,6.359386,45.4241,0,0.09167857,1.07952,0,3.590623
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.289793,38.42239,22.45151,2.860506,2.860506,2.860506,80.04854,0,0,0,2.289793,3.011059,2.860506,0,0,8.053944,3.376725,0,0.7212659,-0.7212659,5.599105,39.99353,0,3.146557,1.831835,0,5.666519
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,3.00372,45.74776,23.80787,1.506085,1.506085,1.506085,199.439,0,0,0,3.00372,1.585352,1.506085,0,0,8.85535,2.655459,1.418368,0,1.418368,6.944687,49.60481,0,1.656693,2.402976,0,5.659179
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.453327,53.51471,26.97843,1.701596,1.701596,1.701596,202.9464,0,0,0,3.453327,1.791154,1.701596,0,0,7.436982,3.93199,1.662174,0,1.662174,8.521564,60.86819,0,1.871756,2.762662,0,7.385317
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.671004,59.52799,30.149,2.355062,2.355062,2.355062,155.8772,0,0,0,3.671004,2.479013,2.355062,0,0,5.774809,5.427946,1.191992,0,1.191992,9.652386,68.94547,0,2.590568,2.936803,0,9.09895
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.815784,64.06161,32.54696,0,0,0,0,0,0,0,3.815784,0,0,0,0,4.582817,6.500739,3.815784,0,3.815784,13.27236,94.80235,0,0,3.052627,0,10.31652
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,4.026661,68.64653,34.28676,1.100275,1.100275,1.100275,365.9686,2.101443,0,0,4.026661,1.158184,1.100275,0,0,0.7670335,9.934944,0.7670335,0,0.7670335,14.00003,100,0,1.210302,3.221328,0,13.96161
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.556561,65.54314,35.8606,0.07490262,0.07490262,0.07490262,4748.247,3.477716,0,0,3.556561,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0,0.08239288,2.845249,0,14.18184
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,3.276174,63.64686,36.66755,0.7272697,0.7272697,0.7272697,450.4758,2.510627,0,0,3.276174,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0,0.7999967,2.620939,0,13.90145
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.414068,55.5723,36.76484,0,0,0,0,2.414068,0,0,2.414068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.931254,0,13.03934
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.19824,45.57006,36.82779,0.2582971,0.2582971,0.2582971,463.8998,0.9263479,0,0,1.19824,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0,0.2841268,0.9585916,0,11.82351
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.09828455,36.67037,35.99223,1.089037,1.089037,1.089037,9.024904,0,0,0,0.09828455,1.146355,1.089037,0,0,0,10.62527,0,1.04807,-1.04807,12.89526,92.10885,0,1.197941,0.07862764,0,10.72356
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03707343,34.37875,34.12651,3.477575,3.33,3.33,1.113316,0,0.1475748,0.4953323,0.03707343,3.505263,3.33,0,0,1.164522,9.577204,0,3.46819,-3.46819,9.239472,65.99609,0,3.825332,0.02965874,0,9.614278
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,32.484,32.484,3.696869,3.33,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,5.018066,6.109014,0,3.505263,-3.505263,5.5446,39.60421,0,4.066556,0,0,6.109014
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,30.95023,30.95023,1.759819,1.759819,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,8.912804,2.603751,0,1.852441,-1.852441,3.591956,25.65678,0,1.935801,0,0,2.603751
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,29.61676,29.61676,2.676162,0.7137448,0.7137448,0,0,1.962417,2.230033,0,0.7513103,0.7137448,0,0,10.97107,0.7513103,0,0.7513103,-0.7513103,2.800006,20,0,2.943778,0,0,0.7513103
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,28.28329,28.28329,0.2137069,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,27.26459,27.26459,0.6057725,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,26.50914,26.50914,0.1134651,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,25.73653,25.73653,0.4357799,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,25.06121,25.06121,0.1599116,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,24.46602,24.46602,0.7512833,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.139234,24.74814,23.85365,0.4132342,0.1322723,0.1322723,105.2632,0,0.2809619,0.4281032,0.139234,0.139234,0.1322723,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4545577,0.1113872,0,0.139234
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.4172982,25.9235,23.22412,0.3684784,0.3684784,0.3684784,113.249,0,0,0.3260396,0.4172982,0.387872,0.3684784,0,0,11.80586,0,0.02942619,0,0.02942619,2.827922,20.1994,0,0.4053262,0.3338386,0,0.4172982
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,1.00256,29.39751,22.77772,0.2096617,0.2096617,0.2096617,478.1802,0,0,0.01498194,1.00256,0.2206965,0.2096617,0,0,11.77643,0.02648357,0.781864,0,0.781864,3.569663,25.49754,0,0.2306278,0.8020484,0,1.029044
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.536297,40.23336,22.34277,1.116011,1.116011,1.116011,227.2644,0,0,0.05206308,2.536297,1.174749,1.116011,0,0,10.99457,0.7301611,1.361548,0,1.361548,4.861341,34.72379,0,1.227613,2.029037,0,3.266458
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.830013,53.02945,23.69341,0,0,0,0,0,0,0,3.830013,0,0,0,0,9.633022,1.955554,3.830013,0,3.830013,8.49481,60.67709,0,0,3.06401,0,5.785567
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.455059,53.37102,26.8468,0.3167421,0.3167421,0.3167421,1090.812,0,0,0,3.455059,0.3334127,0.3167421,0,0,5.80301,5.402566,3.121646,0,3.121646,11.45626,81.83029,0,0.3484163,2.764047,0,8.857625
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.672767,59.38081,30.01737,1.139327,1.139327,1.139327,322.363,0,0,0,3.672767,1.199291,1.139327,0,0,2.681363,8.212048,2.473476,0,2.473476,13.80281,98.59129,0,1.253259,2.938214,0,11.88481
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,4.147939,67.52608,32.41533,0.1434664,0.1434664,0.1434664,2891.228,3.789035,0,0,4.147939,0.1510172,0.1434664,0,0,0.2078871,10.43818,0.2078871,0,0.2078871,14.00003,100,0,0.157813,3.318352,0,14.58611
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,3.252757,60.33109,34.15513,0.1266542,0.1266542,0.1266542,2568.218,3.119437,0,0,3.252757,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0,0.1393197,2.602206,0,13.87803
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.717905,67.11231,35.73469,1.220969,1.220969,1.220969,304.5044,2.432674,0,0,3.717905,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0,1.343066,2.974324,0,14.34318
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.641995,57.37073,36.53592,2.353783,2.353783,2.353783,112.2446,0.1643283,0,0,2.641995,2.477667,2.353783,0,0,0,10.62527,0,0,0,14.00003,100,0,2.589162,2.113596,0,13.26727
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.922103,51.17638,36.63321,1.803347,1.803347,1.803347,106.5853,0.02384236,0,0,1.922103,1.89826,1.803347,0,0,0,10.62527,0,0,0,14.00003,100,0,1.983682,1.537682,0,12.54738
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,1.020025,44.10321,36.7305,1.454995,1.454995,1.454995,70.10508,0,0,0,1.020025,1.531574,1.454995,0,0,0,10.62527,0,0.5115484,-0.5115484,13.46081,96.14844,0,1.600495,0.8160204,0,11.6453
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.1004822,36.58789,35.89494,1.477208,1.477208,1.477208,6.80217,0,2.220446E-16,0,0.1004822,1.554956,1.477208,0,0,0.5683871,10.11373,0,1.454474,-1.454474,11.92766,85.19739,0,1.624929,0.08038577,0,10.21421
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.0393317,34.2967,34.02922,0.7277409,0.7277409,0.7277409,5.40463,0,1.110223E-16,0,0.0393317,0.7660431,0.7277409,0,0,2.184469,8.659252,0,0.7267113,-0.7267113,11.16164,79.72582,0,0.800515,0.03146536,0,8.698584
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,32.35237,32.35237,2.090145,2.090145,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,2.991926,7.93254,0,2.200153,-2.200153,8.842473,63.16039,0,2.29916,0,0,7.93254
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,30.84149,30.84149,2.013851,2.013851,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,5.436541,5.732388,0,2.119843,-2.119843,6.607961,47.19963,0,2.215236,0,0,5.732388
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,29.5023,29.5023,3.638509,3.33,3.33,0,0,0.3085093,0.6723602,0,3.505263,3.33,0,0,7.791923,3.612544,0,3.505263,-3.505263,2.91309,20.80774,0,4.00236,0,0,3.612544
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,28.16883,28.16883,0.1242553,0.1019169,0.1019169,0,0,0.02233845,0.03476399,0,0.1072809,0.1019169,0,0,11.68666,0.1072809,0,0.1072809,-0.1072809,2.800006,20,0,0.1366809,0,0,0.1072809
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,27.15585,27.15585,0.1474812,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,26.4004,26.4004,0.1355885,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,25.62207,25.62207,0.7552841,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,24.91814,24.91814,0.1718101,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,24.32294,24.32294,0.06060551,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.0538706,24.05526,23.71057,0,0,0,0,0,0,0,0.0538706,0,0,0,0,11.80586,0,0.0538706,0,0.0538706,2.851112,20.36504,0,0,0.04309648,0,0.0538706
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2576332,24.73605,23.08104,0.1167746,0.1167746,0.1167746,220.6244,0,0,0.03344234,0.2576332,0.1229206,0.1167746,0,0,11.75199,0.04848354,0.1347126,0,0.1347126,2.978911,21.27789,0,0.128452,0.2061065,0,0.3061167
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.35342,31.67664,22.61747,0.1814571,0.1814571,0.1814571,745.8622,0,0,0,1.35342,0.1910075,0.1814571,0,0,11.61728,0.1697249,1.162413,0,1.162413,4.081673,29.15475,0,0.1996029,1.082736,0,1.523145
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.29334,38.15133,22.18252,0,0,0,0,0,0,0,2.29334,0,0,0,0,10.45486,1.215896,2.29334,0,2.29334,6.257327,44.6951,0,0,1.834672,0,3.509237
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,3.007192,45.45764,23.53316,0,0,0,0,0,0,0,3.007192,0,0,0,0,8.161524,3.279903,3.007192,0,3.007192,9.110199,65.07272,0,0,2.405754,0,6.287095
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.456872,53.21421,26.70373,0.3317733,0.3317733,0.3317733,1041.938,0,0,0,3.456872,0.3492351,0.3317733,0,0,5.154332,5.986375,3.107637,0,3.107637,12.05836,86.13099,0,0.3649507,2.765497,0,9.443248
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.674295,59.23846,29.89146,0.4674263,0.4674263,0.4674263,786.0694,1.135572,0,0,3.674295,0.4920277,0.4674263,0,0,2.046695,8.783249,2.046695,0,2.046695,14.00003,100,0,0.5141689,2.939436,0,12.45754
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.695281,62.4926,32.30659,2.752662,2.752662,2.752662,134.2439,0.7977417,0,0,3.695281,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0,3.027929,2.956225,0,14.32056
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.531815,63.01368,34.05784,0,0,0,0,3.531815,0,0,3.531815,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.825452,0,14.15709
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,3.177488,61.39667,35.6374,0.1232862,0.1232862,0.1232862,2577.327,3.047713,0,0,3.177488,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0,0.1356148,2.541991,0,13.80276
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.642944,57.27279,36.44435,2.575852,2.575852,2.575852,102.6046,0,0,0,2.642944,2.711424,2.575852,0,0,0,10.62527,0,0.06847985,-0.06847985,13.92784,99.4844,0,2.833438,2.114355,0,13.26822
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.923359,51.0793,36.53592,0.1394807,0.1394807,0.1394807,1378.942,1.700448,0,0,1.923359,0.1468218,0.1394807,0,0,0.07608873,10.55679,0.07608873,0,0.07608873,14.00003,100,0,0.1534288,1.538687,0,12.48015
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,1.021675,44.01363,36.63321,1.462069,1.462069,1.462069,69.87873,0,0,0,1.021675,1.53902,1.462069,0,0,0,10.62527,0,0.5173448,-0.5173448,13.4547,96.1048,0,1.608276,0.8173403,0,11.64695
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.1026632,36.50528,35.79765,0.3962571,0.3962571,0.3962571,25.90824,0,5.551115E-17,0,0.1026632,0.4171128,0.3962571,0,0,0.5748276,10.10793,0,0.3144495,-0.3144495,13.12324,93.73724,0,0.4358829,0.0821306,0,10.21059
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.04157331,34.21451,33.93193,0,0,0,0,0,0,0,0.04157331,0,0,0,0,0.9242159,9.79348,0.04157331,0,0.04157331,13.16268,94.01895,0,0,0.03325865,0,9.835053
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,32.22646,32.22646,0,0,0,0,0,0,0,0,0,0,0,0,0.8826426,9.830895,0,0,0,13.16268,94.01895,0,0,0,0,9.830895
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,30.70986,30.70986,1.365829,1.365829,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,0.8826426,9.830895,0,1.437715,-1.437715,11.64719,83.19408,0,1.502412,0,0,9.830895
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,29.39356,29.39356,2.432561,2.432561,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.480104,8.393181,0,2.56059,-2.56059,8.948096,63.91484,0,2.675817,0,0,8.393181
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,28.05437,28.05437,0.117766,0.117766,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.325204,5.832591,0,0.1239642,-0.1239642,8.817426,62.98149,0,0.1295426,0,0,5.832591
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,27.04139,27.04139,0.3339284,0.3339284,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.462942,5.708626,0,0.3515036,-0.3515036,8.446909,60.33494,0,0.3673213,0,0,5.708626
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,26.26878,26.26878,0,0,0,0,0,0,0,0,0,0,0,0,5.853502,5.357123,0,0,0,8.446909,60.33494,0,0,0,0,5.357123
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,25.47899,25.47899,0.3410007,0.3410007,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,5.853502,5.357123,0,0.3589481,-0.3589481,8.068544,57.63234,0,0.3751008,0,0,5.357123
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,24.76934,24.76934,0.2232703,0.2232703,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.252333,4.998175,0,0.2350213,-0.2350213,7.82081,55.86282,0,0.2455973,0,0,4.998175
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,24.19131,24.19131,0.9974058,0.9974058,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.513468,4.763153,0,1.049901,-1.049901,6.714118,47.95789,0,1.097146,0,0,4.763153
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05563276,23.92319,23.5675,1.055431,1.055431,1.055431,5.271092,0,0,0,0.05563276,1.11098,1.055431,0,0,7.680024,3.713252,0,1.055348,-1.055348,5.601683,40.01194,0,1.160974,0.04450621,0,3.768885
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2739026,24.71444,22.95513,0.161259,0.161259,0.161259,169.8526,0,0,0,0.2739026,0.1697463,0.161259,0,0,8.852633,2.657905,0.1041563,0,0.1041563,5.700495,40.71774,0,0.1773849,0.2191221,0,2.931808
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.355115,31.53127,22.46867,0.3996658,0.3996658,0.3996658,339.0621,0,0,0,1.355115,0.4207008,0.3996658,0,0,8.748476,2.751646,0.9344145,0,0.9344145,6.586958,47.04961,0,0.4396324,1.084092,0,4.106761
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.559763,40.07162,22.03372,1.464872,1.464872,1.464872,174.7431,0,0,0,2.559763,1.541971,1.464872,0,0,7.814062,3.592619,1.017792,0,1.017792,7.552521,53.94647,0,1.611359,2.047811,0,6.152382
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.916829,44.53019,23.39008,0,0,0,0,0,0,0,2.916829,0,0,0,0,6.796269,4.508632,2.916829,0,2.916829,10.31967,73.71176,0,0,2.333463,0,7.425461
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,4.320953,61.6518,26.56065,1.169138,1.169138,1.169138,369.5845,0,0,0,4.320953,1.230671,1.169138,0,0,3.87944,7.133778,3.090281,0,3.090281,13.25137,94.65243,0,1.286052,3.456762,0,11.45473
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.675851,59.08926,29.75983,0.1198616,0.1198616,0.1198616,3066.746,2.760522,0,0,3.675851,0.1261701,0.1198616,0,0,0.7891589,9.915031,0.7891589,0,0.7891589,14.00003,100,0,0.1318478,2.940681,0,13.59088
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,3.206296,57.47833,32.17496,0.05951597,0.05951597,0.05951597,5387.287,3.143648,0,0,3.206296,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0,0.06546757,2.565037,0,13.83157
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.533366,62.87177,33.93193,0.06495479,0.06495479,0.06495479,5439.731,3.464993,0,0,3.533366,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0,0.07145028,2.826693,0,14.15864
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.815065,67.92596,35.54011,0,0,0,0,3.815065,0,0,3.815065,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,3.052052,0,14.44034
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.644072,57.16985,36.34706,1.936915,1.936915,1.936915,136.5095,0.6052145,0,0,2.644072,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0,2.130606,2.115258,0,13.26935
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.924687,50.98915,36.44435,2.090994,2.090994,2.090994,92.04654,0,0,0,1.924687,2.201046,2.090994,0,0,0,10.62527,0,0.2763586,-0.2763586,13.70872,97.91924,0,2.300093,1.53975,0,12.54996
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,1.023507,43.92543,36.53592,0.504788,0.504788,0.504788,202.7598,0.1850864,0,0,1.023507,0.5313558,0.504788,0,0,0.3070651,10.34892,0.3070651,0,0.3070651,14.00003,100,0,0.5552668,0.8188058,0,11.37242
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2686191,37.56401,35.70035,1.982233,1.982233,1.982233,13.55133,0,0,0,0.2686191,2.086561,1.982233,0,0,0,10.62527,0,1.817942,-1.817942,12.08375,86.31232,0,2.180457,0.2148953,0,10.89389
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1192716,34.61296,33.8003,1.827362,1.827362,1.827362,6.526984,0,2.220446E-16,0,0.1192716,1.923539,1.827362,0,0,2.019936,8.807332,0,1.804267,-1.804267,10.18188,72.72759,0,2.010098,0.09541729,0,8.926603
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,32.112,32.112,2.365608,2.365608,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.024677,7.003065,0,2.490114,-2.490114,7.557073,53.97899,0,2.602169,0,0,7.003065
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,30.60112,30.60112,1.687372,1.687372,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,6.791471,4.51295,0,1.776181,-1.776181,5.684814,40.60574,0,1.856109,0,0,4.51295
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,29.26193,29.26193,3.665204,2.599931,2.599931,0,0,1.065273,1.431793,0,2.73677,2.599931,0,0,8.765005,2.73677,0,2.73677,-2.73677,2.800006,20,0,4.031725,0,0,2.73677
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,27.92846,27.92846,0.1973603,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,26.90976,26.90976,0.02043617,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,26.14287,26.14287,0.4762331,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,25.35309,25.35309,0.30221,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,24.6606,24.6606,0.3287387,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.009179073,24.12416,24.0654,0.3848706,0.008720119,0.008720119,105.2632,0,0.3761505,0.4216137,0.009179073,0.009179073,0.008720119,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4233577,0.007343259,0,0.009179073
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06394412,23.84451,23.43587,0.5354132,0.06074692,0.06074692,105.2632,0,0.4746663,0.5768051,0.06394412,0.06394412,0.06074692,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5889545,0.0511553,0,0.06394412
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2613019,24.48243,22.80633,0,0,0,0,0,0,0,0.2613019,0,0,0,0,11.80586,0,0.2613019,0,0.2613019,3.047898,21.77066,0,0,0.2090415,0,0.2613019
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.356494,31.3897,22.3256,0.06914783,0.06914783,0.06914783,1961.73,0,0,0,1.356494,0.0727872,0.06914783,0,0,11.54456,0.2351717,1.283707,0,1.283707,4.265729,30.46943,0,0.07606262,1.085195,0,1.591666
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.354636,38.2824,21.87348,0.9441785,0.9441785,0.9441785,249.3846,0,0,0,2.354636,0.9938721,0.9441785,0,0,10.26085,1.390508,1.360764,0,1.360764,5.556664,39.69038,0,1.038596,1.883709,0,3.745144
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.8294702,28.69537,23.24129,1.736508,1.736508,1.736508,47.76655,0,2.220446E-16,0,0.8294702,1.827904,1.736508,0,0,8.900087,2.615195,0,0.9984335,-0.9984335,4.504222,32.17295,0,1.910159,0.6635761,0,3.444665
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.417178,36.15951,26.41185,0.3146257,0.3146257,0.3146257,450.4329,0,0,0,1.417178,0.3311849,0.3146257,0,0,10.00946,1.616762,1.085993,0,1.085993,5.534485,39.53196,0,0.3460882,1.133742,0,3.033939
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,3.02534,52.76611,29.63392,0.06631229,0.06631229,0.06631229,4562.261,0,0,0,3.02534,0.06980241,0.06631229,0,0,8.923466,2.594155,2.955537,0,2.955537,8.338354,59.55955,0,0.07294352,2.420272,0,5.619495
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.9658458,38.81345,32.0605,0.9681343,0.9681343,0.9681343,99.76362,0,0,0,0.9658458,1.019089,0.9681343,0,0,5.967928,5.254138,0,0.0532429,-0.0532429,8.282231,59.15868,0,1.064948,0.7726766,0,6.219985
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.720351,54.93824,33.83464,0.7074737,0.7074737,0.7074737,384.5161,0,0,0,2.720351,0.7447091,0.7074737,0,0,6.027087,5.200896,1.975641,0,1.975641,10.15649,72.5462,0,0.7782211,2.17628,0,7.921246
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.614677,55.81832,35.4142,1.821308,1.821308,1.821308,143.5604,0,0,0,2.614677,1.917167,1.821308,0,0,4.051446,6.978973,0.6975107,0,0.6975107,10.81821,77.27274,0,2.003439,2.091742,0,9.59365
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.645842,57.03281,36.21543,0.1266638,0.1266638,0.1266638,2088.869,0,0,0,2.645842,0.1333304,0.1266638,0,0,3.353935,7.606732,2.512512,0,2.512512,13.20178,94.29826,0,0.1393302,2.116674,0,10.25257
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.697611,49.01092,36.34706,1.30813,1.30813,1.30813,129.7739,0,0,0,1.697611,1.376979,1.30813,0,0,0.8414235,9.867993,0.3206323,0,0.3206323,13.50596,96.47096,0,1.438943,1.358089,0,11.5656
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.9296073,43.12181,36.44435,0.2395237,0.2395237,0.2395237,388.1066,0.156686,0,0,0.9296073,0.2521302,0.2395237,0,0,0.5207912,10.15656,0.5207912,0,0.5207912,14.00003,100,0,0.2634761,0.7436859,0,11.08617
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.106989,36.31102,35.57444,0,0,0,0,0.106989,0,0,0.106989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0.08559121,0,10.73226
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05848846,34.10028,33.70301,3.275429,3.275429,3.275429,1.785673,0,4.440892E-16,0.2729721,0.05848846,3.44782,3.275429,0,0,0,10.62527,0,3.389332,-3.389332,10.42736,74.48099,0,3.602972,0.04679076,0,10.68376
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,31.98037,31.98037,3.023504,3.023504,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,3.765924,7.235942,0,3.182635,-3.182635,7.072567,50.51823,0,3.325854,0,0,7.235942
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,30.46949,30.46949,2.591865,2.591865,2.591865,0,0,4.440892E-16,0,0,2.728279,2.591865,0,0,7.302186,4.053307,0,2.728279,-2.728279,4.196708,29.97643,0,2.851051,0,0,4.053307
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,29.13602,29.13602,0.3151163,0.3151163,0.3151163,0,0,5.551115E-17,0,0,0.3317014,0.3151163,0,0,10.33361,1.325029,0,0.3317014,-0.3317014,3.847064,27.47898,0,0.346628,0,0,1.325029
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,27.79683,27.79683,0.219538,0.219538,0.219538,0,0,2.775558E-17,0,0,0.2310926,0.219538,0,0,10.70216,0.9933272,0,0.2310926,-0.2310926,3.603472,25.73903,0,0.2414917,0,0,0.9933272
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,26.78385,26.78385,0,0,0,0,0,0,0,0,0,0,0,0,10.95893,0.7622346,0,0,0,3.603472,25.73903,0,0,0,0,0.7622346
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,26.01124,26.01124,0.2010524,0.2010524,0.2010524,0,0,2.775558E-17,0,0,0.2116341,0.2010524,0,0,10.95893,0.7622346,0,0.2116341,-0.2116341,3.380389,24.14559,0,0.2211577,0,0,0.7622346
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,25.22146,25.22146,0.3574068,0.3574068,0.3574068,0,0,5.551115E-17,0,0,0.3762177,0.3574068,0,0,11.19408,0.5506005,0,0.3762177,-0.3762177,2.983821,21.31297,0,0.3931475,0,0,0.5506005
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,24.5118,24.5118,0,0,0,0,0,0,0,0,0,0,0,0,11.6121,0.1743829,0,0,0,2.983821,21.31297,0,0,0,0,0.1743829
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.009459808,23.96565,23.90516,0,0,0,0,0,0,0,0.009459808,0,0,0,0,11.6121,0.1743829,0.009459808,0,0.009459808,2.992796,21.37707,0,0,0.007567846,0,0.1838427
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.06166285,23.66928,23.27562,0.1864107,0.1864107,0.1864107,33.07902,0,0,0.01958401,0.06166285,0.1962218,0.1864107,0,0,11.60264,0.1828967,0,0.134559,-0.134559,2.850958,20.36395,0,0.2050518,0.04933028,0,0.2445595
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2891219,24.50083,22.64609,0.7119399,0.3205866,0.3205866,90.18526,0,0.3913533,0.6822799,0.2891219,0.3374596,0.3205866,0,0,11.75215,0.04833772,0,0.04833772,-0.04833772,2.800006,20,0,0.7831339,0.2312975,0,0.3374596
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.697606,33.66563,22.16535,0.4421052,0.4421052,0.4421052,383.9824,0,0,0.1637706,1.697606,0.4653739,0.4421052,0,0,11.80586,0,1.232232,0,1.232232,3.969004,28.34997,0,0.4863158,1.358085,0,1.697606
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.93189,34.91785,21.7304,1.100719,1.100719,1.100719,175.5116,0,0,0,1.93189,1.158652,1.100719,0,0,10.57363,1.109009,0.7732378,0,0.7732378,4.702562,33.58966,0,1.210791,1.545512,0,3.040899
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,2.08812,37.56862,23.08104,1.482133,1.482133,1.482133,140.8861,0,0,0,2.08812,1.56014,1.482133,0,0,9.80039,1.804923,0.5279794,0,0.5279794,5.203447,37.1674,0,1.630347,1.670496,0,3.893043
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.98236,40.25378,26.26878,1.256763,1.256763,1.256763,157.7355,0,0,0,1.98236,1.322908,1.256763,0,0,9.27241,2.280105,0.6594524,0,0.6594524,5.829059,41.63605,0,1.382439,1.585888,0,4.262465
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.483524,67.40305,29.48513,2.997182,2.997182,2.997182,149.5913,0,0,0,4.483524,3.154929,2.997182,0,0,8.612958,2.873612,1.328595,0,1.328595,7.089475,50.639,0,3.296901,3.586819,0,7.357136
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.699546,62.06574,31.93459,2.42625,2.42625,2.42625,152.48,0,0,0,3.699546,2.553947,2.42625,0,0,7.284363,4.069347,1.145599,0,1.145599,8.176286,58.40192,0,2.668875,2.959637,0,7.768894
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.535949,62.61142,33.70301,2.343862,2.343862,2.343862,150.86,0,0,0,3.535949,2.467223,2.343862,0,0,6.138763,5.100387,1.068727,0,1.068727,9.190168,65.64393,0,2.578248,2.828759,0,8.636336
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,3.18184,61.00775,35.28257,0.9956078,0.9956078,0.9956078,319.5877,0,0,0,3.18184,1.048008,0.9956078,0,0,5.070037,6.062241,2.133832,0,2.133832,11.2145,80.10341,0,1.095169,2.545472,0,9.244081
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,2.187815,52.85652,36.11813,0.2168752,0.2168752,0.2168752,1008.79,0,0,0,2.187815,0.2282896,0.2168752,0,0,2.936205,7.982689,1.959526,0,1.959526,13.07347,93.38173,0,0.2385627,1.750252,0,10.1705
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,2.100406,52.21716,36.21543,1.969578,1.969578,1.969578,106.6424,0,0,0,2.100406,2.07324,1.969578,0,0,0.9766794,9.746263,0.0271657,0,0.0271657,13.09924,93.56581,0,2.166536,1.680325,0,11.84667
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.281808,45.67073,36.31272,0.7510017,0.7510017,0.7510017,170.6798,0,0,0,1.281808,0.7905281,0.7510017,0,0,0.9495137,9.770712,0.49128,0,0.49128,13.56531,96.89487,0,0.8261018,1.025446,0,11.05252
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.1022265,36.18038,35.47715,1.595864,1.595864,1.595864,6.405717,0,2.220446E-16,0,0.1022265,1.679857,1.595864,0,0,0.4582337,10.21286,0,1.577631,-1.577631,11.90234,85.01655,0,1.755451,0.08178124,0,10.31509
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04689782,33.89525,33.5771,3.295393,3.295393,3.295393,1.423133,0,4.440892E-16,0.2949317,0.04689782,3.468834,3.295393,0,0,2.211157,8.635233,0,3.421936,-3.421936,8.295303,59.25205,0,3.624932,0.03751826,0,8.682131
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,31.85447,31.85447,0.7240144,0.7240144,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,6.013308,5.213297,0,0.7621204,-0.7621204,7.491958,53.51388,0,0.7964158,0,0,5.213297
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,30.34358,30.34358,2.231299,2.231299,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,6.860108,4.451177,0,2.348736,-2.348736,5.016172,35.82973,0,2.454429,0,0,4.451177
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,29.00439,29.00439,1.066677,1.066677,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,9.469815,2.10244,0,1.122818,-1.122818,3.832619,27.37579,0,1.173344,0,0,2.10244
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,27.68809,27.68809,0.4892383,0.4892383,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,10.71739,0.9796227,0,0.5149876,-0.5149876,3.289774,23.49834,0,0.5381621,0,0,0.9796227
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,26.65222,26.65222,0.1722136,0.1722136,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,11.2896,0.464635,0,0.1812775,-0.1812775,3.098691,22.13346,0,0.189435,0,0,0.464635
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,25.87961,25.87961,0.3386206,0.2691897,0.2691897,0,0,0.0694309,0.103293,0,0.2833575,0.2691897,0,0,11.49102,0.2833575,0,0.2833575,-0.2833575,2.800006,20,0,0.3724826,0,0,0.2833575
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,25.07838,25.07838,0.250001,0,0,0,0,0.250001,0.275001,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.275001,0,0,0
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,24.36872,24.36872,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009957646,23.81998,23.75636,0.2378928,0.009459764,0.009459764,105.2632,0,0.228433,0.2597901,0.009957646,0.009957646,0.009459764,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2616821,0.007966117,0,0.009957646
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.212558,24.49609,23.13255,0,0,0,0,0,0,0,0.212558,0,0,0,0,11.80586,0,0.212558,0,0.212558,3.001656,21.44036,0,0,0.1700464,0,0.212558
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1800182,23.63487,22.48584,0.1866436,0.1866436,0.1866436,96.45028,0,2.775558E-17,0,0.1800182,0.1964669,0.1866436,0,0,11.5933,0.1913022,0,0.01644867,-0.01644867,2.984318,21.31651,0,0.2053079,0.1440146,0,0.3713205
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6675103,26.33344,22.00511,0.224481,0.224481,0.224481,297.3572,0,0,0,0.6675103,0.2362958,0.224481,0,0,11.61158,0.1748536,0.4312145,0,0.4312145,3.393404,24.23855,0,0.2469291,0.5340082,0,0.8423638
