Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.067524,28.56702,21.55299,0.5002363,0.5002363,0.5002363,213.4039,0,0,0,1.067524,0.5265646,0.5002363,0,0,11.18036,0.5629466,0.5409591,0,0.5409591,3.906602,27.90425,0,0.5502599,0.854019,0,1.63047
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.117556,30.35953,22.93796,1.613642,1.613642,1.613642,69.25677,0,0,0.5653506,1.117556,1.69857,1.613642,0,0,10.63941,1.04981,0,0.5810139,-0.5810139,3.29416,23.52967,0,1.775006,0.8940449,0,2.167366
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,2.037201,40.52168,26.1257,0.9695083,0.9695083,0.9695083,210.1273,0,0,0.2340347,2.037201,1.020535,0.9695083,0,0,11.28498,0.468796,1.016666,0,1.016666,4.258654,30.4189,0,1.066459,1.629761,0,2.505997
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,4.112573,63.09581,29.35922,0.9695559,0.9695559,0.9695559,424.1708,0,0,0,4.112573,1.020585,0.9695559,0,0,10.26831,1.383796,3.091988,0,3.091988,7.191971,51.37112,0,1.066511,3.290058,0,5.496368
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.701056,61.91478,31.80296,0.4356796,0.4356796,0.4356796,849.4904,0,0,0,3.701056,0.4586101,0.4356796,0,0,7.176322,4.166584,3.242446,0,3.242446,10.26803,73.3429,0,0.4792475,2.960845,0,7.86764
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.264376,50.65096,33.5771,0.313948,0.313948,0.313948,721.2582,0,0,0,2.264376,0.3304716,0.313948,0,0,3.933876,7.084786,1.933904,0,1.933904,12.10269,86.4476,0,0.3453428,1.811501,0,9.349161
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.306641,44.66337,35.18528,0.8694701,0.8694701,0.8694701,150.2801,0,0,0,1.306641,0.9152317,0.8694701,0,0,1.999972,8.825299,0.3914089,0,0.3914089,12.47401,89.0999,0,0.9564171,1.045312,0,10.13194
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,2.141975,52.35405,36.02084,0,0,0,0,0.5334114,0,0,2.141975,0,0,0,0,1.608563,9.177567,1.608563,0,1.608563,14.00003,100,0,0,1.71358,0,11.31954
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.831281,49.85454,36.11813,1.708121,1.708121,1.708121,107.2103,0.03325949,0,0,1.831281,1.798022,1.708121,0,0,0,10.62527,0,0,0,14.00003,100,0,1.878933,1.465025,0,12.45656
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.929885,42.92073,36.24976,2.043597,2.043597,2.043597,45.50238,0,4.440892E-16,0,0.929885,2.151154,2.043597,0,0,0,10.62527,0,1.221269,-1.221269,12.7127,90.8048,0,2.247956,0.743908,0,11.55516
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3658527,37.92376,35.37986,0.4866043,0.4866043,0.4866043,75.18485,0,0,0,0.3658527,0.5122151,0.4866043,0,0,1.356966,9.404005,0,0.1463623,-0.1463623,12.55842,89.7028,0,0.5352648,0.2926822,0,9.769857
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1650179,34.6041,33.47981,1.52979,1.52979,1.52979,10.78696,0,0,0,0.1650179,1.610305,1.52979,0,0,1.519591,9.257643,0,1.445288,-1.445288,11.03495,78.82092,0,1.682769,0.1320143,0,9.422661
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,31.74001,31.74001,1.844542,1.844542,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.125466,7.812355,0,1.941623,-1.941623,8.9883,64.20202,0,2.028996,0,0,7.812355
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,30.22912,30.22912,3.786953,3.33,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,5.282825,5.870732,0,3.505263,-3.505263,5.293429,37.81013,0,4.165648,0,0,5.870732
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,28.88993,28.88993,2.111363,2.111363,2.111363,0,0,4.440892E-16,0.07530384,0,2.222487,2.111363,0,0,9.177561,2.365469,0,2.222487,-2.222487,2.950722,21.07654,0,2.3225,0,0,2.365469
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,27.57363,27.57363,0.5236636,0.1358325,0.1358325,0,0,0.3878312,0.4401975,0,0.1429815,0.1358325,0,0,11.64699,0.1429815,0,0.1429815,-0.1429815,2.800006,20,0,0.57603,0,0,0.1429815
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,26.52631,26.52631,0.1330624,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,25.7537,25.7537,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,24.94675,24.94675,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,24.22565,24.22565,0.2216722,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01206227,23.70748,23.63045,0.2134862,0.01145916,0.01145916,105.2632,0,0.2020271,0.232543,0.01206227,0.01206227,0.01145916,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2348349,0.00964982,0,0.01206227
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1279503,23.80122,22.98375,0.2197496,0.1215528,0.1215528,105.2632,0,0.09819675,0.2174139,0.1279503,0.1279503,0.1215528,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2417245,0.1023602,0,0.1279503
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3434504,24.54662,22.34277,0.3461149,0.3262779,0.3262779,105.2632,0,0.01983704,0.3154708,0.3434504,0.3434504,0.3262779,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3807264,0.2747603,0,0.3434504
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6454872,26.0345,21.85631,0,0,0,0,0,0,0,0.6454872,0,0,0,0,11.80586,0,0.6454872,0,0.6454872,3.412369,24.37401,0,0,0.5163898,0,0.6454872
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7916166,26.54951,21.40991,0.5049591,0.5049591,0.5049591,156.7685,0,0,0,0.7916166,0.5315359,0.5049591,0,0,11.16037,0.5809385,0.2600807,0,0.2600807,3.659103,26.1364,0,0.555455,0.6332933,0,1.372555
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.350575,31.82596,22.77772,0.442537,0.442537,0.442537,305.1891,0,0,0,1.350575,0.4658284,0.442537,0,0,10.90029,0.8150112,0.8847464,0,0.8847464,4.498447,32.1317,0,0.4867907,1.08046,0,2.165586
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5539584,29.63991,25.9769,1.108068,1.108068,1.108068,49.99319,0,0,0,0.5539584,1.166387,1.108068,0,0,10.01555,1.611283,0,0.6124287,-0.6124287,3.85289,27.52059,0,1.218875,0.4431667,0,2.165241
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.3131886,31.31944,29.22759,0.3731378,0.3731378,0.3731378,83.93376,0,0,0,0.3131886,0.3927766,0.3731378,0,0,10.69602,0.9988542,0,0.07958805,-0.07958805,3.768997,26.92135,0,0.4104516,0.2505509,0,1.312043
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2460141,33.35772,31.69422,2.811336,1.107016,1.107016,22.22317,0,1.70432,2.172424,0.2460141,1.16528,1.107016,0,0,10.78445,0.9192661,0,0.9192661,-0.9192661,2.800006,20,0,3.09247,0.1968113,0,1.16528
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4632771,36.64144,33.44547,0.5204687,0.4401133,0.4401133,105.2632,0,0.08035538,0.4844929,0.4632771,0.4632771,0.4401133,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5725155,0.3706217,0,0.4632771
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,1.014286,42.30771,35.05937,1.265018,0.9635717,0.9635717,105.2632,0,0.301446,1.198805,1.014286,1.014286,0.9635717,0,0,11.80586,0,0,0,0,2.800006,20,0,1.39152,0.8114288,0,1.014286
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3588712,38.39761,35.89494,0.273533,0.273533,0.273533,131.1985,0,0,0.2327008,0.3588712,0.2879295,0.273533,0,0,11.80586,0,0.07094166,0,0.07094166,2.867307,20.48072,0,0.3008863,0.2870969,0,0.3588712
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02975171,36.22557,36.02084,0.211417,0.08891924,0.08891924,33.45925,0,0.1224978,0.1662508,0.02975171,0.09359921,0.08891924,0,0,11.73492,0.0638475,0,0.0638475,-0.0638475,2.800006,20,0,0.2325587,0.02380137,0,0.09359921
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01453991,36.21818,36.11813,1.683137,0.01381291,0.01381291,105.2632,0,1.669324,1.848688,0.01453991,0.01453991,0.01381291,0,0,11.80586,0,0,0,0,2.800006,20,0,1.85145,0.01163193,0,0.01453991
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1633066,36.40754,35.28257,0,0,0,0,0,0,0,0.1633066,0,0,0,0,11.80586,0,0.1633066,0,0.1633066,2.954932,21.10661,0,0,0.1306453,0,0.1633066
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05727122,33.73633,33.34818,6.106099,0.1940348,0.1940348,29.51595,0,5.912064,6.5662,0.05727122,0.2042472,0.1940348,0,0,11.64255,0.146976,0,0.146976,-0.146976,2.800006,20,0,6.716709,0.04581698,0,0.2042472
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,31.6141,31.6141,0.2313096,0,0,0,0,0.2313096,0.2544405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2544405,0,0,0
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,30.09749,30.09749,0.04548568,0,0,0,0,0.04548568,0.05003425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.05003425,0,0,0
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,28.78119,28.78119,1.08709,0,0,0,0,1.08709,1.195799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.195799,0,0,0
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,27.45917,27.45917,0.6708151,0,0,0,0,0.6708151,0.7378966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7378966,0,0,0
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,26.42902,26.42902,0.8868256,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,25.63924,25.63924,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,24.83801,24.83801,0.3739856,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,24.11119,24.11119,0.1576913,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01298426,23.58167,23.49882,0.003900265,0.003900265,0.003900265,332.9071,0,0,0.001823282,0.01298426,0.004105542,0.003900265,0,0,11.80586,0,0.008878717,0,0.008878717,2.808429,20.06017,0,0.004290292,0.01038741,0,0.01298426
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1191338,23.61818,22.85784,0.2815049,0.1207685,0.1207685,98.64649,0,0.1607364,0.2794287,0.1191338,0.1271247,0.1207685,0,0,11.79698,0.007990845,0,0.007990845,-0.007990845,2.800006,20,0,0.3096554,0.09530707,0,0.1271247
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4320054,24.99043,22.21114,0.1708498,0.1708498,0.1708498,252.8569,0,0,0.1058537,0.4320054,0.1798419,0.1708498,0,0,11.80586,0,0.2521635,0,0.2521635,3.039229,21.70873,0,0.1879348,0.3456043,0,0.4320054
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9867023,28.19929,21.7304,0.5325435,0.5325435,0.5325435,185.2811,0,0,0.1827246,0.9867023,0.5605721,0.5325435,0,0,11.5537,0.2269472,0.4261302,0,0.4261302,3.443491,24.59632,0,0.5857979,0.7893619,0,1.21365
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.362659,30.32572,21.27828,1.271177,1.271177,1.271177,107.1966,0,0,0.5594487,1.362659,1.338081,1.271177,0,0,11.12757,0.6104643,0.02457759,0,0.02457759,3.466808,24.76286,0,1.398295,1.090127,0,1.973123
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.363336,39.21076,22.64609,0,0,0,0,0,0,0,2.363336,0,0,0,0,11.10299,0.6325842,2.363336,0,2.363336,5.708865,40.77753,0,0,1.890669,0,2.99592
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.469792,35.92912,25.83382,1.894219,1.894219,1.894219,77.59358,0,0,0,1.469792,1.993915,1.894219,0,0,8.739653,2.759587,0,0.5241225,-0.5241225,5.156392,36.8313,0,2.083641,1.175834,0,4.229379
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.900371,42.69859,29.08451,0.405235,0.405235,0.405235,468.9554,0,0,0,1.900371,0.4265631,0.405235,0,0,9.322011,2.235464,1.473808,0,1.473808,6.554569,46.81825,0,0.4457585,1.520297,0,4.135835
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,2.088492,46.92149,31.55114,2.522766,2.522766,2.522766,82.78583,0,0,0,2.088492,2.655543,2.522766,0,0,7.848203,3.561891,0,0.5670503,-0.5670503,5.956845,42.54881,0,2.775042,1.670794,0,5.650384
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.257179,42.30344,33.31956,1.927068,1.927068,1.927068,65.23793,0,0,0,1.257179,2.028492,1.927068,0,0,8.478259,2.994841,0,0.7713133,-0.7713133,5.14381,36.74142,0,2.119775,1.005743,0,4.25202
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.8705063,41.1016,34.92774,0.5653673,0.5653673,0.5653673,153.9718,0,0,0,0.8705063,0.5951235,0.5653673,0,0,9.335274,2.223528,0.2753828,0,0.2753828,5.405061,38.6075,0,0.6219041,0.6964051,0,3.094034
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.333708,38.08602,35.76331,0.9523028,0.9523028,0.9523028,35.04221,0,0,0,0.333708,1.002424,0.9523028,0,0,9.059891,2.471372,0,0.668716,-0.668716,4.700172,33.57259,0,1.047533,0.2669664,0,2.80508
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3942609,38.64869,35.89494,2.380991,2.087071,2.087071,18.89063,0,0.2939198,0.8316572,0.3942609,2.196917,2.087071,0,0,9.802909,1.802656,0,1.802656,-1.802656,2.800006,20,0,2.61909,0.3154087,0,2.196917
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6692201,40.75689,36.02084,0.6800557,0.6357591,0.6357591,105.2632,0,0.04429658,0.6209095,0.6692201,0.6692201,0.6357591,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7480613,0.5353761,0,0.6692201
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3811363,37.83398,35.18528,1.835066,0.3620795,0.3620795,105.2632,0,1.472987,1.946157,0.3811363,0.3811363,0.3620795,0,0,11.80586,0,0,0,0,2.800006,20,0,2.018573,0.3049091,0,0.3811363
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1450663,34.2428,33.25661,1.091673,0.137813,0.137813,105.2632,0,0.9538603,1.173278,0.1450663,0.1450663,0.137813,0,0,11.80586,0,0,0,0,2.800006,20,0,1.200841,0.116053,0,0.1450663
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,31.4653,31.4653,2.42596,0,0,0,0,2.42596,2.668556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.668556,0,0,0
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,29.97158,29.97158,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,28.64956,28.64956,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,27.33326,27.33326,0.02805413,0,0,0,0,0.02805413,0.03085954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03085954,0,0,0
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,26.30311,26.30311,0.3352863,0,0,0,0,0.3352863,0.368815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.368815,0,0,0
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,25.51333,25.51333,0.1953692,0,0,0,0,0.1953692,0.2149061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2149061,0,0,0
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,24.68921,24.68921,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,23.98528,23.98528,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01485297,23.46763,23.37291,0.44242,0.01411032,0.01411032,105.2632,0,0.4283097,0.48384,0.01485297,0.01485297,0.01411032,0,0,11.80586,0,0,0,0,2.800006,20,0,0.486662,0.01188237,0,0.01485297
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07454929,23.20085,22.72621,0,0,0,0,0,0,0,0.07454929,0,0,0,0,11.80586,0,0.07454929,0,0.07454929,2.870729,20.50517,0,0,0.05963943,0,0.07454929
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.288181,23.92778,22.08523,0.08045024,0.08045024,0.08045024,358.2102,0,0,0,0.288181,0.08468446,0.08045024,0,0,11.73131,0.06709436,0.2034965,0,0.2034965,3.063783,21.88412,0,0.08849526,0.2305448,0,0.3552753
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.682492,32.94719,21.59877,0.4471964,0.4471964,0.4471964,376.231,0,0,0,1.682492,0.470733,0.4471964,0,0,11.52781,0.2502412,1.211759,0,1.211759,4.213358,30.09536,0,0.491916,1.345993,0,1.932733
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.797039,40.9542,21.1352,1.081859,1.081859,1.081859,258.5402,0,0,0,2.797039,1.138799,1.081859,0,0,10.31606,1.340824,1.658241,0,1.658241,5.786503,41.33208,0,1.190045,2.237632,0,4.137863
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,3.014378,44.32104,22.50301,0.3152871,0.3152871,0.3152871,956.074,0,0,0,3.014378,0.3318811,0.3152871,0,0,8.657815,2.833241,2.682497,0,2.682497,8.331344,59.50948,0,0.3468158,2.411502,0,5.847619
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.465787,52.06858,25.69075,1.649579,1.649579,1.649579,210.1013,0,0,0,3.465787,1.736399,1.649579,0,0,5.975318,5.247488,1.729388,0,1.729388,9.971985,71.22832,0,1.814537,2.772629,0,8.713275
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.683538,58.16423,28.9586,0.3985485,0.3985485,0.3985485,924.2383,0,0,0,3.683538,0.4195248,0.3985485,0,0,4.24593,6.803937,3.264014,0,3.264014,13.0685,93.34624,0,0.4384034,2.946831,0,10.48748
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.705504,61.4541,31.40235,0.9679271,0.9679271,0.9679271,382.8289,1.704717,0,0,3.705504,1.018871,0.9679271,0,0,0.9819169,9.741549,0.9819169,0,0.9819169,14.00003,100,0,1.06472,2.964404,0,13.44705
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.542469,62.03324,33.18793,1.610754,1.610754,1.610754,219.9261,1.846938,0,0,3.542469,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0,1.77183,2.833975,0,14.16774
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,3.187946,60.51793,34.83045,1.511714,1.511714,1.511714,210.8829,1.596668,0,0,3.187946,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0,1.662885,2.550357,0,13.81322
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.65442,56.47177,35.66602,0,0,0,0,2.65442,0,0,2.65442,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.123536,0,13.27969
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.936745,50.37466,35.79765,1.150409,1.150409,1.150409,168.3528,0.7257882,0,0,1.936745,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0,1.265449,1.549396,0,12.56202
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,1.038533,43.39643,35.92355,1.993448,1.993448,1.993448,52.09732,0,0,0,1.038533,2.098366,1.993448,0,0,0,10.62527,0,1.059833,-1.059833,12.88287,92.02029,0,2.192793,0.8308265,0,11.66381
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1174453,35.86573,35.05937,1.301297,1.301297,1.301297,9.025249,0,2.220446E-16,0,0.1174453,1.369786,1.301297,0,0,1.177593,9.565441,0,1.252341,-1.252341,11.56278,82.59114,0,1.431427,0.09395624,0,9.682886
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05677114,33.50921,33.12498,6.467345,3.33,3.33,1.704839,0,3.137345,3.78408,0.05677114,3.505263,3.33,0,0,2.569082,8.3131,0,3.448492,-3.448492,7.927752,56.62669,0,7.114079,0.04541692,0,8.369871
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,31.35656,31.35656,2.055119,2.055119,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.40074,4.864608,0,2.163283,-2.163283,5.647452,40.33886,0,2.260631,0,0,4.864608
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,29.85712,29.85712,4.798178,2.566259,2.566259,0,0,2.231919,2.711737,0,2.701325,2.566259,0,0,8.804388,2.701325,0,2.701325,-2.701325,2.800006,20,0,5.277995,0,0,2.701325
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,28.52365,28.52365,0.6468014,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,27.20163,27.20163,0.3958149,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,26.17148,26.17148,0.1622039,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,25.36453,25.36453,0.5525096,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,24.56331,24.56331,0.3218254,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,23.83648,23.83648,0.2241128,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01498635,23.3196,23.22412,0.07874713,0.01423703,0.01423703,105.2632,0,0.0645101,0.08377444,0.01498635,0.01498635,0.01423703,0,0,11.80586,0,0,0,0,2.800006,20,0,0.08662184,0.01198908,0,0.01498635
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.07022158,23.01256,22.56597,0.5130966,0.0667105,0.0667105,105.2632,0,0.4463862,0.5510642,0.07022158,0.07022158,0.0667105,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5644063,0.05617727,0,0.07022158
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2709329,23.66607,21.93643,0.1224074,0.1224074,0.1224074,221.337,0,0,0.08317088,0.2709329,0.1288499,0.1224074,0,0,11.80586,0,0.142083,0,0.142083,2.934797,20.9628,0,0.1346481,0.2167463,0,0.2709329
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.745169,33.24833,21.45569,0.4428617,0.4428617,0.4428617,394.0663,0,0,0.03408485,1.745169,0.4661703,0.4428617,0,0,11.66378,0.1278747,1.278999,0,1.278999,4.148162,29.62967,0,0.4871479,1.396135,0,1.873044
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.299375,36.87764,20.99213,0,0,0,0,0,0,0,2.299375,0,0,0,0,10.38478,1.278974,2.299375,0,2.299375,6.329541,45.21091,0,0,1.8395,0,3.578349
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,3.014893,44.1393,22.34277,1.728667,1.728667,1.728667,174.4056,0,0,0,3.014893,1.81965,1.728667,0,0,8.085403,3.348411,1.195243,0,1.195243,7.463448,53.31024,0,1.901534,2.411915,0,6.363304
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.466618,51.89606,25.54195,1.892682,1.892682,1.892682,183.1591,0,0,0,3.466618,1.992296,1.892682,0,0,6.890161,4.42413,1.474322,0,1.474322,8.862112,63.30068,0,2.08195,2.773295,0,7.890748
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.684885,57.99181,28.80981,1.638548,1.638548,1.638548,224.8872,0,0,0,3.684885,1.724788,1.638548,0,0,5.415838,5.751019,1.960097,0,1.960097,10.72162,76.58288,0,1.802403,2.947908,0,9.435905
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.706753,61.30787,31.27644,0.3063864,0.3063864,0.3063864,1209.83,0,0,0,3.706753,0.322512,0.3063864,0,0,3.455741,7.515107,3.384241,0,3.384241,13.9322,99.5155,0,0.337025,2.965402,0,11.22186
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,4.435417,71.7832,33.06203,1.163496,1.163496,1.163496,381.2145,3.139184,0,0,4.435417,1.224733,1.163496,0,0,0.0715002,10.56092,0.0715002,0,0.0715002,14.00003,100,0,1.279846,3.548333,0,14.99634
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.712167,65.72593,34.70454,0,0,0,0,3.712167,0,0,3.712167,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.969733,0,14.33744
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.656706,56.34611,35.54011,0.6304649,0.6304649,0.6304649,421.3884,1.993058,0,0,2.656706,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6935114,2.125365,0,13.28198
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.939538,50.25236,35.66602,0.9404479,0.9404479,0.9404479,206.2355,0.9495923,0,0,1.939538,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0,1.034493,1.55163,0,12.56481
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.336755,45.54922,35.79765,1.396017,1.396017,1.396017,95.75491,2.220446E-16,0,0,1.336755,1.469492,1.396017,0,0,0,10.62527,0,0.1327369,-0.1327369,13.86011,99.0006,0,1.535619,1.069404,0,11.96203
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.1071798,35.6972,34.96208,1.261791,1.261791,1.261791,8.494263,0,0,0,0.1071798,1.328201,1.261791,0,0,0.1474854,10.49254,0,1.221021,-1.221021,12.57304,89.80727,0,1.38797,0.08574384,0,10.59972
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05886213,33.39718,32.99908,0.7218449,0.7218449,0.7218449,8.154401,1.110223E-16,0,0,0.05886213,0.7598367,0.7218449,0,0,1.504175,9.271517,0,0.7009746,-0.7009746,11.83415,84.52947,0,0.7940294,0.0470897,0,9.330379
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.007548196,31.27534,31.22493,0.1908537,0.1908537,0.1908537,3.954965,0,2.775558E-17,0,0.007548196,0.2008986,0.1908537,0,0,2.283036,8.570541,0,0.1933504,-0.1933504,11.63034,83.07369,0,0.209939,0.006038557,0,8.57809
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,29.71405,29.71405,2.20494,2.20494,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.49787,8.377192,0,2.320989,-2.320989,9.183804,65.59846,0,2.425434,0,0,8.377192
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,28.37486,28.37486,2.516782,2.516782,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.076746,6.056202,0,2.649244,-2.649244,6.391255,45.65173,0,2.76846,0,0,6.056202
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,27.05856,27.05856,0.3527522,0.3527522,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.020351,3.406958,0,0.3713181,-0.3713181,5.999851,42.856,0,0.3880275,0,0,3.406958
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,26.01124,26.01124,0.2469486,0.2469486,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.432927,3.03564,0,0.2599459,-0.2599459,5.725844,40.89881,0,0.2716435,0,0,3.03564
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,25.22146,25.22146,0.2727908,0.2727908,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.721755,2.775694,0,0.2871482,-0.2871482,5.423163,38.7368,0,0.3000698,0,0,2.775694
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,24.40306,24.40306,0.3206139,0.3206139,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.040809,2.488546,0,0.3374883,-0.3374883,5.06742,36.19578,0,0.3526753,0,0,2.488546
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,23.67624,23.67624,0.1413046,0.1413046,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.415796,2.151058,0,0.1487416,-0.1487416,4.910632,35.07587,0,0.155435,0,0,2.151058
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.03164665,23.26543,23.06387,0,0,0,0,0,0,0,0.03164665,0,0,0,0,9.581064,2.002316,0.03164665,0,0.03164665,4.940655,35.29032,0,0,0.02531732,0,2.033963
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2544791,24.03379,22.40572,0,0,0,0,0,0,0,0.2544791,0,0,0,0,9.549417,2.030798,0.2544791,0,0.2544791,5.182075,37.01475,0,0,0.2035833,0,2.285277
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2698024,23.49691,21.77619,0.2395421,0.2395421,0.2395421,112.6326,0,0,0,0.2698024,0.2521496,0.2395421,0,0,9.294939,2.25983,0.01765281,0,0.01765281,5.198822,37.13437,0,0.2634963,0.2158419,0,2.529632
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.147889,28.83223,21.27828,0.1775037,0.1775037,0.1775037,646.6844,0,0,0,1.147889,0.186846,0.1775037,0,0,9.277286,2.275717,0.9610427,0,0.9610427,6.110547,43.64668,0,0.195254,0.9183109,0,3.423606
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.233135,28.93458,20.81471,0,0,0,0,0,0,0,1.233135,0,0,0,0,8.316243,3.140655,1.233135,0,1.233135,7.280402,52.00277,0,0,0.986508,0,4.37379
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.61804,33.10675,22.18252,0.4934267,0.4934267,0.4934267,327.9191,0,0,0,1.61804,0.5193965,0.4934267,0,0,7.083108,4.250477,1.098644,0,1.098644,8.322666,59.4475,0,0.5427693,1.294432,0,5.868517
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6760117,29.85759,25.3817,2.359368,2.359368,2.359368,28.65223,0,0,0,0.6760117,2.483546,2.359368,0,0,5.984465,5.239256,0,1.807534,-1.807534,6.417358,45.83818,0,2.595305,0.5408093,0,5.915268
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.6479579,33.02202,28.64956,2.653013,2.653013,2.653013,24.42348,0,0,0,0.6479579,2.792645,2.653013,0,0,7.992836,3.431722,0,2.144687,-2.144687,4.15666,29.69037,0,2.918314,0.5183663,0,4.07968
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.754871,43.78626,31.12764,0.02546698,0.02546698,0.02546698,6890.771,0,0,0,1.754871,0.02680734,0.02546698,0,0,10.37582,1.287036,1.728064,0,1.728064,5.796046,41.40024,0,0.02801367,1.403897,0,3.041907
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.682584,63.1369,32.91895,3.326573,3.326573,3.326573,110.702,0,0,0.3292304,3.682584,3.501656,3.326573,0,0,8.647757,2.842293,0.1809276,0,0.1809276,5.967689,42.62626,0,3.65923,2.946067,0,6.524877
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.607122,64.40841,34.5443,1.242129,1.242129,1.242129,290.3982,0,0,0,3.607122,1.307505,1.242129,0,0,8.466829,3.005128,2.299617,0,2.299617,8.149297,58.20914,0,1.366342,2.885697,0,6.612249
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.335029,53.33584,35.4142,0.8575792,0.8575792,0.8575792,272.2814,0,0,0,2.335029,0.902715,0.8575792,0,0,6.167212,5.074783,1.432314,0,1.432314,9.508109,67.91492,0,0.9433372,1.868023,0,7.409812
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.82441,49.16339,35.54011,0.6708528,0.6708528,0.6708528,271.9539,0,0,0,1.82441,0.7061608,0.6708528,0,0,4.734899,6.363865,1.11825,0,1.11825,10.56897,75.49252,0,0.737938,1.459528,0,8.188276
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,1.045329,43.17736,35.66602,1.92103,1.92103,1.92103,54.41504,0,0,0,1.045329,2.022137,1.92103,0,0,3.616649,7.37029,0,0.9768078,-0.9768078,9.539328,68.13792,0,2.113133,0.8362635,0,8.41562
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2632995,36.64691,34.83045,0,0,0,0,0,0,0,0.2632995,0,0,0,0,4.701991,6.393482,0.2632995,0,0.2632995,9.789116,69.92211,0,0,0.2106396,0,6.656782
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1933029,34.19837,32.88461,0.5303178,0.5303178,0.5303178,36.4504,0,0,0,0.1933029,0.5582293,0.5303178,0,0,4.438691,6.630452,0,0.3649263,-0.3649263,9.404449,67.17451,0,0.5833496,0.1546423,0,6.823755
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.0215242,31.22554,31.08186,1.235791,1.235791,1.235791,1.741734,0,0,0,0.0215242,1.300833,1.235791,0,0,4.844165,6.265526,0,1.279309,-1.279309,8.05594,57.54231,0,1.35937,0.01721936,0,6.28705
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,29.58242,29.58242,1.064067,1.064067,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,6.265619,4.986217,0,1.12007,-1.12007,6.875282,49.10906,0,1.170473,0,0,4.986217
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,28.23178,28.23178,2.258707,2.258707,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,7.510141,3.866147,0,2.377586,-2.377586,4.369087,31.2077,0,2.484577,0,0,3.866147
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,26.90976,26.90976,0.2705064,0.2705064,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,10.1519,1.488561,0,0.2847436,-0.2847436,4.068941,29.0638,0,0.297557,0,0,1.488561
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,25.87961,25.87961,0.1793439,0.1793439,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,10.46829,1.203817,0,0.1887831,-0.1887831,3.869946,27.64241,0,0.1972783,0,0,1.203817
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,25.07838,25.07838,0.005624922,0.005624922,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,10.67804,1.015034,0,0.005920971,-0.005920971,3.863704,27.59783,0,0.006187415,0,0,1.015034
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,24.25426,24.25426,0.3395575,0.3395575,0.3395575,0,0,5.551115E-17,0,0,0.357429,0.3395575,0,0,10.68462,1.009113,0,0.357429,-0.357429,3.486941,24.90667,0,0.3735133,0,0,1.009113
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,23.53316,23.53316,0.1904205,0.1904205,0.1904205,0,0,0,0,0,0.2004426,0.1904205,0,0,11.08177,0.6516844,0,0.2004426,-0.2004426,3.275656,23.3975,0,0.2094626,0,0,0.6516844
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01691782,23.0284,22.92079,0,0,0,0,0,0,0,0.01691782,0,0,0,0,11.30448,0.4512418,0.01691782,0,0.01691782,3.291706,23.51214,0,0,0.01353426,0,0.4681596
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.08031729,22.75552,22.24547,0,0,0,0,0,0,0,0.08031729,0,0,0,0,11.28756,0.4664678,0.08031729,0,0.08031729,3.367902,24.05639,0,0,0.06425383,0,0.5467851
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2642334,23.29922,21.61594,0.07439507,0.07439507,0.07439507,355.1759,0,0,0,0.2642334,0.07831059,0.07439507,0,0,11.20724,0.5387534,0.1859228,0,0.1859228,3.544283,25.31626,0,0.08183458,0.2113867,0,0.8029867
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.358196,30.12504,21.11803,0.3079965,0.3079965,0.3079965,440.9777,0,0,0,1.358196,0.3242068,0.3079965,0,0,11.02132,0.7060839,1.033989,0,1.033989,4.525211,32.32287,0,0.3387961,1.086557,0,2.06428
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.299167,36.49557,20.64875,0.6529695,0.6529695,0.6529695,352.1094,0,0,0,2.299167,0.6873364,0.6529695,0,0,9.987333,1.636674,1.611831,0,1.611831,6.054328,43.24512,0,0.7182665,1.839334,0,3.935841
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,3.015508,43.76587,22.01655,1.701884,1.701884,1.701884,177.1865,0,0,0,3.015508,1.791457,1.701884,0,0,8.375503,3.087322,1.224051,0,1.224051,7.215566,51.53965,0,1.872072,2.412406,0,6.10283
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.468396,51.52454,25.22146,0,0,0,0,0,0,0,3.468396,0,0,0,0,7.151452,4.188968,3.468396,0,3.468396,10.50597,75.04253,0,0,2.774717,0,7.657363
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.687893,57.62171,28.48932,0,0,0,0,0.004837041,0,0,3.687893,0,0,0,0,3.683056,7.310524,3.683056,0,3.683056,14.00003,100,0,0,2.950314,0,10.99842
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.710118,60.97383,30.98456,1.461233,1.461233,1.461233,253.9033,2.171978,0,0,3.710118,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0,1.607356,2.968095,0,14.33539
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.547866,61.5872,32.78732,0,0,0,0,3.547866,0,0,3.547866,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.838293,0,14.17314
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,3.194741,60.07675,34.41267,1.282691,1.282691,1.282691,249.0654,1.844539,0,0,3.194741,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0,1.410961,2.555792,0,13.82001
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.661701,56.09198,35.28257,1.946977,1.946977,1.946977,136.7094,0.6122518,0,0,2.661701,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0,2.141675,2.129361,0,13.28697
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.945126,50.05202,35.44281,0,0,0,0,1.945126,0,0,1.945126,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.556101,0,12.5704
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,1.048788,43.1073,35.57444,1.928129,1.928129,1.928129,54.3941,0,0,0,1.048788,2.029609,1.928129,0,0,0,10.62527,0,0.9808212,-0.9808212,12.96615,92.61518,0,2.120942,0.8390307,0,11.67406
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1234931,35.5508,34.70454,0.2423402,0.2423402,0.2423402,50.95855,0,5.551115E-17,0,0.1234931,0.255095,0.2423402,0,0,1.089801,9.644453,0,0.1316019,-0.1316019,12.82743,91.62432,0,0.2665743,0.09879446,0,9.767946
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.06297267,33.17833,32.75299,2.869131,2.869131,2.869131,2.194834,0,0,0,0.06297267,3.020138,2.869131,0,0,1.236026,9.512851,0,2.957165,-2.957165,9.710305,69.35918,0,3.156044,0.05037814,0,9.575824
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008834247,31.00912,30.95023,3.496627,3.33,3.33,0.2652927,0,0.1666273,0.5162901,0.008834247,3.505263,3.33,0,0,4.521764,6.555686,0,3.496429,-3.496429,6.024746,43.03381,0,3.84629,0.007067398,0,6.56452
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,29.43934,29.43934,2.689455,2.689455,2.689455,0,0,0,0.05210608,0,2.831005,2.689455,0,0,8.406686,3.059257,0,2.831005,-2.831005,3.040604,21.71856,0,2.9584,0,0,3.059257
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,28.10587,28.10587,0,0,0,0,0,0,0,0,0,0,0,0,11.55225,0.228252,0,0,0,3.040604,21.71856,0,0,0,0,0.228252
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,26.76668,26.76668,0.4865602,0.2168394,0.2168394,0,0,0.2697208,0.3183768,0,0.228252,0.2168394,0,0,11.55225,0.228252,0,0.228252,-0.228252,2.800006,20,0,0.5352163,0,0,0.228252
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,25.73653,25.73653,0.1291324,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,24.9353,24.9353,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,24.11119,24.11119,0.3087713,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,23.39008,23.39008,0.1462092,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02331363,22.90873,22.76055,0.1505733,0.02214795,0.02214795,105.2632,0,0.1284253,0.161201,0.02331363,0.02331363,0.02214795,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1656306,0.0186509,0,0.02331363
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.07344375,22.55107,22.08523,0.1300408,0.06977156,0.06977156,105.2632,0,0.06026923,0.1290905,0.07344375,0.07344375,0.06977156,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1430449,0.058755,0,0.07344375
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2632896,23.13132,21.45569,0,0,0,0,0,0,0,0.2632896,0,0,0,0,11.80586,0,0.2632896,0,0.2632896,3.049784,21.78413,0,0,0.2106317,0,0.2632896
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.357284,29.94931,20.95779,0.4987016,0.4987016,0.4987016,272.1635,0,0,0.06557529,1.357284,0.5249491,0.4987016,0,0,11.54257,0.2369606,0.8323346,0,0.8323346,3.839406,27.42427,0,0.5485718,1.085827,0,1.594244
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.298809,36.29632,20.47133,0,0,0,0,0,0,0,2.298809,0,0,0,0,10.71024,0.9860618,2.298809,0,2.298809,6.020247,43.00168,0,0,1.839047,0,3.284871
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,3.015713,43.56842,21.84486,1.915707,1.915707,1.915707,157.4204,0,0,0,3.015713,2.016534,1.915707,0,0,8.411427,3.05499,0.9991795,0,0.9991795,6.968153,49.77242,0,2.107278,2.41257,0,6.070703
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.469116,51.33734,25.06121,1.430079,1.430079,1.430079,242.5822,0,0,0,3.469116,1.505346,1.430079,0,0,7.412248,3.954251,1.96377,0,1.96377,8.831148,63.07951,0,1.573087,2.775293,0,7.423368
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.688529,57.47101,28.36341,0.2033814,0.2033814,0.2033814,1813.602,0,0,0,3.688529,0.2140856,0.2033814,0,0,5.448478,5.721644,3.474443,0,3.474443,12.12729,86.62336,0,0.2237195,2.950823,0,9.410173
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.711313,60.82719,30.85866,1.327558,1.327558,1.327558,279.5594,0.3398495,0,0,3.711313,1.39743,1.327558,0,0,1.974034,8.848643,1.974034,0,1.974034,14.00003,100,0,1.460314,2.969051,0,12.55996
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.549551,61.44695,32.66142,1.174991,1.174991,1.174991,302.0916,2.312718,0,0,3.549551,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0,1.292491,2.839641,0,14.17482
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,3.196317,59.97396,34.31538,1.996559,1.996559,1.996559,160.0913,1.094676,0,0,3.196317,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0,2.196214,2.557053,0,13.82159
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.663865,55.99848,35.18528,0.4038449,0.4038449,0.4038449,659.6256,2.238765,0,0,2.663865,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0,0.4442294,2.131092,0,13.28914
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.94831,49.93923,35.31691,1.088906,1.088906,1.088906,178.9236,0.802093,0,0,1.94831,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0,1.197797,1.558648,0,12.57358
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,1.052463,43.03284,35.47715,1.370889,1.370889,1.370889,76.77227,0,0,0,1.052463,1.443041,1.370889,0,0,0,10.62527,0,0.3905784,-0.3905784,13.58832,97.05925,0,1.507978,0.84197,0,11.67774
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1254491,35.46646,34.60725,0.3467342,0.3467342,0.3467342,36.1802,0,0,0,0.1254491,0.3649834,0.3467342,0,0,0.433976,10.2347,0,0.2395342,-0.2395342,13.33583,95.25574,0,0.3814076,0.1003593,0,10.36014
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.06498671,33.08294,32.64425,0,0,0,0,0,0,0,0.06498671,0,0,0,0,0.7001251,9.995162,0.06498671,0,0.06498671,13.39748,95.69611,0,0,0.05198936,0,10.06015
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01115436,30.88146,30.80715,1.623172,1.623172,1.623172,0.6871951,0,0,0,0.01115436,1.708602,1.623172,0,0,0.6351384,10.05365,0,1.697448,-1.697448,11.60822,82.91566,0,1.785489,0.008923487,0,10.0648
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,29.29626,29.29626,1.252188,1.252188,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.521192,8.356202,0,1.318093,-1.318093,10.21882,72.99145,0,1.377407,0,0,8.356202
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,27.95707,27.95707,0,0,0,0,0,0,0,0,0,0,0,0,3.985739,7.038109,0,0,0,10.21882,72.99145,0,0,0,0,7.038109
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,26.6236,26.6236,0.3929616,0.3929616,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,3.985739,7.038109,0,0.4136437,-0.4136437,9.782804,69.87704,0,0.4322577,0,0,7.038109
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,25.59346,25.59346,0.07870689,0.07870689,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.445343,6.624465,0,0.08284936,-0.08284936,9.695474,69.25325,0,0.08657758,0,0,6.624465
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,24.76934,24.76934,0.225159,0.225159,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.537398,6.541615,0,0.2370095,-0.2370095,9.445644,67.46875,0,0.2476749,0,0,6.541615
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,23.95094,23.95094,0,0,0,0,0,0,0,0,0,0,0,0,4.800742,6.304606,0,0,0,9.445644,67.46875,0,0,0,0,6.304606
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,23.22412,23.22412,0.9956008,0.9956008,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.800742,6.304606,0,1.048001,-1.048001,8.340954,59.57812,0,1.095161,0,0,6.304606
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.07180459,23.05709,22.6003,0.5189193,0.5189193,0.5189193,13.83733,0,0,0,0.07180459,0.5462309,0.5189193,0,0,5.965188,5.256605,0,0.4744263,-0.4744263,7.840865,56.00607,0,0.5708113,0.05744367,0,5.32841
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1477661,22.86394,21.92498,0.224173,0.224173,0.224173,65.91608,0,0,0,0.1477661,0.2359716,0.224173,0,0,6.492328,4.782179,0,0.08820555,-0.08820555,7.747888,55.34195,0,0.2465903,0.1182129,0,4.929945
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2706282,23.01664,21.29545,0.4030362,0.4030362,0.4030362,67.14738,0,0,0,0.2706282,0.4242486,0.4030362,0,0,6.590334,4.693974,0,0.1536204,-0.1536204,7.585958,54.18531,0,0.4433398,0.2165026,0,4.964602
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.356116,29.77182,20.79754,0.01635841,0.01635841,0.01635841,8290.021,0,0,0,1.356116,0.01721938,0.01635841,0,0,6.761024,4.540353,1.338897,0,1.338897,8.856147,63.25806,0,0.01799425,1.084893,0,5.896469
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.298028,36.11291,20.31109,2.731938,2.731938,2.731938,84.1171,0,0,0,2.298028,2.875725,2.731938,0,0,5.422127,5.74536,0,0.5776972,-0.5776972,8.247201,58.90846,0,3.005132,1.838422,0,8.043387
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,3.015661,43.37553,21.67889,1.947035,1.947035,1.947035,154.8848,0,0,0,3.015661,2.049511,1.947035,0,0,6.064013,5.167663,0.9661503,0,0.9661503,9.163772,65.45538,0,2.141739,2.412529,0,8.183324
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.46973,51.14923,24.90097,0.5825025,0.5825025,0.5825025,595.6592,0,0,0,3.46973,0.6131606,0.5825025,0,0,5.097862,6.037198,2.856569,0,2.856569,11.87375,84.81233,0,0.6407528,2.775784,0,9.506927
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.689626,57.29637,28.21461,0.9283856,0.9283856,0.9283856,397.4238,0.4710845,0,0,3.689626,0.977248,0.9283856,0,0,2.241293,8.60811,2.241293,0,2.241293,14.00003,100,0,1.021224,2.9517,0,12.29774
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.712234,60.69223,30.7442,0.1218247,0.1218247,0.1218247,3047.194,3.583998,0,0,3.712234,0.1282365,0.1218247,0,0,0,10.62527,0,0,0,14.00003,100,0,0.1340071,2.969787,0,14.33751
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.551015,61.3188,32.54696,0.6592281,0.6592281,0.6592281,538.6626,2.857091,0,0,3.551015,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0,0.7251509,2.840812,0,14.17629
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,3.198535,59.84269,34.18947,0,0,0,0,3.198535,0,0,3.198535,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.558828,0,13.82381
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.666603,55.87691,35.05937,0.4962619,0.4962619,0.4962619,537.3378,2.144222,0,0,2.666603,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5458881,2.133282,0,13.29188
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.951323,49.85666,35.21962,0,0,0,0,1.951323,0,0,1.951323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.561059,0,12.5766
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,1.056317,42.95972,35.37986,1.130778,1.130778,1.130778,93.41512,0,0,0,1.056317,1.190292,1.130778,0,0,0,10.62527,0,0.1339749,-0.1339749,13.85881,98.99127,0,1.243856,0.845054,0,11.68159
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1273807,35.38195,34.50996,2.332506,2.332506,2.332506,5.461107,4.440892E-16,0,0,0.1273807,2.45527,2.332506,0,0,0.148861,10.4913,0,2.327889,-2.327889,11.40499,81.46409,0,2.565757,0.1019045,0,10.61868
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.06697717,32.98164,32.52979,2.862979,2.862979,2.862979,2.339422,0,4.440892E-16,0,0.06697717,3.013662,2.862979,0,0,2.735405,8.16341,0,2.946685,-2.946685,8.298917,59.27786,0,3.149276,0.05358173,0,8.230387
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01248126,30.77578,30.69269,1.90128,1.90128,1.90128,0.6564664,0,0,0,0.01248126,2.001347,1.90128,0,0,6.009499,5.216725,0,1.988866,-1.988866,6.202468,44.30326,0,2.091408,0.009985012,0,5.229207
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,29.1818,29.1818,0.6726283,0.6726283,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.21935,3.227859,0,0.7080297,-0.7080297,5.456139,38.97235,0,0.7398911,0,0,3.227859
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,27.84834,27.84834,1.625427,1.625427,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.006049,2.51983,0,1.710975,-1.710975,3.652613,26.09004,0,1.787969,0,0,2.51983
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,26.50914,26.50914,0.2460318,0.2460318,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,10.90713,0.8088542,0,0.2589809,-0.2589809,3.379623,24.14012,0,0.270635,0,0,0.8088542
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,25.46183,25.46183,0,0,0,0,0,0,0,0,0,0,0,0,11.19489,0.5498734,0,0,0,3.379623,24.14012,0,0,0,0,0.5498734
