Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,24.64343,24.64343,0,0,0,0,0,0,0,0,0,0,0,0,11.19489,0.5498734,0,0,0,3.379623,24.14012,0,0,0,0,0.5498734
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,23.80787,23.80787,0.2265331,0.2265331,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.19489,0.5498734,0,0.2384559,-0.2384559,3.128268,22.34473,0,0.2491864,0,0,0.5498734
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,23.08104,23.08104,0.5165221,0.2958466,0.2958466,0,0,0.2206755,0.2723277,0,0.3114175,0.2958466,0,0,11.45984,0.3114175,0,0.3114175,-0.3114175,2.800006,20,0,0.5681743,0,0,0.3114175
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.02118565,22.57445,22.44006,0.3712134,0.02012637,0.02012637,105.2632,0,0.3510871,0.4043095,0.02118565,0.02118565,0.02012637,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4083348,0.01694852,0,0.02118565
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07925888,22.2609,21.75902,0.3748624,0.07529594,0.07529594,105.2632,0,0.2995664,0.3972894,0.07925888,0.07925888,0.07529594,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4123486,0.06340711,0,0.07925888
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2605112,22.80721,21.15237,0.5233585,0.2474856,0.2474856,105.2632,0,0.2758729,0.5261973,0.2605112,0.2605112,0.2474856,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5756944,0.208409,0,0.2605112
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.354616,29.60414,20.64875,0,0,0,0,0,0,0,1.354616,0,0,0,0,11.80586,0,1.354616,0,1.354616,4.085107,29.17928,0,0,1.083693,0,1.354616
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.861071,40.34662,20.15084,2.313181,2.313181,2.313181,123.6856,0,0,0.8426996,2.861071,2.434928,2.313181,0,0,10.45124,1.219154,0.4261434,0,0.4261434,4.489382,32.06695,0,2.5445,2.288857,0,4.080225
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,3.166036,44.45375,21.51865,1.347831,1.347831,1.347831,234.8986,0,0,0,3.166036,1.418769,1.347831,0,0,10.0251,1.602683,1.747267,0,1.747267,6.146985,43.90695,0,1.482614,2.532829,0,4.76872
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.950532,46.39965,24.75789,0.5894645,0.5894645,0.5894645,500.5445,0,0,0,2.950532,0.6204889,0.5894645,0,0,8.277834,3.175223,2.330043,0,2.330043,8.357458,59.69601,0,0.648411,2.360426,0,6.125756
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.267581,53.11361,28.07153,0,0,0,0,0,0,0,3.267581,0,0,0,0,5.947791,5.272263,3.267581,0,3.267581,11.45736,81.8381,0,0,2.614065,0,8.539844
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.713812,60.52793,30.60112,2.072778,2.072778,2.072778,179.1708,0,0,0,3.713812,2.181872,2.072778,0,0,2.68021,8.213085,1.53194,0,1.53194,12.91068,92.21899,0,2.280056,2.97105,0,11.9269
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.552898,61.17347,32.41533,0.8672066,0.8672066,0.8672066,409.6945,1.49178,0,0,3.552898,0.9128491,0.8672066,0,0,1.14827,9.591831,1.14827,0,1.14827,14.00003,100,0,0.9539273,2.842319,0,13.14473
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.394558,61.66185,34.09218,1.061007,1.061007,1.061007,319.9373,2.277708,0,0,3.394558,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0,1.167108,2.715646,0,14.01983
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.767677,56.68717,34.96208,0.1335267,0.1335267,0.1335267,2072.751,2.627123,0,0,2.767677,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0,0.1468794,2.214142,0,13.39295
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.38126,53.40751,35.12233,2.284396,2.284396,2.284396,104.2402,0,0,0,2.38126,2.404628,2.284396,0,0,0,10.62527,0,0.02336745,-0.02336745,13.9754,99.82406,0,2.512836,1.905008,0,13.00653
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,1.060352,42.88792,35.28257,0,0,0,0,1.034388,0,0,1.060352,0,0,0,0,0.02596383,10.60191,0.02596383,0,0.02596383,14.00003,100,0,0,0.8482814,0,11.66226
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1167427,35.24551,34.44701,1.00725,1.00725,1.00725,11.59024,0,0,0,0.1167427,1.060263,1.00725,0,0,0,10.62527,0,0.9435205,-0.9435205,13.00547,92.89603,0,1.107975,0.09339415,0,10.74202
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.06425115,32.86565,32.4325,0.4451059,0.4451059,0.4451059,14.43503,0,5.551115E-17,0,0.06425115,0.4685325,0.4451059,0,0,1.048356,9.681754,0,0.4042813,-0.4042813,12.57932,89.8521,0,0.4896165,0.05140092,0,9.746005
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01292179,30.66992,30.58395,1.203954,1.203954,1.203954,1.073279,0,2.220446E-16,0,0.01292179,1.267321,1.203954,0,0,1.497558,9.277472,0,1.254399,-1.254399,11.25707,80.40746,0,1.32435,0.01033743,0,9.290394
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,29.06734,29.06734,0,0,0,0,0,0,0,0,0,0,0,0,2.891334,8.023073,0,0,0,11.25707,80.40746,0,0,0,0,8.023073
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,27.71671,27.71671,0,0,0,0,0,0,0,0,0,0,0,0,2.891334,8.023073,0,0,0,11.25707,80.40746,0,0,0,0,8.023073
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,26.38324,26.38324,0.3356341,0.3356341,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.891334,8.023073,0,0.3532991,-0.3532991,10.88466,77.7474,0,0.3691976,0,0,8.023073
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,25.33592,25.33592,0,0,0,0,0,0,0,0,0,0,0,0,3.283889,7.669775,0,0,0,10.88466,77.7474,0,0,0,0,7.669775
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,24.5118,24.5118,0.1000622,0.1000622,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.283889,7.669775,0,0.1053286,-0.1053286,10.77363,76.95436,0,0.1100684,0,0,7.669775
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,23.67624,23.67624,0.5237136,0.5237136,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.40092,7.564446,0,0.5512775,-0.5512775,10.19253,72.80367,0,0.576085,0,0,7.564446
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,22.93796,22.93796,0.5005422,0.5005422,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.013451,7.013168,0,0.5268865,-0.5268865,9.637147,68.83662,0,0.5505964,0,0,7.013168
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02363978,22.45829,22.30843,0.3403659,0.3403659,0.3403659,6.945402,0,0,0,0.02363978,0.3582799,0.3403659,0,0,4.59888,6.486282,0,0.3346401,-0.3346401,9.284406,66.31705,0,0.3744025,0.01891182,0,6.509922
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07985353,22.12118,21.61594,0.3489996,0.3489996,0.3489996,22.88069,0,0,0,0.07985353,0.367368,0.3489996,0,0,4.970703,6.151642,0,0.2875145,-0.2875145,8.981339,64.15229,0,0.3838996,0.06388283,0,6.231495
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2763321,22.75842,21.00357,0,0,0,0,0,0,0,0.2763321,0,0,0,0,5.290163,5.864127,0.2763321,0,0.2763321,9.24349,66.0248,0,0,0.2210657,0,6.14046
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.289975,29.00328,20.50567,0.1636834,0.1636834,0.1636834,788.0911,0,0,0,1.289975,0.1722983,0.1636834,0,0,5.013831,6.112826,1.117676,0,1.117676,10.30381,73.5985,0,0.1800518,1.03198,0,7.402801
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.850488,40.1172,20.02493,2.569594,2.569594,2.569594,110.9314,0,0,0,2.850488,2.704836,2.569594,0,0,3.896155,7.118735,0.1456521,0,0.1456521,10.44199,74.58549,0,2.826554,2.280391,0,9.969223
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.181305,44.43581,21.39274,0.7557993,0.7557993,0.7557993,420.9193,0,0,0,3.181305,0.7955782,0.7557993,0,0,3.750503,7.249822,2.385727,0,2.385727,12.70529,90.75188,0,0.8313792,2.545044,0,10.43113
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.470074,50.79972,24.60909,1.533627,1.533627,1.533627,226.2658,0.4909534,0,0,3.470074,1.614345,1.533627,0,0,1.364776,9.396976,1.364776,0,1.364776,14.00003,100,0,1.68699,2.776059,0,12.86705
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.691411,56.95753,27.92846,0.5441373,0.5441373,0.5441373,678.3969,3.118634,0,0,3.691411,0.5727761,0.5441373,0,0,0,10.62527,0,0,0,14.00003,100,0,0.598551,2.953128,0,14.31668
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.715123,60.37538,30.46949,0.7449304,0.7449304,0.7449304,498.7208,2.930986,0,0,3.715123,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0,0.8194235,2.972099,0,14.3404
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,4.239615,68.4029,32.28942,2.563764,2.563764,2.563764,165.3668,1.540916,0,0,4.239615,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0,2.820141,3.391692,0,14.86489
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,3.051161,58.14988,33.96055,0,0,0,0,3.051161,0,0,3.051161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.440928,0,13.67643
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.869146,57.51274,34.86479,1.472788,1.472788,1.472788,194.8106,1.318843,0,0,2.869146,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0,1.620067,2.295317,0,13.49442
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.357239,53.08728,35.02503,0.1931561,0.1931561,0.1931561,1220.381,2.153917,0,0,2.357239,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0,0.2124717,1.885792,0,12.98251
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.215497,43.96302,35.18528,0.4858775,0.4858775,0.4858775,250.1653,0.704047,0,0,1.215497,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5344652,0.9723975,0,11.84077
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.148406,35.33098,34.31538,0.2605027,0.2605027,0.2605027,56.9691,0,0,0,0.148406,0.2742134,0.2605027,0,0,0,10.62527,0,0.1258073,-0.1258073,13.86742,99.05277,0,0.286553,0.1187248,0,10.77368
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2269169,33.87438,32.3352,1.842208,1.842208,1.842208,12.31766,0,2.220446E-16,0,0.2269169,1.939166,1.842208,0,0,0.1397859,10.49947,0,1.712249,-1.712249,12.06255,86.16087,0,2.026428,0.1815335,0,10.72638
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04898437,30.79564,30.46949,2.482979,2.482979,2.482979,1.972807,0,0,0,0.04898437,2.613662,2.482979,0,0,2.042285,8.787218,0,2.564677,-2.564677,9.359139,66.85086,0,2.731277,0.0391875,0,8.836203
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,28.9586,28.9586,0.2028914,0.2028914,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.891926,6.22254,0,0.2135699,-0.2135699,9.134017,65.24284,0,0.2231805,0,0,6.22254
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,27.60225,27.60225,0.2632745,0.2632745,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.129226,6.008971,0,0.277131,-0.277131,8.841895,63.15627,0,0.2896019,0,0,6.008971
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,26.26878,26.26878,0.4080262,0.4080262,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.43715,5.73184,0,0.4295012,-0.4295012,8.389161,59.92246,0,0.4488288,0,0,5.73184
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,25.22146,25.22146,0,0,0,0,0,0,0,0,0,0,0,0,5.914373,5.302338,0,0,0,8.389161,59.92246,0,0,0,0,5.302338
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,24.40306,24.40306,0,0,0,0,0,0,0,0,0,0,0,0,5.914373,5.302338,0,0,0,8.389161,59.92246,0,0,0,0,5.302338
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,23.5675,23.5675,0.2745734,0.2745734,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.914373,5.302338,0,0.2890246,-0.2890246,8.084502,57.74633,0,0.3020307,0,0,5.302338
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,22.84067,22.84067,0.06959718,0.06959718,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.235512,5.013314,0,0.07326019,-0.07326019,8.007279,57.19474,0,0.0765569,0,0,5.013314
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05713876,22.5564,22.19397,0.1800282,0.1800282,0.1800282,31.73878,0,0,0,0.05713876,0.1895034,0.1800282,0,0,6.316912,4.940053,0,0.1323646,-0.1323646,7.867755,56.19814,0,0.1980311,0.04571101,0,4.997192
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1708737,22.58552,21.50148,0.2308711,0.2308711,0.2308711,74.01263,0,2.775558E-17,0,0.1708737,0.2430222,0.2308711,0,0,6.463984,4.807689,0,0.07214841,-0.07214841,7.791704,55.65491,0,0.2539582,0.136699,0,4.978563
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.2095653,22.23308,20.90628,0,0,0,0,0,0,0,0.2095653,0,0,0,0,6.544148,4.73554,0.2095653,0,0.2095653,7.990515,57.07499,0,0,0.1676522,0,4.945106
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.7155427,24.99474,20.39121,0.1174574,0.1174574,0.1174574,609.1936,0,0,0,0.7155427,0.1236393,0.1174574,0,0,6.334583,4.924149,0.5919034,0,0.5919034,8.552044,61.0859,0,0.1292031,0.5724342,0,5.639692
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.450373,29.49254,19.91047,0,0,0,0,0,0,0,1.450373,0,0,0,0,5.74268,5.456862,1.450373,0,1.450373,9.927988,70.91405,0,0,1.160298,0,6.907235
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.65029,25.47374,21.27828,0.2855293,0.2855293,0.2855293,227.7489,0,0,0,0.65029,0.3005572,0.2855293,0,0,4.292307,6.762198,0.3497328,0,0.3497328,10.25977,73.28395,0,0.3140822,0.520232,0,7.412488
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.379796,33.8404,24.48318,1.340464,1.340464,1.340464,102.9342,0,0,0,1.379796,1.411014,1.340464,0,0,3.942574,7.076957,0,0.03121826,-0.03121826,10.22687,73.0489,0,1.47451,1.103837,0,8.456754
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.256662,36.45617,27.79683,1.885516,1.885516,1.885516,66.64816,0,0,0,1.256662,1.984754,1.885516,0,0,3.977261,7.045739,0,0.7280921,-0.7280921,9.459391,67.56694,0,2.074068,1.005329,0,8.302401
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1791197,31.52426,30.32641,2.454403,2.454403,2.454403,7.297893,0,4.440892E-16,0,0.1791197,2.583582,2.454403,0,0,4.786252,6.317647,0,2.404462,-2.404462,6.924865,49.46322,0,2.699843,0.1432957,0,6.496767
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.740878,44.79647,32.15779,2.94982,2.94982,2.94982,59.0164,0,0,0,1.740878,3.105074,2.94982,0,0,7.457877,3.913185,0,1.364196,-1.364196,5.486876,39.19189,0,3.244802,1.392702,0,5.654062
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7875221,39.35951,33.83464,1.496041,1.496041,1.496041,52.6404,0,2.220446E-16,0,0.7875221,1.57478,1.496041,0,0,8.973651,2.548989,0,0.787258,-0.787258,4.657033,33.26445,0,1.645645,0.6300176,0,3.336511
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.7419946,39.95807,34.73316,1.490286,1.490286,1.490286,49.78874,0,2.220446E-16,0,0.7419946,1.568722,1.490286,0,0,9.848382,1.761731,0,0.8267276,-0.8267276,3.785585,27.03984,0,1.639315,0.5935957,0,2.503725
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.2066872,36.31641,34.8934,2.377309,1.084606,1.084606,19.05644,0,1.292703,1.687516,0.2066872,1.14169,1.084606,0,0,10.76697,0.9350031,0,0.9350031,-0.9350031,2.800006,20,0,2.61504,0.1653498,0,1.14169
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2675436,36.93702,35.08799,0,0,0,0,0,0,0,0.2675436,0,0,0,0,11.80586,0,0.2675436,0,0.2675436,3.05382,21.81295,0,0,0.2140349,0,0.2675436
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.09645726,34.87635,34.21809,0.4317865,0.3203841,0.3203841,30.10675,0,0.1114024,0.2278885,0.09645726,0.3372465,0.3203841,0,0,11.53832,0.2407892,0,0.2407892,-0.2407892,2.800006,20,0,0.4749652,0.0771658,0,0.3372465
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.2095656,33.64598,32.22646,1.245495,0.1990873,0.1990873,105.2632,0,1.046408,1.330227,0.2095656,0.2095656,0.1990873,0,0,11.80586,0,0,0,0,2.800006,20,0,1.370045,0.1676525,0,0.2095656
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05588154,30.72695,30.35503,0.9856092,0.05308746,0.05308746,105.2632,0,0.9325217,1.073553,0.05588154,0.05588154,0.05308746,0,0,11.80586,0,0,0,0,2.800006,20,0,1.08417,0.04470523,0,0.05588154
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,28.84414,28.84414,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,27.51068,27.51068,4.02244,0,0,0,0,4.02244,4.424684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,4.424684,0,0,0
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,26.17148,26.17148,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,25.12417,25.12417,0.2505096,0,0,0,0,0.2505096,0.2755606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2755606,0,0,0
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,24.30577,24.30577,0.7280089,0,0,0,0,0.7280089,0.8008097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.8008097,0,0,0
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,23.47021,23.47021,0.1298481,0,0,0,0,0.1298481,0.1428329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1428329,0,0,0
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,22.72621,22.72621,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02668,22.25417,22.08523,0.03892731,0.025346,0.025346,105.2632,0,0.01358131,0.03775084,0.02668,0.02668,0.025346,0,0,11.80586,0,0,0,0,2.800006,20,0,0.04282004,0.021344,0,0.02668
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2872176,23.22161,21.39274,0,0,0,0,0,0,0,0.2872176,0,0,0,0,11.80586,0,0.2872176,0,0.2872176,3.072484,21.94627,0,0,0.2297741,0,0.2872176
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3750038,23.18489,20.79754,0.7902585,0.6018247,0.6018247,62.31114,0,0.1884338,0.5524626,0.3750038,0.6334997,0.6018247,0,0,11.51864,0.2584958,0,0.2584958,-0.2584958,2.800006,20,0,0.8692844,0.3000031,0,0.6334997
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.233605,28.39671,20.29964,0.2810961,0.2810961,0.2810961,438.8552,0,0,0.07482078,1.233605,0.2958906,0.2810961,0,0,11.80586,0,0.937714,0,0.937714,3.689599,26.35423,0,0.3092057,0.9868837,0,1.233605
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.471249,29.51744,19.79601,2.086101,2.086101,2.086101,70.52625,0,0,1.213428,1.471249,2.195895,2.086101,0,0,10.86815,0.8439426,0,0.724647,-0.724647,2.925754,20.8982,0,2.294711,1.176999,0,2.315191
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.433826,30.70543,21.16382,0,0,0,0,0,0,0,1.433826,0,0,0,0,11.67331,0.1192957,1.433826,0,1.433826,4.286001,30.61423,0,0,1.147061,0,1.553121
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.469024,41.95686,24.35155,1.251353,1.251353,1.251353,197.3084,0,0,0,2.469024,1.317213,1.251353,0,0,10.23948,1.409739,1.151811,0,1.151811,5.378704,38.41924,0,1.376488,1.975219,0,3.878763
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.636765,56.06371,27.63658,0,0,0,0,0,0,0,3.636765,0,0,0,0,9.087673,2.446368,3.636765,0,3.636765,8.828842,63.06303,0,0,2.909412,0,6.083133
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.459899,57.48328,30.17761,0,0,0,0,0,0,0,3.459899,0,0,0,0,5.450909,5.719456,3.459899,0,3.459899,12.11119,86.50832,0,0,2.767919,0,9.179355
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.404266,59.19729,32.01471,0,0,0,0,1.413256,0,0,3.404266,0,0,0,0,1.99101,8.833365,1.99101,0,1.99101,14.00003,100,0,0,2.723413,0,12.23763
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.386109,61.09652,33.70301,0.2326858,0.2326858,0.2326858,1455.228,3.141176,0,0,3.386109,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0,0.2559544,2.708887,0,14.01138
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.677917,55.45367,34.60725,2.036757,2.036757,2.036757,131.4795,0.5339623,0,0,2.677917,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0,2.240432,2.142333,0,13.30319
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.965225,49.50979,34.80183,0.9037534,0.9037534,0.9037534,217.4514,1.013906,0,0,1.965225,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0,0.9941288,1.57218,0,12.5905
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9907069,42.02952,34.96208,1.126632,1.126632,1.126632,87.9353,0,0,0,0.9907069,1.185928,1.126632,0,0,0,10.62527,0,0.1952211,-0.1952211,13.79425,98.53014,0,1.239295,0.7925655,0,11.61598
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1316773,35.02596,34.12651,2.347072,2.347072,2.347072,5.610281,0,4.440892E-16,0,0.1316773,2.470602,2.347072,0,0,0.2169124,10.43005,0,2.338925,-2.338925,11.3288,80.91986,0,2.581779,0.1053419,0,10.56173
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06887488,32.57552,32.112,3.75974,3.33,3.33,2.068315,0,0.4297401,0.8057141,0.06887488,3.505263,3.33,0,0,2.815718,8.091128,0,3.436388,-3.436388,7.706532,55.04655,0,4.135714,0.0550999,0,8.160003
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01832891,30.36802,30.24629,0.9084594,0.9084594,0.9084594,2.017582,0,1.110223E-16,0,0.01832891,0.956273,0.9084594,0,0,6.633927,4.65474,0,0.9379441,-0.9379441,6.717853,47.98457,0,0.9993052,0.01466313,0,4.673069
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,28.71824,28.71824,1.111727,1.111727,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,7.676087,3.716796,0,1.170239,-1.170239,5.484313,39.17358,0,1.2229,0,0,3.716796
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,27.37905,27.37905,0.9536275,0.9536275,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,8.976353,2.546557,0,1.003819,-1.003819,4.426195,31.61562,0,1.04899,0,0,2.546557
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,26.05702,26.05702,0.1818893,0.1818893,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,10.09171,1.542739,0,0.1914624,-0.1914624,4.224376,30.17405,0,0.2000782,0,0,1.542739
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,25.01543,25.01543,0.4144282,0.4144282,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,10.30444,1.351276,0,0.4362402,-0.4362402,3.764538,26.88951,0,0.455871,0,0,1.351276
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,24.19131,24.19131,0.7108446,0.7108446,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,10.78915,0.9150361,0,0.7482575,-0.7482575,2.975806,21.25571,0,0.7819291,0,0,0.9150361
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,23.33858,23.33858,0.3437784,0.1584397,0.1584397,0,0,0.1853387,0.2197166,0,0.1667786,0.1584397,0,0,11.62055,0.1667786,0,0.1667786,-0.1667786,2.800006,20,0,0.3781562,0,0,0.1667786
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,22.61747,22.61747,0.2990116,0,0,0,0,0.2990116,0.3289127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3289127,0,0,0
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.03030278,22.16254,21.97077,0.1831568,0.02878764,0.02878764,105.2632,0,0.1543692,0.195715,0.03030278,0.03030278,0.02878764,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2014725,0.02424222,0,0.03030278
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2947249,23.15422,21.27828,0,0,0,0,0,0,0,0.2947249,0,0,0,0,11.80586,0,0.2947249,0,0.2947249,3.079606,21.99714,0,0,0.23578,0,0.2947249
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.5224401,24.02532,20.68308,0.08830891,0.08830891,0.08830891,591.6052,0,0,0,0.5224401,0.09295674,0.08830891,0,0,11.51114,0.2652524,0.4294833,0,0.4294833,3.48705,24.90745,0,0.0971398,0.417952,0,0.7876925
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.6235019,24.17747,20.18518,0.09765513,0.09765513,0.09765513,638.4733,0,0,0,0.6235019,0.1027949,0.09765513,0,0,11.08165,0.6517875,0.5207071,0,0.5207071,3.981036,28.43591,0,0.1074206,0.4988015,0,1.275289
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.046895,26.48156,19.68727,0,0,0,0,0,0,0,1.046895,0,0,0,0,10.56094,1.120424,1.046895,0,1.046895,4.974207,35.52998,0,0,0.8375157,0,2.167318
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8540039,26.58368,21.03791,1.315078,1.315078,1.315078,64.93941,2.220446E-16,0,0,0.8540039,1.384292,1.315078,0,0,9.51405,2.062629,0,0.5302886,-0.5302886,4.415234,31.53732,0,1.446586,0.6832031,0,2.916633
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7870433,29.4232,24.22565,1.289874,1.289874,1.289874,61.01705,0,0,0,0.7870433,1.357762,1.289874,0,0,10.10326,1.53234,0,0.5707192,-0.5707192,3.813643,27.24026,0,1.418862,0.6296346,0,2.319384
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1774639,28.67744,27.51068,0.9307074,0.9307074,0.9307074,19.06764,0,1.110223E-16,0.07651988,0.1774639,0.979692,0.9307074,0,0,10.73739,0.9616212,0,0.8022281,-0.8022281,2.968021,21.20011,0,1.023778,0.1419712,0,1.139085
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.41332,39.98863,30.03454,0,0,0,0,0,0,0,1.41332,0,0,0,0,11.62876,0.1593931,1.41332,0,1.41332,4.308814,30.77718,0,0,1.130656,0,1.572713
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.7230852,36.88454,31.8888,1.448695,1.448695,1.448695,49.91285,0,2.220446E-16,0.09636679,0.7230852,1.524943,1.448695,0,0,10.21544,1.431381,0,0.8018573,-0.8018573,3.463582,24.73982,0,1.593565,0.5784681,0,2.154466
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.5174392,37.15807,33.5771,1.960675,1.089615,1.089615,47.48827,0,0.8710601,1.460381,0.5174392,1.146963,1.089615,0,0,11.10639,0.6295237,0,0.6295237,-0.6295237,2.800006,20,0,2.156742,0.4139514,0,1.146963
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.479853,45.25047,34.47562,0,0,0,0,0,0,0,1.479853,0,0,0,0,11.80586,0,1.479853,0,1.479853,4.203917,30.02792,0,0,1.183882,0,1.479853
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.271086,43.84235,34.6702,2.604872,2.472806,2.472806,51.40258,0,0.1320664,1.358579,1.271086,2.602953,2.472806,0,0,10.32601,1.331867,0,1.331867,-1.331867,2.800006,20,0,2.865359,1.016869,0,2.602953
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6991553,39.78266,34.86479,2.140852,0.6641976,0.6641976,105.2632,0,1.476655,2.222098,0.6991553,0.6991553,0.6641976,0,0,11.80586,0,0,0,0,2.800006,20,0,2.354937,0.5593243,0,0.6991553
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2763168,35.89235,33.99488,1.191812,0.2625009,0.2625009,105.2632,0,0.9293108,1.258493,0.2763168,0.2763168,0.2625009,0,0,11.80586,0,0,0,0,2.800006,20,0,1.310993,0.2210534,0,0.2763168
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1273988,32.83912,31.98037,2.232551,0.1210289,0.1210289,105.2632,0,2.111522,2.4316,0.1273988,0.1273988,0.1210289,0,0,11.80586,0,0,0,0,2.800006,20,0,2.455806,0.101919,0,0.1273988
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.05362863,30.47104,30.11466,0,0,0,0,0,0,0,0.05362863,0,0,0,0,11.80586,0,0.05362863,0,0.05362863,2.850882,20.3634,0,0,0.04290291,0,0.05362863
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,28.60378,28.60378,1.175855,0.04585248,0.04585248,0,0,1.130003,1.247588,0,0.04826577,0.04585248,0,0,11.75223,0.04826577,0,0.04826577,-0.04826577,2.800006,20,0,1.293441,0,0,0.04826577
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,27.26459,27.26459,1.63668,0,0,0,0,1.63668,1.800347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.800347,0,0,0
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,25.96545,25.96545,0.1332054,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,24.90097,24.90097,0.4542178,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,24.07685,24.07685,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,23.22412,23.22412,0.2636193,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,22.50301,22.50301,0.07514084,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07447863,22.31663,21.84486,0.3292833,0.07075469,0.07075469,105.2632,0,0.2585286,0.3480607,0.07447863,0.07447863,0.07075469,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3622116,0.0595829,0,0.07447863
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.2075112,22.46795,21.15237,0.3199125,0.1971357,0.1971357,105.2632,0,0.1227769,0.3124766,0.2075112,0.2075112,0.1971357,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3519038,0.166009,0,0.2075112
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2147279,21.91416,20.55718,0.09221436,0.09221436,0.09221436,232.8573,0,0,0.06063749,0.2147279,0.09706774,0.09221436,0,0,11.80586,0,0.1176602,0,0.1176602,2.911628,20.7973,0,0.1014358,0.1717823,0,0.2147279
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3614995,22.34374,20.05355,0.4349954,0.4349954,0.4349954,83.1042,0,5.551115E-17,0.3092106,0.3614995,0.4578899,0.4349954,0,0,11.6882,0.1058941,0,0.09639043,-0.09639043,2.810023,20.07156,0,0.4784949,0.2891996,0,0.4673936
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9490674,25.68635,19.55564,0.02064259,0.02064259,0.02064259,4597.617,0,0,0,0.9490674,0.02172905,0.02064259,0,0,11.7953,0.009503723,0.9273383,0,0.9273383,3.689774,26.35547,0,0.02270685,0.7592539,0,0.9585711
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.232046,29.02325,20.90628,0.6992715,0.6992715,0.6992715,176.19,0,0,0,1.232046,0.7360753,0.6992715,0,0,10.86796,0.8441082,0.4959709,0,0.4959709,4.160293,29.71632,0,0.7691987,0.9856369,0,2.076154
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.7188705,28.80683,24.07685,1.158079,1.158079,1.158079,62.07437,0,0,0,0.7188705,1.219031,1.158079,0,0,10.37199,1.290482,0,0.5001605,-0.5001605,3.633078,25.9505,0,1.273887,0.5750964,0,2.009352
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.156163,35.25306,27.34471,0.08649804,0.08649804,0.08649804,1336.635,0,0,0,1.156163,0.09105057,0.08649804,0,0,10.92772,0.7903216,1.065112,0,1.065112,4.643532,33.16802,0,0.09514784,0.9249305,0,1.946485
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.78045,42.62319,29.87429,0.8541446,0.8541446,0.8541446,208.4483,0,0,0,1.78045,0.8990995,0.8541446,0,0,9.862613,1.748923,0.8813502,0,0.8813502,5.479654,39.14031,0,0.939559,1.42436,0,3.529373
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.510708,50.65454,31.72284,1.786825,1.786825,1.786825,140.5122,0,0,0,2.510708,1.880869,1.786825,0,0,8.981262,2.542138,0.6298393,0,0.6298393,6.077172,43.40829,0,1.965508,2.008566,0,5.052846
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.919409,47.60532,33.41686,1.723881,1.723881,1.723881,111.3423,0,0,0,1.919409,1.814612,1.723881,0,0,8.351423,3.108993,0.1047974,0,0.1047974,6.176592,44.11843,0,1.896269,1.535527,0,5.028403
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.318335,43.86412,34.34971,1.293897,1.293897,1.293897,101.8887,0,2.220446E-16,0,1.318335,1.361996,1.293897,0,0,8.246626,3.203311,0,0.04366183,-0.04366183,6.130569,43.78969,0,1.423286,1.054668,0,4.521646
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.466835,45.22245,34.5443,0.7478033,0.7478033,0.7478033,196.1526,0,0,0,1.466835,0.7871614,0.7478033,0,0,8.295138,3.159649,0.6796739,0,0.6796739,6.775363,48.39536,0,0.8225837,1.173468,0,4.626484
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5565603,38.5905,34.70454,0,0,0,0,0,0,0,0.5565603,0,0,0,0,7.615465,3.771356,0.5565603,0,0.5565603,7.303363,52.16677,0,0,0.4452483,0,4.327916
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4537186,37.03521,33.89759,0,0,0,0,0,0,0,0.4537186,0,0,0,0,7.058905,4.27226,0.4537186,0,0.4537186,7.733799,55.24131,0,0,0.3629749,0,4.725979
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.2103281,33.29327,31.87164,2.42841,2.42841,2.42841,8.661144,0,4.440892E-16,0,0.2103281,2.556221,2.42841,0,0,6.605186,4.680607,0,2.345893,-2.345893,5.261011,37.57857,0,2.671251,0.1682624,0,4.890935
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.05126719,30.32915,29.98875,1.279542,1.279542,1.279542,4.006682,0,0,0,0.05126719,1.346887,1.279542,0,0,9.211733,2.334714,0,1.295619,-1.295619,3.895308,27.82357,0,1.407496,0.04101375,0,2.385982
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,28.47215,28.47215,2.085681,0.9871402,0.9871402,0,0,1.098541,1.307109,0,1.039095,0.9871402,0,0,10.65131,1.039095,0,1.039095,-1.039095,2.800006,20,0,2.294249,0,0,1.039095
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,27.13868,27.13868,1.267718,0,0,0,0,1.267718,1.39449,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.39449,0,0,0
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,25.83382,25.83382,0.2890972,0,0,0,0,0.2890972,0.3180069,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3180069,0,0,0
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,24.76934,24.76934,0.1110032,0,0,0,0,0.1110032,0.1221035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1221035,0,0,0
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,23.95094,23.95094,0.7210285,0,0,0,0,0.7210285,0.7931314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7931314,0,0,0
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,23.09821,23.09821,0.3183181,0,0,0,0,0.3183181,0.3501499,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3501499,0,0,0
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,22.35994,22.35994,0.3144196,0,0,0,0,0.3144196,0.3458615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3458615,0,0,0
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03300511,21.92182,21.71323,0.4264903,0.03135485,0.03135485,105.2632,0,0.3951355,0.4628684,0.03300511,0.03300511,0.03135485,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4691393,0.02640409,0,0.03300511
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08741637,21.55486,21.00357,0.7578354,0.08304556,0.08304556,105.2632,0,0.6747898,0.8170098,0.08741637,0.08741637,0.08304556,0,0,11.80586,0,0,0,0,2.800006,20,0,0.8336189,0.0699331,0,0.08741637
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2487998,21.99862,20.42555,0.4393817,0.2363598,0.2363598,105.2632,0,0.203022,0.436048,0.2487998,0.2487998,0.2363598,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4833199,0.1990398,0,0.2487998
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.339461,28.71919,19.91047,0,0,0,0,0,0,0,1.339461,0,0,0,0,11.80586,0,1.339461,0,1.339461,4.07073,29.07659,0,0,1.071569,0,1.339461
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.284286,35.01477,19.41257,2.155354,2.155354,2.155354,105.9819,0,0,0.7916356,2.284286,2.268794,2.155354,0,0,10.4664,1.205515,0.01549207,0,0.01549207,4.085427,29.18157,0,2.370889,1.827429,0,3.489801
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,3.007089,42.24399,20.76321,2.659402,2.659402,2.659402,113.0739,0,0,1.19551,3.007089,2.799371,2.659402,0,0,10.45091,1.219458,0.2077186,0,0.2077186,4.282486,30.58913,0,2.925343,2.405672,0,4.226548
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.468302,49.96889,23.93377,1.751894,1.751894,1.751894,197.9744,0,0,0,3.468302,1.844099,1.751894,0,0,10.24319,1.406405,1.624203,0,1.624203,5.823341,41.59521,0,1.927083,2.774642,0,4.874707
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.695838,56.07567,27.18446,1.141818,1.141818,1.141818,323.68,0,0,0,3.695838,1.201914,1.141818,0,0,8.618985,2.868188,2.493924,0,2.493924,8.189285,58.49478,0,1.256,2.95667,0,6.564026
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.878874,61.09332,29.71405,1.659239,1.659239,1.659239,233.7742,0,0,0,3.878874,1.746567,1.659239,0,0,6.125061,5.11272,2.132306,0,2.132306,10.21217,72.94392,0,1.825163,3.103099,0,8.991593
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.700313,61.60332,31.56259,2.192855,2.192855,2.192855,168.7441,0,0,0,3.700313,2.308268,2.192855,0,0,3.992755,7.031795,1.392045,0,1.392045,11.53278,82.37682,0,2.41214,2.96025,0,10.73211
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.779204,64.58422,33.25661,0.4641792,0.4641792,0.4641792,814.1693,0.6898842,0,0,3.779204,0.4886096,0.4641792,0,0,2.60071,8.284636,2.60071,0,2.60071,14.00003,100,0,0.5105971,3.023363,0,12.06384
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.501317,53.39494,34.18947,1.72954,1.72954,1.72954,144.6233,0.6807493,0,0,2.501317,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0,1.902494,2.001054,0,13.12659
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.32564,52.07992,34.37833,0,0,0,0,2.32564,0,0,2.32564,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.860512,0,12.95091
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.126908,42.64315,34.57291,0.6457512,0.6457512,0.6457512,174.5112,0.44717,0,0,1.126908,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0,0.7103264,0.9015265,0,11.75218
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1402029,34.72763,33.77169,1.627869,1.627869,1.627869,8.612661,0,2.220446E-16,0,0.1402029,1.713547,1.627869,0,0,0,10.62527,0,1.573344,-1.573344,12.34158,88.15395,0,1.790656,0.1121623,0,10.76548
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.08012997,32.27831,31.74001,1.955706,1.955706,1.955706,4.09724,0,2.220446E-16,0,0.08012997,2.058638,1.955706,0,0,1.74816,9.05193,0,1.978508,-1.978508,10.25605,73.25734,0,2.151276,0.06410398,0,9.132061
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02318687,30.01079,29.85712,2.002398,2.002398,2.002398,1.157955,0,4.440892E-16,0,0.02318687,2.107787,2.002398,0,0,3.946501,7.073423,0,2.0846,-2.0846,8.058686,57.56193,0,2.202637,0.01854949,0,7.09661
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,28.34624,28.34624,1.306746,1.306746,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.262723,4.988823,0,1.375522,-1.375522,6.608759,47.20533,0,1.437421,0,0,4.988823
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,27.02422,27.02422,1.994616,1.994616,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.791082,3.613301,0,2.099596,-2.099596,4.39559,31.39701,0,2.194078,0,0,3.613301
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,25.70792,25.70792,0.6281703,0.6281703,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.12397,1.513705,0,0.6612319,-0.6612319,3.698591,26.41845,0,0.6909873,0,0,1.513705
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,24.64343,24.64343,0.4694634,0.4694634,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.85867,0.8524727,0,0.494172,-0.494172,3.177688,22.69772,0,0.5164097,0,0,0.8524727
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,23.82504,23.82504,0,0,0,0,0,0,0,0,0,0,0,0,11.40775,0.3583007,0,0,0,3.177688,22.69772,0,0,0,0,0.3583007
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,22.96658,22.96658,0.7935135,0.3403857,0.3403857,0,0,0.4531277,0.5324791,0,0.3583007,0.3403857,0,0,11.40775,0.3583007,0,0.3583007,-0.3583007,2.800006,20,0,0.8728648,0,0,0.3583007
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,22.22831,22.22831,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03257465,21.77585,21.57015,0.3883933,0.03094592,0.03094592,105.2632,0,0.3574474,0.4210435,0.03257465,0.03257465,0.03094592,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4272327,0.02605972,0,0.03257465
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08914991,21.43952,20.87767,0.5252429,0.08469241,0.08469241,105.2632,0,0.4405505,0.5608287,0.08914991,0.08914991,0.08469241,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5777673,0.07131992,0,0.08914991
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2417005,21.80898,20.28247,0.2333008,0.2296155,0.2296155,105.2632,0,0.003685293,0.2107078,0.2417005,0.2417005,0.2296155,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2566308,0.1933604,0,0.2417005
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.336149,28.56338,19.78456,0,0,0,0,0,0,0,1.336149,0,0,0,0,11.80586,0,1.336149,0,1.336149,4.067588,29.05414,0,0,1.068919,0,1.336149
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.28177,34.83768,19.26949,2.053197,2.053197,2.053197,111.1325,0,0,0.6825729,2.28177,2.16126,2.053197,0,0,10.46971,1.202534,0.12051,0,0.12051,4.181913,29.87075,0,2.258516,1.825416,0,3.484304
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,3.005551,42.06583,20.62013,3.682478,3.33,3.33,90.25677,4.440892E-16,0.3524782,2.234228,3.005551,3.505263,3.33,0,0,10.3492,1.310993,0,0.4997125,-0.4997125,3.65517,26.10831,0,4.050726,2.404441,0,4.316544
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.468234,49.77519,23.77353,0.8064089,0.8064089,0.8064089,430.0838,0,0,0,3.468234,0.8488514,0.8064089,0,0,10.90444,0.8112805,2.619382,0,2.619382,6.140135,43.85802,0,0.8870497,2.774587,0,4.279514
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.696513,55.90457,27.04139,0.9763274,0.9763274,0.9763274,378.6141,0,0,0,3.696513,1.027713,0.9763274,0,0,8.285055,3.168725,2.6688,0,2.6688,8.671981,61.94259,0,1.07396,2.95721,0,6.865238
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.726069,59.33378,29.5538,0.5153638,0.5153638,0.5153638,722.9978,0,0,0,3.726069,0.5424883,0.5153638,0,0,5.616255,5.570644,3.183581,0,3.183581,11.69219,83.51548,0,0.5669002,2.980855,0,9.296714
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.569422,60.07622,31.40235,2.483056,2.483056,2.483056,143.7511,0,0,0,3.569422,2.613744,2.483056,0,0,2.432674,8.435867,0.9556781,0,0.9556781,12.59883,89.99144,0,2.731362,2.855537,0,12.00529
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,3.221107,58.7283,33.09064,0.6569041,0.6569041,0.6569041,490.3465,1.052633,0,0,3.221107,0.691478,0.6569041,0,0,1.476996,9.295978,1.476996,0,1.476996,14.00003,100,0,0.7225945,2.576885,0,12.51708
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.692749,54.9488,34.05784,0.6662526,0.6662526,0.6662526,404.1634,1.991431,0,0,2.692749,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0,0.7328778,2.154199,0,13.31802
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.983047,49.04928,34.25242,1.241345,1.241345,1.241345,159.7499,0.676368,0,0,1.983047,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0,1.36548,1.586438,0,12.60832
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.094373,42.26559,34.44701,0.7428475,0.7428475,0.7428475,147.3214,0.3124283,0,0,1.094373,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0,0.8171322,0.8754984,0,11.71965
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1419411,34.60714,33.64006,1.187393,1.187393,1.187393,11.95401,0,2.220446E-16,0,0.1419411,1.249887,1.187393,0,0,0,10.62527,0,1.107946,-1.107946,12.83215,91.65803,0,1.306132,0.1135529,0,10.76722
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.08188741,32.18105,31.63127,0.379732,0.379732,0.379732,21.56453,0,5.551115E-17,0,0.08188741,0.3997178,0.379732,0,0,1.231051,9.517328,0,0.3178304,-0.3178304,12.49713,89.26501,0,0.4177051,0.06550992,0,9.599216
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02487281,29.9074,29.74266,1.562854,1.562854,1.562854,1.5915,0,2.220446E-16,0,0.02487281,1.645109,1.562854,0,0,1.584196,9.199497,0,1.620237,-1.620237,10.78925,77.0659,0,1.719139,0.01989825,0,9.22437
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,28.23178,28.23178,0.8855553,0.8855553,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.384459,7.579261,0,0.9321635,-0.9321635,9.806662,70.04744,0,0.9741108,0,0,7.579261
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,26.89831,26.89831,2.929768,2.929768,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.420197,6.647098,0,3.083966,-3.083966,6.555875,46.82759,0,3.222745,0,0,6.647098
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,25.59346,25.59346,0.6110176,0.6110176,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.846826,3.563131,0,0.6431764,-0.6431764,5.877908,41.98497,0,0.6721194,0,0,3.563131
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,24.52897,24.52897,0.3313944,0.3313944,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.561466,2.919955,0,0.3488362,-0.3488362,5.510202,39.35851,0,0.3645339,0,0,2.919955
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,23.69341,23.69341,0.5765459,0.5765459,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.949062,2.571118,0,0.6068904,-0.6068904,4.870484,34.7891,0,0.6342005,0,0,2.571118
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,22.84067,22.84067,0.6374125,0.6374125,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.623384,1.964228,0,0.6709605,-0.6709605,4.163229,29.73729,0,0.7011538,0,0,1.964228
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,22.11385,22.11385,0,0,0,0,0,0,0,0,0,0,0,0,10.3689,1.293267,0,0,0,4.163229,29.73729,0,0,0,0,1.293267
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03563818,21.68061,21.45569,0.6550936,0.6550936,0.6550936,5.440167,0,1.110223E-16,0,0.03563818,0.6895722,0.6550936,0,0,10.3689,1.293267,0,0.6539339,-0.6539339,3.473922,24.81368,0,0.7206029,0.02851055,0,1.328906
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09713788,21.35794,20.74604,0,0,0,0,0,0,0,0.09713788,0,0,0,0,11.09549,0.6393335,0.09713788,0,0.09713788,3.566075,25.47192,0,0,0.07771031,0,0.7364714
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2379218,21.66945,20.16801,0.2179231,0.2179231,0.2179231,109.177,0,0,0,0.2379218,0.2293927,0.2179231,0,0,10.99835,0.7267576,0.008529111,0,0.008529111,3.574167,25.52971,0,0.2397154,0.1903375,0,0.9646794
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.332657,28.40035,19.65294,0.2163417,0.2163417,0.2163417,615.9962,0,0,0,1.332657,0.2277281,0.2163417,0,0,10.98982,0.7344338,1.104929,0,1.104929,4.622394,33.01704,0,0.2379759,1.066125,0,2.067091
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.278738,34.6884,19.15503,0.0906982,0.0906982,0.0906982,2512.44,0,0,0,2.278738,0.09547178,0.0906982,0,0,9.884894,1.72887,2.183266,0,2.183266,6.693622,47.81149,0,0.09976801,1.82299,0,4.007607
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,3.003992,41.88098,20.47133,2.034665,2.034665,2.034665,147.6406,0,0,0,3.003992,2.141752,2.034665,0,0,7.701628,3.693809,0.8622394,0,0.8622394,7.511614,53.65428,0,2.238132,2.403194,0,6.697801
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.467754,49.59854,23.63045,1.712462,1.712462,1.712462,202.5011,0,0,0,3.467754,1.802592,1.712462,0,0,6.839389,4.469824,1.665162,0,1.665162,9.091326,64.93791,0,1.883708,2.774203,0,7.937578
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.697555,55.71578,26.88114,1.333062,1.333062,1.333062,277.373,0,0,0,3.697555,1.403223,1.333062,0,0,5.174226,5.96847,2.294332,0,2.294332,11.26792,80.48498,0,1.466368,2.958044,0,9.666025
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.728131,59.15315,29.39356,0.3305593,0.3305593,0.3305593,1127.825,0.5002791,0,0,3.728131,0.3479572,0.3305593,0,0,2.879895,8.033369,2.879895,0,2.879895,14.00003,100,0,0.3636153,2.982505,0,11.7615
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.571968,59.92346,31.25927,1.479388,1.479388,1.479388,241.449,2.014717,0,0,3.571968,1.557251,1.479388,0,0,0,10.62527,0,0,0,14.00003,100,0,1.627327,2.857575,0,14.19724
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,3.223996,58.61047,32.97046,2.144325,2.144325,2.144325,150.3502,0.9668127,0,0,3.223996,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0,2.358757,2.579197,0,13.84927
