Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.697137,54.80203,33.89759,0,0,0,0,2.697137,0,0,2.697137,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.15771,0,13.32241
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.987746,48.94873,34.12651,1.739619,1.739619,1.739619,114.2633,0.156568,0,0,1.987746,1.831178,1.739619,0,0,0,10.62527,0,0,0,14.00003,100,0,1.913581,1.590197,0,12.61302
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.166894,42.67357,34.31538,1.481649,1.481649,1.481649,78.75648,0,2.220446E-16,0,1.166894,1.55963,1.481649,0,0,0,10.62527,0,0.3927358,-0.3927358,13.58605,97.04301,0,1.629813,0.9335154,0,11.79217
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1320017,34.41245,33.51415,1.765574,1.765574,1.765574,7.476423,0,0,0,0.1320017,1.858498,1.765574,0,0,0.4363731,10.23254,0,1.726497,-1.726497,11.76616,84.04384,0,1.942131,0.1056014,0,10.36454
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07738734,32.0187,31.49964,6.271846,3.33,3.33,2.323944,0,2.941846,3.569031,0.07738734,3.505263,3.33,0,0,2.354703,8.506042,0,3.427876,-3.427876,8.152863,58.23462,0,6.899031,0.06190987,0,8.583429
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02606167,29.78924,29.61676,0.537851,0.537851,0.537851,4.845519,0,0,0,0.02606167,0.566159,0.537851,0,0,6.163454,5.078166,0,0.5400973,-0.5400973,7.58355,54.16811,0,0.5916361,0.02084934,0,5.104228
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,28.10587,28.10587,1.445851,1.445851,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,6.763562,4.538069,0,1.521949,-1.521949,5.979275,42.70902,0,1.590437,0,0,4.538069
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,26.78385,26.78385,1.044554,1.044554,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.454617,3.01612,0,1.099531,-1.099531,4.820268,34.43042,0,1.14901,0,0,3.01612
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,25.47899,25.47899,0.3138246,0.3138246,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.676317,1.916589,0,0.3303416,-0.3303416,4.472057,31.9432,0,0.345207,0,0,1.916589
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,24.42023,24.42023,0.2450942,0.2450942,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.04336,1.586247,0,0.2579939,-0.2579939,4.200108,30.00071,0,0.2696037,0,0,1.586247
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,23.59611,23.59611,0.267595,0.267595,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.33002,1.328253,0,0.281679,-0.281679,3.903192,27.87989,0,0.2943545,0,0,1.328253
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,22.74338,22.74338,0.5705447,0.5705447,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.643,1.046574,0,0.6005734,-0.6005734,3.270132,23.35804,0,0.6275991,0,0,1.046574
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,22.00511,22.00511,0.2655675,0.2655675,0.2655675,0,0,5.551115E-17,0,0,0.2795448,0.2655675,0,0,11.3103,0.4460011,0,0.2795448,-0.2795448,2.975466,21.25329,0,0.2921243,0,0,0.4460011
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.0343386,21.55779,21.34123,0.1582774,0.1582774,0.1582774,21.69521,0,0,0.009447258,0.0343386,0.1666078,0.1582774,0,0,11.62091,0.1664563,0,0.1322692,-0.1322692,2.836042,20.2574,0,0.1741051,0.02747088,0,0.2007949
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.09087751,21.22076,20.64875,0,0,0,0,0,0,0,0.09087751,0,0,0,0,11.76787,0.03418718,0.09087751,0,0.09087751,2.922256,20.87321,0,0,0.07270201,0,0.1250647
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2405725,21.58817,20.07072,0.3809277,0.338722,0.338722,71.0236,0,0.04220572,0.2631336,0.2405725,0.3565495,0.338722,0,0,11.677,0.1159769,0,0.1159769,-0.1159769,2.800006,20,0,0.4190205,0.192458,0,0.3565495
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.22506,27.55676,19.55564,0.4100674,0.4100674,0.4100674,298.746,0,0,0.2183127,1.22506,0.4316499,0.4100674,0,0,11.80586,0,0.79341,0,0.79341,3.552701,25.37638,0,0.4510741,0.9800479,0,1.22506
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.275543,34.53796,19.04057,0.8054065,0.8054065,0.8054065,282.5335,0,0,0,2.275543,0.8477963,0.8054065,0,0,11.01245,0.714069,1.427747,0,1.427747,4.90718,35.05122,0,0.8859471,1.820434,0,2.989612
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.372842,44.87938,20.37976,1.645868,1.645868,1.645868,204.9278,0,0,0,3.372842,1.732493,1.645868,0,0,9.584703,1.999041,1.640349,0,1.640349,6.463352,46.16671,0,1.810455,2.698273,0,5.371883
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,4.11539,55.55777,23.49882,0.4173068,0.4173068,0.4173068,986.1785,0,0,0,4.11539,0.4392703,0.4173068,0,0,7.944355,3.475355,3.67612,0,3.67612,9.950826,71.07718,0,0.4590375,3.292312,0,7.590745
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.697943,55.55624,26.74951,1.634738,1.634738,1.634738,226.2101,0,0,0,3.697943,1.720777,1.634738,0,0,4.268234,6.783863,1.977166,0,1.977166,11.82653,84.47504,0,1.798212,2.958354,0,10.48181
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.729957,58.98457,29.24476,0.3836177,0.3836177,0.3836177,972.3109,1.03508,0,0,3.729957,0.4038081,0.3836177,0,0,2.291069,8.563313,2.291069,0,2.291069,14.00003,100,0,0.4219794,2.983965,0,12.29327
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,4.396106,68.62177,31.11619,1.728863,1.728863,1.728863,254.2772,2.57625,0,0,4.396106,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0,1.90175,3.516885,0,15.02138
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,3.227209,58.48186,32.83883,0,0,0,0,3.227209,0,0,3.227209,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.581768,0,13.85248
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.700635,54.72041,33.8003,0.4431982,0.4431982,0.4431982,609.3516,2.234111,0,0,2.700635,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0,0.487518,2.160508,0,13.32591
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.992658,48.84357,33.99488,1.211967,1.211967,1.211967,164.4152,0.7169033,0,0,1.992658,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0,1.333164,1.594126,0,12.61793
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.3574,44.02441,34.21809,0,0,0,0,1.3574,0,0,1.3574,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.08592,0,11.98267
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1452973,34.40559,33.41686,0.6174598,0.6174598,0.6174598,23.53145,0,0,0,0.1452973,0.6499577,0.6174598,0,0,0,10.62527,0,0.5046605,-0.5046605,13.46807,96.2003,0,0.6792058,0.1162378,0,10.77057
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.07732942,31.92071,31.40235,2.51129,2.51129,2.51129,3.07927,0,4.440892E-16,0,0.07732942,2.643464,2.51129,0,0,0.5607339,10.12061,0,2.566134,-2.566134,10.76313,76.87932,0,2.762419,0.06186354,0,10.19794
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02828843,29.70659,29.51946,3.57374,3.33,3.33,0.8495023,0,0.2437403,0.6011143,0.02828843,3.505263,3.33,0,0,3.411994,7.55448,0,3.476975,-3.476975,7.098073,50.70042,0,3.931114,0.02263074,0,7.582768
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,28.02575,28.02575,0.802444,0.802444,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.275299,4.077505,0,0.8446779,-0.8446779,6.207705,44.34066,0,0.8826883,0,0,4.077505
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,26.70373,26.70373,0,0,0,0,0,0,0,0,0,0,0,0,8.21383,3.232827,0,0,0,6.207705,44.34066,0,0,0,0,3.232827
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,25.3817,25.3817,0.3689389,0.3689389,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.21383,3.232827,0,0.3883568,-0.3883568,5.79834,41.41663,0,0.4058328,0,0,3.232827
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,24.32294,24.32294,0.4519653,0.4519653,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.645338,2.84447,0,0.4757529,-0.4757529,5.296853,37.83459,0,0.4971618,0,0,2.84447
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,23.49882,23.49882,0.3965462,0.3965462,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.173952,2.368717,0,0.417417,-0.417417,4.856857,34.69176,0,0.4362008,0,0,2.368717
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,22.64609,22.64609,0.6651106,0.6651106,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.637749,1.9513,0,0.7001165,-0.7001165,4.118869,29.42043,0,0.7316217,0,0,1.9513
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,21.90781,21.90781,0,0,0,0,0,0,0,0,0,0,0,0,10.41566,1.251184,0,0,0,4.118869,29.42043,0,0,0,0,1.251184
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03542745,21.47298,21.24966,0.3959703,0.3959703,0.3959703,8.946997,0,5.551115E-17,0,0.03542745,0.4168108,0.3959703,0,0,10.41566,1.251184,0,0.3813834,-0.3813834,3.716856,26.54892,0,0.4355673,0.02834196,0,1.286611
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1964045,21.78024,20.54001,0.1128957,0.1128957,0.1128957,173.9698,0,0,0,0.1964045,0.1188376,0.1128957,0,0,10.83942,0.8698005,0.0775669,0,0.0775669,3.790442,27.07453,0,0.1241853,0.1571236,0,1.066205
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2320392,21.42423,19.96198,0.09305772,0.09305772,0.09305772,249.3498,0,0,0,0.2320392,0.0979555,0.09305772,0,0,10.76185,0.9396107,0.1340837,0,0.1340837,3.917645,27.98312,0,0.1023635,0.1856314,0,1.17165
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.531761,29.56535,19.44118,0.447019,0.447019,0.447019,342.6613,0,0,0,1.531761,0.4705463,0.447019,0,0,10.62776,1.060286,1.061215,0,1.061215,4.924402,35.17423,0,0.4917209,1.225409,0,2.592047
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.630775,37.12932,18.92611,1.689565,1.689565,1.689565,155.7073,0,0,0,2.630775,1.77849,1.689565,0,0,9.566549,2.015379,0.8522859,0,0.8522859,5.732952,40.94957,0,1.858522,2.10462,0,4.646155
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,3.140261,42.7723,20.2653,0.8736317,0.8736317,0.8736317,359.4491,0,0,0,3.140261,0.9196123,0.8736317,0,0,8.714264,2.782437,2.220649,0,2.220649,7.839644,55.99734,0,0.9609948,2.512209,0,5.922698
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.466045,49.27318,23.37291,0.7703933,0.7703933,0.7703933,449.9059,0,0,0,3.466045,0.8109403,0.7703933,0,0,6.493615,4.781021,2.655105,0,2.655105,10.3585,73.98912,0,0.8474326,2.772836,0,8.247066
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.941542,48.47323,26.60643,1.002792,1.002792,1.002792,293.3352,0,0,0,2.941542,1.055571,1.002792,0,0,3.83851,7.170615,1.885972,0,1.885972,12.14769,86.76902,0,1.103071,2.353234,0,10.11216
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,4.438159,66.35654,29.10168,0.2395141,0.2395141,0.2395141,1852.984,2.2335,0,0,4.438159,0.2521201,0.2395141,0,0,1.952539,8.86799,1.952539,0,1.952539,14.00003,100,0,0.2634655,3.550527,0,13.30615
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,4.003854,64.02737,30.9674,1.664148,1.664148,1.664148,240.5948,2.252119,0,0,4.003854,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0,1.830563,3.203083,0,14.62913
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,3.23052,58.35418,32.7072,1.070354,1.070354,1.070354,301.8178,2.103831,0,0,3.23052,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0,1.17739,2.584416,0,13.85579
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.70472,54.61077,33.67439,0.8636521,0.8636521,0.8636521,313.1723,1.795612,0,0,2.70472,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0,0.9500173,2.163775,0,13.32999
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.997321,48.77433,33.89759,1.528152,1.528152,1.528152,130.7017,0.3887399,0,0,1.997321,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0,1.680968,1.597857,0,12.6226
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,1.111199,42.05477,34.12651,0.8588424,0.8588424,0.8588424,129.3833,0.2071539,0,0,1.111199,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0,0.9447266,0.8889589,0,11.73647
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1353944,34.23999,33.31956,0.5347714,0.5347714,0.5347714,25.31817,0,0,0,0.1353944,0.5629173,0.5347714,0,0,0,10.62527,0,0.4275229,-0.4275229,13.54938,96.78109,0,0.5882486,0.1083155,0,10.76067
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.1053715,32.01179,31.30506,1.04555,1.04555,1.04555,10.0781,0,0,0,0.1053715,1.100578,1.04555,0,0,0.4750254,10.19775,0,0.995207,-0.995207,12.50034,89.28796,0,1.150105,0.0842972,0,10.30312
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04535818,29.72225,29.42217,3.882786,3.33,3.33,1.362108,0,0.552786,0.9410646,0.04535818,3.505263,3.33,0,0,1.580811,9.202544,0,3.459905,-3.459905,8.853279,63.23758,0,4.271065,0.03628654,0,9.247903
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,27.93991,27.93991,2.990324,2.990324,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.42515,5.74264,0,3.14771,-3.14771,5.535302,39.53779,0,3.289356,0,0,5.74264
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,26.6236,26.6236,0.7438453,0.7438453,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.922605,2.59493,0,0.7829951,-0.7829951,4.709952,33.64245,0,0.8182299,0,0,2.59493
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,25.30158,25.30158,0.291969,0.291969,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.7926,1.811935,0,0.3073358,-0.3073358,4.385992,31.32845,0,0.3211659,0,0,1.811935
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,24.24282,24.24282,0.44109,0.44109,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.13408,1.504599,0,0.4643053,-0.4643053,3.896571,27.8326,0,0.4851991,0,0,1.504599
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,23.4187,23.4187,0.640114,0.640114,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.64998,1.040294,0,0.6738042,-0.6738042,3.186319,22.75938,0,0.7041254,0,0,1.040294
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,22.56597,22.56597,0.1318589,0.1318589,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.39865,0.3664894,0,0.1387988,-0.1387988,3.040013,21.71433,0,0.1450448,0,0,0.3664894
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,21.84486,21.84486,0,0,0,0,0,0,0,0,0,0,0,0,11.55287,0.2276906,0,0,0,3.040013,21.71433,0,0,0,0,0.2276906
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.0732675,21.62607,21.16382,0.6805878,0.2859102,0.2859102,25.62605,0,0.3946776,0.5184197,0.0732675,0.3009581,0.2859102,0,0,11.55287,0.2276906,0,0.2276906,-0.2276906,2.800006,20,0,0.7486466,0.058614,0,0.3009581
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.2110816,21.79289,20.45988,0.4565538,0.2005275,0.2005275,105.2632,0,0.2560262,0.4621036,0.2110816,0.2110816,0.2005275,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5022091,0.1688653,0,0.2110816
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3924183,22.36247,19.87613,0.325137,0.325137,0.325137,120.6932,0,0,0.2830912,0.3924183,0.3422495,0.325137,0,0,11.80586,0,0.05016886,0,0.05016886,2.8476,20.33996,0,0.3576507,0.3139347,0,0.3924183
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.497702,22.5173,19.36106,0.6540107,0.5157113,0.5157113,96.50787,0,0.1382994,0.581954,0.497702,0.542854,0.5157113,0,0,11.75569,0.04515198,0,0.04515198,-0.04515198,2.800006,20,0,0.7194117,0.3981616,0,0.542854
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3223961,20.87119,18.84599,1.942836,0.3062763,0.3062763,105.2632,0,1.63656,2.075865,0.3223961,0.3223961,0.3062763,0,0,11.80586,0,0,0,0,2.800006,20,0,2.13712,0.2579169,0,0.3223961
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.9276497,26.15987,20.15084,1.062163,0.8812672,0.8812672,105.2632,0,0.1808959,0.9921259,0.9276497,0.9276497,0.8812672,0,0,11.80586,0,0,0,0,2.800006,20,0,1.168379,0.7421197,0,0.9276497
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.252486,31.64018,23.25845,0,0,0,0,0,0,0,1.252486,0,0,0,0,11.80586,0,1.252486,0,1.252486,3.988218,28.48722,0,0,1.001989,0,1.252486
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.160374,34.3573,26.46336,2.002572,2.002572,2.002572,57.94418,0,0,0.9114829,1.160374,2.107971,2.002572,0,0,10.55337,1.127237,0,0.9475968,-0.9475968,2.989363,21.35255,0,2.20283,0.9282992,0,2.287611
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.815978,41.92169,28.97577,1.376315,1.376315,1.376315,131.9449,0,0,0.9982522,1.815978,1.448753,1.376315,0,0,11.60626,0.1796406,0.3672254,0,0.3672254,3.337744,23.84098,0,1.513947,1.452783,0,1.995619
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.234803,39.51251,30.84149,0,0,0,0,0,0,0,1.234803,0,0,0,0,11.23903,0.5101435,1.234803,0,1.234803,4.509181,32.20837,0,0,0.9878422,0,1.744946
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.420856,42.74605,32.56413,0.9275388,0.9275388,0.9275388,153.1857,0,0,0,1.420856,0.9763566,0.9275388,0,0,10.00423,1.621466,0.4444998,0,0.4444998,4.930871,35.22043,0,1.020293,1.136685,0,3.042322
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,2.02456,48.60588,33.54277,1.620255,1.620255,1.620255,124.9532,0,0,0,2.02456,1.705531,1.620255,0,0,9.559731,2.021516,0.3190291,0,0.3190291,5.233528,37.38227,0,1.78228,1.619648,0,4.046076
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.385983,43.76822,33.77169,1.459189,1.459189,1.459189,94.98312,0,0,0,1.385983,1.535988,1.459189,0,0,9.240703,2.308642,0,0.1500052,-0.1500052,5.075408,36.25285,0,1.605108,1.108786,0,3.694625
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.9740727,40.89429,33.99488,1.747992,1.747992,1.747992,55.72525,0,0,0,0.9740727,1.839991,1.747992,0,0,9.407375,2.158637,0,0.8659185,-0.8659185,4.16265,29.73316,0,1.922791,0.7792581,0,3.13271
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4569957,36.33463,33.18793,2.907325,1.662228,1.662228,27.49296,0,1.245096,1.883146,0.4569957,1.749714,1.662228,0,0,10.36951,1.292718,0,1.292718,-1.292718,2.800006,20,0,3.198057,0.3655966,0,1.749714
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1538477,32.24105,31.20776,3.742322,0.1461553,0.1461553,105.2632,0,3.596167,4.087323,0.1538477,0.1538477,0.1461553,0,0,11.80586,0,0,0,0,2.800006,20,0,4.116554,0.1230781,0,0.1538477
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.1038418,30.01306,29.32488,5.118017,0.0986497,0.0986497,105.2632,0,5.019367,5.610088,0.1038418,0.1038418,0.0986497,0,0,11.80586,0,0,0,0,2.800006,20,0,5.629818,0.08307343,0,0.1038418
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,27.84834,27.84834,1.314283,0,0,0,0,1.314283,1.445711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.445711,0,0,0
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,26.52631,26.52631,1.64485,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,25.22146,25.22146,0.5055295,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,24.16269,24.16269,0.1829584,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,23.32141,23.32141,0.1451867,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,22.46867,22.46867,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,21.74757,21.74757,0.1748951,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03741131,21.30785,21.07225,0,0,0,0,0,0,0,0.03741131,0,0,0,0,11.80586,0,0.03741131,0,0.03741131,2.835497,20.25351,0,0,0.02992905,0,0.03741131
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2818119,22.1459,20.36259,0.1606888,0.1606888,0.1606888,175.3775,0,0,0.09122671,0.2818119,0.1691461,0.1606888,0,0,11.76845,0.03367018,0.1126658,0,0.1126658,2.942381,21.01697,0,0.1767576,0.2254495,0,0.3154821
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3373851,21.89934,19.7674,0,0,0,0,0,0,0,0.3373851,0,0,0,0,11.65578,0.1350694,0.3373851,0,0.3373851,3.262453,23.30319,0,0,0.2699081,0,0.4724546
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.419834,28.582,19.25232,0.4412161,0.4412161,0.4412161,321.8002,0,0,0,1.419834,0.464438,0.4412161,0,0,11.3184,0.4387161,0.9553962,0,0.9553962,4.168821,29.77724,0,0.4853377,1.135867,0,1.85855
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.845969,31.04667,18.73725,1.395617,1.395617,1.395617,132.2691,0,0,0,1.845969,1.46907,1.395617,0,0,10.363,1.298573,0.3768992,0,0.3768992,4.526379,32.33121,0,1.535178,1.476775,0,3.144542
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.719772,47.53862,20.05355,1.16401,1.16401,1.16401,319.5652,0,0,0,3.719772,1.225274,1.16401,0,0,9.986102,1.637782,2.494498,0,2.494498,6.892868,49.23467,0,1.280411,2.975817,0,5.357553
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.463795,48.96391,23.13255,0.6245614,0.6245614,0.6245614,554.5963,0,0,0,3.463795,0.6574331,0.6245614,0,0,7.491605,3.88283,2.806362,0,2.806362,9.555216,68.25141,0,0.6870176,2.771036,0,7.346625
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.632419,64.76345,26.31456,0.7945271,0.7945271,0.7945271,583.041,0,0,0,4.632419,0.8363444,0.7945271,0,0,4.685243,6.408556,3.796074,0,3.796074,13.15649,93.97473,0,0.8739799,3.705935,0,11.04097
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,4.177297,63.07153,28.80981,0,0,0,0,3.288128,0,0,4.177297,0,0,0,0,0.8891687,9.825023,0.8891687,0,0.8891687,14.00003,100,0,0,3.341837,0,14.00232
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,3.136615,55.02888,30.68124,1.765361,1.765361,1.765361,177.6755,1.27834,0,0,3.136615,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0,1.941898,2.509292,0,13.76189
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.747361,63.17247,32.41533,0,0,0,0,3.747361,0,0,3.747361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.997889,0,14.37263
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.713354,54.38892,33.41686,1.247127,1.247127,1.247127,217.5684,1.400589,0,0,2.713354,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0,1.371839,2.170683,0,13.33863
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,2.007798,48.57552,33.64006,0.006971392,0.006971392,0.006971392,28800.54,2.00046,0,0,2.007798,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0,0.007668531,1.606239,0,12.63307
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,1.053074,41.37929,33.89759,0.750138,0.750138,0.750138,140.3841,0.2634555,0,0,1.053074,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0,0.8251517,0.8424595,0,11.67835
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.160401,34.18067,33.09064,0,0,0,0,0.160401,0,0,0.160401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0.1283208,0,10.78568
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2986392,33.1154,31.09902,0.743906,0.743906,0.743906,40.14475,0,1.110223E-16,0,0.2986392,0.7830589,0.743906,0,0,0,10.62527,0,0.4844198,-0.4844198,13.4894,96.3527,0,0.8182966,0.2389113,0,10.92391
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.09450542,29.84181,29.21614,0,0,0,0,0,0,0,0.09450542,0,0,0,0,0.5382442,10.14085,0.09450542,0,0.09450542,13.57906,96.9931,0,0,0.07560433,0,10.23536
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,27.75104,27.75104,1.219105,1.219105,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.4437388,10.22591,0,1.283268,-1.283268,12.22638,87.33109,0,1.341015,0,0,10.22591
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,26.42902,26.42902,1.814582,1.814582,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.869592,8.942641,0,1.910087,-1.910087,10.21297,72.94964,0,1.99604,0,0,8.942641
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,25.12417,25.12417,0.2539246,0.2539246,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,3.99191,7.032555,0,0.2672891,-0.2672891,9.931222,70.93716,0,0.2793171,0,0,7.032555
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,24.0654,24.0654,0.1506157,0.1506157,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.288898,6.765266,0,0.1585428,-0.1585428,9.764103,69.74345,0,0.1656772,0,0,6.765266
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,23.22412,23.22412,0.1640168,0.1640168,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.465057,6.606723,0,0.1726493,-0.1726493,9.582115,68.44354,0,0.1804185,0,0,6.606723
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,22.38855,22.38855,0.1244912,0.1244912,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.656889,6.434074,0,0.1310434,-0.1310434,9.443983,67.45689,0,0.1369404,0,0,6.434074
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,21.65028,21.65028,0.6317186,0.6317186,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.802493,6.30303,0,0.6649669,-0.6649669,8.743046,62.4502,0,0.6948905,0,0,6.30303
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08619132,21.51841,20.97496,0.5160075,0.5160075,0.5160075,16.7035,0,1.110223E-16,0,0.08619132,0.5431658,0.5160075,0,0,5.541346,5.638063,0,0.4569745,-0.4569745,8.261353,59.00954,0,0.5676082,0.06895306,0,5.724255
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.2000084,21.50915,20.24813,0,0,0,0,0,0,0,0.2000084,0,0,0,0,6.049095,5.181089,0.2000084,0,0.2000084,8.451097,60.36486,0,0,0.1600067,0,5.381097
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5419773,23.11912,19.6701,0,0,0,0,0,0,0,0.5419773,0,0,0,0,5.849086,5.361096,0.5419773,0,0.5419773,8.965262,64.03746,0,0,0.4335819,0,5.903074
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4989989,22.31581,19.15503,0.1249014,0.1249014,0.1249014,399.5144,0,0,0,0.4989989,0.1314751,0.1249014,0,0,5.307109,5.848876,0.3675237,0,0.3675237,9.313926,66.52791,0,0.1373915,0.3991991,0,6.347875
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7435483,23.37886,18.63996,3.823141,3.33,3.33,22.32878,0,0.4931412,0.8754553,0.7435483,3.505263,3.33,0,0,4.939585,6.179647,0,2.761715,-2.761715,6.402823,45.73436,0,4.205455,0.5948387,0,6.923196
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.335011,28.72455,19.94481,0,0,0,0,0,0,0,1.335011,0,0,0,0,8.008158,3.417933,1.335011,0,1.335011,7.669326,54.78079,0,0,1.068009,0,4.752944
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.8482382,28.57441,23.00092,0.02053714,0.02053714,0.02053714,4130.264,0,0,0,0.8482382,0.02161804,0.02053714,0,0,6.673146,4.619443,0.8266201,0,0.8266201,8.453526,60.38221,0,0.02259086,0.6785905,0,5.467681
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8771703,32.05628,26.17148,1.771942,1.771942,1.771942,49.50334,0,0,0,0.8771703,1.865202,1.771942,0,0,5.846526,5.363401,0,0.9880313,-0.9880313,7.41205,52.94311,0,1.949136,0.7017363,0,6.240571
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,2.064652,43.51737,28.64956,0.3260932,0.3260932,0.3260932,633.1478,0,0,0,2.064652,0.343256,0.3260932,0,0,6.944338,4.37537,1.721396,0,1.721396,9.04511,64.6078,0,0.3587025,1.651721,0,6.440021
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.703774,42.74142,30.53244,0.75666,0.75666,0.75666,225.1704,0,0,0,1.703774,0.7964842,0.75666,0,0,5.222943,5.924626,0.9072903,0,0.9072903,9.905841,70.75586,0,0.832326,1.36302,0,7.6284
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,3.108579,56.67052,32.27225,0.9782807,0.9782807,0.9782807,317.7594,0,0,0,3.108579,1.029769,0.9782807,0,0,4.315652,6.741187,2.078809,0,2.078809,11.87797,84.84249,0,1.076109,2.486863,0,9.849766
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.272036,50.35502,33.25661,0,0,0,0,0.03519307,0,0,2.272036,0,0,0,0,2.236843,8.612116,2.236843,0,2.236843,14.00003,100,0,0,1.817629,0,10.88415
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,2.161206,49.71001,33.51415,0.3555799,0.3555799,0.3555799,607.7976,1.786911,0,0,2.161206,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0,0.3911379,1.728965,0,12.78648
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.162173,42.06413,33.77169,0.7617005,0.7617005,0.7617005,152.5761,0.360383,0,0,1.162173,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0,0.8378706,0.9297385,0,11.78745
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3727715,35.52451,32.97046,0,0,0,0,0.3727715,0,0,0.3727715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0.2982172,0,10.99805
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.3033919,33.03199,30.98456,0.7952745,0.7952745,0.7952745,38.14933,1.110223E-16,0,0,0.3033919,0.8371311,0.7952745,0,0,0,10.62527,0,0.5337391,-0.5337391,13.43742,95.98136,0,0.874802,0.2427136,0,10.92867
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1156814,29.86766,29.10168,3.11345,3.11345,3.11345,3.715537,0,4.440892E-16,0.09479472,0.1156814,3.277316,3.11345,0,0,0.5930435,10.09153,0,3.161634,-3.161634,10.10476,72.17673,0,3.424795,0.09254509,0,10.20722
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,27.63658,27.63658,0,0,0,0,0,0,0,0,0,0,0,0,4.10597,6.929901,0,0,0,10.10476,72.17673,0,0,0,0,6.929901
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,26.33173,26.33173,1.300926,1.300926,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.10597,6.929901,0,1.369395,-1.369395,8.661293,61.86626,0,1.431018,0,0,6.929901
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,25.02687,25.02687,0.2789551,0.2789551,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.627521,5.560505,0,0.2936369,-0.2936369,8.351772,59.6554,0,0.3068506,0,0,5.560505
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,23.96811,23.96811,0,0,0,0,0,0,0,0,0,0,0,0,5.953784,5.266869,0,0,0,8.351772,59.6554,0,0,0,0,5.266869
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,23.14399,23.14399,0.5513378,0.5513378,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,5.953784,5.266869,0,0.5803556,-0.5803556,7.740024,55.28577,0,0.6064716,0,0,5.266869
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,22.29126,22.29126,0.5659065,0.5659065,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.598624,4.686513,0,0.595691,-0.595691,7.112111,50.80069,0,0.6224971,0,0,4.686513
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,21.55299,21.55299,0.5332693,0.5332693,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.260502,4.090822,0,0.5613362,-0.5613362,6.52041,46.57426,0,0.5865963,0,0,4.090822
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.04079953,21.13435,20.87767,0,0,0,0,0,0,0,0.04079953,0,0,0,0,7.884209,3.529486,0.04079953,0,0.04079953,6.559116,46.85073,0,0,0.03263963,0,3.570285
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1218658,20.91657,20.15084,0,0,0,0,0,0,0,0.1218658,0,0,0,0,7.84341,3.566205,0.1218658,0,0.1218658,6.674728,47.67653,0,0,0.09749265,0,3.688071
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.2060858,20.86736,19.57281,0.9210977,0.9210977,0.9210977,22.37394,0,1.110223E-16,0,0.2060858,0.9695765,0.9210977,0,0,7.721544,3.675884,0,0.7634907,-0.7634907,5.869938,41.92805,0,1.013207,0.1648687,0,3.88197
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.596596,29.61345,19.05774,0.1472351,0.1472351,0.1472351,1084.385,0,0,0,1.596596,0.1549843,0.1472351,0,0,8.569867,2.912394,1.441612,0,1.441612,7.237571,51.69683,0,0.1619586,1.277277,0,4.50899
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.256642,33.82798,18.5255,0,0,0,0,0,0,0,2.256642,0,0,0,0,7.128255,4.209845,2.256642,0,2.256642,9.378409,66.9885,0,0,1.805313,0,6.466486
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.685337,46.95937,19.83035,0.1477609,0.1477609,0.1477609,2494.122,0,0,0,3.685337,0.1555378,0.1477609,0,0,4.871614,6.240822,3.529799,0,3.529799,12.72707,90.90746,0,0.162537,2.948269,0,9.926159
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.461733,48.63601,22.87501,0.3638436,0.3638436,0.3638436,951.4342,1.736925,0,0,3.461733,0.3829933,0.3638436,0,0,1.341815,9.417641,1.341815,0,1.341815,14.00003,100,0,0.400228,2.769386,0,12.87937
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.701617,54.67698,26.01124,2.02826,2.02826,2.02826,182.5021,1.566607,0,0,3.701617,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0,2.231086,2.961294,0,14.32689
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.69467,57.6885,28.48932,0,0,0,0,3.69467,0,0,3.69467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.955736,0,14.31994
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.943487,44.45075,30.3722,0.5418853,0.5418853,0.5418853,358.6529,1.373081,0,0,1.943487,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5960737,1.55479,0,12.56876
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.346712,49.69647,32.112,1.027639,1.027639,1.027639,228.3595,1.264986,0,0,2.346712,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0,1.130403,1.87737,0,12.97199
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.714475,54.05962,33.12498,0.458521,0.458521,0.458521,592.0067,2.231822,0,0,2.714475,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5043731,2.17158,0,13.33975
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.812448,46.70251,33.38252,2.877972,2.877972,2.877972,62.97659,0,0,0,1.812448,3.029444,2.877972,0,0,0,10.62527,0,1.216995,-1.216995,12.7172,90.83698,0,3.165769,1.449959,0,12.43772
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.8335649,39.49279,33.64006,0.2588603,0.2588603,0.2588603,322.0135,0,0,0,0.8335649,0.2724845,0.2588603,0,0,1.352217,9.408278,0.5610804,0,0.5610804,13.24949,94.63902,0,0.2847463,0.6668519,0,10.24184
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1416793,33.81092,32.85028,1.01513,1.01513,1.01513,13.95676,0,0,0,0.1416793,1.068558,1.01513,0,0,0.7911368,9.913251,0,0.9268786,-0.9268786,12.27247,87.66035,0,1.116643,0.1133434,0,10.05493
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2988834,32.87373,30.85866,2.513189,2.513189,2.513189,11.89259,0,4.440892E-16,0,0.2988834,2.645462,2.513189,0,0,1.821002,8.986372,0,2.346579,-2.346579,9.798963,69.99245,0,2.764508,0.2391067,0,9.285255
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06989196,29.43737,28.97577,1.593204,1.593204,1.593204,4.38688,0,2.220446E-16,0,0.06989196,1.677057,1.593204,0,0,4.428312,6.639793,0,1.607165,-1.607165,8.104862,57.89175,0,1.752525,0.05591357,0,6.709685
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,27.53929,27.53929,0.5364621,0.5364621,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.214051,5.032629,0,0.564697,-0.564697,7.509619,53.64003,0,0.5901083,0,0,5.032629
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,26.22299,26.22299,1.508267,1.508267,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,6.841492,4.467931,0,1.58765,-1.58765,5.836089,41.68627,0,1.659094,0,0,4.467931
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,24.9353,24.9353,0.3807862,0.3807862,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,8.605547,2.880281,0,0.4008276,-0.4008276,5.413579,38.66835,0,0.4188648,0,0,2.880281
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,23.87082,23.87082,0.3818765,0.3818765,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.050911,2.479454,0,0.4019753,-0.4019753,4.989861,35.64179,0,0.4200642,0,0,2.479454
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,23.03525,23.03525,0,0,0,0,0,0,0,0,0,0,0,0,9.497551,2.077479,0,0,0,4.989861,35.64179,0,0,0,0,2.077479
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,22.18252,22.18252,0.6671339,0.6671339,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,9.497551,2.077479,0,0.7022462,-0.7022462,4.249628,30.35442,0,0.7338473,0,0,2.077479
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,21.43853,21.43853,0.06729095,0.06729095,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.27782,1.375232,0,0.07083257,-0.07083257,4.174964,29.82111,0,0.07402004,0,0,1.375232
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02348398,20.89358,20.74604,0.04310644,0.04310644,0.04310644,54.47906,0,0,0,0.02348398,0.0453752,0.04310644,0,0,10.35653,1.3044,0,0.02189122,-0.02189122,4.151888,29.65629,0,0.04741709,0.01878719,0,1.327884
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.2096655,21.34559,20.02493,0.6331775,0.6331775,0.6331775,33.11322,0,0,0,0.2096655,0.6665027,0.6331775,0,0,10.38085,1.282509,0,0.4568372,-0.4568372,3.67034,26.21666,0,0.6964953,0.1677324,0,1.492174
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4240668,22.12435,19.44118,0.0643901,0.0643901,0.0643901,658.59,0,0,0,0.4240668,0.06777905,0.0643901,0,0,10.88845,0.8256714,0.3562877,0,0.3562877,4.008344,28.63097,0,0.07082911,0.3392534,0,1.249738
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.9399047,24.97231,18.92611,0,0,0,0,0,0,0,0.9399047,0,0,0,0,10.53216,1.14633,0.9399047,0,0.9399047,4.900016,35.00004,0,0,0.7519237,0,2.086235
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.9345311,24.40865,18.41676,1.512967,1.512967,1.512967,61.76809,0,0,0,0.9345311,1.592597,1.512967,0,0,9.592255,1.992245,0,0.6580663,-0.6580663,4.206353,30.04532,0,1.664264,0.7476249,0,2.926776
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.3063799,21.64912,19.71589,1.375545,1.375545,1.375545,22.27334,0,0,0.1874181,0.3063799,1.447942,1.375545,0,0,10.32344,1.334178,0,1.141562,-1.141562,3.003041,21.45025,0,1.5131,0.2451039,0,1.640558
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1964468,23.98264,22.72621,0,0,0,0,0,0,0,0.1964468,0,0,0,0,11.59184,0.192616,0.1964468,0,0.1964468,3.189406,22.78143,0,0,0.1571574,0,0.3890627
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1895057,27.08525,25.85099,1.230833,0.5309775,0.5309775,35.68996,0,0.6998559,0.9669635,0.1895057,0.5589237,0.5309775,0,0,11.3954,0.369418,0,0.369418,-0.369418,2.800006,20,0,1.353917,0.1516045,0,0.5589237
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.8800597,34.3145,28.32907,1.728311,0.8360567,0.8360567,105.2632,0,0.8922542,1.733931,0.8800597,0.8800597,0.8360567,0,0,11.80586,0,0,0,0,2.800006,20,0,1.901142,0.7040477,0,0.8800597
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8954321,36.37924,30.21195,0.3148093,0.3148093,0.3148093,284.4363,0,0,0.1761581,0.8954321,0.3313782,0.3148093,0,0,11.80586,0,0.5640538,0,0.5640538,3.335114,23.8222,0,0.3462902,0.7163457,0,0.8954321
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5950267,36.07088,31.98037,2.72208,1.047541,1.047541,56.80221,0,1.674539,2.398967,0.5950267,1.102675,1.047541,0,0,11.24181,0.5076485,0,0.5076485,-0.5076485,2.800006,20,0,2.994288,0.4760213,0,1.102675
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.470739,51.76616,32.99908,1.684514,1.684514,1.684514,146.6738,0,0,1.383525,2.470739,1.773172,1.684514,0,0,11.80586,0,0.697567,0,0.697567,3.461776,24.72692,0,1.852965,1.976591,0,2.470739
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.6678339,37.89959,33.25661,1.211602,1.211602,1.211602,55.11988,0,0,0.6094545,0.6678339,1.275371,1.211602,0,0,11.10829,0.6278103,0,0.6075372,-0.6075372,2.821375,20.15264,0,1.332763,0.5342671,0,1.295644
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.8449761,39.44525,33.51415,0.8333644,0.8219868,0.8219868,102.7968,0,0.0113776,0.7368959,0.8449761,0.8652493,0.8219868,0,0,11.78333,0.02027319,0,0.02027319,-0.02027319,2.800006,20,0,0.9167008,0.6759809,0,0.8652493
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4989981,36.17406,32.74154,0.9435437,0.4740482,0.4740482,105.2632,0,0.4694956,0.9430885,0.4989981,0.4989981,0.4740482,0,0,11.80586,0,0,0,0,2.800006,20,0,1.037898,0.3991984,0,0.4989981
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.2189313,32.23169,30.76136,3.224437,0.2079847,0.2079847,105.2632,0,3.016453,3.505284,0.2189313,0.2189313,0.2079847,0,0,11.80586,0,0,0,0,2.800006,20,0,3.546881,0.175145,0,0.2189313
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.08662923,29.43344,28.86131,0.8382263,0.08229776,0.08229776,105.2632,0,0.7559285,0.9055893,0.08662923,0.08662923,0.08229776,0,0,11.80586,0,0,0,0,2.800006,20,0,0.9220489,0.06930338,0,0.08662923
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,27.43055,27.43055,3.078225,0,0,0,0,3.078225,3.386048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.386048,0,0,0
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,26.1257,26.1257,0.1387433,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1526176,0,0,0
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,24.82084,24.82084,0.1678102,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,23.75636,23.75636,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,22.93796,22.93796,0.03331046,0,0,0,0,0.03331046,0.0366415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.0366415,0,0,0
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,22.08523,22.08523,0.4463514,0,0,0,0,0.4463514,0.4909865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4909865,0,0,0
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,21.32979,21.32979,0.1696651,0,0,0,0,0.1696651,0.1866316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1866316,0,0,0
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05390828,20.98761,20.64875,0.2710733,0.05121287,0.05121287,105.2632,0,0.2198604,0.287938,0.05390828,0.05390828,0.05121287,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2981806,0.04312663,0,0.05390828
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09761351,20.53966,19.92764,0.3877827,0.09273284,0.09273284,105.2632,0,0.2950499,0.4080144,0.09761351,0.09761351,0.09273284,0,0,11.80586,0,0,0,0,2.800006,20,0,0.426561,0.07809081,0,0.09761351
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.4248447,22.0189,19.33245,0.2769411,0.2769411,0.2769411,153.4061,0,0,0.2239147,0.4248447,0.291517,0.2769411,0,0,11.80586,0,0.1333277,0,0.1333277,2.926491,20.90347,0,0.3046352,0.3398758,0,0.4248447
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.286149,27.19979,18.81737,0,0,0,0,0,0,0,1.286149,0,0,0,0,11.67253,0.119995,1.286149,0,1.286149,4.146639,29.61879,0,0,1.028919,0,1.406144
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.414759,34.77118,18.3023,1.243851,1.243851,1.243851,194.1357,0,0,0,2.414759,1.309317,1.243851,0,0,10.38638,1.277529,1.105442,0,1.105442,5.195353,37.10959,0,1.368236,1.931807,0,3.692287
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,3.067126,41.381,19.58998,4.074282,3.33,3.33,92.1059,0,0.7442816,1.740151,3.067126,3.505263,3.33,0,0,9.280942,2.272426,0,0.4381368,-0.4381368,4.733516,33.81076,0,4.48171,2.453701,0,5.339552
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.459893,48.2898,22.6003,1.683817,1.683817,1.683817,205.4792,0,0,0,3.459893,1.772439,1.683817,0,0,9.767761,1.834289,1.687454,0,1.687454,6.334376,45.24545,0,1.852198,2.767914,0,5.294182
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.70331,54.31799,25.70792,0.2438019,0.2438019,0.2438019,1518.983,0,0,0,3.70331,0.2566336,0.2438019,0,0,8.080307,3.352998,3.446677,0,3.446677,9.60418,68.60115,0,0.2681821,2.962648,0,7.056308
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,4.330637,63.89342,28.16883,0.665319,0.665319,0.665319,650.9113,0,0,0,4.330637,0.7003358,0.665319,0,0,4.63363,6.455007,3.630301,0,3.630301,13.04819,93.20114,0,0.7318509,3.464509,0,10.78564
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.618919,58.88692,30.05171,0.7582579,0.7582579,0.7582579,477.2675,1.817423,0,0,3.618919,0.7981662,0.7582579,0,0,1.003329,9.722278,1.003329,0,1.003329,14.00003,100,0,0.8340836,2.895135,0,13.3412
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.99419,65.05794,31.8373,0.8084456,0.8084456,0.8084456,494.0579,3.143194,0,0,3.99419,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0,0.8892902,3.195352,0,14.61946
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.543917,52.23287,32.85028,0,0,0,0,2.543917,0,0,2.543917,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.035134,0,13.16919
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.426041,51.52304,33.12498,0.8672906,0.8672906,0.8672906,279.7264,1.513104,0,0,2.426041,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0,0.9540197,1.940833,0,13.05132
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.34522,43.07696,33.41686,0,0,0,0,1.34522,0,0,1.34522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.076176,0,11.97049
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.4387586,35.61779,32.60991,0.4049219,0.4049219,0.4049219,108.3564,0.0125251,0,0,0.4387586,0.4262335,0.4049219,0,0,0,10.62527,0,0,0,14.00003,100,0,0.445414,0.3510069,0,11.06403
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1600485,31.70118,30.62974,1.230207,1.230207,1.230207,13.00988,0,0,0,0.1600485,1.294955,1.230207,0,0,0,10.62527,0,1.134907,-1.134907,12.80373,91.45504,0,1.353228,0.1280388,0,10.78532
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.06034994,29.14474,28.74685,0,0,0,0,0,0,0,0.06034994,0,0,0,0,1.261007,9.490368,0.06034994,0,0.06034994,12.86098,91.86399,0,0,0.04827995,0,9.550717
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,27.31609,27.31609,0,0,0,0,0,0,0,0,0,0,0,0,1.200657,9.544683,0,0,0,12.86098,91.86399,0,0,0,0,9.544683
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,25.99407,25.99407,2.843032,2.843032,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.200657,9.544683,0,2.992666,-2.992666,9.706438,69.33156,0,3.127336,0,0,9.544683
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,24.70638,24.70638,0.2616964,0.2616964,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.525841,6.552017,0,0.2754699,-0.2754699,9.416067,67.25749,0,0.2878661,0,0,6.552017
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,23.64762,23.64762,0,0,0,0,0,0,0,0,0,0,0,0,4.831919,6.276547,0,0,0,9.416067,67.25749,0,0,0,0,6.276547
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,22.8235,22.8235,0.5499098,0.5499098,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.831919,6.276547,0,0.5788524,-0.5788524,8.805903,62.89918,0,0.6049008,0,0,6.276547
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,21.97077,21.97077,0.686104,0.686104,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.475088,5.697695,0,0.7222147,-0.7222147,8.044622,57.46147,0,0.7547144,0,0,5.697695
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,21.21533,21.21533,0.07873637,0.07873637,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.277549,4.97548,0,0.08288039,-0.08288039,7.957258,56.83745,0,0.08661001,0,0,4.97548
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1239984,21.32095,20.54001,0.0594293,0.0594293,0.0594293,208.6486,0,0,0,0.1239984,0.06255716,0.0594293,0,0,6.369638,4.8926,0.06144123,0,0.06144123,8.015547,57.25379,0,0.06537223,0.09919871,0,5.016598
