Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04636016,27.99166,27.68809,1.619967,1.619967,1.619967,2.861797,0,2.220446E-16,0,0.04636016,1.705228,1.619967,0,0,2.656565,8.234366,0,1.658868,-1.658868,9.731189,69.50835,0,1.781964,0.03708813,0,8.280726
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,26.28594,26.28594,0.3042553,0.3042553,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.499752,6.575498,0,0.3202688,-0.3202688,9.393596,67.09698,0,0.3346809,0,0,6.575498
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,24.99826,24.99826,5.213699,3.33,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,4.855606,6.255229,0,3.505263,-3.505263,5.698724,40.70509,0,5.735069,0,0,6.255229
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,23.71057,23.71057,0.02443121,0.02443121,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.750342,2.749966,0,0.02571706,-0.02571706,5.671616,40.51146,0,0.02687433,0,0,2.749966
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,22.62892,22.62892,0.1872395,0.1872395,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,8.778917,2.724249,0,0.1970942,-0.1970942,5.463861,39.0275,0,0.2059634,0,0,2.724249
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,21.79335,21.79335,0,0,0,0,0,0,0,0,0,0,0,0,8.99791,2.527155,0,0,0,5.463861,39.0275,0,0,0,0,2.527155
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,20.94062,20.94062,0.5884517,0.5884517,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,8.99791,2.527155,0,0.6194229,-0.6194229,4.810932,34.36373,0,0.6472969,0,0,2.527155
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,20.18518,20.18518,0.5755479,0.5755479,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.686158,1.907732,0,0.6058398,-0.6058398,4.17232,29.80223,0,0.6331027,0,0,1.907732
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04481942,19.77246,19.49269,0,0,0,0,0,0,0,0.04481942,0,0,0,0,10.35931,1.301892,0.04481942,0,0.04481942,4.214839,30.10594,0,0,0.03585554,0,1.346711
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1092424,19.46375,18.78303,0.2187718,0.2187718,0.2187718,49.93443,0,2.775558E-17,0,0.1092424,0.2302861,0.2187718,0,0,10.31449,1.342229,0,0.1210436,-0.1210436,4.087248,29.19457,0,0.2406489,0.08739394,0,1.451472
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1536108,19.19506,18.23934,0.03028581,0.03028581,0.03028581,507.2039,0,0,0,0.1536108,0.0318798,0.03028581,0,0,10.44899,1.221186,0.121731,0,0.121731,4.202733,30.01946,0,0.03331439,0.1228887,0,1.374797
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.373532,26.6471,17.72427,0.4630214,0.4630214,0.4630214,296.6454,0,0,0,1.373532,0.487391,0.4630214,0,0,10.32726,1.330744,0.8861407,0,0.8861407,5.043399,36.02421,0,0.5093236,1.098825,0,2.704275
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.699589,35.68989,17.17486,0.8084645,0.8084645,0.8084645,333.9156,0,0,0,2.699589,0.8510153,0.8084645,0,0,9.441115,2.12827,1.848574,0,1.848574,6.797111,48.55069,0,0.889311,2.159672,0,4.82786
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.627481,44.72248,18.39959,0,0,0,0,0,0,0,3.627481,0,0,0,0,7.592541,3.791987,3.627481,0,3.627481,10.23844,73.13158,0,0,2.901985,0,7.419468
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.450667,46.52948,21.19816,0.7293677,0.7293677,0.7293677,473.104,0,0,0,3.450667,0.7677554,0.7293677,0,0,3.96506,7.05672,2.682912,0,2.682912,12.78368,91.31178,0,0.8023044,2.760534,0,10.50739
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.715153,52.46028,24.11119,2.472072,2.472072,2.472072,150.285,0,0,0,3.715153,2.602181,2.472072,0,0,1.282149,9.47134,1.112972,0,1.112972,13.83953,98.85361,0,2.719279,2.972123,0,13.18649
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.773143,55.96563,26.49197,0.9811782,0.9811782,0.9811782,384.5523,2.571148,0,0,3.773143,1.032819,0.9811782,0,0,0.1691764,10.47302,0.1691764,0,0.1691764,14.00003,100,0,1.079296,3.018515,0,14.24616
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.636331,57.03786,28.42636,1.50017,1.50017,1.50017,242.3946,2.057205,0,0,3.636331,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0,1.650187,2.909065,0,14.26161
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,3.304067,56.09557,30.26346,0.675234,0.675234,0.675234,489.3217,2.593294,0,0,3.304067,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0,0.7427574,2.643253,0,13.92934
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.791699,52.67178,31.33939,0,0,0,0,2.791699,0,0,2.791699,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.23336,0,13.41697
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,2.097296,47.15236,31.69422,1.551933,1.551933,1.551933,135.1409,0.4636819,0,0,2.097296,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0,1.707127,1.677837,0,12.72257
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.223558,40.70532,32.04905,1.015837,1.015837,1.015837,120.4483,0.1542561,0,0,1.223558,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0,1.11742,0.9788461,0,11.84883
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.2050437,32.70321,31.32222,1.701945,1.701945,1.701945,12.04761,0,0,0,0.2050437,1.791521,1.701945,0,0,0,10.62527,0,1.586477,-1.586477,12.32773,88.05507,0,1.872139,0.1640349,0,10.83032
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1130112,30.15458,29.405,0,0,0,0,0,0,0,0.1130112,0,0,0,0,1.762753,9.038797,0.1130112,0,0.1130112,12.43495,88.82086,0,0,0.09040897,0,9.151808
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04707353,27.88167,27.57363,1.450048,1.450048,1.450048,3.246343,0,0,0,0.04707353,1.526366,1.450048,0,0,1.649741,9.140507,0,1.479293,-1.479293,10.87564,77.68295,0,1.595053,0.03765882,0,9.18758
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005550174,26.22462,26.18865,0.7706834,0.7706834,0.7706834,0.7201626,0,1.110223E-16,0,0.005550174,0.8112457,0.7706834,0,0,3.2934,7.661214,0,0.8056955,-0.8056955,10.02636,71.61669,0,0.8477517,0.004440139,0,7.666765
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,24.91814,24.91814,1.29275,1.29275,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.188617,6.855519,0,1.36079,-1.36079,8.591958,61.37101,0,1.422026,0,0,6.855519
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,23.63045,23.63045,0.5165738,0.5165738,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.700606,5.494729,0,0.543762,-0.543762,8.018783,57.27691,0,0.5682312,0,0,5.494729
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,22.53735,22.53735,0.326,0.326,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.304786,4.950967,0,0.3431579,-0.3431579,7.657063,54.6932,0,0.3586,0,0,4.950967
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,21.69606,21.69606,0.2062734,0.2062734,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.686072,4.607809,0,0.2171299,-0.2171299,7.428188,53.05838,0,0.2269008,0,0,4.607809
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,20.84333,20.84333,0,0,0,0,0,0,0,0,0,0,0,0,6.927328,4.390679,0,0,0,7.428188,53.05838,0,0,0,0,4.390679
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,20.08789,20.08789,0,0,0,0,0,0,0,0,0,0,0,0,6.927328,4.390679,0,0,0,7.428188,53.05838,0,0,0,0,4.390679
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1461544,20.31055,19.3954,0.3165997,0.3165997,0.3165997,46.1638,0,0,0,0.1461544,0.3332628,0.3165997,0,0,6.927328,4.390679,0,0.1871084,-0.1871084,7.230958,51.6496,0,0.3482596,0.1169235,0,4.536834
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2686759,20.35707,18.67429,0.159345,0.159345,0.159345,168.6127,0,0,0,0.2686759,0.1677316,0.159345,0,0,7.135226,4.203571,0.1009443,0,0.1009443,7.326723,52.33363,0,0.1752795,0.2149407,0,4.472247
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.3152983,20.11408,18.14205,0.3975784,0.3975784,0.3975784,79.30468,0,5.551115E-17,0,0.3152983,0.4185036,0.3975784,0,0,7.034282,4.294421,0,0.1032053,-0.1032053,7.217935,51.55657,0,0.4373362,0.2522386,0,4.609719
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.232136,25.58133,17.62698,0.4179621,0.4179621,0.4179621,294.796,0,0,0,1.232136,0.4399601,0.4179621,0,0,7.148954,4.191216,0.7921754,0,0.7921754,7.969458,56.92459,0,0.4597583,0.9857084,0,5.423351
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.816515,29.04681,17.07757,1.289292,1.289292,1.289292,140.8924,0,0,0,1.816515,1.35715,1.289292,0,0,6.356779,4.904173,0.4593655,0,0.4593655,8.405251,60.03738,0,1.418221,1.453212,0,6.720688
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.747749,37.32008,18.28513,0.6725615,0.6725615,0.6725615,408.5498,0,0,0,2.747749,0.7079595,0.6725615,0,0,5.897413,5.317602,2.03979,0,2.03979,10.34036,73.8596,0,0.7398177,2.198199,0,8.065351
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,3.130752,43.61381,21.05508,1.773373,1.773373,1.773373,176.5423,0,0,0,3.130752,1.866708,1.773373,0,0,3.857624,7.153413,1.264044,0,1.264044,11.53954,82.42514,0,1.95071,2.504602,0,10.28417
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.460597,41.43913,23.95094,0.7470349,0.7470349,0.7470349,329.3818,0,0,0,2.460597,0.7863525,0.7470349,0,0,2.593579,8.291053,1.674245,0,1.674245,13.12787,93.77032,0,0.8217384,1.968478,0,10.75165
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.826916,39.11156,26.31456,0.6140678,0.6140678,0.6140678,297.5105,0.261194,0,0,1.826916,0.6463872,0.6140678,0,0,0.9193348,9.797873,0.9193348,0,0.9193348,14.00003,100,0,0.6754746,1.461533,0,11.62479
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.54948,47.04394,28.26612,0,0,0,0,2.54948,0,0,2.54948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.039584,0,13.17475
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.779598,51.14099,30.11466,1.382041,1.382041,1.382041,201.1227,1.324819,0,0,2.779598,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0,1.520245,2.223679,0,13.40487
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.554453,42.30461,31.19632,0.9344565,0.9344565,0.9344565,166.3484,0.5708147,0,0,1.554453,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0,1.027902,1.243563,0,12.17973
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,1.049718,38.90618,31.56259,2.819479,2.819479,2.819479,37.23093,0,4.440892E-16,0,1.049718,2.967872,2.819479,0,0,0,10.62527,0,1.918154,-1.918154,11.97812,85.5578,0,3.101427,0.8397745,0,11.67499
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7830313,37.3426,31.91742,2.141063,2.141063,2.141063,36.57207,0,0,0,0.7830313,2.253751,2.141063,0,0,2.131282,8.70712,0,1.47072,-1.47072,10.42784,74.48444,0,2.35517,0.6264251,0,9.490151
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.2150399,32.65565,31.20776,0,0,0,0,0,0,0,0.2150399,0,0,0,0,3.765415,7.236401,0.2150399,0,0.2150399,10.63185,75.9416,0,0,0.1720319,0,7.45144
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1094659,30.00451,29.2791,0.8625976,0.8625976,0.8625976,12.69026,0,1.110223E-16,0,0.1094659,0.9079975,0.8625976,0,0,3.550375,7.429936,0,0.7985317,-0.7985317,9.79012,69.92929,0,0.9488574,0.0875727,0,7.539402
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04840516,27.77572,27.45917,0.7213796,0.7213796,0.7213796,6.710082,0,1.110223E-16,0,0.04840516,0.759347,0.7213796,0,0,4.437633,6.631405,0,0.7109418,-0.7109418,9.040722,64.57645,0,0.7935176,0.03872413,0,6.67981
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01440256,26.18467,26.09136,2.429338,2.429338,2.429338,0.5928594,0,4.440892E-16,0,0.01440256,2.557198,2.429338,0,0,5.227568,5.920463,0,2.542796,-2.542796,6.360379,45.43119,0,2.672272,0.01152205,0,5.934865
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,24.82084,24.82084,0.7668462,0.7668462,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.052896,3.377667,0,0.8072066,-0.8072066,5.509509,39.35356,0,0.8435309,0,0,3.377667
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,23.53316,23.53316,0.0838583,0.0838583,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,8.949793,2.570461,0,0.08827189,-0.08827189,5.416462,38.68894,0,0.09224413,0,0,2.570461
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,22.44006,22.44006,0.204795,0.204795,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.047873,2.482189,0,0.2155737,-0.2155737,5.189228,37.06584,0,0.2252745,0,0,2.482189
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,21.59877,21.59877,0.6516339,0.6516339,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.287399,2.266615,0,0.6859304,-0.6859304,4.466194,31.90132,0,0.7167973,0,0,2.266615
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,20.72887,20.72887,0,0,0,0,0,0,0,0,0,0,0,0,10.04954,1.580685,0,0,0,4.466194,31.90132,0,0,0,0,1.580685
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,19.97343,19.97343,0.6028686,0.6028686,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.04954,1.580685,0,0.6345985,-0.6345985,3.797268,27.12329,0,0.6631554,0,0,1.580685
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05801228,19.6428,19.28094,0.2767867,0.2767867,0.2767867,20.9592,0,0,0,0.05801228,0.2913544,0.2767867,0,0,10.75465,0.9460861,0,0.2333421,-0.2333421,3.551304,25.36641,0,0.3044653,0.04640982,0,1.004098
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2590724,20.19815,18.577,0,0,0,0,0,0,0,0.2590724,0,0,0,0,11.01392,0.712744,0.2590724,0,0.2590724,3.797081,27.12196,0,0,0.2072579,0,0.9718164
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2547692,19.63384,18.04476,0.8511668,0.8511668,0.8511668,29.93176,0,0,0,0.2547692,0.8959651,0.8511668,0,0,10.75485,0.9459092,0,0.6411959,-0.6411959,3.121202,22.29425,0,0.9362835,0.2038154,0,1.200678
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.188763,25.18631,17.52969,0.8492975,0.8492975,0.8492975,139.9701,0,0,0.4188847,1.188763,0.8939973,0.8492975,0,0,11.46729,0.3047133,0.2947653,0,0.2947653,3.400841,24.29167,0,0.9342272,0.95101,0,1.493476
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.274176,32.25571,16.98027,0,0,0,0,0,0,0,2.274176,0,0,0,0,11.17252,0.5700021,2.274176,0,2.274176,5.558314,39.70216,0,0,1.819341,0,2.844178
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.36133,42.17086,18.17067,2.463042,2.463042,2.463042,136.4707,0,0,0,3.36133,2.592675,2.463042,0,0,8.898348,2.616761,0.7686544,0,0.7686544,6.287523,44.91079,0,2.709346,2.689064,0,5.978091
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.795178,49.28545,20.92345,0.6476903,0.6476903,0.6476903,585.9556,0,0,0,3.795178,0.6817793,0.6476903,0,0,8.129694,3.30855,3.113399,0,3.113399,9.241153,66.0081,0,0.7124593,3.036142,0,7.103728
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.581818,50.851,23.80787,0.4843459,0.4843459,0.4843459,739.5166,0,0,0,3.581818,0.5098377,0.4843459,0,0,5.016295,6.110609,3.07198,0,3.07198,12.15549,86.82475,0,0.5327804,2.865454,0,9.692427
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.779725,55.60846,26.15431,1.015059,1.015059,1.015059,372.365,0.7669264,0,0,3.779725,1.068483,1.015059,0,0,1.944315,8.875391,1.944315,0,1.944315,14.00003,100,0,1.116565,3.02378,0,12.65512
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,4.41848,64.78454,28.10587,2.148923,2.148923,2.148923,205.6137,2.156456,0,0,4.41848,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0,2.363815,3.534784,0,15.04375
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.765541,50.85185,29.97158,0,0,0,0,2.765541,0,0,2.765541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.212433,0,13.39081
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.513575,49.92802,31.06469,2.256927,2.256927,2.256927,111.3716,0.1378625,0,0,2.513575,2.375713,2.256927,0,0,0,10.62527,0,0,0,14.00003,100,0,2.48262,2.01086,0,13.13885
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,2.111816,46.96598,31.41952,0.9177962,0.9177962,0.9177962,230.0964,1.145715,0,0,2.111816,0.9661013,0.9177962,0,0,0,10.62527,0,0,0,14.00003,100,0,1.009576,1.689453,0,12.73709
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.179183,40.11454,31.80296,1.275998,1.275998,1.275998,92.41262,0,0,0,1.179183,1.343156,1.275998,0,0,0,10.62527,0,0.1639727,-0.1639727,13.82719,98.76541,0,1.403598,0.9433467,0,11.80446
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5649595,34.95646,31.09902,1.683987,1.683987,1.683987,33.54893,0,2.220446E-16,0,0.5649595,1.772618,1.683987,0,0,0.1821918,10.4613,0,1.207658,-1.207658,12.5542,89.67269,0,1.852386,0.4519676,0,11.02626
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1104009,29.91301,29.1818,2.132436,2.132436,2.132436,5.177218,4.440892E-16,0,0,0.1104009,2.24467,2.132436,0,0,1.524034,9.253643,0,2.134269,-2.134269,10.30449,73.60332,0,2.34568,0.08832069,0,9.364044
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.06156845,27.76449,27.36188,0.07157184,0.07157184,0.07157184,86.02328,0,0,0,0.06156845,0.07533878,0.07157184,0,0,3.895444,7.119374,0,0.01377033,-0.01377033,10.28997,73.49964,0,0.07872903,0.04925476,0,7.180943
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.006348416,26.05234,26.01124,2.966168,2.966168,2.966168,0.2140275,0,0,0,0.006348416,3.122283,2.966168,0,0,3.910745,7.105604,0,3.115934,-3.115934,7.005487,50.03909,0,3.262785,0.005078733,0,7.111952
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,24.72355,24.72355,2.097777,2.097777,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.372893,3.98967,0,2.208187,-2.208187,4.677854,33.41318,0,2.307555,0,0,3.98967
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,23.45304,23.45304,0.218926,0.218926,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,9.826434,1.781483,0,0.2304484,-0.2304484,4.43494,31.67808,0,0.2408186,0,0,1.781483
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,22.34277,22.34277,0.5781165,0.5781165,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.08249,1.551035,0,0.6085436,-0.6085436,3.793479,27.09622,0,0.6359281,0,0,1.551035
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,21.51865,21.51865,0.5035331,0.5035331,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,10.75865,0.9424914,0,0.5300348,-0.5300348,3.234773,23.10547,0,0.5538864,0,0,0.9424914
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,20.64875,20.64875,0.4568729,0.3918338,0.3918338,0,0,0.06503917,0.1107265,0,0.4124566,0.3918338,0,0,11.34758,0.4124566,0,0.4124566,-0.4124566,2.800006,20,0,0.5025602,0,0,0.4124566
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,19.8933,19.8933,0.2275581,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04882015,19.5051,19.20082,0.3880706,0.04637914,0.04637914,105.2632,0,0.3416915,0.4176019,0.04882015,0.04882015,0.04637914,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4268777,0.03905612,0,0.04882015
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1093773,19.17732,18.49688,0.3863431,0.1039085,0.1039085,105.2632,0,0.2824346,0.4041957,0.1093773,0.1093773,0.1039085,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4249774,0.08750187,0,0.1093773
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1746893,19.05061,17.96464,0.1914773,0.1659548,0.1659548,105.2632,0,0.02552249,0.1774341,0.1746893,0.1746893,0.1659548,0,0,11.80586,0,0,0,0,2.800006,20,0,0.210625,0.1397514,0,0.1746893
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.214774,25.27791,17.44956,0,0,0,0,0,0,0,1.214774,0,0,0,0,11.80586,0,1.214774,0,1.214774,3.952441,28.23167,0,0,0.971819,0,1.214774
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.184449,31.50694,16.90015,1.318492,1.318492,1.318492,165.6778,0,0,0,2.184449,1.387887,1.318492,0,0,10.59109,1.093296,0.7965625,0,0.7965625,4.708127,33.62941,0,1.450342,1.747559,0,3.277746
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.942039,38.61851,18.07338,1.649021,1.649021,1.649021,178.4112,0,0,0,2.942039,1.735812,1.649021,0,0,9.794524,1.810203,1.206227,0,1.206227,5.852454,41.80316,0,1.813923,2.353631,0,4.752242
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.447385,46.04296,20.81471,0.8930212,0.8930212,0.8930212,386.0362,0,0,0,3.447385,0.9400223,0.8930212,0,0,8.588297,2.895807,2.507363,0,2.507363,8.231148,58.79379,0,0.9823233,2.757908,0,6.343192
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.718945,51.93955,23.65907,0.0543492,0.0543492,0.0543492,6842.686,0,0,0,3.718945,0.05720969,0.0543492,0,0,6.080934,5.152434,3.661736,0,3.661736,11.70498,83.6068,0,0.05978413,2.975156,0,8.871379
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.782931,55.4398,25.99407,1.494872,1.494872,1.494872,253.0606,0,0,0,3.782931,1.573549,1.494872,0,0,2.419198,8.447996,2.209382,0,2.209382,13.80098,98.57822,0,1.644359,3.026345,0,12.23093
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.649673,56.58583,27.95707,0,0,0,0,3.439857,0,0,3.649673,0,0,0,0,0.2098164,10.43644,0.2098164,0,0.2098164,14.00003,100,0,0,2.919738,0,14.08611
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,3.320294,55.72229,29.82851,0.8524897,0.8524897,0.8524897,389.482,2.422936,0,0,3.320294,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0,0.9377387,2.656235,0,13.94557
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.810844,52.35533,30.92161,0.4517291,0.4517291,0.4517291,622.2411,2.33534,0,0,2.810844,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0,0.496902,2.248675,0,13.43612
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,2.118935,46.89698,31.30506,0,0,0,0,2.118935,0,0,2.118935,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.695148,0,12.74421
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.247375,40.48993,31.67705,2.77705,2.77705,2.77705,44.91726,0,0,0,1.247375,2.92321,2.77705,0,0,0,10.62527,0,1.675836,-1.675836,12.23354,87.38227,0,3.054755,0.9978996,0,11.87265
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2344052,32.56195,30.98456,1.244216,1.244216,1.244216,18.83959,0,2.220446E-16,0,0.2344052,1.309701,1.244216,0,0,1.86204,8.949438,0,1.075296,-1.075296,11.10008,79.28613,0,1.368638,0.1875242,0,9.183844
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09911983,29.74033,29.08451,0.624748,0.624748,0.624748,15.86557,0,0,0,0.09911983,0.6576294,0.624748,0,0,3.056813,7.874143,0,0.5585096,-0.5585096,10.51136,75.08099,0,0.6872228,0.07929586,0,7.973262
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.09750988,27.91998,27.28175,1.935134,1.935134,1.935134,5.038922,0,2.220446E-16,0,0.09750988,2.036983,1.935134,0,0,3.677379,7.315633,0,1.939473,-1.939473,8.466976,60.47828,0,2.128647,0.07800791,0,7.413143
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.01046406,25.99883,25.93112,1.986887,1.986887,1.986887,0.5266559,0,2.220446E-16,0,0.01046406,2.09146,1.986887,0,0,5.832349,5.37616,0,2.080996,-2.080996,6.273414,44.81001,0,2.185576,0.008371246,0,5.386624
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,24.6606,24.6606,1.69564,1.69564,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.144567,3.295164,0,1.784884,-1.784884,4.391981,31.37123,0,1.865204,0,0,3.295164
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,23.37291,23.37291,0.3058853,0.3058853,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.12777,1.51028,0,0.3219846,-0.3219846,4.052579,28.94693,0,0.3364739,0,0,1.51028
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,22.27981,22.27981,0.7610188,0.7610188,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.48553,1.188295,0,0.8010725,-0.8010725,3.208174,22.91549,0,0.8371207,0,0,1.188295
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,21.43853,21.43853,0,0,0,0,0,0,0,0,0,0,0,0,11.37561,0.3872229,0,0,0,3.208174,22.91549,0,0,0,0,0.3872229
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,20.58579,20.58579,0,0,0,0,0,0,0,0,0,0,0,0,11.37561,0.3872229,0,0,0,3.208174,22.91549,0,0,0,0,0.3872229
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,19.83035,19.83035,0.7556325,0.3678618,0.3678618,0,0,0.3877707,0.4633339,0,0.3872229,0.3678618,0,0,11.37561,0.3872229,0,0.3872229,-0.3872229,2.800006,20,0,0.8311957,0,0,0.3872229
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1578654,20.12529,19.13786,0.4401457,0.1499722,0.1499722,105.2632,0,0.2901735,0.4541658,0.1578654,0.1578654,0.1499722,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4841603,0.1262924,0,0.1578654
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3622206,20.70135,18.4282,0.3613173,0.3441096,0.3441096,105.2632,0,0.01720775,0.3286272,0.3622206,0.3622206,0.3441096,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3974491,0.2897765,0,0.3622206
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.5295886,21.21788,17.88451,0.4447737,0.4447737,0.4447737,119.0692,0,0,0.3886293,0.5295886,0.4681829,0.4447737,0,0,11.80586,0,0.06140571,0,0.06140571,2.85826,20.4161,0,0.4892511,0.4236709,0,0.5295886
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.239486,25.37894,17.38661,0.1178114,0.1178114,0.1178114,1052.094,0,0,0,1.239486,0.124012,0.1178114,0,0,11.74445,0.05526514,1.115474,0,1.115474,3.916492,27.97489,0,0.1295926,0.991589,0,1.294751
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.665194,35.04438,16.8372,0.6445897,0.6445897,0.6445897,413.4714,0,0,0,2.665194,0.6785154,0.6445897,0,0,10.62898,1.059192,1.986678,0,1.986678,5.80122,41.43721,0,0.7090486,2.132155,0,3.724386
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.780091,45.59392,18.01042,0.1701005,0.1701005,0.1701005,2222.269,0,0,0,3.780091,0.1790532,0.1701005,0,0,8.642302,2.847202,3.601038,0,3.601038,9.217464,65.83891,0,0.1871106,3.024073,0,6.627293
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.445752,45.91264,20.71742,1.843081,1.843081,1.843081,186.9561,0,0,0,3.445752,1.940085,1.843081,0,0,5.041264,6.088136,1.505666,0,1.505666,10.64587,76.04174,0,2.027389,2.756602,0,9.533888
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.719776,51.79252,23.53316,0.9425821,0.9425821,0.9425821,394.6368,0,0,0,3.719776,0.9921917,0.9425821,0,0,3.535598,7.443236,2.727584,0,2.727584,13.23348,94.52466,0,1.03684,2.975821,0,11.16301
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.785822,55.28948,25.85099,1.192597,1.192597,1.192597,317.4435,1.722443,0,0,3.785822,1.255365,1.192597,0,0,0.8080136,9.898062,0.8080136,0,0.8080136,14.00003,100,0,1.311857,3.028658,0,13.68388
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.654003,56.45053,27.814,0.143746,0.143746,0.143746,2541.986,3.502691,0,0,3.654003,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0,0.1581206,2.923202,0,14.27928
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,3.325972,55.59569,29.67971,0.4967859,0.4967859,0.4967859,669.4981,2.80304,0,0,3.325972,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5464645,2.660778,0,13.95125
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.817291,52.2592,30.78998,0.7513463,0.7513463,0.7513463,374.9657,2.0264,0,0,2.817291,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0,0.826481,2.253833,0,13.44256
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,2.126482,46.79963,31.16198,2.529821,2.529821,2.529821,84.05659,0,0,0,2.126482,2.66297,2.529821,0,0,0,10.62527,0,0.5364882,-0.5364882,13.43452,95.96066,0,2.782804,1.701185,0,12.75176
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.571038,42.81413,31.55114,0.8928566,0.8928566,0.8928566,175.9564,0.03509146,0,0,1.571038,0.9398491,0.8928566,0,0,0.5960979,10.08879,0.5960979,0,0.5960979,14.00003,100,0,0.9821423,1.256831,0,11.65982
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2469903,32.53188,30.8701,0.8963699,0.8963699,0.8963699,27.55451,0,0,0,0.2469903,0.9435472,0.8963699,0,0,0,10.62527,0,0.6965569,-0.6965569,13.26579,94.75547,0,0.9860069,0.1975922,0,10.87226
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.1049273,29.66972,28.97577,0.1695877,0.1695877,0.1695877,61.87197,0,2.775558E-17,0,0.1049273,0.1785134,0.1695877,0,0,0.7739521,9.928718,0,0.07358614,-0.07358614,13.18823,94.20142,0,0.1865465,0.08394181,0,10.03364
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1755005,28.33599,27.18446,1.39471,1.39471,1.39471,12.58329,0,0,0,0.1755005,1.468116,1.39471,0,0,0.8557145,9.855131,0,1.292616,-1.292616,11.82569,84.46904,0,1.534181,0.1404004,0,10.03063
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02470059,25.99367,25.83382,1.744646,1.744646,1.744646,1.415794,0,4.440892E-16,0,0.02470059,1.836469,1.744646,0,0,2.291954,8.562515,0,1.811768,-1.811768,9.915917,70.82784,0,1.91911,0.01976047,0,8.587216
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,24.56331,24.56331,0.1714735,0.1714735,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.30503,6.750747,0,0.1804984,-0.1804984,9.725656,69.46883,0,0.1886208,0,0,6.750747
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,23.29279,23.29279,0.6700163,0.6700163,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,4.505584,6.570249,0,0.7052803,-0.7052803,8.982225,64.15862,0,0.7370179,0,0,6.570249
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,22.18252,22.18252,0.4970482,0.4970482,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.289229,5.864968,0,0.5232086,-0.5232086,8.430715,60.21927,0,0.546753,0,0,5.864968
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,21.3584,21.3584,0.685119,0.685119,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,5.870572,5.34176,0,0.7211779,-0.7211779,7.670527,54.78936,0,0.7536309,0,0,5.34176
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,20.52284,20.52284,0,0,0,0,0,0,0,0,0,0,0,0,6.67188,4.620582,0,0,0,7.670527,54.78936,0,0,0,0,4.620582
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,19.78456,19.78456,0.4865957,0.4865957,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,6.67188,4.620582,0,0.512206,-0.512206,7.130614,50.93285,0,0.5352552,0,0,4.620582
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1525523,20.04584,19.09208,0.04777303,0.04777303,0.04777303,319.3272,0,0,0,0.1525523,0.0502874,0.04777303,0,0,7.240998,4.108376,0.1022649,0,0.1022649,7.227631,51.62583,0,0.05255033,0.1220418,0,4.260928
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.2110378,19.69922,18.38242,0.06373922,0.06373922,0.06373922,331.0957,0,0,0,0.2110378,0.06709392,0.06373922,0,0,7.138733,4.200414,0.1439439,0,0.1439439,7.364188,52.60124,0,0.07011314,0.1688302,0,4.411452
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1800154,18.95146,17.83301,0.1582473,0.1582473,0.1582473,113.7558,0,0,0,0.1800154,0.1665761,0.1582473,0,0,6.99479,4.329964,0.01343933,0,0.01343933,7.376938,52.69231,0,0.174072,0.1440123,0,4.509979
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.200109,25.04108,17.31793,0.2854624,0.2854624,0.2854624,420.409,0,0,0,1.200109,0.3004867,0.2854624,0,0,6.98135,4.342059,0.8996227,0,0.8996227,8.230395,58.78842,0,0.3140086,0.9600876,0,5.542169
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.172651,31.28258,16.77424,2.192382,2.192382,2.192382,99.1,4.440892E-16,0,0,2.172651,2.307771,2.192382,0,0,6.081728,5.15172,0,0.1351201,-0.1351201,8.087966,57.77107,0,2.41162,1.738121,0,7.32437
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,3.006441,38.99091,17.94747,1.133513,1.133513,1.133513,265.232,0,0,0,3.006441,1.193172,1.133513,0,0,6.231861,5.0166,1.813269,0,1.813269,9.808184,70.05831,0,1.246865,2.405153,0,8.023041
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.443819,45.80025,20.6373,0,0,0,0,0,0,0,3.443819,0,0,0,0,4.418592,6.648541,3.443819,0,3.443819,13.07528,93.39465,0,0,2.755055,0,10.09236
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.720416,51.65781,23.4187,2.378868,2.378868,2.378868,156.3944,0.241571,0,0,3.720416,2.504072,2.378868,0,0,0.9747728,9.747978,0.9747728,0,0.9747728,14.00003,100,0,2.616755,2.976333,0,13.46839
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,4.236143,59.67182,25.73653,0,0,0,0,4.236143,0,0,4.236143,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,3.388914,0,14.86142
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.961385,59.36757,27.69954,1.873304,1.873304,1.873304,211.4651,1.989486,0,0,3.961385,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0,2.060634,3.169108,0,14.58666
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.876449,43.04297,29.57097,0,0,0,0,1.876449,0,0,1.876449,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.501159,0,12.50172
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.705432,51.1474,30.68124,2.004879,2.004879,2.004879,134.9424,0.5950331,0,0,2.705432,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0,2.205367,2.164346,0,13.33071
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.791356,44.00441,31.06469,0.1688676,0.1688676,0.1688676,1060.805,1.6136,0,0,1.791356,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0,0.1857544,1.433085,0,12.41663
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.462197,41.88686,31.4653,0,0,0,0,1.462197,0,0,1.462197,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,1.169757,0,12.08747
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.3245587,32.96216,30.77281,0,0,0,0,0.3245587,0,0,0.3245587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0.2596469,0,10.94983
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1451826,29.85115,28.88993,1.888676,1.888676,1.888676,7.687007,0,0,0,0.1451826,1.98808,1.888676,0,0,0,10.62527,0,1.842897,-1.842897,12.05744,86.12443,0,2.077543,0.1161461,0,10.77046
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1318699,27.9677,27.10434,2.66127,2.66127,2.66127,4.955149,0,0,0,0.1318699,2.801337,2.66127,0,0,2.047663,8.782377,0,2.669467,-2.669467,9.243579,66.02543,0,2.927397,0.1054959,0,8.914248
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.00735638,25.81843,25.77087,2.456588,2.456588,2.456588,0.2994552,0,4.440892E-16,0,0.00735638,2.585882,2.456588,0,0,5.013738,6.11291,0,2.578526,-2.578526,6.525574,46.61115,0,2.702246,0.005885104,0,6.120266
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,24.50035,24.50035,1.037475,1.037475,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.878766,3.534385,0,1.092079,-1.092079,5.374422,38.38865,0,1.141223,0,0,3.534385
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,23.22412,23.22412,0.06365271,0.06365271,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.092187,2.442306,0,0.06700285,-0.06700285,5.303795,37.88417,0,0.07001798,0,0,2.442306
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,22.11385,22.11385,0.07319901,0.07319901,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.166635,2.375303,0,0.07705159,-0.07705159,5.222575,37.30404,0,0.08051891,0,0,2.375303
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,21.27828,21.27828,0.7113722,0.7113722,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.252248,2.298251,0,0.7488129,-0.7488129,4.433257,31.66606,0,0.7825094,0,0,2.298251
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,20.42555,20.42555,0.02268565,0.02268565,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.08426,1.549438,0,0.02387963,-0.02387963,4.408086,31.48626,0,0.02495421,0,0,1.549438
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,19.70444,19.70444,0.02955889,0.02955889,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.1108,1.525559,0,0.03111462,-0.03111462,4.375288,31.252,0,0.03251478,0,0,1.525559
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.146311,19.92607,19.01195,0.329554,0.329554,0.329554,44.39667,0,0,0,0.146311,0.3468989,0.329554,0,0,10.14537,1.494444,0,0.2005879,-0.2005879,4.16385,29.74173,0,0.3625094,0.1170488,0,1.640755
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1569831,19.27947,18.3023,0.4740055,0.4740055,0.4740055,33.1184,0,5.551115E-17,0,0.1569831,0.4989532,0.4740055,0,0,10.36824,1.293856,0,0.3419701,-0.3419701,3.803382,27.16696,0,0.5214061,0.1255865,0,1.450839
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3949959,20.22495,17.75288,0.2757888,0.2757888,0.2757888,143.224,0,0,0,0.3949959,0.290304,0.2757888,0,0,10.74821,0.9518861,0.1046919,0,0.1046919,3.902701,27.87638,0,0.3033677,0.3159967,0,1.346882
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4498402,20.06775,17.25498,0.7331624,0.7331624,0.7331624,61.35615,0,0,0,0.4498402,0.7717499,0.7331624,0,0,10.64352,1.046109,0,0.3219097,-0.3219097,3.563379,25.45265,0,0.8064786,0.3598721,0,1.495949
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8617226,22.15898,16.70557,0.9380578,0.9380578,0.9380578,91.86242,0,0,0.1801471,0.8617226,0.9874292,0.9380578,0,0,11.00119,0.7241991,0,0.1257066,-0.1257066,3.430872,24.50618,0,1.031864,0.6893781,0,1.585922
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.9010834,23.6005,17.85018,0,0,0,0,0,0,0,0.9010834,0,0,0,0,11.14087,0.5984925,0.9010834,0,0.9010834,4.285715,30.61219,0,0,0.7208667,0,1.499576
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.132362,27.93509,20.52284,1.077351,1.077351,1.077351,105.1062,0,2.220446E-16,0,1.132362,1.134054,1.077351,0,0,10.23979,1.409467,0,0.001691424,-0.001691424,4.283932,30.59945,0,1.185086,0.9058897,0,2.54183
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.8450996,28.85491,23.29279,1.314231,1.314231,1.314231,64.30375,0,0,0,0.8450996,1.383401,1.314231,0,0,10.24166,1.407776,0,0.5383011,-0.5383011,3.716513,26.54647,0,1.445654,0.6760796,0,2.252876
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,1.065109,32.76993,25.59346,2.004782,1.837855,1.837855,57.95392,0,0.1669272,1.176888,1.065109,1.934584,1.837855,0,0,10.83978,0.8694749,0,0.8694749,-0.8694749,2.800006,20,0,2.20526,0.8520871,0,1.934584
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.087231,34.98096,27.55646,2.531624,1.032869,1.032869,105.2632,0,1.498755,2.578212,1.087231,1.087231,1.032869,0,0,11.80586,0,0,0,0,2.800006,20,0,2.784786,0.8697845,0,1.087231
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.506712,40.05564,29.43934,2.394341,1.431377,1.431377,105.2632,0,0.9629645,2.3475,1.506712,1.506712,1.431377,0,0,11.80586,0,0,0,0,2.800006,20,0,2.633775,1.20537,0,1.506712
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8980998,36.7315,30.53244,2.3988,0.8531948,0.8531948,105.2632,0,1.545605,2.468041,0.8980998,0.8980998,0.8531948,0,0,11.80586,0,0,0,0,2.800006,20,0,2.63868,0.7184798,0,0.8980998
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.5234072,34.50263,30.93878,0,0,0,0,0,0,0,0.5234072,0,0,0,0,11.80586,0,0.5234072,0,0.5234072,3.296553,23.54676,0,0,0.4187257,0,0.5234072
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3355783,33.612,31.33939,1.496596,0.7663125,0.7663125,43.79131,0,0.7302834,1.134983,0.3355783,0.8066447,0.7663125,0,0,11.28245,0.4710664,0,0.4710664,-0.4710664,2.800006,20,0,1.646256,0.2684627,0,0.8066447
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.5332354,34.29015,30.66407,1.714564,0.5065736,0.5065736,105.2632,0,1.20799,1.784706,0.5332354,0.5332354,0.5065736,0,0,11.80586,0,0,0,0,2.800006,20,0,1.88602,0.4265883,0,0.5332354
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2608257,30.53226,28.79836,2.688283,0.2477844,0.2477844,105.2632,0,2.440499,2.907555,0.2608257,0.2608257,0.2477844,0,0,11.80586,0,0,0,0,2.800006,20,0,2.957112,0.2086605,0,0.2608257
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1556075,28.02618,27.00705,2.254349,0.1478271,0.1478271,105.2632,0,2.106522,2.450219,0.1556075,0.1556075,0.1478271,0,0,11.80586,0,0,0,0,2.800006,20,0,2.479784,0.124486,0,0.1556075
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02807301,25.8551,25.67358,2.513701,0.02666936,0.02666936,105.2632,0,2.487032,2.759737,0.02807301,0.02807301,0.02666936,0,0,11.80586,0,0,0,0,2.800006,20,0,2.765071,0.02245841,0,0.02807301
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,24.42023,24.42023,0.2819994,0,0,0,0,0.2819994,0.3101993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3101993,0,0,0
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,23.13255,23.13255,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,22.03372,22.03372,0.7195017,0,0,0,0,0.7195017,0.7914518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7914518,0,0,0
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,21.19816,21.19816,0.2772135,0,0,0,0,0.2772135,0.3049349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3049349,0,0,0
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,20.34542,20.34542,0.0135452,0,0,0,0,0.0135452,0.01489971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.01489971,0,0,0
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,19.60715,19.60715,0.5608754,0,0,0,0,0.5608754,0.616963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.616963,0,0,0
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05869055,19.29147,18.92611,0,0,0,0,0,0,0,0.05869055,0,0,0,0,11.80586,0,0.05869055,0,0.05869055,2.855684,20.39771,0,0,0.04695244,0,0.05869055
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3295374,20.28529,18.22217,0.5716923,0.3632409,0.3632409,90.72144,0,0.2084514,0.5160691,0.3295374,0.3823589,0.3632409,0,0,11.74717,0.05282149,0,0.05282149,-0.05282149,2.800006,20,0,0.6288616,0.2636299,0,0.3823589
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5601965,21.19839,17.67276,0.06089179,0.06089179,0.06089179,919.9869,0,0,0,0.5601965,0.06409662,0.06089179,0,0,11.80586,0,0.4960999,0,0.4960999,3.270647,23.36172,0,0.06698097,0.4481572,0,0.5601965
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.148133,24.54201,17.17486,0.1645879,0.1645879,0.1645879,697.58,0,0,0,1.148133,0.1732505,0.1645879,0,0,11.30976,0.4464899,0.9748821,0,0.9748821,4.195502,29.96781,0,0.1810467,0.918506,0,1.594622
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,2.007496,29.9098,16.614,1.172017,1.172017,1.172017,171.2855,0,0,0,2.007496,1.233702,1.172017,0,0,10.33488,1.323884,0.7737932,0,0.7737932,4.929586,35.21126,0,1.289219,1.605996,0,3.331379
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.583979,43.57021,17.75288,1.411209,1.411209,1.411209,253.9651,0,0,0,3.583979,1.485484,1.411209,0,0,9.561085,2.020298,2.098495,0,2.098495,6.920393,49.43129,0,1.55233,2.867183,0,5.604277
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.441428,45.5066,20.40838,1.371741,1.371741,1.371741,250.8803,0,0,0,3.441428,1.443938,1.371741,0,0,7.46259,3.908943,1.99749,0,1.99749,8.815379,62.96687,0,1.508915,2.753143,0,7.350371
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.718423,61.41819,23.16116,0.7761,0.7761,0.7761,607.9659,0,0,0,4.718423,0.8169474,0.7761,0,0,5.465099,5.706685,3.901476,0,3.901476,12.51664,89.40443,0,0.85371,3.774739,0,10.42511
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.687371,64.17805,25.43321,1.881916,1.881916,1.881916,249.0744,1.142783,0,0,4.687371,1.980964,1.881916,0,0,1.563624,9.218013,1.563624,0,1.563624,14.00003,100,0,2.070108,3.749897,0,13.90538
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,4.062783,60.02094,27.39622,0,0,0,0,4.062783,0,0,4.062783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,3.250226,0,14.68806
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.985995,52.01429,29.29626,0,0,0,0,2.985995,0,0,2.985995,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.388796,0,13.61127
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,3.153635,54.85832,30.40654,0,0,0,0,3.153635,0,0,3.153635,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,2.522908,0,13.77891
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,2.148675,46.58633,30.80715,2.109561,2.109561,2.109561,101.8541,0,0,0,2.148675,2.220591,2.109561,0,0,0,10.62527,0,0.07191529,-0.07191529,13.92422,99.45853,0,2.320517,1.71894,0,12.77395
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.108649,38.98456,31.22493,0.02882308,0.02882308,0.02882308,3846.393,0.998403,0,0,1.108649,0.03034008,0.02882308,0,0,0.07990588,10.55336,0.07990588,0,0.07990588,14.00003,100,0,0.03170539,0.8869192,0,11.66201
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5566981,34.35388,30.56678,1.194622,1.194622,1.194622,46.60037,0,0,0,0.5566981,1.257497,1.194622,0,0,0,10.62527,0,0.7007985,-0.7007985,13.26132,94.72353,0,1.314084,0.4453585,0,11.18197
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3304055,30.9024,28.70107,2.196605,2.196605,2.196605,15.04165,0,4.440892E-16,0,0.3304055,2.312216,2.196605,0,0,0.7786649,9.924476,0,1.98181,-1.98181,11.17231,79.80206,0,2.416265,0.2643244,0,10.25488
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1308055,27.78238,26.92693,1.181556,1.181556,1.181556,11.07061,0,0,0,0.1308055,1.243743,1.181556,0,0,2.980676,7.942666,0,1.112938,-1.112938,9.999171,71.42251,0,1.299711,0.1046444,0,8.073471
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01752346,25.70667,25.59346,0.1471497,0.1471497,0.1471497,11.90859,0,0,0,0.01752346,0.1548945,0.1471497,0,0,4.217273,6.829728,0,0.137371,-0.137371,9.854369,70.38821,0,0.1618647,0.01401877,0,6.847252
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,24.33439,24.33439,1.583989,1.583989,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.369908,6.692357,0,1.667357,-1.667357,8.096821,57.83432,0,1.742388,0,0,6.692357
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,23.0467,23.0467,0.415989,0.415989,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.222527,5.025001,0,0.4378831,-0.4378831,7.635252,54.5374,0,0.4575878,0,0,5.025001
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,21.93643,21.93643,0.1256316,0.1256316,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.709063,4.587117,0,0.1322438,-0.1322438,7.495854,53.54171,0,0.1381948,0,0,4.587117
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,21.10087,21.10087,0,0,0,0,0,0,0,0,0,0,0,0,6.856001,4.454874,0,0,0,7.495854,53.54171,0,0,0,0,4.454874
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,20.24813,20.24813,0.2448172,0.2448172,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.856001,4.454874,0,0.2577023,-0.2577023,7.224213,51.60141,0,0.2692989,0,0,4.454874
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,19.52703,19.52703,0,0,0,0,0,0,0,0,0,0,0,0,7.142337,4.197171,0,0,0,7.224213,51.60141,0,0,0,0,4.197171
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04474001,19.12423,18.84599,0.8141938,0.8141938,0.8141938,5.495008,0,1.110223E-16,0,0.04474001,0.8570461,0.8141938,0,0,7.142337,4.197171,0,0.812306,-0.812306,6.367967,45.48539,0,0.8956131,0.03579201,0,4.241911
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1175429,18.87202,18.14205,0.702749,0.702749,0.702749,16.72616,0,1.110223E-16,0,0.1175429,0.7397358,0.702749,0,0,8.044899,3.384865,0,0.6221929,-0.6221929,5.712118,40.80076,0,0.7730239,0.09403433,0,3.502408
