Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.35291,39.86485,30.34358,0,0,0,0,0.3569897,0,0,1.35291,0,0,0,0,0.9959202,9.728946,0.9959202,0,0.9959202,14.00003,100,0,0,1.082328,0,11.08186
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3440658,32.05087,29.74266,0,0,0,0,0.3440658,0,0,0.3440658,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0.2752526,0,10.96934
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.1055597,28.66823,27.97424,0.2918092,0.2918092,0.2918092,36.17423,0,0,0,0.1055597,0.3071676,0.2918092,0,0,0,10.62527,0,0.2016078,-0.2016078,13.78751,98.48205,0,0.3209901,0.08444778,0,10.73083
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05988058,26.6578,26.26878,1.65769,1.65769,1.65769,3.61229,0,0,0,0.05988058,1.744937,1.65769,0,0,0.2240087,10.42367,0,1.685057,-1.685057,12.01131,85.79489,0,1.823459,0.04790446,0,10.48355
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.009245599,25.04059,24.98109,1.295068,1.295068,1.295068,0.7139083,0,2.220446E-16,0,0.009245599,1.36323,1.295068,0,0,2.096294,8.73861,0,1.353984,-1.353984,10.58408,75.60046,0,1.424575,0.007396479,0,8.747855
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,23.71057,23.71057,0.124871,0.124871,0.124871,0,0,1.387779E-17,0,0,0.1314432,0.124871,0,0,3.60072,7.384626,0,0.1314432,-0.1314432,10.44553,74.61079,0,0.1373581,0,0,7.384626
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,22.42289,22.42289,0.3933693,0.3933693,0.3933693,0,0,0,0,0,0.414073,0.3933693,0,0,3.746768,7.253182,0,0.414073,-0.414073,10.00906,71.49314,0,0.4327062,0,0,7.253182
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,21.31262,21.31262,0.1012939,0.1012939,0.1012939,0,0,0,0,0,0.1066251,0.1012939,0,0,4.20685,6.839109,0,0.1066251,-0.1066251,9.896667,70.69034,0,0.1114233,0,0,6.839109
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,20.45988,20.45988,0.3811186,0.3811186,0.3811186,0,0,0,0,0,0.4011775,0.3811186,0,0,4.325322,6.732484,0,0.4011775,-0.4011775,9.473789,67.66978,0,0.4192305,0,0,6.732484
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,19.60715,19.60715,0.6140589,0.6140589,0.6140589,0,0,0,0,0,0.6463777,0.6140589,0,0,4.771075,6.331307,0,0.6463777,-0.6463777,8.792447,62.80307,0,0.6754647,0,0,6.331307
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,18.88033,18.88033,0.4825041,0.4825041,0.4825041,0,0,0,0,0,0.507899,0.4825041,0,0,5.489272,5.684929,0,0.507899,-0.507899,8.257074,58.97898,0,0.5307544,0,0,5.684929
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05890309,18.58739,18.22217,0.2281632,0.2281632,0.2281632,25.81621,0,0,0,0.05890309,0.2401718,0.2281632,0,0,6.053605,5.17703,0,0.1812687,-0.1812687,8.066001,57.61417,0,0.2509795,0.04712248,0,5.235933
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09525176,18.14741,17.5583,0.4173507,0.4173507,0.4173507,22.82295,0,5.551115E-17,0,0.09525176,0.4393165,0.4173507,0,0,6.255014,4.995761,0,0.3440648,-0.3440648,7.703324,55.02364,0,0.4590858,0.07620141,0,5.091013
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1570348,17.9504,16.98027,0.2368139,0.2368139,0.2368139,66.31148,0,0,0,0.1570348,0.2492778,0.2368139,0,0,6.637308,4.651697,0,0.09224298,-0.09224298,7.606092,54.32912,0,0.2604953,0.1256278,0,4.808732
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.20115,24.1492,16.45948,0.3117148,0.3117148,0.3117148,385.3363,0,0,0,1.20115,0.3281208,0.3117148,0,0,6.7398,4.559454,0.8730294,0,0.8730294,8.43432,60.24503,0,0.3428863,0.9609202,0,5.760604
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.421402,32.15923,15.90434,1.573351,1.573351,1.573351,153.9009,0,0,0,2.421402,1.656159,1.573351,0,0,5.866771,5.34518,0.7652424,0,0.7652424,9.160293,65.43053,0,1.730686,1.937121,0,7.766582
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.890367,36.90649,16.93449,1.585386,1.585386,1.585386,182.3131,0,0,0,2.890367,1.668828,1.585386,0,0,5.101529,6.033898,1.221539,0,1.221539,10.31915,73.70804,0,1.743925,2.312293,0,8.924265
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.429345,44.2518,19.44118,1.156654,1.156654,1.156654,296.4885,0,0,0,3.429345,1.21753,1.156654,0,0,3.87999,7.133284,2.211815,0,2.211815,12.41746,88.69595,0,1.272319,2.743476,0,10.56263
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.734169,50.06507,22.01655,0.927426,0.927426,0.927426,402.638,1.089756,0,0,3.734169,0.9762379,0.927426,0,0,1.668175,9.123917,1.668175,0,1.668175,14.00003,100,0,1.020169,2.987335,0,12.85809
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.722935,62.87516,24.19131,0.09003348,0.09003348,0.09003348,5245.753,4.628162,0,0,4.722935,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0,0.09903683,3.778348,0,15.34821
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.712881,55.00486,26.18865,1.810598,1.810598,1.810598,205.0638,1.806989,0,0,3.712881,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0,1.991658,2.970305,0,14.33816
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.400005,54.3983,28.11732,2.736781,2.736781,2.736781,124.2337,0.5191825,0,0,3.400005,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0,3.010459,2.720004,0,14.02528
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.904371,51.28765,29.29626,1.795278,1.795278,1.795278,161.7783,1.014604,0,0,2.904371,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0,1.974806,2.323497,0,13.52964
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.224135,46.05462,29.777,2.285882,2.285882,2.285882,97.2988,0,0,0,2.224135,2.406191,2.285882,0,0,0,10.62527,0,0.1820559,-0.1820559,13.80812,98.62926,0,2.51447,1.779308,0,12.84941
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.360904,39.83947,30.26346,0,0,0,0,1.15862,0,0,1.360904,0,0,0,0,0.2022844,10.44322,0.2022844,0,0.2022844,14.00003,100,0,0,1.088723,0,11.80412
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3521974,32.04235,29.67971,0.520125,0.520125,0.520125,67.714,0,0,0,0.3521974,0.5475,0.520125,0,0,0,10.62527,0,0.1953025,-0.1953025,13.79416,98.52953,0,0.5721374,0.2817579,0,10.97747
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3898003,30.51956,27.92846,0.2903833,0.2903833,0.2903833,134.2365,0,0,0,0.3898003,0.3056666,0.2903833,0,0,0.2170028,10.42997,0.08413365,0,0.08413365,13.87398,99.09964,0,0.3194216,0.3118402,0,10.81977
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.07084051,26.69477,26.23444,1.966212,1.966212,1.966212,3.602893,0,0,0,0.07084051,2.069697,1.966212,0,0,0.1328692,10.50569,0,1.998856,-1.998856,11.767,84.04981,0,2.162833,0.05667241,0,10.57653
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.01047563,25.01416,24.94675,1.534659,1.534659,1.534659,0.682603,0,2.220446E-16,0,0.01047563,1.615431,1.534659,0,0,2.353821,8.506836,0,1.604955,-1.604955,10.07523,71.96576,0,1.688125,0.008380504,0,8.517311
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,23.67624,23.67624,0.6198314,0.6198314,0.6198314,0,0,0,0,0,0.6524541,0.6198314,0,0,4.137104,6.90188,0,0.6524541,-0.6524541,9.387479,67.05329,0,0.6818146,0,0,6.90188
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,22.38855,22.38855,0.1920795,0.1920795,0.1920795,0,0,0,0,0,0.2021889,0.1920795,0,0,4.862053,6.249426,0,0.2021889,-0.2021889,9.174354,65.53097,0,0.2112874,0,0,6.249426
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,21.27828,21.27828,0.2315799,0.2315799,0.2315799,0,0,2.775558E-17,0,0,0.2437683,0.2315799,0,0,5.086708,6.047237,0,0.2437683,-0.2437683,8.917399,63.69558,0,0.2547379,0,0,6.047237
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,20.42555,20.42555,0.461771,0.461771,0.461771,0,0,5.551115E-17,0,0,0.4860747,0.461771,0,0,5.357562,5.803469,0,0.4860747,-0.4860747,8.405031,60.03582,0,0.5079481,0,0,5.803469
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,19.55564,19.55564,0.5202016,0.5202016,0.5202016,0,0,0,0,0,0.5475806,0.5202016,0,0,5.897645,5.317394,0,0.5475806,-0.5475806,7.827831,55.91296,0,0.5722217,0,0,5.317394
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,18.83454,18.83454,0.8410894,0.8410894,0.8410894,0,0,0,0,0,0.8853572,0.8410894,0,0,6.506067,4.769814,0,0.8853572,-0.8853572,6.894582,49.24692,0,0.9251983,0,0,4.769814
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.08208452,18.69709,18.18784,0.7844267,0.7844267,0.7844267,10.46427,0,0,0,0.08208452,0.8257124,0.7844267,0,0,7.489798,3.884456,0,0.7436278,-0.7436278,6.11073,43.64798,0,0.8628694,0.06566761,0,3.966541
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2301457,18.94235,17.51252,0.656935,0.656935,0.656935,35.03325,0,0,0,0.2301457,0.6915106,0.656935,0,0,8.316051,3.140829,0,0.4613649,-0.4613649,5.624408,40.17426,0,0.7226285,0.1841165,0,3.370974
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4560916,19.79914,16.95166,0.3995398,0.3995398,0.3995398,114.1543,0,0,0,0.4560916,0.4205682,0.3995398,0,0,8.828678,2.679464,0.03552345,0,0.03552345,5.658109,40.41498,0,0.4394937,0.3648733,0,3.135555
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,1.017192,22.87186,16.40797,0.3701914,0.3701914,0.3701914,274.7745,0,0,0,1.017192,0.3896752,0.3701914,0,0,8.793155,2.711435,0.6275166,0,0.6275166,6.253423,44.66722,0,0.4072106,0.8137534,0,3.728626
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.460904,32.39019,15.84711,1.466287,1.466287,1.466287,167.8324,0,0,0,2.460904,1.54346,1.466287,0,0,8.165638,3.2762,0.917444,0,0.917444,7.123787,50.88409,0,1.612915,1.968723,0,5.737103
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.907334,36.96191,16.86581,2.677362,2.677362,2.677362,108.5895,0,0,0,2.907334,2.818275,2.677362,0,0,7.248194,4.101899,0.08905889,0,0.08905889,7.208276,51.48758,0,2.945098,2.325867,0,7.009233
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.686759,30.57724,19.36106,2.514796,2.514796,2.514796,67.07341,0,0,0,1.686759,2.647153,2.514796,0,0,7.159135,4.182052,0,0.9603941,-0.9603941,6.195931,44.25657,0,2.766275,1.349407,0,5.868812
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.766093,33.91908,21.93643,2.11182,2.11182,2.11182,83.62896,0,0,0,1.766093,2.222968,2.11182,0,0,8.22624,3.221658,0,0.4568753,-0.4568753,5.714343,40.81665,0,2.323001,1.412874,0,4.987751
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.242175,32.46532,24.11119,2.725944,2.725944,2.725944,45.56862,0,0,0.135981,1.242175,2.869414,2.725944,0,0,8.733879,2.764783,0,1.627239,-1.627239,3.999082,28.56481,0,2.998538,0.9937398,0,4.006958
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.834478,38.94523,26.10853,0.7692203,0.7692203,0.7692203,238.4853,0,0,0,1.834478,0.8097056,0.7692203,0,0,10.54192,1.137543,1.024772,0,1.024772,4.971266,35.50897,0,0.8461423,1.467582,0,2.972021
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.208674,36.36101,28.0372,1.396173,1.396173,1.396173,86.57054,0,0,0,1.208674,1.469656,1.396173,0,0,9.517151,2.059838,0,0.2609812,-0.2609812,4.696167,33.54398,0,1.53579,0.9669395,0,3.268512
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.698258,41.28601,29.22759,1.673569,1.673569,1.673569,101.4753,0,0,0,1.698258,1.761651,1.673569,0,0,9.807131,1.798857,0,0.06339288,-0.06339288,4.629345,33.06668,0,1.840925,1.358607,0,3.497115
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.411972,47.53555,29.71405,1.198325,1.198325,1.198325,201.2786,0,0,0,2.411972,1.261395,1.198325,0,0,9.877567,1.735464,1.150577,0,1.150577,5.720879,40.86334,0,1.318157,1.929577,0,4.147436
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.435351,40.34365,30.21195,2.399544,2.399544,2.399544,59.81767,0,4.440892E-16,0,1.435351,2.525836,2.399544,0,0,8.72699,2.770983,0,1.090485,-1.090485,4.571407,32.65284,0,2.639498,1.148281,0,4.206335
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.5096112,33.07389,29.63392,1.62774,1.62774,1.62774,31.3079,0,0,0.09721401,0.5096112,1.713411,1.62774,0,0,9.93864,1.680499,0,1.203799,-1.203799,3.302491,23.58917,0,1.790514,0.407689,0,2.19011
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3856022,30.45634,27.89412,1.670885,0.8191866,0.8191866,47.07135,0,0.8516986,1.311845,0.3856022,0.8623016,0.8191866,0,0,11.27619,0.4766995,0,0.4766995,-0.4766995,2.800006,20,0,1.837974,0.3084817,0,0.8623016
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1305404,27.07315,26.22299,4.453524,0.1240134,0.1240134,105.2632,0,4.329511,4.874074,0.1305404,0.1305404,0.1240134,0,0,11.80586,0,0,0,0,2.800006,20,0,4.898877,0.1044323,0,0.1305404
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02483847,25.07802,24.91814,2.476486,0.02359655,0.02359655,105.2632,0,2.452889,2.719415,0.02483847,0.02483847,0.02359655,0,0,11.80586,0,0,0,0,2.800006,20,0,2.724135,0.01987078,0,0.02483847
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,23.65907,23.65907,3.229393,0,0,0,0,3.229393,3.552332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.552332,0,0,0
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,22.35994,22.35994,0.2193985,0,0,0,0,0.2193985,0.2413383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2413383,0,0,0
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,21.24966,21.24966,0.1599185,0,0,0,0,0.1599185,0.1759103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1759103,0,0,0
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,20.37976,20.37976,0.06738149,0,0,0,0,0.06738149,0.07411965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.07411965,0,0,0
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,19.50986,19.50986,0.4514752,0,0,0,0,0.4514752,0.4966227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4966227,0,0,0
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,18.8002,18.8002,0.2043552,0,0,0,0,0.2043552,0.2247907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2247907,0,0,0
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.05044832,18.45461,18.14205,0.03377637,0.03377637,0.03377637,149.3598,0,0,0.02756882,0.05044832,0.03555407,0.03377637,0,0,11.80586,0,0.01489425,0,0.01489425,2.814136,20.10093,0,0.037154,0.04035865,0,0.05044832
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.3119816,19.42175,17.47818,0.5474782,0.3091171,0.3091171,100.9267,0,0.2383611,0.530215,0.3119816,0.3253864,0.3091171,0,0,11.79097,0.01340482,0,0.01340482,-0.01340482,2.800006,20,0,0.602226,0.2495853,0,0.3253864
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.2038316,18.16088,16.90015,0.2940166,0.1936401,0.1936401,105.2632,0,0.1003765,0.2846902,0.2038316,0.2038316,0.1936401,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3234182,0.1630653,0,0.2038316
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6917462,20.70335,16.36218,0.1055935,0.1055935,0.1055935,655.1029,0,0,0,0.6917462,0.1111511,0.1055935,0,0,11.80586,0,0.5805951,0,0.5805951,3.350806,23.93428,0,0.1161529,0.5533969,0,0.6917462
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.7156571,20.27583,15.7956,0.9201164,0.9201164,0.9201164,77.77898,0,0,0.3797444,0.7156571,0.9685436,0.9201164,0,0,11.22527,0.5225356,0,0.2528864,-0.2528864,3.084241,22.03025,0,1.012128,0.5725257,0,1.238193
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.6343437,20.78567,16.80286,0.478916,0.478916,0.478916,132.4541,0,0,0.1501155,0.6343437,0.5041221,0.478916,0,0,11.50625,0.2696491,0.1302216,0,0.1302216,3.20778,22.91267,0,0.5268075,0.507475,0,0.9039928
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.336715,28.05418,19.29811,1.256676,1.256676,1.256676,106.3691,0,0,0.7608614,1.336715,1.322817,1.256676,0,0,11.37603,0.3868486,0.01389854,0,0.01389854,3.220965,23.00685,0,1.382344,1.069372,0,1.723564
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.297255,30.49541,21.87348,1.63116,1.611782,1.611782,80.48578,0,0.01937849,1.168409,1.297255,1.696613,1.611782,0,0,11.36213,0.3993573,0,0.3993573,-0.3993573,2.800006,20,0,1.794277,1.037804,0,1.696613
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.442237,33.82818,24.04823,0,0,0,0,0,0,0,1.442237,0,0,0,0,11.80586,0,1.442237,0,1.442237,4.168231,29.77302,0,0,1.15379,0,1.442237
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,2.028033,40.36252,26.04558,0.9307372,0.9307372,0.9307372,217.8954,0,0,0,2.028033,0.9797234,0.9307372,0,0,10.36362,1.298013,1.04831,0,1.04831,5.162746,36.87668,0,1.023811,1.622427,0,3.326046
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.444078,38.02147,27.97424,1.205793,1.205793,1.205793,119.7618,0,0,0,1.444078,1.269255,1.205793,0,0,9.315313,2.241492,0.1748232,0,0.1748232,5.328598,38.06134,0,1.326372,1.155263,0,3.68557
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,1.015702,36.15047,29.16464,0.2682088,0.2682088,0.2682088,378.6982,0,0,0,1.015702,0.2823251,0.2682088,0,0,9.140491,2.398833,0.7333768,0,0.7333768,6.02434,43.03091,0,0.2950297,0.8125615,0,3.414535
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.710503,41.85112,29.66254,1.949599,1.949599,1.949599,87.73613,0,0,0,1.710503,2.05221,1.949599,0,0,8.407113,3.058872,0,0.3417069,-0.3417069,5.664149,40.45813,0,2.144559,1.368402,0,4.769375
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.8177245,35.77751,30.16617,0.06348471,0.06348471,0.06348471,1288.065,0,0,0,0.8177245,0.06682602,0.06348471,0,0,8.786788,2.717165,0.7508985,0,0.7508985,6.376514,45.54644,0,0.06983318,0.6541796,0,3.53489
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4458821,32.60078,29.59959,0.2320622,0.2320622,0.2320622,192.139,0,0,0,0.4458821,0.244276,0.2320622,0,0,8.03589,3.392974,0.2016061,0,0.2016061,6.567774,46.91258,0,0.2552685,0.3567057,0,3.838856
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.335849,30.08648,27.85978,1.771205,1.771205,1.771205,18.96161,0,2.220446E-16,0,0.335849,1.864426,1.771205,0,0,7.834283,3.574419,0,1.528578,-1.528578,4.956512,35.40359,0,1.948326,0.2686792,0,3.910268
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.198807,27.50386,26.20582,1.795567,1.795567,1.795567,11.0721,0,2.220446E-16,0,0.198807,1.890071,1.795567,0,0,9.532702,2.045842,0,1.691264,-1.691264,3.173764,22.6697,0,1.975124,0.1590456,0,2.244649
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03454261,25.12337,24.90097,2.001344,0.3696648,0.3696648,9.344304,0,1.631679,1.858066,0.03454261,0.3891209,0.3696648,0,0,11.41188,0.3545783,0,0.3545783,-0.3545783,2.800006,20,0,2.201479,0.02763408,0,0.3891209
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,23.63045,23.63045,0.712234,0,0,0,0,0.712234,0.7834574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7834574,0,0,0
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,22.3256,22.3256,0.5919247,0,0,0,0,0.5919247,0.6511172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6511172,0,0,0
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,21.19816,21.19816,0.1578713,0,0,0,0,0.1578713,0.1736585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1736585,0,0,0
