Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,-11.22315,90,0,0,20.0251,20.0251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-24.89048,90,0,0,20.0251,20.0251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0.002727411,0,-38.09077,90,0,0,19.30066,19.30066,0.4377692,0.4377692,0,-1,0,0.4377692,0,0,5.551115E-17,0,0,0.4608097,0.4377692,0,0,0,10.62527,0,0.4608097,-0.4608097,13.51429,96.53046,0,0.4815461,0,0,10.62527
1/1/2007 3:00:00 AM,0.01772945,4.275784,-50.76572,119.9805,0.01431142,0.06614166,19.04629,18.63512,0.8052564,0.8052564,0,-1,0,0.8052564,8.21374,0,2.220446E-16,0,0.06614166,0.8476382,0.8052564,0,0,0.5120108,10.16446,0,0.7814966,-0.7814966,12.69052,90.64641,0,0.885782,0.05291333,0,10.23061
1/1/2007 4:00:00 AM,0.04479645,10.80872,-63.02651,106.4254,0.0361551,0.1671349,18.99649,17.9578,0.8133916,0.8133916,0,-1,0,0.8133916,20.5479,1.110223E-16,0,0,0.1671349,0.8562017,0.8133916,0,0,1.38034,9.382968,0,0.6890668,-0.6890668,11.96418,85.45827,0,0.8947308,0.1337079,0,9.550103
1/1/2007 5:00:00 AM,0.06516529,18.09158,-75.13351,92.66881,0.05266505,0.2436193,18.85809,17.34527,0.7430815,0.7430815,0,0,0,0.7430815,32.785,0,0,0,0.2436193,0.7821911,0.7430815,0,0,2.14597,8.693901,0,0.5385718,-0.5385718,11.39648,81.40325,0,0.8173897,0.1948954,0,8.93752
1/1/2007 6:00:00 AM,0.1321697,25.79755,-87.48353,78.88321,0.1076702,0.4955913,19.88129,16.78575,0.2504317,0.2504317,0,0,0,0.2504317,197.8948,0,0,0,0.4955913,0.2636123,0.2504317,0,0,2.744383,8.15533,0.2319789,0,0.2319789,11.61655,82.9752,0,0.2754749,0.396473,0,8.650921
1/1/2007 7:00:00 AM,0.1649904,33.57328,-100.6235,65.2262,0.1356067,0.6235073,20.10212,16.20266,0.7671126,0.7671126,0,0,0,0.7671126,81.27975,0,0,0,0.6235073,0.807487,0.7671126,0,0,2.512404,8.36411,0,0.1839797,-0.1839797,11.42262,81.58998,0,0.8438239,0.4988058,0,8.987617
1/1/2007 8:00:00 AM,0.1754341,40.99095,-115.2809,51.92427,0.1447184,0.6612659,21.37577,17.20981,0.7860993,0.7860993,0,0,0,0.7860993,84.1199,0,1.110223E-16,0,0.6612659,0.8274729,0.7860993,0,0,2.716826,8.180131,0,0.166207,-0.166207,11.24742,80.33858,0,0.8647092,0.5290127,0,8.841396
1/1/2007 9:00:00 AM,0.2518996,47.47544,-132.3365,39.4359,0.2096574,0.9370099,25.83586,19.77773,1.631923,1.631923,0,-1,0,1.631923,57.41752,0,2.220446E-16,0,0.9370099,1.717814,1.631923,0,0,2.9015,8.013924,0,0.7808041,-0.7808041,10.42438,74.45973,0,1.795116,0.7496079,0,8.950933
1/1/2007 10:00:00 AM,0.0271396,52.2438,-152.504,28.91588,0.0220855,0.1000876,23.04711,22.41044,0.4912224,0.4912224,0,-1,0,0.4912224,20.3752,0,5.551115E-17,0,0.1000876,0.5170763,0.4912224,0,0,3.769061,7.233119,0,0.4169887,-0.4169887,9.984838,71.32013,0,0.5403447,0.08007006,0,7.333207
1/1/2007 11:00:00 AM,0.01236893,54.40896,-175.4185,23.26789,0.01004075,0.04507676,24.93845,24.64854,1.976774,1.976774,0,-1,0,1.976774,2.280319,0,0,0,0.04507676,2.080815,1.976774,0,0,4.232381,6.816131,0,2.035738,-2.035738,7.838982,55.99261,0,2.174452,0.03606141,0,6.861207
1/1/2007 12:00:00 PM,0.178318,53.43244,161.1098,25.92141,0.1472996,0.6412598,30.99654,26.72173,1.714993,1.714993,0,-1,0,1.714993,37.39139,0,2.220446E-16,0,0.6412598,1.805256,1.714993,0,0,6.494313,4.780392,0,1.163996,-1.163996,6.612022,47.22863,0,1.886492,0.5130079,0,5.421652
1/1/2007 1:00:00 PM,0.1554301,49.56982,139.74,35.03278,0.1281351,0.5537072,32.42968,28.70657,1.302067,1.302067,0,-1,0,1.302067,42.52524,0,0,0,0.5537072,1.370597,1.302067,0,0,7.787642,3.616396,0,0.8168899,-0.8168899,5.750945,41.07809,0,1.432274,0.4429658,0,4.170104
1/1/2007 2:00:00 PM,0.06454479,43.6441,121.5346,46.96489,0.05276601,0.2291396,31.48126,29.9493,0.7909791,0.7909791,0,-1,0,0.7909791,28.96911,0,1.110223E-16,0,0.2291396,0.8326095,0.7909791,0,0,8.695297,2.799506,0,0.60347,-0.60347,5.114831,36.53444,0,0.870077,0.1833117,0,3.028646
1/1/2007 3:00:00 PM,0.03261233,36.50797,106.0586,60.02935,0.02656367,0.1154919,31.25045,30.47938,0,0,0,-1,0,0,0,0,0,0,0.1154919,0,0,0,0,9.36582,2.196036,0.1154919,0,0.1154919,5.224397,37.31704,0,0,0.09239353,0,2.311528
1/1/2007 4:00:00 PM,0.1000275,28.81356,92.42928,73.58352,0.08173659,0.3514844,33.3686,30.99179,1.057531,1.057531,0,-1,0,1.057531,33.23633,0,0,0,0.3514844,1.11319,1.057531,0,0,9.250328,2.299979,0,0.7617059,-0.7617059,4.421488,31.582,0,1.163284,0.2811875,0,2.651464
1/1/2007 5:00:00 PM,0.08188617,21.03604,79.84824,87.33976,0.06630111,0.2866113,32.3586,30.43226,0,0,0,-1,0,0,0,0,0,0,0.2866113,0,0,0,0,10.09667,1.538273,0.2866113,0,0.2866113,4.693391,33.52416,0,0,0.229289,0,1.824885
1/1/2007 6:00:00 PM,0.03952774,13.55032,67.70203,101.1255,0.03199911,0.1403183,29.587,28.65945,1.270298,1.270298,0,-1,0,1.270298,11.04609,0,2.220446E-16,0,0.1403183,1.337156,1.270298,0,0,9.810057,1.796223,0,1.196838,-1.196838,3.431814,24.51291,0,1.397328,0.1122546,0,1.936542
1/1/2007 7:00:00 PM,0.03190922,6.689501,55.53901,114.7832,0.02570842,0.113804,27.73081,26.98677,1.756764,0.6775303,0,-1,0,0.6775303,16.79689,0,1.079234,1.341401,0.113804,0.7131898,0.6775303,0,0,11.13988,0.5993859,0,0.5993859,-0.5993859,2.800006,20,0,1.932441,0.0910432,0,0.7131898
1/1/2007 8:00:00 PM,0.006506507,0.7765003,43.04588,128.0866,0.005220942,0.02333847,25.79476,25.64391,2.450536,0.02217155,0,-1,0,0.02217155,105.2632,0,2.428364,2.691155,0.02333847,0.02333847,0.02217155,0,0,11.80586,0,0,0,0,2.800006,20,0,2.695589,0.01867078,0,0.02333847
1/1/2007 9:00:00 PM,0,0,30.05116,90,0,0,24.33639,24.33639,2.896399,0,0,-1,0,0,0,0,2.896399,3.186039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.186039,0,0,0
1/1/2007 10:00:00 PM,0,0,16.54624,90,0,0,22.99353,22.99353,0.03551587,0,0,-1,0,0,0,0,0.03551587,0.03906746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03906746,0,0,0
1/1/2007 11:00:00 PM,0,0,2.692489,90,0,0,21.81558,21.81558,0.1473111,0,0,-1,0,0,0,0,0.1473111,0.1620422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1620422,0,0,0
1/2/2007 12:00:00 AM,0,0,-11.12728,90,0,0,20.92034,20.92034,0.4505289,0,0,-1,0,0,0,0,0.4505289,0.4955819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4955819,0,0,0
1/2/2007 1:00:00 AM,0,0,-24.80699,90,0,0,20.0251,20.0251,0.1857736,0,0,-1,0,0,0,0,0.1857736,0.2043509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2043509,0,0,0
1/2/2007 2:00:00 AM,0.002014032,0,-38.01942,90,0,0,19.28299,19.28299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0.09946286,4.163553,-50.70483,120.0994,0.007543397,0.03489849,18.83414,18.61745,0.6550365,0.03315356,0,-1,0,0.03315356,105.2632,0,0.621883,0.7139094,0.03489849,0.03489849,0.03315356,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7205402,0.02791879,0,0.03489849
1/2/2007 4:00:00 AM,0.1536184,10.69225,-62.97343,106.5377,0.0492601,0.2273185,19.35574,17.94013,0,0,0,-1,0,0,0,0,0,0,0.2273185,0,0,0,0,11.80586,0,0.2273185,0,0.2273185,3.015659,21.54038,0,0,0.1818548,0,0.2273185
1/2/2007 5:00:00 AM,0.2653549,17.97265,-75.08488,92.77404,0.07313031,0.3373215,19.44701,17.34527,0.1065932,0.1065932,0,0,0,0.1065932,316.4568,0,0,0,0.3373215,0.1122034,0.1065932,0,0,11.57854,0.2045866,0.2251181,0,0.2251181,3.229225,23.06584,0,0.1172526,0.2698572,0,0.5419081
1/2/2007 6:00:00 AM,0.2743202,25.67762,-87.43513,78.98042,0.2027881,0.9209538,22.6177,16.77397,0,0,0,0,0,0,0,0,0,0,0.9209538,0,0,0,0,11.35342,0.4071929,0.9209538,0,0.9209538,4.102918,29.3065,0,0,0.7367631,0,1.328147
1/2/2007 7:00:00 AM,0.3225481,33.45384,-100.5696,65.31339,0.2710893,1.222658,24.01206,16.19088,0.5014437,0.5014437,0,0,0,0.5014437,243.8277,0,0,0,1.222658,0.5278355,0.5014437,0,0,10.43247,1.236051,0.694823,0,0.694823,4.762085,34.01482,0,0.5515881,0.9781268,0,2.45871
1/2/2007 8:00:00 AM,0.4434687,40.87403,-115.2132,51.99736,0.4054596,1.783866,28.93871,17.19214,0.332006,0.332006,0,0,0,0.332006,537.2993,0,0,0,1.783866,0.34948,0.332006,0,0,9.737647,1.861392,1.434386,0,1.434386,6.122863,43.73465,0,0.3652066,1.427093,0,3.645258
1/2/2007 9:00:00 AM,0.6849208,47.36454,-132.2432,39.48629,0.7273843,3.00256,41.04781,19.76006,0.3914788,0.3914788,0,-1,0,0.3914788,766.9791,0,0,0,3.00256,0.4120829,0.3914788,0,0,8.303261,3.152339,2.590477,0,2.590477,8.580406,61.28849,0,0.4306267,2.402048,0,6.1549
1/2/2007 10:00:00 AM,1.086609,52.14495,-152.3724,28.92479,1.24817,4.6363,59.47063,22.38099,0,0,0,-1,0,0,0,0,0,0,4.6363,0,0,0,0,5.712783,5.483769,4.6363,0,4.6363,12.97879,92.70543,0,0,3.70904,0,10.12007
1/2/2007 11:00:00 AM,1.346382,54.32999,-175.2465,23.20781,0.9959272,3.819903,54.07645,24.6132,0,0,0,-1,0,0,0,2.74342,0,0,3.819903,0,0,0,0,1.076483,9.65644,1.076483,0,1.076483,14.00003,100,0,0,3.055923,0,13.47634
1/2/2007 12:00:00 PM,1.368729,53.37833,161.3036,25.80655,0.9763385,3.711247,55.60655,26.68639,1.062825,1.062825,0,-1,0,1.062825,349.1869,2.592484,0,0,3.711247,1.118764,1.062825,0,0,0,10.62527,0,0,0,14.00003,100,0,1.169108,2.968998,0,14.33652
1/2/2007 1:00:00 PM,1.172691,49.53854,139.9307,34.90525,0.892859,3.403919,55.10778,28.67123,1.931226,1.931226,0,-1,0,1.931226,176.2569,1.371049,0,0,3.403919,2.03287,1.931226,0,0,0,10.62527,0,0,0,14.00003,100,0,2.124349,2.723135,0,14.02919
1/2/2007 2:00:00 PM,1.247033,43.62902,121.7096,46.84013,0.7511669,2.914129,52.1181,29.93163,1.866332,1.866332,0,-1,0,1.866332,156.1421,0.9495692,0,0,2.914129,1.96456,1.866332,0,0,0,10.62527,0,0,0,14.00003,100,0,2.052965,2.331303,0,13.5394
1/2/2007 3:00:00 PM,0.8786822,36.50204,106.2171,59.91049,0.5608947,2.240925,46.95775,30.46171,0.4948106,0.4948106,0,-1,0,0.4948106,452.8854,1.720072,0,0,2.240925,0.5208532,0.4948106,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5442916,1.79274,0,12.8662
1/2/2007 4:00:00 PM,0.3038536,28.81097,92.57488,73.47122,0.2394388,1.004948,37.96357,30.97412,1.153383,1.153383,0,-1,0,1.153383,87.13046,0,0,0,1.004948,1.214087,1.153383,0,0,0,10.62527,0,0.2091395,-0.2091395,13.77958,98.42535,0,1.268721,0.8039582,0,11.63022
1/2/2007 5:00:00 PM,0.4208041,21.03218,79.98489,87.2345,0.09204594,0.3963544,33.10828,30.43226,1.621316,1.621316,0,-1,0,1.621316,24.44647,0,0,0,0.3963544,1.706648,1.621316,0,0,0.2323772,10.41613,0,1.310294,-1.310294,12.39841,88.55986,0,1.783447,0.3170836,0,10.81249
1/2/2007 6:00:00 PM,0.2492311,13.54141,67.83297,101.0283,0.02666435,0.1170105,29.44405,28.67123,0,0,0,-1,0,0,0,0,0,0,0.1170105,0,0,0,0,1.688259,9.105841,0.1170105,0,0.1170105,12.50941,89.35275,0,0,0.09360839,0,9.222852
1/2/2007 7:00:00 PM,0.06132134,6.672279,55.66632,114.696,0.043884,0.1937436,28.2574,26.98677,0.4976853,0.4976853,0,-1,0,0.4976853,38.92894,0,1.110223E-16,0,0.1937436,0.5238793,0.4976853,0,0,1.571249,9.21115,0,0.3301357,-0.3301357,12.16142,86.86709,0,0.5474539,0.1549949,0,9.404894
1/2/2007 8:00:00 PM,0.01275553,0.7481374,43.1703,128.0135,0.007297183,0.0326069,25.87244,25.66158,1.31055,1.31055,0,-1,0,1.31055,2.488031,0,0,0,0.0326069,1.379527,1.31055,0,0,1.938066,8.881015,0,1.34692,-1.34692,10.74164,76.72584,0,1.441605,0.02608552,0,8.913622
1/2/2007 9:00:00 PM,0,0,30.17202,90,0,0,24.34817,24.34817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.434644,7.534095,0,0,0,10.74164,76.72584,0,0,0,0,7.534095
1/2/2007 10:00:00 PM,0,0,16.66151,90,0,0,22.99353,22.99353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.434644,7.534095,0,0,0,10.74164,76.72584,0,0,0,0,7.534095
1/2/2007 11:00:00 PM,0,0,2.79935,90,0,0,21.83325,21.83325,0.3834857,0.3834857,0,-1,0,0.3834857,0,0,0,0,0,0.4036691,0.3834857,0,0,3.434644,7.534095,0,0.4036691,-0.4036691,10.31613,73.68652,0,0.4218343,0,0,7.534095
1/3/2007 12:00:00 AM,0,0,-11.03289,90,0,0,20.92034,20.92034,0.4677629,0.4677629,0,-1,0,0.4677629,0,0,5.551115E-17,0,0,0.492382,0.4677629,0,0,3.883165,7.130426,0,0.492382,-0.492382,9.797118,69.97928,0,0.5145392,0,0,7.130426
1/3/2007 1:00:00 AM,0,0,-24.72584,90,0,0,20.0251,20.0251,0.04989025,0.04989025,0,-1,0,0.04989025,0,0,0,0,0,0.05251605,0.04989025,0,0,4.430256,6.638044,0,0.05251605,-0.05251605,9.741761,69.58387,0,0.05487928,0,0,6.638044
1/3/2007 2:00:00 AM,0.001144844,0,-37.95113,90,0,0,19.28299,19.28299,0.1240444,0.1240444,0,-1,0,0.1240444,0,0,1.387779E-17,0,0,0.1305731,0.1240444,0,0,4.488607,6.585528,0,0.1305731,-0.1305731,9.604125,68.60075,0,0.1364489,0,0,6.585528
1/3/2007 3:00:00 AM,0.09267166,4.045592,-50.6476,120.2191,0.007462176,0.03452312,18.8318,18.61745,0.6753006,0.6753006,0,-1,0,0.6753006,5.112259,0,0,0,0.03452312,0.7108427,0.6753006,0,0,4.633688,6.454955,0,0.6763197,-0.6763197,8.891222,63.5086,0,0.7428307,0.02761849,0,6.489478
1/3/2007 4:00:00 AM,0.266103,10.57035,-62.92451,106.65,0.02110427,0.09776396,18.56388,17.9578,0.4679325,0.4679325,0,-1,0,0.4679325,20.89275,0,5.551115E-17,0,0.09776396,0.4925605,0.4679325,0,0,5.385155,5.778635,0,0.3947966,-0.3947966,8.47507,60.53609,0,0.5147257,0.07821117,0,5.876399
1/3/2007 5:00:00 AM,0.283533,17.84848,-75.04085,92.87864,0.05676911,0.2624536,18.97614,17.34527,0.7088265,0.7088265,0,0,0,0.7088265,37.02649,0,0,0,0.2624536,0.7461331,0.7088265,0,0,5.823818,5.383839,0,0.4836796,-0.4836796,7.965227,56.89436,0,0.7797091,0.2099628,0,5.646292
1/3/2007 6:00:00 AM,0.5536523,25.55255,-87.39175,79.07633,0.2788755,1.252686,24.82531,16.77397,0.2745201,0.2745201,0,0,0,0.2745201,456.3186,0,0,0,1.252686,0.2889685,0.2745201,0,0,6.361239,4.900159,0.9637178,0,0.9637178,8.87949,63.4248,0,0.3019721,1.002149,0,6.152845
1/3/2007 7:00:00 AM,0.8804633,33.3292,-100.5211,65.39857,0.4721615,2.067411,29.87476,16.18499,0,0,0,0,0,0,0,0,0,0,2.067411,0,0,0,0,5.397521,5.767505,2.067411,0,2.067411,10.84081,77.43419,0,0,1.653929,0,7.834916
1/3/2007 8:00:00 AM,0.9615213,40.75167,-115.1512,52.06766,0.6788483,2.86417,36.98034,17.18036,1.067275,1.067275,0,0,0,1.067275,268.363,0,0,0,2.86417,1.123447,1.067275,0,0,3.33011,7.628175,1.740723,0,1.740723,12.4922,89.22984,0,1.174002,2.291336,0,10.49234
1/3/2007 9:00:00 AM,1.06664,47.24778,-132.1555,39.53286,0.8418589,3.41105,44.43817,19.73061,1.42651,1.42651,0,-1,0,1.42651,239.1186,0.3200737,0,0,3.41105,1.501589,1.42651,0,0,1.589387,9.194826,1.589387,0,1.589387,14.00003,100,0,1.569161,2.72884,0,12.60588
1/3/2007 10:00:00 AM,1.402419,52.03965,-152.2454,28.92855,0.9501162,3.723266,50.36776,22.34566,0.9565639,0.9565639,0,-1,0,0.9565639,389.2334,2.716356,0,0,3.723266,1.006909,0.9565639,0,0,0,10.62527,0,0,0,14.00003,100,0,1.05222,2.978613,0,14.34854
1/3/2007 11:00:00 AM,1.564772,54.24408,-175.0769,23.14145,0.9962578,3.822027,54.03819,24.56609,2.730782,2.730782,0,-1,0,2.730782,139.9609,0.9475199,0,0,3.822027,2.874507,2.730782,0,0,0,10.62527,0,0,0,14.00003,100,0,3.00386,3.057621,0,14.4473
1/3/2007 12:00:00 PM,1.570465,53.31714,161.4978,25.68623,0.9771447,3.714569,55.59481,26.65105,0.5849531,0.5849531,0,-1,0,0.5849531,635.02,3.098829,0,0,3.714569,0.6157401,0.5849531,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6434484,2.971655,0,14.33984
1/3/2007 1:00:00 PM,1.487692,49.5004,140.1238,34.77421,0.8940772,3.408065,55.13261,28.65945,0.9605393,0.9605393,0,-1,0,0.9605393,354.8075,2.396971,0,0,3.408065,1.011094,0.9605393,0,0,0,10.62527,0,0,0,14.00003,100,0,1.056593,2.726452,0,14.03334
1/3/2007 2:00:00 PM,1.291541,43.6074,121.8882,46.71339,0.7527055,2.919621,52.1464,29.91397,0.6075569,0.6075569,0,-1,0,0.6075569,480.551,2.280087,0,0,2.919621,0.6395335,0.6075569,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6683125,2.335696,0,13.54489
1/3/2007 3:00:00 PM,1.000458,36.48982,106.3794,59.79074,0.5626404,2.247468,46.99189,30.44404,1.681938,1.681938,0,-1,0,1.681938,133.6237,0.4770071,0,0,2.247468,1.770461,1.681938,0,0,0,10.62527,0,0,0,14.00003,100,0,1.850132,1.797975,0,12.87274
1/3/2007 4:00:00 PM,0.7777629,28.80222,92.72411,73.35886,0.3367861,1.391736,40.84657,30.99179,1.425033,1.425033,0,-1,0,1.425033,97.66341,0,0,0,1.391736,1.500035,1.425033,0,0,0,10.62527,0,0.108299,-0.108299,13.88587,99.18459,0,1.567536,1.113389,0,12.01701
1/3/2007 5:00:00 PM,0.5062687,21.02219,80.12489,87.12988,0.1047924,0.4503399,33.49161,30.44404,3.415438,3.33,0,-1,0,3.33,13.52372,0,0.08543775,0.4269815,0.4503399,3.505263,3.33,0,0,0.1203322,10.51698,0,3.054923,-3.054923,10.6657,76.18341,0,3.756982,0.3602719,0,10.96731
1/3/2007 6:00:00 PM,0.3238822,13.52629,67.96686,100.9323,0.02383336,0.1046218,29.37963,28.6889,1.970012,1.970012,0,-1,0,1.970012,5.310719,0,4.440892E-16,0,0.1046218,2.073697,1.970012,0,0,3.514691,7.462052,0,1.969075,-1.969075,8.590112,61.35781,0,2.167013,0.08369746,0,7.566674
1/3/2007 7:00:00 PM,0.1499908,6.648707,55.7961,114.6108,0.01221756,0.05418271,27.3697,27.01622,0,0,0,-1,0,0,0,0,0,0,0.05418271,0,0,0,0,5.702553,5.492977,0.05418271,0,0.05418271,8.641514,61.72498,0,0,0.04334617,0,5.54716
1/3/2007 8:00:00 PM,0.01769859,0.7132603,43.29663,127.9431,0.003588195,0.01604125,25.77703,25.67336,1.934575,1.934575,0,-1,0,1.934575,0.8291875,0,4.440892E-16,0,0.01604125,2.036394,1.934575,0,0,5.64837,5.541741,0,2.020353,-2.020353,6.511875,46.5133,0,2.128032,0.012833,0,5.557783
1/3/2007 9:00:00 PM,0,0,30.29408,90,0,0,24.34817,24.34817,2.133697,2.133697,0,-1,0,2.133697,0,0,0,0,0,2.245997,2.133697,0,0,7.893207,3.521388,0,2.245997,-2.245997,4.144386,29.6027,0,2.347067,0,0,3.521388
1/3/2007 10:00:00 PM,0,0,16.77715,90,0,0,23.01119,23.01119,0.7558873,0.7558873,0,-1,0,0.7558873,0,0,1.110223E-16,0,0,0.7956708,0.7558873,0,0,10.38876,1.275391,0,0.7956708,-0.7956708,3.305675,23.61192,0,0.831476,0,0,1.275391
1/3/2007 11:00:00 PM,0,0,2.905666,90,0,0,21.85092,21.85092,0.4923218,0.4557341,0,-1,0,0.4557341,0,0,0.03658776,0.08581994,0,0.4797201,0.4557341,0,0,11.27284,0.4797201,0,0.4797201,-0.4797201,2.800006,20,0,0.541554,0,0,0.4797201
1/4/2007 12:00:00 AM,0,0,-10.94004,90,0,0,20.93801,20.93801,0.181741,0,0,-1,0,0,0,0,0.181741,0.1999151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1999151,0,0,0
1/4/2007 1:00:00 AM,0,0,-24.64708,90,0,0,20.0251,20.0251,0.6777162,0,0,-1,0,0,0,0,0.6777162,0.7454878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7454878,0,0,0
1/4/2007 2:00:00 AM,0.001407779,0,-37.88596,90,0,0,19.30066,19.30066,0.585931,0,0,-1,0,0,0,0,0.585931,0.6445242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6445242,0,0,0
1/4/2007 3:00:00 AM,0.01587762,3.92196,-50.5941,120.3396,0.0128202,0.05926217,19.00343,18.63512,0.1203935,0.05629906,0,-1,0,0.05629906,105.2632,0,0.06409442,0.121173,0.05926217,0.05926217,0.05629906,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1324328,0.04740974,0,0.05926217
1/4/2007 4:00:00 AM,0.01842568,10.44306,-62.87982,106.7623,0.01494514,0.06928569,18.40461,17.97547,0.004432715,0.004432715,0,-1,0,0.004432715,1563.053,0,0,0,0.06928569,0.004666016,0.004432715,0,0,11.80586,0,0.06461968,0,0.06461968,2.861309,20.43788,0,0.004875987,0.05542855,0,0.06928569
1/4/2007 5:00:00 AM,0.09052055,17.71914,-75.00149,92.98252,0.07282834,0.3359428,19.43831,17.34527,0.274314,0.274314,3.779577,0,1.196825,0.274314,122.4665,0,0,0,0.3359428,0,0,3.505263,3.33,11.74124,0.0581577,3.665943,0,3.665943,6.339128,45.2794,0.03379761,0.3017454,0.2687543,5,0.3941005
1/4/2007 6:00:00 AM,0.3331143,25.4224,-87.35345,79.17087,0.2158095,0.9782633,22.99492,16.77397,0.4651712,0.4651712,3.970434,0,1.248929,0.4651712,210.3018,0,0,0,0.9782633,0,0,3.505263,3.33,8.075297,3.357506,4.308263,0,4.308263,10.42631,74.47346,0.05895715,0.5116884,0.7826107,5,4.33577
1/4/2007 7:00:00 AM,0.1521253,33.19943,-100.4781,65.4817,0.1249646,0.5754864,19.77744,16.18499,0,0,3.359524,0,1.08215,0,0,0,0,0,0.5754864,0,0,3.359524,3.191548,3.767034,7.234943,3.767034,0,3.767034,14.00003,100,0.07253153,0,0.4603891,5,7.81043
1/4/2007 8:00:00 AM,0.2596363,40.62395,-115.0949,52.1351,0.2173599,0.9831657,23.43064,17.16269,0.02438045,0.02438045,0,0,0,0.02438045,4032.599,0.9575021,0,0,0.9831657,0.02566363,0.02438045,0,0,0,10.62527,0,0,0,14.00003,100,0.07253153,0.02681849,0.7865326,0,11.60844
1/4/2007 9:00:00 AM,0.3858088,47.12521,-132.0734,39.57558,0.3417847,1.498356,29.63829,19.73061,0,0,0,-1,0,0,0,1.498356,0,0,1.498356,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07253153,0,1.198685,0,12.12363
1/4/2007 10:00:00 AM,0.2127103,51.92796,-152.1232,28.92718,0.1762398,0.7813643,27.42734,22.32799,3.156087,3.156087,0,-1,0,3.156087,24.75738,0,0,0.1416957,0.7813643,3.322197,3.156087,0,0,0,10.62527,0,2.540833,-2.540833,11.32176,80.86952,0.07253153,3.471696,0.6250914,0,11.40664
1/4/2007 11:00:00 AM,0.03269516,54.15126,-174.9102,23.06885,0.02662646,0.1193099,25.31746,24.54842,1.358977,1.358977,0,-1,0,1.358977,8.779391,0,0,0,0.1193099,1.430502,1.358977,0,0,2.823147,8.084442,0,1.311192,-1.311192,9.939638,70.99727,0.07253153,1.494874,0.09544791,0,8.203752
1/4/2007 12:00:00 PM,0.1612088,53.24887,161.6919,25.56049,0.1329922,0.5804811,30.49133,26.63338,0.3541627,0.3541627,0,-1,0,0.3541627,163.9024,0,0,0,0.5804811,0.3728029,0.3541627,0,0,4.280027,6.77325,0.2076782,0,0.2076782,10.13666,72.40456,0.0720454,0.389579,0.4643849,0,7.353731
1/4/2007 1:00:00 PM,0.33986,49.45536,140.3191,34.63976,0.2918942,1.230277,37.17451,28.65945,1.114921,1.114921,0,-1,0,1.114921,110.3465,0,0,0,1.230277,1.173601,1.114921,0,0,4.072349,6.96016,0.05667549,0,0.05667549,10.19043,72.78861,0.07191386,1.226413,0.9842213,0,8.190436
1/4/2007 2:00:00 PM,0.05375385,43.57919,122.07,46.58478,0.04389691,0.1908963,31.2058,29.93163,1.507584,1.507584,0,-1,0,1.507584,12.6624,0,2.220446E-16,0,0.1908963,1.586931,1.507584,0,0,4.015674,7.011168,0,1.396034,-1.396034,8.718877,62.27757,0.07191386,1.658342,0.1527171,0,7.202065
1/4/2007 3:00:00 PM,0.08772274,36.47128,106.5453,59.67019,0.07184016,0.3102484,32.54932,30.46171,0.4643389,0.4643389,0,-1,0,0.4643389,66.81508,0,5.551115E-17,0,0.3102484,0.4887778,0.4643389,0,0,5.566823,5.615134,0,0.1785294,-0.1785294,8.53069,60.93338,0.07191386,0.5107728,0.2481987,0,5.925382
1/4/2007 4:00:00 PM,0.06778956,28.78728,92.87682,73.24651,0.05532967,0.2388619,32.61737,31.00946,0,0,0,-1,0,0,0,0,0,0,0.2388619,0,0,0,0,5.765189,5.436604,0.2388619,0,0.2388619,8.757294,62.55198,0.07136474,0,0.1910895,0,5.675467
1/4/2007 5:00:00 PM,0.0640609,21.00603,80.26809,87.02596,0.05195836,0.2250615,31.97084,30.46171,0.4215999,0.4215999,0,-1,0,0.4215999,53.38272,0,0,0,0.2250615,0.4437894,0.4215999,0,0,5.526327,5.65158,0,0.2187279,-0.2187279,8.526734,60.90512,0.07136474,0.4637599,0.1800492,0,5.876642
1/4/2007 6:00:00 PM,0.1024908,13.50494,68.1036,100.8378,0.07923727,0.3449059,31.02385,28.72424,2.513562,2.513562,0,-1,0,2.513562,13.7218,0,0,0,0.3449059,2.645854,2.513562,0,0,5.769358,5.432852,0,2.300948,-2.300948,6.101322,43.58078,0.07136474,2.764918,0.2759247,0,5.777758
1/4/2007 7:00:00 PM,0.07103419,6.618765,55.92828,114.5276,0.04425346,0.1952997,28.33297,27.05155,1.549175,1.549175,0,-1,0,1.549175,12.60669,0,0,0,0.1952997,1.630711,1.549175,0,0,8.325967,3.131904,0,1.435411,-1.435411,4.588266,32.77326,0.07136474,1.704093,0.1562398,0,3.327204
1/4/2007 8:00:00 PM,0.01681788,0.6718572,43.42478,127.8756,0.003880117,0.0173425,25.82081,25.70869,0.3666955,0.3666955,0,-1,0,0.3666955,4.7294,0,0,0,0.0173425,0.3859952,0.3666955,0,0,9.920868,1.696493,0,0.3686528,-0.3686528,4.199672,29.99759,0.07136474,0.403365,0.013874,0,1.713835
1/4/2007 9:00:00 PM,0,0,30.41726,90,0,0,24.3835,24.3835,1.823186,1.261448,0,-1,0,1.261448,0,0,0.5617383,0.7440569,0,1.32784,1.261448,0,0,10.33048,1.32784,0,1.32784,-1.32784,2.800006,20,0.07136474,2.005505,0,0,1.32784
1/4/2007 10:00:00 PM,0,0,16.89307,90,0,0,23.02298,23.02298,0.3989016,0,0,-1,0,0,0,0,0.3989016,0.4387918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07136474,0.4387918,0,0,0
1/4/2007 11:00:00 PM,0,0,3.01136,90,0,0,21.88037,21.88037,0.3994881,0,0,-1,0,0,0,0,0.3994881,0.4394369,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07136474,0.4394369,0,0,0
1/5/2007 12:00:00 AM,0,0,-10.84882,90,0,0,20.97335,20.97335,0.04037926,0,0,-1,0,0,0,0,0.04037926,0.04441719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07136474,0.04441719,0,0,0
1/5/2007 1:00:00 AM,0,0,-24.5708,90,0,0,20.06044,20.06044,0.2995524,0,0,-1,0,0,0,0,0.2995524,0.3295076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07136474,0.3295076,0,0,0
1/5/2007 2:00:00 AM,0.001412336,0,-37.824,90,0,0,19.33011,19.33011,0.1973021,0,0,-1,0,0,0,0,0.1973021,0.2170323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07136474,0.2170323,0,0,0
1/5/2007 3:00:00 AM,0.01554363,3.792714,-50.54439,120.4608,0.01254888,0.05800023,19.03098,18.67046,0.7791618,0.05510022,0,-1,0,0.05510022,105.2632,0,0.7240616,0.846058,0.05800023,0.05800023,0.05510022,0,0,11.80586,0,0,0,0,2.800006,20,0.07136474,0.857078,0.04640018,0,0.05800023
1/5/2007 4:00:00 AM,0.07491818,10.31045,-62.83942,106.8745,0.05858506,0.2699352,19.67129,17.98725,0.1204163,0.1204163,0,-1,0,0.1204163,224.1684,0,0,0.08117022,0.2699352,0.126754,0.1204163,0,0,11.80586,0,0.1431812,0,0.1431812,2.935839,20.97024,0.07103957,0.1324579,0.2159481,0,0.2699352
1/5/2007 5:00:00 AM,0.09379826,17.5847,-74.96684,93.0856,0.0754076,0.3476949,19.52438,17.35705,0.6775785,0.6775785,4.182842,0,1.306916,0.6775785,51.31433,0,0,0,0.3476949,0,0,3.505263,3.33,11.66268,0.1288631,3.677695,0,3.677695,6.424807,45.89139,0.08894058,0.7453364,0.2781559,5,0.4765579
1/5/2007 6:00:00 AM,0.1502322,25.28725,-87.32027,79.26396,0.1222315,0.5614795,20.29527,16.77986,0.1298724,0.1298724,3.635136,0,1.157392,0.1298724,432.3317,0,0,0,0.5614795,0,0,3.505263,3.33,7.984984,3.438788,3.891479,0,3.891479,10.11659,72.2612,0.09861854,0.1428596,0.4491836,5,4.000268
1/5/2007 7:00:00 AM,0.2085886,33.06461,-100.4406,65.56271,0.1723562,0.7884424,21.14559,16.18499,0,0,3.479013,0,1.114771,0,0,0,0,0,0.7884424,0,0,3.479013,3.305062,4.093504,6.94112,4.093504,0,4.093504,14.00003,100,0.1049415,0,0.6307539,5,7.729562
1/5/2007 8:00:00 AM,0.2217122,40.49094,-115.0444,52.19966,0.1838297,0.835508,22.45939,17.16269,1.004855,1.004855,0,0,0,1.004855,83.14714,0,0,0,0.835508,1.057742,1.004855,0,0,0,10.62527,0,0.2222338,-0.2222338,13.76577,98.32675,0.1049415,1.10534,0.6684064,0,11.46078
1/5/2007 9:00:00 AM,0.17958,46.9969,-131.9971,39.61444,0.1483575,0.6691803,23.99312,19.71294,0.9320771,0.9320771,0,-1,0,0.9320771,71.79453,0,0,0,0.6691803,0.9811338,0.9320771,0,0,0.2469265,10.40304,0,0.3119535,-0.3119535,13.43694,95.97799,0.1049415,1.025285,0.5353442,0,11.07222
1/5/2007 10:00:00 AM,0.2400809,51.80995,-152.006,28.92068,0.1993818,0.8810343,28.08245,22.31032,0.6468992,0.6468992,0,-1,0,0.6468992,136.1935,0,0,0,0.8810343,0.6809465,0.6468992,0,0,0.5935415,10.09109,0.2000878,0,0.2000878,13.62677,97.33384,0.1044564,0.711589,0.7048274,0,10.97212
1/5/2007 11:00:00 AM,0.184811,54.05158,-174.7463,22.99002,0.1527822,0.6721197,28.95707,24.53075,0.1462025,0.1462025,0,-1,0,0.1462025,459.7184,0.1247688,0,0,0.6721197,0.1538974,0.1462025,0,0,0.3934536,10.27117,0.3934536,0,0.3934536,14.00003,100,0.1035155,0.1608227,0.5376958,0,10.94329
1/5/2007 12:00:00 PM,0.2855361,53.17353,161.8858,25.42938,0.2390435,1.026772,33.58579,26.63338,0,0,0,-1,0,0,0,1.026772,0,0,1.026772,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1035155,0,0.8214174,0,11.65205
1/5/2007 1:00:00 PM,0.03922832,49.40341,140.5164,34.50196,0.03197808,0.1402265,29.58639,28.65945,2.207675,2.207675,0,-1,0,2.207675,6.351771,0,0,0,0.1402265,2.323869,2.207675,0,0,0,10.62527,0,2.183642,-2.183642,11.69827,83.55888,0.1035155,2.428443,0.1121812,0,10.7655
1/5/2007 2:00:00 PM,0.1797643,43.54436,122.2549,46.45439,0.1484568,0.635453,34.2518,29.93163,0,0,0,-1,0,0,0,0,0,0,0.635453,0,0,0,0,2.426269,8.441632,0.635453,0,0.635453,12.30111,87.8649,0.1020312,0,0.5083624,0,9.077085
1/5/2007 3:00:00 PM,0.2040502,36.44636,106.7146,59.54894,0.1686613,0.7176198,35.3922,30.47938,2.886638,2.886638,0,-1,0,2.886638,24.86006,0,0,0,0.7176198,3.038566,2.886638,0,0,1.790816,9.013539,0,2.320946,-2.320946,9.854618,70.38999,0.1020312,3.175302,0.5740958,0,9.731159
1/5/2007 4:00:00 PM,0.1751275,28.76611,93.0329,73.13427,0.143475,0.6110577,35.20565,31.02712,0,0,0,-1,0,0,0,0,0,0,0.6110577,0,0,0,0,4.369646,6.692593,0.6110577,0,0.6110577,10.43432,74.5307,0.1006435,0,0.4888462,0,7.303651
1/5/2007 5:00:00 PM,0.1046169,20.98366,80.41442,86.92285,0.0845458,0.3643498,32.9547,30.49705,0.8330857,0.8330857,0,-1,0,0.8330857,43.73497,0,0,0,0.3643498,0.8769323,0.8330857,0,0,3.758588,7.242545,0,0.5125825,-0.5125825,9.89401,70.67136,0.1006435,0.9163943,0.2914799,0,7.606895
1/5/2007 6:00:00 PM,0.07000957,13.47731,68.2431,100.7446,0.0563174,0.2459443,30.38725,28.75369,0.1264435,0.1264435,0,-1,0,0.1264435,194.5092,0,0,0,0.2459443,0.1330984,0.1264435,0,0,4.328124,6.729963,0.1128459,0,0.1128459,10.00106,71.43603,0.1003913,0.1390878,0.1967554,0,6.975907
1/5/2007 7:00:00 PM,0.03323689,6.582433,56.06275,114.4466,0.02675443,0.118349,27.87308,27.09867,0.968116,0.968116,0,-1,0,0.968116,12.22467,0,1.110223E-16,0,0.118349,1.01907,0.968116,0,0,4.215278,6.831524,0,0.9007205,-0.9007205,9.051621,64.65431,0.1003913,1.064928,0.09467917,0,6.949873
1/5/2007 8:00:00 PM,0.003285249,0.6239179,43.55466,127.811,0.002658378,0.01188183,25.82085,25.74403,0.8070145,0.8070145,0,-1,0,0.8070145,1.47232,0,1.110223E-16,0,0.01188183,0.849489,0.8070145,0,0,5.216079,5.930803,0,0.8376071,-0.8376071,8.168706,58.34778,0.1003913,0.8877159,0.009505466,0,5.942685
1/5/2007 9:00:00 PM,0,0,30.54147,90,0,0,24.43062,24.43062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.146753,5.093196,0,0,0,8.168706,58.34778,0.1003913,0,0,0,5.093196
1/5/2007 10:00:00 PM,0,0,17.00921,90,0,0,23.07598,23.07598,0.258291,0.258291,0,-1,0,0.258291,0,0,0,0,0,0.2718852,0.258291,0,0,6.146753,5.093196,0,0.2718852,-0.2718852,7.882113,56.3007,0.1003913,0.2841201,0,0,5.093196
1/5/2007 11:00:00 PM,0,0,3.116352,90,0,0,21.9157,21.9157,0.3452145,0.3452145,0,-1,0,0.3452145,0,0,5.551115E-17,0,0,0.3633837,0.3452145,0,0,6.448848,4.821311,0,0.3633837,-0.3633837,7.499074,53.5647,0.1003913,0.3797359,0,0,4.821311
1/6/2007 12:00:00 AM,0,0,-10.7593,90,0,0,21.0028,21.0028,0.4955378,0.4955378,0,-1,0,0.4955378,0,0,5.551115E-17,0,0,0.5216188,0.4955378,0,0,6.852608,4.457927,0,0.5216188,-0.5216188,6.949239,49.63733,0.1003913,0.5450916,0,0,4.457927
1/6/2007 1:00:00 AM,0,0,-24.49706,90,0,0,20.09578,20.09578,0.2572783,0.2572783,0,-1,0,0.2572783,0,0,5.551115E-17,0,0,0.2708192,0.2572783,0,0,7.432184,3.936309,0,0.2708192,-0.2708192,6.663771,47.59827,0.1003913,0.2830061,0,0,3.936309
1/6/2007 2:00:00 AM,0.0008447555,0,-37.7653,90,0,0,19.36545,19.36545,0.3773854,0.3773854,0,-1,0,0.3773854,0,0,5.551115E-17,0,0,0.3972478,0.3773854,0,0,7.733094,3.665489,0,0.3972478,-0.3972478,6.245035,44.6073,0.1003913,0.4151239,0,0,3.665489
1/6/2007 3:00:00 AM,0.05916042,3.657913,-50.49854,120.5827,0.01235496,0.05709732,19.05487,18.69991,0.02932864,0.02932864,0,-1,0,0.02932864,194.6811,0,0,0,0.05709732,0.03087225,0.02932864,0,0,8.17448,3.268242,0.02622507,0,0.02622507,6.269914,44.78501,0.1003329,0.0322615,0.04567786,0,3.325339
1/6/2007 4:00:00 AM,0.1926394,10.17259,-62.80336,106.9865,0.01927408,0.08928046,18.57611,18.02259,0.7981719,0.7981719,0,-1,0,0.7981719,11.18562,0,1.110223E-16,0,0.08928046,0.840181,0.7981719,0,0,8.148255,3.291844,0,0.7509006,-0.7509006,5.478395,39.13132,0.1003329,0.8779891,0.07142437,0,3.381125
1/6/2007 5:00:00 AM,0.3941288,17.44522,-74.93697,93.1878,0.03125541,0.1450054,18.25441,17.35705,0.5635405,0.5635405,0,0,0,0.5635405,25.73115,0,0,0,0.1450054,0.5932004,0.5635405,0,0,8.98259,2.540944,0,0.448195,-0.448195,5.005956,35.75676,0.1003329,0.6198945,0.1160044,0,2.685949
1/6/2007 6:00:00 AM,0.6084485,25.14717,-87.29226,79.35554,0.2303553,1.041989,23.42251,16.77986,0.4864012,0.4864012,0,0,0,0.4864012,214.2242,0,0,0,1.041989,0.5120013,0.4864012,0,0,9.480584,2.092749,0.5299877,0,0.5299877,5.508747,39.34811,0.09916669,0.5350413,0.8335912,0,3.134738
1/6/2007 7:00:00 AM,0.721511,32.9248,-100.4087,65.64155,0.584491,2.515924,33.17869,16.18499,0.1822086,0.1822086,0,0,0,0.1822086,1380.793,0,0,0,2.515924,0.1917986,0.1822086,0,0,8.950596,2.569738,2.324126,0,2.324126,7.713606,55.09708,0.09435715,0.2004295,2.012739,0,5.085662
1/6/2007 8:00:00 AM,1.137567,40.3527,-114.9998,52.26129,0.6755486,2.852004,36.86452,17.16269,0,0,0,0,0,0,0,0,0,0,2.852004,0,0,0,0,6.626471,4.66145,2.852004,0,2.852004,10.41925,74.4231,0.0890569,0,2.281603,0,7.513454
1/6/2007 9:00:00 AM,1.401018,46.86293,-131.9267,39.64943,0.8399713,3.404808,44.36357,19.71294,0,0,0,-1,0,0,0,0,0,0,3.404808,0,0,0,0,3.774467,7.228254,3.404808,0,3.404808,13.64934,97.49509,0.08346007,0,2.723846,0,10.63306
1/6/2007 10:00:00 AM,1.390117,51.68567,-151.8939,28.90908,0.9497383,3.722799,50.32017,22.31032,0.9548366,0.9548366,0,-1,0,0.9548366,389.8885,2.348049,0,0,3.722799,1.005091,0.9548366,0,0,0.3696586,10.29258,0.3696586,0,0.3696586,14.00003,100,0.08289447,1.05032,2.978239,0,14.01538
1/6/2007 11:00:00 AM,1.335801,53.94508,-174.5856,22.90498,0.9973844,3.826395,54.03613,24.53075,0,0,0,-1,0,0,0,3.826395,0,0,3.826395,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08289447,0,3.061116,0,14.45167
1/6/2007 12:00:00 PM,1.334436,53.09114,162.0793,25.29293,0.9796682,3.722479,55.67139,26.65105,0,0,0,-1,0,0,0,3.722479,0,0,3.722479,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08289447,0,2.977983,0,14.34775
1/6/2007 1:00:00 PM,1.402157,49.34452,140.7155,34.36093,0.8977951,3.419727,55.25721,28.67123,1.370389,1.370389,0,-1,0,1.370389,249.5442,1.977212,0,0,3.419727,1.442515,1.370389,0,0,0,10.62527,0,0,0,14.00003,100,0.08289447,1.507428,2.735782,0,14.045
1/6/2007 2:00:00 PM,1.223146,43.50289,122.4427,46.32233,0.7573342,2.934595,52.32169,29.9493,0.2412775,0.2412775,0,-1,0,0.2412775,1216.274,2.680619,0,0,2.934595,0.2539763,0.2412775,0,0,0,10.62527,0,0,0,14.00003,100,0.08289447,0.2654052,2.347676,0,13.55987
1/6/2007 3:00:00 PM,1.094476,36.41504,106.8872,59.4271,0.5678347,2.26533,47.21847,30.51472,2.003842,2.003842,0,-1,0,2.003842,113.0493,0.1560226,0,0,2.26533,2.109307,2.003842,0,0,0,10.62527,0,0,0,14.00003,100,0.08289447,2.204226,1.812264,0,12.8906
1/6/2007 4:00:00 PM,0.9043522,28.73867,93.19223,73.02225,0.3421629,1.412235,41.07056,31.05657,0.6016508,0.6016508,0,-1,0,0.6016508,234.7267,0.7789186,0,0,1.412235,0.6333166,0.6016508,0,0,0,10.62527,0,0,0,14.00003,100,0.08289447,0.6618158,1.129788,0,12.03751
1/6/2007 5:00:00 PM,0.535342,20.95505,80.56377,86.82062,0.09559047,0.4111932,33.30603,30.5265,1.102164,1.102164,0,-1,0,1.102164,37.30781,0,0,0,0.4111932,1.160172,1.102164,0,0,0,10.62527,0,0.7489792,-0.7489792,13.21054,94.36077,0.08289447,1.21238,0.3289545,0,11.03647
1/6/2007 6:00:00 PM,0.2781482,13.44339,68.38526,100.653,0.02482091,0.1088851,29.50846,28.78903,0,0,0,-1,0,0,0,0,0,0,0.1088851,0,0,0,0,0.8321992,9.876295,0.1088851,0,0.1088851,13.31383,95.09861,0.08272933,0,0.0871081,0,9.98518
1/6/2007 7:00:00 PM,0.1700365,6.539692,56.19943,114.3677,0.01314144,0.05823732,27.51427,27.13401,1.264212,1.264212,0,-1,0,1.264212,4.606608,0,0,0,0.05823732,1.33075,1.264212,0,0,0.723314,9.974292,0,1.272513,-1.272513,11.97249,85.51759,0.08272933,1.390634,0.04658986,0,10.03253
1/6/2007 8:00:00 PM,0.02044618,0.5694343,43.68618,127.7493,0.001893103,0.008461066,25.82818,25.77348,0.1333429,0.1333429,0,-1,0,0.1333429,6.345343,0,2.775558E-17,0,0.008461066,0.140361,0.1333429,0,0,2.137217,8.701779,0,0.1318999,-0.1318999,11.83345,84.52448,0.08272933,0.1466772,0.006768852,0,8.71024
1/6/2007 9:00:00 PM,0,0,30.66663,90,0,0,24.46596,24.46596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.283772,8.56988,0,0,0,11.83345,84.52448,0.08272933,0,0,0,8.56988
1/6/2007 10:00:00 PM,0,0,17.12548,90,0,0,23.10543,23.10543,0.4118711,0.4118711,0,-1,0,0.4118711,0,0,0,0,0,0.4335485,0.4118711,0,0,2.283772,8.56988,0,0.4335485,-0.4335485,11.37645,81.2602,0.08272933,0.4530582,0,0,8.56988
1/6/2007 11:00:00 PM,0,0,3.220566,90,0,0,21.96282,21.96282,0.1351639,0.1351639,0,-1,0,0.1351639,0,0,0,0,0,0.1422778,0.1351639,0,0,2.765493,8.136331,0,0.1422778,-0.1422778,11.22648,80.18896,0.08272933,0.1486803,0,0,8.136331
1/7/2007 12:00:00 AM,0,0,-10.67155,90,0,0,21.0558,21.0558,0.116893,0.116893,0,-1,0,0.116893,0,0,0,0,0,0.1230453,0.116893,0,0,2.923579,7.994053,0,0.1230453,-0.1230453,11.09678,79.26253,0.08272933,0.1285823,0,0,7.994053
1/7/2007 1:00:00 AM,0,0,-24.42594,90,0,0,20.14289,20.14289,0.2626327,0.2626327,0,-1,0,0.2626327,0,0,0,0,0,0.2764555,0.2626327,0,0,3.060296,7.871007,0,0.2764555,-0.2764555,10.80537,77.18103,0.08272933,0.288896,0,0,7.871007
1/7/2007 2:00:00 AM,0.0004747606,0,-37.70994,90,0,0,19.41257,19.41257,0.6888099,0.6888099,0,-1,0,0.6888099,0,0,0,0,0,0.725063,0.6888099,0,0,3.367469,7.594552,0,0.725063,-0.725063,10.04108,71.72188,0.08272933,0.7576909,0,0,7.594552
1/7/2007 3:00:00 AM,0.06697169,3.517619,-50.4566,120.705,0.006859487,0.03171664,18.94997,18.75292,0.1251286,0.1251286,0,-1,0,0.1251286,25.34723,0,0,0,0.03171664,0.1317144,0.1251286,0,0,4.173095,6.869489,0,0.09999773,-0.09999773,9.935676,70.96897,0.08272933,0.1376415,0.02537331,0,6.901206
1/7/2007 4:00:00 AM,0.3013049,10.02954,-62.77168,107.0982,0.02003659,0.09278151,18.64516,18.06971,0.3029847,0.3029847,0,-1,0,0.3029847,30.62251,0,0,0,0.09278151,0.3189313,0.3029847,0,0,4.284203,6.769491,0,0.2261498,-0.2261498,9.697293,69.26624,0.08272933,0.3332832,0.0742252,0,6.862273
1/7/2007 5:00:00 AM,0.3756618,17.30079,-74.9119,93.28902,0.03139861,0.145642,18.29389,17.39239,0.3373569,0.3373569,0,0,0,0.3373569,43.17148,0,0,0,0.145642,0.3551125,0.3373569,0,0,4.535481,6.543342,0,0.2094706,-0.2094706,9.476492,67.68909,0.08272933,0.3710926,0.1165136,0,6.688983
1/7/2007 6:00:00 AM,0.5946018,25.00223,-87.26945,79.44553,0.2930938,1.313562,25.28028,16.81519,0,0,0,0,0,0,0,0,0,0,1.313562,0,0,0,0,4.768226,6.333871,1.313562,0,1.313562,10.72265,76.59017,0.08078773,0,1.050849,0,7.647432
1/7/2007 7:00:00 AM,0.5180343,32.78008,-100.3823,65.71815,0.4247635,1.872713,28.52779,16.22622,0,0,0,0,0,0,0,0,0,0,1.872713,0,0,0,0,3.454664,7.516077,1.872713,0,1.872713,12.49926,89.28023,0.07817213,0,1.49817,0,9.388789
1/7/2007 8:00:00 AM,0.6255865,40.20931,-114.961,52.31995,0.6141918,2.617596,35.0778,17.19214,0.5132135,0.5132135,0,0,0,0.5132135,510.0403,0.4954194,0,0,2.617596,0.5402247,0.5132135,0,0,1.581952,9.201518,1.581952,0,1.581952,14.00003,100,0.07609108,0.5645348,2.094077,0,11.81911
1/7/2007 9:00:00 AM,0.9698028,46.72336,-131.8621,39.68052,1.064783,4.153515,51.16714,19.74239,0.4467324,0.4467324,0,-1,0,0.4467324,929.7546,3.68327,0,0,4.153515,0.4702446,0.4467324,0,0,0,10.62527,0,0,0,14.00003,100,0.07609108,0.4914056,3.322812,0,14.77879
1/7/2007 10:00:00 AM,1.315498,51.55518,-151.787,28.89238,0.9496621,3.721778,50.35405,22.34566,2.217995,2.217995,0,-1,0,2.217995,167.7992,1.387047,0,0,3.721778,2.334731,2.217995,0,0,0,10.62527,0,0,0,14.00003,100,0.07609108,2.439794,2.977423,0,14.34705
1/7/2007 11:00:00 AM,1.019146,53.8318,-174.4283,22.81375,1.2003,4.437819,60.23806,24.54842,0.1411842,0.1411842,0,-1,0,0.1411842,3143.283,4.289205,0,0,4.437819,0.148615,0.1411842,0,0,0,10.62527,0,0,0,14.00003,100,0.07609108,0.1553026,3.550256,0,15.06309
1/7/2007 12:00:00 PM,1.22577,53.0017,162.2721,25.1512,0.9805412,3.724815,55.71598,26.66872,0,0,0,-1,0,0,0,3.724815,0,0,3.724815,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07609108,0,2.979852,0,14.35009
1/7/2007 1:00:00 PM,1.16947,49.2787,140.9161,34.21673,0.8990513,3.423016,55.33137,28.70657,0,0,0,-1,0,0,0,3.423016,0,0,3.423016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07609108,0,2.738413,0,14.04829
1/7/2007 2:00:00 PM,1.142767,43.45473,122.6332,46.1887,0.7588764,2.939168,52.40411,29.98464,0.3319468,0.3319468,0,-1,0,0.3319468,885.4332,2.58975,0,0,2.939168,0.3494177,0.3319468,0,0,0,10.62527,0,0,0,14.00003,100,0.07609108,0.3651415,2.351334,0,13.56444
1/7/2007 3:00:00 PM,1.01587,36.37727,107.063,59.30475,0.5695463,2.271353,47.28148,30.5265,0.03461036,0.03461036,0,-1,0,0.03461036,6562.638,2.234921,0,0,2.271353,0.03643196,0.03461036,0,0,0,10.62527,0,0,0,14.00003,100,0.07609108,0.0380714,1.817082,0,12.89663
1/7/2007 4:00:00 PM,0.8380281,28.70493,93.35468,72.91052,0.3439162,1.418797,41.15794,31.09191,2.15635,2.15635,0,-1,0,2.15635,65.79623,0,0,0,1.418797,2.269843,2.15635,0,0,0,10.62527,0,0.8510453,-0.8510453,13.10295,93.59229,0.07609108,2.371985,1.135038,0,12.04407
1/7/2007 5:00:00 PM,0.5481797,20.92018,80.71601,86.71936,0.0972551,0.4181706,33.38997,30.56184,0.29532,0.29532,0,-1,0,0.29532,141.5992,0,0,0,0.4181706,0.3108631,0.29532,0,0,0.9456059,9.774229,0.1073075,0,0.1073075,13.20475,94.31944,0.07595392,0.324852,0.3345365,0,10.1924
1/7/2007 6:00:00 PM,0.3074377,13.40315,68.52998,100.563,0.02411162,0.105756,29.54092,28.84203,0,0,0,-1,0,0,0,0,0,0,0.105756,0,0,0,0,0.8382984,9.870806,0.105756,0,0.105756,13.30508,95.03608,0.07581923,0,0.08460482,0,9.976562
1/7/2007 7:00:00 PM,0.1343489,6.490529,56.33823,114.291,0.01213217,0.05375979,27.53219,27.18113,1.083826,1.083826,0,-1,0,1.083826,4.960186,0,2.220446E-16,0,0.05375979,1.14087,1.083826,0,0,0.7325424,9.965986,0,1.08711,-1.08711,12.15916,86.85099,0.07581923,1.192209,0.04300784,0,10.01975
1/7/2007 8:00:00 PM,0.01187162,0.5084001,43.81926,127.6906,0.006087521,0.02718386,26.00241,25.82649,1.050874,1.050874,0,-1,0,1.050874,2.586786,0,2.220446E-16,0,0.02718386,1.106183,1.050874,0,0,1.940442,8.878876,0,1.078999,-1.078999,11.0218,78.72697,0.07581923,1.155961,0.02174709,0,8.90606
1/7/2007 9:00:00 PM,0,0,30.79267,90,0,0,24.5013,24.5013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.13933,7.799877,0,0,0,11.0218,78.72697,0.07581923,0,0,0,7.799877
1/7/2007 10:00:00 PM,0,0,17.2418,90,0,0,23.15844,23.15844,0.1614091,0.1614091,0,-1,0,0.1614091,0,0,2.775558E-17,0,0,0.1699043,0.1614091,0,0,3.13933,7.799877,0,0.1699043,-0.1699043,10.8427,77.44772,0.07581923,0.17755,0,0,7.799877
1/7/2007 11:00:00 PM,0,0,3.323923,90,0,0,22.01583,22.01583,0.0536768,0.0536768,0,-1,0,0.0536768,0,0,6.938894E-18,0,0,0.05650189,0.0536768,0,0,3.328113,7.629972,0,0.05650189,-0.05650189,10.78314,77.02231,0.07581923,0.05904448,0,0,7.629972
1/8/2007 12:00:00 AM,0,0,-10.58565,90,0,0,21.08525,21.08525,0.1895777,0.1895777,0,-1,0,0.1895777,0,0,0,0,0,0.1995555,0.1895777,0,0,3.390893,7.573471,0,0.1995555,-0.1995555,10.57279,75.51981,0.07581923,0.2085355,0,0,7.573471
1/8/2007 1:00:00 AM,0,0,-24.3575,90,0,0,20.17823,20.17823,0.4639595,0.4639595,0,-1,0,0.4639595,0,0,5.551115E-17,0,0,0.4883784,0.4639595,0,0,3.612621,7.373915,0,0.4883784,-0.4883784,10.058,71.8427,0.07581923,0.5103554,0,0,7.373915
1/8/2007 2:00:00 AM,0.0001786637,0,-37.65797,90,0,0,19.44791,19.44791,0.2068049,0.2068049,0,-1,0,0.2068049,0,0,0,0,0,0.2176894,0.2068049,0,0,4.155264,6.885537,0,0.2176894,-0.2176894,9.828534,70.20367,0.07581923,0.2274854,0,0,6.885537
1/8/2007 3:00:00 AM,0.02255305,3.371892,-50.41864,120.8277,0.01790903,0.08266765,19.297,18.78237,0.1575054,0.1575054,0,-1,0,0.1575054,52.4856,0,2.775558E-17,0,0.08266765,0.1657951,0.1575054,0,0,4.397141,6.667847,0,0.08312749,-0.08312749,9.74091,69.57779,0.07581923,0.1732559,0.06613412,0,6.750515
1/8/2007 4:00:00 AM,0.124702,9.881376,-62.74446,107.2095,0.05840311,0.268949,19.78401,18.10505,0.4404371,0.4404371,0,-1,0,0.4404371,61.06413,5.551115E-17,0,0,0.268949,0.463618,0.4404371,0,0,4.489505,6.58472,0,0.1946689,-0.1946689,9.53571,68.11208,0.07581923,0.4844808,0.2151592,0,6.853669
1/8/2007 5:00:00 AM,0.3434008,17.15145,-74.89169,93.38919,0.03152303,0.1462041,18.31515,17.41006,0,0,0,0,0,0,0,0,0,0,0.1462041,0,0,0,0,4.705803,6.390051,0.1462041,0,0.1462041,9.674412,69.10281,0.07563381,0,0.1169632,0,6.536255
1/8/2007 6:00:00 AM,0.6194818,24.8525,-87.25189,79.53385,0.2267877,1.026076,23.37828,16.83875,0.3770292,0.3770292,0,0,0,0.3770292,272.1477,0,0,0,1.026076,0.3968729,0.3770292,0,0,4.559599,6.521635,0.6292034,0,0.6292034,10.27133,73.36647,0.07484608,0.4147322,0.820861,0,7.547711
1/8/2007 7:00:00 AM,0.9098482,32.63053,-100.3615,65.79247,0.4647345,2.036479,29.72248,16.24978,0.3378634,0.3378634,0,0,0,0.3378634,602.7524,0,0,0,2.036479,0.3556456,0.3378634,0,0,3.930396,7.087918,1.680834,0,1.680834,11.86591,84.7563,0.07282004,0.3716497,1.629184,0,9.124397
1/8/2007 8:00:00 AM,0.9500029,40.06085,-114.9282,52.37561,0.6734716,2.843442,36.85084,17.20981,1.040301,1.040301,0,0,0,1.040301,273.3288,0,0,0,2.843442,1.095054,1.040301,0,0,2.249562,8.600668,1.748388,0,1.748388,13.52457,96.6039,0.07082577,1.144331,2.274754,0,11.44411
1/8/2007 9:00:00 AM,0.8325182,46.57827,-131.8035,39.70771,0.9126391,3.653711,46.59286,19.76006,1.097732,1.097732,0,-1,0,1.097732,332.8419,1.99703,0,0,3.653711,1.155507,1.097732,0,0,0.5011739,10.17422,0.5011739,0,0.5011739,14.00003,100,0.0702741,1.207505,2.922968,0,13.82793
1/8/2007 10:00:00 AM,1.047636,51.41855,-151.6854,28.8706,1.214316,4.539792,58.39757,22.34566,2.311182,2.311182,0,-1,0,2.311182,196.4273,2.106969,0,0,4.539792,2.432823,2.311182,0,0,0,10.62527,0,0,0,14.00003,100,0.0702741,2.5423,3.631834,0,15.16507
1/8/2007 11:00:00 AM,1.013751,53.71178,-174.2744,22.71635,1.196309,4.425855,60.13401,24.56609,2.572555,2.572555,0,-1,0,2.572555,172.0412,1.717902,0,0,4.425855,2.707952,2.572555,0,0,0,10.62527,0,0,0,14.00003,100,0.0702741,2.82981,3.540684,0,15.05113
1/8/2007 12:00:00 PM,1.226442,52.90524,162.464,25.00423,0.9814284,3.727193,55.76101,26.68639,0.039685,0.039685,0,-1,0,0.039685,9391.945,3.68542,0,0,3.727193,0.04177368,0.039685,0,0,0,10.62527,0,0,0,14.00003,100,0.0702741,0.0436535,2.981755,0,14.35247
1/8/2007 1:00:00 PM,1.252212,49.20592,141.118,34.06947,0.9003138,3.426685,55.38766,28.72424,2.012757,2.012757,0,-1,0,2.012757,170.2483,1.307994,0,0,3.426685,2.118691,2.012757,0,0,0,10.62527,0,0,0,14.00003,100,0.0702741,2.214033,2.741348,0,14.05196
1/8/2007 2:00:00 PM,1.139402,43.39987,122.8263,46.0536,0.7604157,2.943827,52.48045,30.01409,1.571551,1.571551,0,-1,0,1.571551,187.3199,1.289563,0,0,2.943827,1.654264,1.571551,0,0,0,10.62527,0,0,0,14.00003,100,0.0702741,1.728706,2.355062,0,13.5691
1/8/2007 3:00:00 PM,0.8804865,36.33303,107.2417,59.18201,0.5712453,2.277019,47.368,30.56184,1.035286,1.035286,0,-1,0,1.035286,219.941,1.187244,0,0,2.277019,1.089775,1.035286,0,0,0,10.62527,0,0,0,14.00003,100,0.0702741,1.138815,1.821615,0,12.90229
1/8/2007 4:00:00 PM,0.6603309,28.66486,93.52013,72.79919,0.44352,1.800017,44.14082,31.12725,1.894698,1.894698,0,-1,0,1.894698,95.00287,0,0,0,1.800017,1.994419,1.894698,0,0,0,10.62527,0,0.1944015,-0.1944015,13.79511,98.53631,0.0702741,2.084167,1.440014,0,12.42529
1/8/2007 5:00:00 PM,0.4835024,20.87901,80.87105,86.61915,0.1140177,0.4888738,33.92603,30.60896,1.237673,1.237673,0,-1,0,1.237673,39.49944,0,2.220446E-16,0,0.4888738,1.302814,1.237673,0,0,0.2160017,10.43087,0,0.8139398,-0.8139398,12.93714,92.40798,0.0702741,1.36144,0.3910991,0,10.91975
1/8/2007 6:00:00 PM,0.3461842,13.35658,68.67717,100.4746,0.02654058,0.1163396,29.65852,28.88915,1.74771,1.74771,0,-1,0,1.74771,6.656688,0,0,0,0.1163396,1.839695,1.74771,0,0,1.120379,9.616933,0,1.723355,-1.723355,11.12057,79.43246,0.0702741,1.922481,0.0930717,0,9.733273
1/8/2007 7:00:00 PM,0.1598253,6.434929,56.47906,114.2167,0.01293105,0.0572777,27.60834,27.23413,3.389968,3.33,0,-1,0,3.33,1.720051,0,0.05996799,0.3989648,0.0572777,3.505263,3.33,0,0,3.035218,7.893578,0,3.447985,-3.447985,7.486071,53.47183,0.0702741,3.728965,0.04582216,0,7.950855
1/8/2007 8:00:00 PM,0.02290083,0.4408107,43.95382,127.6349,0.001663523,0.007431488,25.92168,25.87361,2.943276,2.943276,0,-1,0,2.943276,0.2524903,0,8.881784E-16,0,0.007431488,3.098186,2.943276,0,0,6.866313,4.445592,0,3.090754,-3.090754,4.22813,30.20087,0.0702741,3.237604,0.00594519,0,4.453023
1/8/2007 9:00:00 PM,0,0,30.91949,90,0,0,24.54842,24.54842,1.689748,1.287096,0,-1,0,1.287096,0,0,0.4026519,0.5716267,0,1.354838,1.287096,0,0,10.30048,1.354838,0,1.354838,-1.354838,2.800006,20,0.0702741,1.858723,0,0,1.354838
1/8/2007 10:00:00 PM,0,0,17.35809,90,0,0,23.19378,23.19378,0.5075313,0,0,-1,0,0,0,0,0.5075313,0.5582844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0702741,0.5582844,0,0,0
1/8/2007 11:00:00 PM,0,0,3.426347,90,0,0,22.04528,22.04528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0702741,0,0,0,0
1/9/2007 12:00:00 AM,0,0,-10.50167,90,0,0,21.13826,21.13826,0.3512307,0,0,-1,0,0,0,0,0.3512307,0.3863537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0702741,0.3863537,0,0,0
1/9/2007 1:00:00 AM,0,0,-24.29183,90,0,0,20.22535,20.22535,0.3869262,0,0,-1,0,0,0,0,0.3869262,0.4256188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0702741,0.4256188,0,0,0
1/9/2007 2:00:00 AM,0.0001057378,0,-37.60946,90,0,0,19.47736,19.47736,0.4351722,0,0,-1,0,0,0,0,0.4351722,0.4786895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0702741,0.4786895,0,0,0
1/9/2007 3:00:00 AM,0.01978705,3.220795,-50.3847,120.9507,0.01583034,0.07308114,19.27259,18.81771,0.4464478,0.06942707,0,-1,0,0.06942707,105.2632,0,0.3770207,0.4772071,0.07308114,0.07308114,0.06942707,0,0,11.80586,0,0,0,0,2.800006,20,0.0702741,0.4910925,0.05846491,0,0.07308114
