Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 4:00:00 AM,0.1682446,9.728156,-62.72173,107.3203,0.02390044,0.110576,18.82691,18.14038,0.5640439,0.1050472,0,-1,0,0.1050472,105.2632,0,0.4589967,0.5994388,0.110576,0.110576,0.1050472,0,0,11.80586,0,0,0,0,2.800006,20,0.0702741,0.6204482,0.08846078,0,0.110576
1/9/2007 5:00:00 AM,0.3044582,16.9973,-74.87639,93.48822,0.03511164,0.162739,18.45364,17.44539,0,0,0,0,0,0,0,0,0,0,0.162739,0,0,0,0,11.80586,0,0.162739,0,0.162739,2.954393,21.10277,0.07009681,0,0.1301912,0,0.162739
1/9/2007 6:00:00 AM,0.497623,24.69806,-87.23962,79.62045,0.2486568,1.121348,24.03644,16.86231,0.4478914,0.4478914,3.953155,0,1.244211,0.4478914,250.3617,0,0,0,1.121348,0,0,3.505263,3.33,11.64312,0.1464651,4.451348,0,4.451348,7.177313,51.26642,0.07746272,0.4926805,0.8970786,5,1.267813
1/9/2007 7:00:00 AM,0.5362076,32.4762,-100.3464,65.86446,0.4390229,1.930998,28.99285,16.27334,1.65962,1.65962,4.936581,0,1.512687,1.65962,116.3518,0,0,0,1.930998,0,0,3.276961,3.113113,7.191773,4.152678,5.044111,0,5.044111,11.96258,85.44681,0.08729408,1.825582,1.544799,5,6.083677
1/9/2007 8:00:00 AM,0.6665093,39.90738,-114.9013,52.42823,0.6601928,2.792943,36.4752,17.22748,1.471453,1.471453,0,0,0,1.471453,189.8085,0,0,0,2.792943,1.548898,1.471453,0,0,2.147662,8.692378,1.244045,0,1.244045,13.14278,93.87682,0.08585083,1.618599,2.234355,0,11.48532
1/9/2007 9:00:00 AM,0.8419105,46.42771,-131.7508,39.731,0.9250304,3.695206,46.98366,19.77773,1.671932,1.671932,0,-1,0,1.671932,221.0141,1.031661,0,0,3.695206,1.759928,1.671932,0,0,0.9036166,9.812019,0.9036166,0,0.9036166,14.00003,100,0.08483208,1.839125,2.956165,0,13.50723
1/9/2007 10:00:00 AM,1.274256,51.27584,-151.5891,28.84376,0.9495836,3.721136,50.36976,22.36333,0.4251428,0.4251428,0,-1,0,0.4251428,875.2672,3.273617,0,0,3.721136,0.4475188,0.4251428,0,0,0,10.62527,0,0,0,14.00003,100,0.08483208,0.4676571,2.976909,0,14.34641
1/9/2007 11:00:00 AM,1.208646,53.58508,-174.1242,22.6128,0.998701,3.82974,54.11227,24.56609,0.6303326,0.6303326,0,-1,0,0.6303326,607.5743,3.166232,0,0,3.82974,0.6635081,0.6303326,0,0,0,10.62527,0,0,0,14.00003,100,0.08483208,0.6933659,3.063792,0,14.45501
1/9/2007 12:00:00 PM,1.439445,52.80176,162.6548,24.85207,0.982329,3.729213,55.82455,26.72173,2.594985,2.594985,0,-1,0,2.594985,143.7085,0.9976498,0,0,3.729213,2.731563,2.594985,0,0,0,10.62527,0,0,0,14.00003,100,0.08483208,2.854483,2.98337,0,14.35449
1/9/2007 1:00:00 PM,1.440589,49.12618,141.321,33.91923,0.9015812,3.430123,55.45615,28.75369,0.862824,0.862824,0,-1,0,0.862824,397.5461,2.521888,0,0,3.430123,0.9082357,0.862824,0,0,0,10.62527,0,0,0,14.00003,100,0.08483208,0.9491063,2.744099,0,14.0554
1/9/2007 2:00:00 PM,1.182987,43.33827,123.0217,45.91714,0.7619506,2.948363,52.56266,30.04943,0.7328123,0.7328123,0,-1,0,0.7328123,402.3354,2.176981,0,0,2.948363,0.7713814,0.7328123,0,0,0,10.62527,0,0,0,14.00003,100,0.08483208,0.8060935,2.35869,0,13.57364
1/9/2007 3:00:00 PM,0.9685856,36.28228,107.4232,59.05898,0.57293,2.282474,47.46605,30.60896,2.435079,2.435079,0,-1,0,2.435079,93.73306,0,4.440892E-16,0,2.282474,2.563241,2.435079,0,0,0,10.62527,0,0.2807672,-0.2807672,13.70407,97.88604,0.08483208,2.678587,1.825979,0,12.90775
1/9/2007 4:00:00 PM,0.7334885,28.61842,93.68845,72.68835,0.3473544,1.431542,41.34259,31.17437,2.317662,2.317662,0,-1,0,2.317662,61.76663,0,4.440892E-16,0,1.431542,2.439644,2.317662,0,0,0.3119636,10.34451,0,1.008103,-1.008103,12.64144,90.29582,0.08483208,2.549428,1.145234,0,11.77605
1/9/2007 5:00:00 PM,0.5087769,20.83152,81.02876,86.52007,0.1004895,0.4315988,33.60234,30.67963,0.5817525,0.5817525,0,-1,0,0.5817525,74.18941,0,1.110223E-16,0,0.4315988,0.612371,0.5817525,0,0,1.432078,9.336405,0,0.1807723,-0.1807723,12.45089,88.93475,0.08483208,0.6399277,0.345279,0,9.768003
1/9/2007 6:00:00 PM,0.2787857,13.30364,68.82671,100.388,0.02452184,0.1074871,29.66479,28.95394,3.989851,3.33,0,-1,0,3.33,3.227842,0,0.6598507,1.058836,0.1074871,3.505263,3.33,0,0,1.632936,9.155632,0,3.397776,-3.397776,8.869319,63.35215,0.08483208,4.388836,0.08598971,0,9.26312
1/9/2007 7:00:00 PM,0.1278409,6.372881,56.62182,114.1446,0.01193316,0.05284796,27.64426,27.29892,4.540086,3.33,0,-1,0,3.33,1.587026,0,1.210086,1.664094,0.05284796,3.505263,3.33,0,0,5.408242,5.757856,0,3.452415,-3.452415,5.230154,37.35817,0.08483208,4.994094,0.04227837,0,5.810704
1/9/2007 8:00:00 PM,0.02050625,0.3666638,44.08976,127.5822,0.001641178,0.007329301,25.98582,25.93839,3.897274,2.197132,0,-1,0,2.197132,0.333585,0,1.700142,2.095439,0.007329301,2.31277,2.197132,0,0,9.244259,2.305441,0,2.305441,-2.305441,2.800006,20,0.08483208,4.287001,0.005863441,0,2.31277
1/9/2007 9:00:00 PM,0,0,31.04701,90,0,0,24.6132,24.6132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08483208,0,0,0,0
1/9/2007 10:00:00 PM,0,0,17.47427,90,0,0,23.2409,23.2409,0.4103834,0,0,-1,0,0,0,0,0.4103834,0.4514218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08483208,0.4514218,0,0,0
1/9/2007 11:00:00 PM,0,0,3.527762,90,0,0,22.09829,22.09829,0.2870882,0,0,-1,0,0,0,0,0.2870882,0.315797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08483208,0.315797,0,0,0
1/10/2007 12:00:00 AM,0,0,-10.41968,90,0,0,21.18538,21.18538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08483208,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-24.22898,90,0,0,20.26069,20.26069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08483208,0,0,0,0
1/10/2007 2:00:00 AM,0.00001088414,0,-37.56448,90,0,0,19.53036,19.53036,0.1817156,0,0,-1,0,0,0,0,0.1817156,0.1998872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08483208,0.1998872,0,0,0
1/10/2007 3:00:00 AM,0.06930786,3.064394,-50.35485,121.0738,0.005702982,0.02635916,19.02867,18.86482,0.2552804,0.0250412,0,-1,0,0.0250412,105.2632,0,0.2302392,0.2758003,0.02635916,0.02635916,0.0250412,0,0,11.80586,0,0,0,0,2.800006,20,0.08483208,0.2808085,0.02108733,0,0.02635916
1/10/2007 4:00:00 AM,0.1954256,9.569953,-62.70353,107.4305,0.01780278,0.08241616,18.69882,18.1875,0.1250699,0.07829535,0,-1,0,0.07829535,105.2632,0,0.04677459,0.1219179,0.08241616,0.08241616,0.07829535,0,0,11.80586,0,0,0,0,2.800006,20,0.08483208,0.1375769,0.06593293,0,0.08241616
1/10/2007 5:00:00 AM,0.2967571,16.83839,-74.86602,93.58604,0.03663313,0.1697307,18.52685,17.47484,0.2250998,0.2250998,3.730363,0,1.183389,0.2250998,75.40242,0,0,0,0.1697307,0,0,3.505263,3.33,11.80586,0,3.499731,0,3.499731,6.120142,43.71521,0.0905508,0.2476098,0.1357846,5,0.1697307
1/10/2007 6:00:00 AM,0.530521,24.53896,-87.23266,79.70524,0.262752,1.182255,24.48722,16.90354,0.2250277,0.2250277,3.730291,0,1.183369,0.2250277,525.3818,0,0,0,1.182255,0,0,3.505263,3.33,8.306129,3.149758,4.512255,0,4.512255,10.40084,74.29158,0.09463543,0.2475305,0.9458036,5,4.332012
1/10/2007 7:00:00 AM,0.7676051,32.31718,-100.337,65.93404,0.4619187,2.024379,29.69949,16.30868,0,0,1.862628,0,0.6734974,0,0,0,0,0,2.024379,0,0,1.862628,1.769496,3.793875,7.210787,3.793875,0,3.793875,14.00003,100,0.09266619,0,1.619503,5,9.235166
1/10/2007 8:00:00 AM,0.8842493,39.74897,-114.8804,52.47779,0.8820446,3.599937,43.12146,17.26281,1.061741,1.061741,0,0,0,1.061741,339.0599,2.482315,0,0,3.599937,1.117622,1.061741,0,0,0,10.62527,0,0,0,14.00003,100,0.09266619,1.167915,2.879949,0,14.22521
1/10/2007 9:00:00 AM,1.055788,46.27177,-131.7043,39.75037,0.8378205,3.39538,44.40135,19.81307,0.6655961,0.6655961,0,-1,0,0.6655961,510.1261,2.694752,0,0,3.39538,0.7006275,0.6655961,0,0,0,10.62527,0,0,0,14.00003,100,0.09266619,0.7321557,2.716304,0,14.02065
1/10/2007 10:00:00 AM,1.388806,51.12712,-151.4984,28.81189,0.9495807,3.720098,50.41791,22.41044,1.669083,1.669083,0,-1,0,1.669083,222.8828,1.963169,0,0,3.720098,1.75693,1.669083,0,0,0,10.62527,0,0,0,14.00003,100,0.09266619,1.835991,2.976079,0,14.34537
1/10/2007 11:00:00 AM,1.32922,53.45174,-173.9779,22.50312,0.9991792,3.829759,54.19317,24.63087,2.919286,2.919286,0,-1,0,2.919286,131.1882,0.7568269,0,0,3.829759,3.072932,2.919286,0,0,0,10.62527,0,0,0,14.00003,100,0.09266619,3.211214,3.063807,0,14.45503
1/10/2007 12:00:00 PM,1.169906,52.6913,162.8442,24.69477,0.9832416,3.731001,55.90052,26.76885,0,0,0,-1,0,0,0,3.731001,0,0,3.731001,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09266619,0,2.984801,0,14.35627
1/10/2007 1:00:00 PM,0.9706926,49.03948,141.5249,33.76613,1.105664,4.050646,61.7406,28.82436,1.559367,1.559367,0,-1,0,1.559367,259.7623,2.409208,0,0,4.050646,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0.09266619,1.715303,3.240517,0,14.67592
1/10/2007 2:00:00 PM,0.921304,43.26993,123.2193,45.77943,0.9764994,3.634808,59.12283,30.11422,0.9030353,0.9030353,0,-1,0,0.9030353,402.51,2.684244,0,0,3.634808,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0.09266619,0.9933389,2.907846,0,14.26008
1/10/2007 3:00:00 PM,0.7763672,36.225,107.6074,58.93577,0.7145462,2.777505,51.77856,30.67963,1.547593,1.547593,0,-1,0,1.547593,179.4725,1.148459,0,0,2.777505,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0.09266619,1.702352,2.222004,0,13.40278
1/10/2007 4:00:00 PM,0.7011338,28.56558,93.8595,72.57809,0.3490359,1.437432,41.47541,31.25682,0,0,0,-1,0,0,0,1.437432,0,0,1.437432,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09266619,0,1.149946,0,12.06271
1/10/2007 5:00:00 PM,0.5646803,20.77768,81.18906,86.42221,0.1020562,0.4380745,33.71297,30.74442,1.180621,1.180621,0,-1,0,1.180621,37.10542,0,2.220446E-16,0,0.4380745,1.242759,1.180621,0,0,0,10.62527,0,0.8046847,-0.8046847,13.15182,93.94135,0.09266619,1.298683,0.3504596,0,11.06335
1/10/2007 6:00:00 PM,0.3440674,13.24433,68.97853,100.3031,0.02631732,0.1152778,29.79939,29.0364,2.017911,2.017911,0,-1,0,2.017911,5.71273,0,0,0,0.1152778,2.124117,2.017911,0,0,0.8940941,9.820589,0,2.008839,-2.008839,11.03431,78.81637,0.09266619,2.219702,0.09222224,0,9.935867
1/10/2007 7:00:00 PM,0.1500558,6.304375,56.76643,114.075,0.01133683,0.05019043,27.70948,27.38138,3.409007,3.33,0,-1,0,3.33,1.50722,0,0.07900709,0.4199078,0.05019043,3.505263,3.33,0,0,3.126137,7.81175,0,3.455073,-3.455073,7.392347,52.80238,0.09266619,3.749908,0.04015234,0,7.861941
1/10/2007 8:00:00 PM,0.01928103,0.2859589,44.22701,127.5326,0.001567872,0.006999515,26.05438,26.00907,0,0,0,-1,0,0,0,0,0,0,0.006999515,0,0,0,0,6.965107,4.356678,0.006999515,0,0.006999515,7.398988,52.8498,0.09265881,0,0.005599611,0,4.363678
1/10/2007 9:00:00 PM,0,0,31.17517,90,0,0,24.68388,24.68388,3.240449,3.240449,0,-1,0,3.240449,0,0,4.440892E-16,0.234494,0,3.410999,3.240449,0,0,6.958107,4.362978,0,3.410999,-3.410999,3.803479,27.16765,0.09265881,3.564494,0,0,4.362978
1/10/2007 10:00:00 PM,0,0,17.59027,90,0,0,23.30568,23.30568,0.1780898,0.1780898,0,-1,0,0.1780898,0,0,2.775558E-17,0,0,0.187463,0.1780898,0,0,10.74811,0.9519783,0,0.187463,-0.187463,3.605875,25.7562,0.09265881,0.1958988,0,0,0.9519783
1/10/2007 11:00:00 PM,0,0,3.628091,90,0,0,22.16307,22.16307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.9564,0.7645154,0,0,0,3.605875,25.7562,0.09265881,0,0,0,0.7645154
1/11/2007 12:00:00 AM,0,0,-10.33976,90,0,0,21.23838,21.23838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.9564,0.7645154,0,0,0,3.605875,25.7562,0.09265881,0,0,0,0.7645154
1/11/2007 1:00:00 AM,0,0,-24.16902,90,0,0,20.30781,20.30781,0.687218,0.687218,0,-1,0,0.687218,0,0,1.110223E-16,0.02965015,0,0.7233874,0.687218,0,0,10.9564,0.7645154,0,0.7233874,-0.7233874,2.843358,20.30966,0.09265881,0.7559398,0,0,0.7645154
1/11/2007 2:00:00 AM,0,0,-37.52308,90,0,0,19.5657,19.5657,0.4772845,0.03907164,0,-1,0,0.03907164,0,0,0.4382128,0.4859413,0,0.04112804,0.03907164,0,0,11.76016,0.04112804,0,0.04112804,-0.04112804,2.800006,20,0.09265881,0.5250129,0,0,0.04112804
1/11/2007 3:00:00 AM,0.05637183,2.902753,-50.32913,121.1971,0.005540671,0.02560515,19.05935,18.90016,0.1753901,0.02432489,0,-1,0,0.02432489,105.2632,0,0.1510652,0.1880641,0.02560515,0.02560515,0.02432489,0,0,11.80586,0,0,0,0,2.800006,20,0.09265881,0.1929291,0.02048412,0,0.02560515
1/11/2007 4:00:00 AM,0.1553328,9.406837,-62.68992,107.5401,0.02761272,0.1276337,19.01613,18.22284,0,0,0,-1,0,0,0,0,0,0,0.1276337,0,0,0,0,11.80586,0,0.1276337,0,0.1276337,2.92109,20.86488,0.09252456,0,0.1021069,0,0.1276337
1/11/2007 5:00:00 AM,0.09581249,16.67481,-74.86063,93.68255,0.07682059,0.3538448,19.73619,17.52785,0.5700248,0.5700248,4.075288,0,1.277554,0.5700248,62.07533,4.440892E-16,0,0,0.3538448,0,0,3.505263,3.33,11.67823,0.1148703,3.683845,0,3.683845,6.415892,45.82771,0.09814884,0.6270273,0.2830759,5,0.4687151
1/11/2007 6:00:00 AM,0.08744937,24.3753,-87.23105,79.78816,0.07125033,0.3293873,18.98579,16.93888,0.8010603,0.8010603,4.306324,0,1.340626,0.8010603,41.11892,0,0,0,0.3293873,0,0,3.505263,3.33,7.994382,3.430331,3.659387,0,3.659387,9.887491,70.62479,0.1040998,0.8811663,0.2635099,5,3.759718
1/11/2007 7:00:00 AM,0.110977,32.15355,-100.3333,66.00118,0.09098648,0.4206838,18.95785,16.34402,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4206838,0,0,3.505263,3.33,4.334994,6.723779,3.750684,0,3.750684,13.4457,96.04053,0.1070605,0,0.336547,5,7.144463
1/11/2007 8:00:00 AM,0.4349738,39.5857,-114.8656,52.52426,0.4008904,1.764057,28.90614,17.29226,0.04950341,0.04950341,0,0,0,0.04950341,3563.505,1.127637,0,0,1.764057,0.05210886,0.04950341,0,0,0.5843106,10.09939,0.5843106,0,0.5843106,14.00003,100,0.1064335,0.05445376,1.411245,0,11.86345
1/11/2007 9:00:00 AM,0.579662,46.11051,-131.6639,39.76583,0.596832,2.514221,37.27225,19.86019,1.84142,1.84142,0,-1,0,1.84142,136.5371,0.575884,0,0,2.514221,1.938337,1.84142,0,0,0,10.62527,0,0,0,14.00003,100,0.1064335,2.025562,2.011377,0,13.13949
1/11/2007 10:00:00 AM,0.4545601,50.97245,-151.4133,28.77502,0.4234362,1.807346,34.79123,22.46345,0,0,0,-1,0,0,0,1.807346,0,0,1.807346,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1064335,0,1.445877,0,12.43262
1/11/2007 11:00:00 AM,0.5333968,53.31182,-173.8355,22.38735,0.5287786,2.193279,40.15953,24.69566,1.097552,1.097552,0,-1,0,1.097552,199.8337,1.037961,0,0,2.193279,1.155318,1.097552,0,0,0,10.62527,0,0,0,14.00003,100,0.1064335,1.207307,1.754623,0,12.81855
1/11/2007 12:00:00 PM,0.5093182,52.57389,163.0321,24.53239,0.4952419,2.040958,41.34877,26.8513,0.3425007,0.3425007,0,-1,0,0.3425007,595.899,1.680431,0,0,2.040958,0.360527,0.3425007,0,0,0,10.62527,0,0,0,14.00003,100,0.1064335,0.3767507,1.632766,0,12.66623
1/11/2007 1:00:00 PM,0.1766817,48.94581,141.7294,33.61027,0.1460223,0.6286352,33.15223,28.90682,1.40844,1.40844,0,-1,0,1.40844,44.63343,0,2.220446E-16,0,0.6286352,1.482569,1.40844,0,0,0,10.62527,0,0.8539335,-0.8539335,13.0999,93.57055,0.1064335,1.549284,0.5029082,0,11.25391
1/11/2007 2:00:00 PM,0.178335,43.19482,123.4189,45.64058,0.1473493,0.6298813,34.50319,30.21434,1.51603,1.51603,0,-1,0,1.51603,41.54806,0,0,0,0.6298813,1.595821,1.51603,0,0,0.948815,9.77134,0,0.9659402,-0.9659402,12.08171,86.29778,0.1064335,1.667633,0.503905,0,10.40122
1/11/2007 3:00:00 PM,0.2110105,36.16117,107.7942,58.81247,0.174858,0.7420905,35.87513,30.77976,0.769049,0.769049,0,-1,0,0.769049,96.49458,0,0,0,0.7420905,0.8095253,0.769049,0,0,2.022082,8.805401,0,0.06743469,-0.06743469,12.01063,85.79005,0.1064335,0.8459539,0.5936725,0,9.547491
1/11/2007 4:00:00 PM,0.1600601,28.50633,94.03316,72.46852,0.1311875,0.5588082,35.17753,31.35695,0.4620488,0.4620488,0,-1,0,0.4620488,120.9414,0,0,0,0.5588082,0.4863672,0.4620488,0,0,2.097009,8.737966,0.07244099,0,0.07244099,12.07935,86.28093,0.1063563,0.5082538,0.4470465,0,9.296774
1/11/2007 5:00:00 PM,0.1759907,20.71748,81.35181,86.32565,0.1338995,0.5716671,34.74269,30.84454,1.581371,1.581371,0,-1,0,1.581371,36.15009,0,0,0,0.5716671,1.664601,1.581371,0,0,2.024568,8.803163,0,1.092934,-1.092934,10.9273,78.05199,0.1063563,1.739508,0.4573337,0,9.37483
1/11/2007 6:00:00 PM,0.03753365,13.17863,69.13251,100.2202,0.03038923,0.1329771,30.00004,29.11885,2.954393,2.954393,0,-1,0,2.954393,4.500997,0,0,0,0.1329771,3.109888,2.954393,0,0,3.23894,7.710228,0,2.976911,-2.976911,7.789361,55.63818,0.1063563,3.249833,0.1063817,0,7.843205
1/11/2007 7:00:00 PM,0.02446844,6.229405,56.9128,114.0078,0.01976168,0.08734414,28.03592,27.46384,2.447164,2.447164,0,-1,0,2.447164,3.569199,0,4.440892E-16,0,0.08734414,2.575962,2.447164,0,0,6.546618,4.733318,0,2.488618,-2.488618,5.166127,36.90084,0.1063563,2.69188,0.06987531,0,4.820662
1/11/2007 8:00:00 PM,0.006055886,0.1986977,44.36548,127.4861,0.004709502,0.02100651,26.22766,26.09153,2.510719,2.152421,0,-1,0,2.152421,0.9759477,0,0.358298,0.6253349,0.02100651,2.265707,2.152421,0,0,9.311749,2.2447,0,2.2447,-2.2447,2.800006,20,0.1063563,2.761791,0.0168052,0,2.265707
1/11/2007 9:00:00 PM,0,0,31.30387,90,0,0,24.74867,24.74867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1063563,0,0,0,0
1/11/2007 10:00:00 PM,0,0,17.70601,90,0,0,23.37047,23.37047,0.05503479,0,0,-1,0,0,0,0,0.05503479,0.06053827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1063563,0.06053827,0,0,0
1/11/2007 11:00:00 PM,0,0,3.727261,90,0,0,22.22786,22.22786,0.3530203,0,0,-1,0,0,0,0,0.3530203,0.3883223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1063563,0.3883223,0,0,0
1/12/2007 12:00:00 AM,0,0,-10.26198,90,0,0,21.2855,21.2855,0.2137431,0,0,-1,0,0,0,0,0.2137431,0.2351175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1063563,0.2351175,0,0,0
1/12/2007 1:00:00 AM,0,0,-24.11203,90,0,0,20.36082,20.36082,0.2090696,0,0,-1,0,0,0,0,0.2090696,0.2299766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1063563,0.2299766,0,0,0
1/12/2007 2:00:00 AM,0,0,-37.48533,90,0,0,19.61282,19.61282,0.2767966,0,0,-1,0,0,0,0,0.2767966,0.3044763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1063563,0.3044763,0,0,0
1/12/2007 3:00:00 AM,0.01120557,2.735939,-50.30761,121.3203,0.009047199,0.04177868,19.21313,18.95317,0.1796238,0.03968974,0,-1,0,0.03968974,105.2632,0,0.1399341,0.1896482,0.04177868,0.04177868,0.03968974,0,0,11.80586,0,0,0,0,2.800006,20,0.1063563,0.1975862,0.03342294,0,0.04177868
1/12/2007 4:00:00 AM,0.0853797,9.238876,-62.68095,107.6488,0.06068006,0.2790963,20.03242,18.28763,0.3970778,0.2651415,0,-1,0,0.2651415,105.2632,0,0.1319364,0.3837573,0.2790963,0.2790963,0.2651415,0,0,11.80586,0,0,0,0,2.800006,20,0.1063563,0.4367856,0.223277,0,0.2790963
1/12/2007 5:00:00 AM,0.1074799,16.50661,-74.86024,93.77768,0.08535499,0.392594,20.02925,17.57497,0,0,0,0,0,0,0,0,0,0,0.392594,0,0,0,0,11.80586,0,0.392594,0,0.392594,3.172453,22.66033,0.1059397,0,0.3140752,0,0.392594
1/12/2007 6:00:00 AM,0.3055676,24.20714,-87.23481,79.86916,0.202775,0.9198728,22.84224,16.99778,0.5104705,0.5104705,4.015734,0,1.261295,0.5104705,180.201,0,0,0,0.9198728,0,0,3.505263,3.33,11.41327,0.3533346,4.249873,0,4.249873,7.204237,51.45873,0.10966,0.5615176,0.7358983,5,1.273207
1/12/2007 7:00:00 AM,0.2716305,31.98536,-100.3353,66.06583,0.2276382,1.032007,22.97059,16.4088,0.4358637,0.4358637,3.941127,0,1.240928,0.4358637,236.7728,4.440892E-16,0,0,1.032007,0,0,3.505263,3.33,7.163393,4.17822,4.362007,0,4.362007,11.3424,81.01698,0.1127651,0.47945,0.8256054,5,5.210227
1/12/2007 8:00:00 AM,0.3035277,39.41764,-114.8568,52.5676,0.2599277,1.167363,24.86158,17.35705,0.1795533,0.1795533,0,0,0,0.1795533,650.1483,0,0,0,1.167363,0.1890035,0.1795533,0,0,2.801387,8.104026,0.9783592,0,0.9783592,12.27055,87.64663,0.1117605,0.1975086,0.9338901,0,9.271389
1/12/2007 9:00:00 AM,0.5611751,45.94401,-131.6296,39.77738,0.5725669,2.420381,36.62001,19.92497,1.702868,1.702868,0,-1,0,1.702868,142.1356,0,0,0,2.420381,1.792492,1.702868,0,0,1.823027,8.98455,0.6278892,0,0.6278892,12.86622,91.90139,0.1111252,1.873154,1.936305,0,11.40493
1/12/2007 10:00:00 AM,0.5284234,50.8119,-151.3338,28.73316,0.525254,2.205768,37.85959,22.52824,0,0,0,-1,0,0,0,1.010629,0,0,2.205768,0,0,0,0,1.195138,9.549649,1.195138,0,1.195138,14.00003,100,0.1099356,0,1.764614,0,11.75542
1/12/2007 11:00:00 AM,0.3293749,53.16536,-173.6973,22.26551,0.2807039,1.209986,32.9081,24.74867,1.377633,1.377633,0,-1,0,1.377633,87.83079,0,0,0,1.209986,1.45014,1.377633,0,0,0,10.62527,0,0.2401541,-0.2401541,13.74688,98.19183,0.1099356,1.515396,0.9679889,0,11.83526
1/12/2007 12:00:00 PM,0.2070397,52.44955,163.2182,24.36498,0.1715939,0.7435455,31.89972,26.91609,2.229667,2.229667,0,-1,0,2.229667,33.34782,0,4.440892E-16,0,0.7435455,2.347018,2.229667,0,0,0.2668379,10.38512,0,1.603473,-1.603473,12.05667,86.11893,0.1099356,2.452634,0.5948364,0,11.12867
1/12/2007 1:00:00 PM,0.3309046,48.84518,141.9344,33.45174,0.2840254,1.196581,37.2577,28.97161,3.599032,3.33,0,-1,0,3.33,35.93337,4.440892E-16,0.2690316,0.6289348,1.196581,3.505263,3.33,0,0,2.048474,8.781648,0,2.308682,-2.308682,9.62311,68.73637,0.1099356,3.958935,0.957265,0,9.978229
1/12/2007 2:00:00 PM,0.1455987,43.11293,123.6203,45.50072,0.1199847,0.5148804,33.76934,30.27913,1.008101,1.008101,0,-1,0,1.008101,51.07428,0,0,0,0.5148804,1.061159,1.008101,0,0,4.613677,6.472965,0,0.5462787,-0.5462787,9.047282,64.62331,0.1099356,1.108911,0.4119043,0,6.987846
1/12/2007 3:00:00 PM,0.123778,36.09076,107.9833,58.6892,0.101712,0.43635,33.82101,30.86221,2.152249,2.152249,0,-1,0,2.152249,20.27414,0,0,0,0.43635,2.265525,2.152249,0,0,5.220653,5.926687,0,1.829175,-1.829175,7.119162,50.85106,0.1099356,2.367474,0.34908,0,6.363037
1/12/2007 4:00:00 PM,0.06646208,28.44064,94.2093,72.35972,0.05426912,0.2338182,32.99934,31.42174,0.7190563,0.7190563,0,-1,0,0.7190563,32.51737,0,2.220446E-16,0,0.2338182,0.7569014,0.7190563,0,0,7.253069,4.097512,0,0.5230832,-0.5230832,6.567784,46.91265,0.1099356,0.790962,0.1870546,0,4.33133
1/12/2007 5:00:00 PM,0.07352401,20.65089,81.5169,86.23048,0.05963223,0.2573792,32.66002,30.927,0,0,0,-1,0,0,0,0,0,0,0.2573792,0,0,0,0,7.834273,3.574429,0.2573792,0,0.2573792,6.811955,48.65673,0.1096828,0,0.2059034,0,3.831808
1/12/2007 6:00:00 PM,0.1180122,13.10653,69.28855,100.1391,0.08494029,0.3684691,31.68547,29.21898,1.357444,1.357444,0,-1,0,1.357444,27.14434,0,0,0,0.3684691,1.428888,1.357444,0,0,7.576894,3.80607,0,1.060419,-1.060419,5.694176,40.6726,0.1096828,1.493188,0.2947753,0,4.174539
1/12/2007 7:00:00 PM,0.04845341,6.147964,57.06082,113.9431,0.03717705,0.1638133,28.64075,27.56396,3.805791,2.763991,0,-1,0,2.763991,5.926694,0,1.0418,1.546877,0.1638133,2.909464,2.763991,0,0,8.755136,2.745651,0,2.745651,-2.745651,2.800006,20,0.1096828,4.18637,0.1310506,0,2.909464
1/12/2007 8:00:00 PM,0.00401431,0.1048838,44.50508,127.4426,0.0032289,0.01439948,26.26732,26.17398,2.702182,0.0136795,0,-1,0,0.0136795,105.2632,0,2.688503,2.969665,0.01439948,0.01439948,0.0136795,0,0,11.80586,0,0,0,0,2.800006,20,0.1096828,2.972401,0.01151958,0,0.01439948
1/12/2007 9:00:00 PM,0,0,31.43303,90,0,0,24.83112,24.83112,2.112335,0,0,-1,0,0,0,0,2.112335,2.323569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1096828,2.323569,0,0,0
1/12/2007 10:00:00 PM,0,0,17.82141,90,0,0,23.45293,23.45293,0.3892638,0,0,-1,0,0,0,0,0.3892638,0.4281902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1096828,0.4281902,0,0,0
1/12/2007 11:00:00 PM,0,0,3.825196,90,0,0,22.29854,22.29854,0.1295887,0,0,-1,0,0,0,0,0.1295887,0.1425475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1096828,0.1425475,0,0,0
1/13/2007 12:00:00 AM,0,0,-10.18641,90,0,0,21.36796,21.36796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1096828,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-24.05806,90,0,0,20.44327,20.44327,0.1211809,0,0,-1,0,0,0,0,0.1211809,0.133299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1096828,0.133299,0,0,0
1/13/2007 2:00:00 AM,0,0,-37.45128,90,0,0,19.69527,19.69527,0.6328333,0,0,-1,0,0,0,0,0.6328333,0.6961166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1096828,0.6961166,0,0,0
1/13/2007 3:00:00 AM,0.03923976,2.564019,-50.29032,121.4434,0.01079643,0.04982421,19.34588,19.03562,0.2478589,0.047333,0,-1,0,0.047333,105.2632,0,0.2005259,0.2631782,0.04982421,0.04982421,0.047333,0,0,11.80586,0,0,0,0,2.800006,20,0.1096828,0.2726448,0.03985937,0,0.04982421
1/13/2007 4:00:00 AM,0.1971799,9.066144,-62.67664,107.7567,0.016718,0.07734408,18.83263,18.35242,0.1029023,0.07347688,0,-1,0,0.07347688,105.2632,0,0.02942546,0.09849719,0.07734408,0.07734408,0.07347688,0,0,11.80586,0,0,0,0,2.800006,20,0.1096828,0.1131926,0.06187527,0,0.07734408
1/13/2007 5:00:00 AM,0.4068875,16.33389,-74.8649,93.87135,0.03227006,0.1494868,18.5665,17.63976,0,0,0,0,0,0,0,0,0,0,0.1494868,0,0,0,0,11.80586,0,0.1494868,0,0.1494868,2.941821,21.01297,0.1095365,0,0.1195894,0,0.1494868
1/13/2007 6:00:00 AM,0.4786829,24.03456,-87.24397,79.94814,0.2382869,1.075116,23.93692,17.06256,0.7958555,0.7958555,4.301119,0,1.339205,0.7958555,135.0894,0,0,0,1.075116,0,0,3.505263,3.33,11.65637,0.1345381,4.405116,0,4.405116,7.120882,50.86334,0.1133403,0.8754411,0.860093,5,1.209654
1/13/2007 7:00:00 AM,0.7319906,31.8127,-100.3431,66.12794,0.5988855,2.568241,33.89627,16.47359,0.2231562,0.2231562,3.728419,0,1.182858,0.2231562,1150.872,0,0,0,2.568241,0,0,3.505263,3.33,7.251257,4.099143,5.898241,0,5.898241,12.71644,90.83157,0.1140209,0.2454718,2.054593,5,6.667384
1/13/2007 8:00:00 AM,0.6947342,39.24487,-114.854,52.60779,0.6958617,2.924422,37.7188,17.41006,1.599782,1.599782,0,0,0,1.599782,182.8012,0,0,0,2.924422,1.683981,1.599782,0,0,1.353016,9.407559,1.24044,0,1.24044,13.89323,99.23715,0.1128766,1.75976,2.339537,0,12.33198
1/13/2007 9:00:00 AM,0.7195387,45.77234,-131.6015,39.78502,0.7899783,3.223891,43.13786,19.97798,0,0,0,-1,0,0,0,3.111315,0,0,3.223891,0,0,0,0,0.1125758,10.52396,0.1125758,0,0.1125758,14.00003,100,0.1127739,0,2.579113,0,13.74785
1/13/2007 10:00:00 AM,0.8421255,50.64554,-151.2601,28.68636,0.9815174,3.820237,51.55191,22.57536,1.022522,1.022522,0,-1,0,1.022522,373.6092,2.743898,0,0,3.820237,1.076339,1.022522,0,0,0,10.62527,0,0,0,14.00003,100,0.1127739,1.124774,3.05619,0,14.44551
1/13/2007 11:00:00 AM,1.195664,53.01243,-173.5634,22.13762,1.000721,3.830823,54.40897,24.79579,0.1220124,0.1220124,0,-1,0,0.1220124,3139.7,3.702389,0,0,3.830823,0.1284341,0.1220124,0,0,0,10.62527,0,0,0,14.00003,100,0.1127739,0.1342137,3.064659,0,14.4561
1/13/2007 12:00:00 PM,1.158994,52.31831,163.4023,24.19261,0.9860411,3.735203,56.19069,26.9691,0,0,0,-1,0,0,0,3.735203,0,0,3.735203,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1127739,0,2.988163,0,14.36048
1/13/2007 1:00:00 PM,1.141023,48.7376,142.1396,33.29068,0.9066721,3.440841,55.88137,29.01873,0,0,0,-1,0,0,0,3.440841,0,0,3.440841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1127739,0,2.752673,0,14.06612
1/13/2007 2:00:00 PM,0.8851506,43.02423,123.8233,45.35995,0.9480165,3.542467,58.47976,30.33214,0.8492775,0.8492775,0,-1,0,0.8492775,417.1153,2.64849,0,0,3.542467,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0.1127739,0.9342052,2.833973,0,14.16774
1/13/2007 3:00:00 PM,0.6380087,36.01374,108.1746,58.56606,0.5951491,2.358301,48.41629,30.89166,0,0,0,-1,0,0,0,2.358301,0,0,2.358301,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1127739,0,1.886641,0,12.98358
1/13/2007 4:00:00 PM,0.2793818,28.36849,94.38779,72.25179,0.2267439,0.9510007,38.09435,31.47474,0,0,0,-1,0,0,0,0.9510007,0,0,0.9510007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1127739,0,0.7608005,0,11.57627
1/13/2007 5:00:00 PM,0.2601584,20.5779,81.68422,86.13676,0.1415575,0.6032382,35.09643,30.97412,2.528297,2.528297,0,-1,0,2.528297,23.85947,0,4.440892E-16,0,0.6032382,2.661365,2.528297,0,0,0,10.62527,0,2.058127,-2.058127,11.83057,84.50391,0.1127739,2.781126,0.4825906,0,11.22851
1/13/2007 6:00:00 PM,0.1097494,13.02801,69.44656,100.0601,0.08179534,0.3548968,31.64708,29.27198,1.383801,1.383801,0,-1,0,1.383801,25.64652,0,0,0,0.3548968,1.456633,1.383801,0,0,2.286807,8.567147,0,1.101736,-1.101736,10.66924,76.20871,0.1127739,1.522181,0.2839175,0,8.922045
1/13/2007 7:00:00 PM,0.06750886,6.060051,57.21041,113.8809,0.04006685,0.1764289,28.77169,27.61108,2.77862,2.77862,0,-1,0,2.77862,6.349515,0,0,0,0.1764289,2.924864,2.77862,0,0,3.510958,7.465412,0,2.748435,-2.748435,7.772136,55.51514,0.1127739,3.056482,0.1411431,0,7.64184
1/13/2007 8:00:00 PM,0.008565783,0.004522862,44.64573,127.4024,0.004467905,0.01991481,26.36793,26.23877,1.724166,1.724166,0,-1,0,1.724166,1.15504,0,0,0,0.01991481,1.814912,1.724166,0,0,6.564775,4.716977,0,1.794997,-1.794997,5.880043,42.00022,0.1127739,1.896583,0.01593185,0,4.736892
1/13/2007 9:00:00 PM,0,0,31.56257,90,0,0,24.89591,24.89591,1.911155,1.911155,0,-1,0,1.911155,0,0,2.220446E-16,0,0,2.011742,1.911155,0,0,8.559216,2.92198,0,2.011742,-2.011742,3.75948,26.85338,0.1127739,2.102271,0,0,2.92198
1/13/2007 10:00:00 PM,0,0,17.93639,90,0,0,23.50593,23.50593,0.05096367,0.05096367,0,-1,0,0.05096367,0,0,6.938894E-18,0,0,0.05364597,0.05096367,0,0,10.79449,0.9102376,0,0.05364597,-0.05364597,3.702933,26.44946,0.1127739,0.05606004,0,0,0.9102376
1/13/2007 11:00:00 PM,0,0,3.921823,90,0,0,22.34566,22.34566,0.4475802,0.4475802,0,-1,0,0.4475802,0,0,5.551115E-17,0,0,0.471137,0.4475802,0,0,10.85409,0.8565916,0,0.471137,-0.471137,3.206311,22.90217,0.1127739,0.4923382,0,0,0.8565916
1/14/2007 12:00:00 AM,0,0,-10.11312,90,0,0,21.4033,21.4033,0.6804309,0.3661819,0,-1,0,0.3661819,0,0,0.314249,0.3822921,0,0.3854546,0.3661819,0,0,11.37758,0.3854546,0,0.3854546,-0.3854546,2.800006,20,0.1127739,0.748474,0,0,0.3854546
1/14/2007 1:00:00 AM,0,0,-24.00718,90,0,0,20.47272,20.47272,0.2539906,0,0,-1,0,0,0,0,0.2539906,0.2793896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1127739,0.2793896,0,0,0
1/14/2007 2:00:00 AM,0,0,-37.421,90,0,0,19.74239,19.74239,0.2269671,0,0,-1,0,0,0,0,0.2269671,0.2496638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1127739,0.2496638,0,0,0
1/14/2007 3:00:00 AM,0.02395142,2.387063,-50.27733,121.5663,0.01634583,0.07535823,19.55256,19.08274,0.1192745,0.07159032,0,-1,0,0.07159032,105.2632,0,0.04768414,0.1168838,0.07535823,0.07535823,0.07159032,0,0,11.80586,0,0,0,0,2.800006,20,0.1127739,0.1312019,0.06028659,0,0.07535823
1/14/2007 4:00:00 AM,0.1033149,8.888713,-62.67704,107.8636,0.05700305,0.2621685,20.0445,18.40542,0.4393317,0.2490601,0,-1,0,0.2490601,105.2632,0,0.1902716,0.4334528,0.2621685,0.2621685,0.2490601,0,0,11.80586,0,0,0,0,2.800006,20,0.1127739,0.4832648,0.2097348,0,0.2621685
1/14/2007 5:00:00 AM,0.2035736,16.1567,-74.87463,93.96347,0.09325417,0.4282402,20.35726,17.67509,0.01097585,0.01097585,0,0,0,0.01097585,3901.66,0,0,0,0.4282402,0.01155352,0.01097585,0,0,11.80586,0,0.4166867,0,0.4166867,3.195309,22.82359,0.1123953,0.01207343,0.3425922,0,0.4282402
1/14/2007 6:00:00 AM,0.2955136,23.85763,-87.25855,80.02508,0.1989038,0.9023626,22.83073,17.0979,0.6266771,0.6266771,4.13194,0,1.29302,0.6266771,143.9916,0,0,0,0.9023626,0,0,3.505263,3.33,11.38917,0.3750181,4.232363,0,4.232363,7.210481,51.50333,0.1154998,0.6893448,0.72189,5,1.277381
1/14/2007 7:00:00 AM,0.3375813,31.63564,-100.3566,66.18747,0.2853624,1.282289,24.75294,16.51482,1.872144,1.872144,4.982863,0,1.525322,1.872144,68.49306,0,0,0,1.282289,0,0,3.110719,2.955183,7.156811,4.184144,4.237472,0,4.237472,11.2305,80.2177,0.1203482,2.059358,1.025831,5,5.466433
1/14/2007 8:00:00 AM,0.7296011,39.06746,-114.8573,52.64481,0.733261,3.062717,38.86614,17.44539,2.11132,2.11132,0,0,0,2.11132,145.0617,0,0,0,3.062717,2.222442,2.11132,0,0,2.919339,7.997869,0.8402748,0,0.8402748,12.02765,85.91164,0.1195903,2.322452,2.450173,0,11.06059
1/14/2007 9:00:00 AM,0.6663993,45.59557,-131.5795,39.78875,0.7228363,2.9819,41.16413,20.00743,0.7308623,0.7308623,0,-1,0,0.7308623,407.9975,0.1335071,0,0,2.9819,0.7693287,0.7308623,0,0,2.079064,8.754116,2.079064,0,2.079064,14.00003,100,0.1177556,0.8039485,2.38552,0,11.73602
1/14/2007 10:00:00 AM,0.3533454,50.47344,-151.1921,28.63463,0.3066806,1.331548,31.5148,22.61069,0.119704,0.119704,0,-1,0,0.119704,1112.367,1.205544,0,0,1.331548,0.1260042,0.119704,0,0,0,10.62527,0,0,0,14.00003,100,0.1177556,0.1316744,1.065238,0,11.95682
1/14/2007 11:00:00 AM,0.3048156,52.85308,-173.434,22.00371,0.2573252,1.112681,32.30722,24.83112,0,0,0,-1,0,0,0,1.112681,0,0,1.112681,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1177556,0,0.8901448,0,11.73796
1/14/2007 12:00:00 PM,0.6149674,52.18021,163.5843,24.01534,0.6584772,2.639702,46.35483,26.99855,0,0,0,-1,0,0,0,2.639702,0,0,2.639702,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1177556,0,2.111762,0,13.26498
1/14/2007 1:00:00 PM,0.7011937,48.62307,142.3449,33.12719,0.7845814,3.041797,52.2296,29.05406,1.025628,1.025628,0,-1,0,1.025628,296.5789,1.962188,0,0,3.041797,1.079608,1.025628,0,0,0,10.62527,0,0,0,14.00003,100,0.1177556,1.128191,2.433438,0,13.66707
1/14/2007 2:00:00 PM,0.5835009,42.92875,124.0277,45.21841,0.6001062,2.383193,48.02647,30.36159,0.9109545,0.9109545,0,-1,0,0.9109545,261.615,1.424294,0,0,2.383193,0.9588994,0.9109545,0,0,0,10.62527,0,0,0,14.00003,100,0.1177556,1.00205,1.906555,0,13.00847
1/14/2007 3:00:00 PM,0.3344539,35.93012,108.368,58.44316,0.2909322,1.211381,39.44779,30.94467,0.9107949,0.9107949,0,-1,0,0.9107949,133.0026,0.2526495,0,0,1.211381,0.9587315,0.9107949,0,0,0,10.62527,0,0,0,14.00003,100,0.1177556,1.001874,0.9691048,0,11.83666
1/14/2007 4:00:00 PM,0.3054582,28.28986,94.56849,72.14482,0.2453374,1.025718,38.68784,31.52186,0,0,0,-1,0,0,0,1.025718,0,0,1.025718,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1177556,0,0.8205741,0,11.65099
1/14/2007 5:00:00 PM,0.2240904,20.4985,81.85366,86.04459,0.1464839,0.6235834,35.2936,31.02712,1.408848,1.408848,0,-1,0,1.408848,44.26195,0,2.220446E-16,0,0.6235834,1.482998,1.408848,0,0,0,10.62527,0,0.8594141,-0.8594141,13.09413,93.52928,0.1177556,1.549732,0.4988667,0,11.24886
1/14/2007 6:00:00 PM,0.1513329,12.94307,69.60642,99.98308,0.08175778,0.3546168,31.7109,29.33677,1.682605,1.682605,0,-1,0,1.682605,21.07546,0,0,0,0.3546168,1.771164,1.682605,0,0,0.9549046,9.765861,0,1.416547,-1.416547,11.60096,82.86379,0.1177556,1.850866,0.2836934,0,10.12048
1/14/2007 7:00:00 PM,0.07604203,5.965663,57.36149,113.8213,0.03526973,0.1553595,28.70335,27.68176,0,0,0,-1,0,0,0,0,0,0,0.1553595,0,0,0,0,2.528846,8.349314,0.1553595,0,0.1553595,11.74834,83.91656,0.1176207,0,0.1242876,0,8.504673
1/14/2007 8:00:00 PM,0.004361633,0,44.78735,90,0,0,26.28589,26.28589,4.032689,3.33,0,-1,0,3.33,0,0,0.7026885,1.105957,0,3.505263,3.33,0,0,2.373486,8.489137,0,3.505263,-3.505263,8.05347,57.52467,0.1176207,4.435957,0,0,8.489137
1/14/2007 9:00:00 PM,0,0,31.69243,90,0,0,24.94892,24.94892,4.518723,3.33,0,-1,0,3.33,0,0,1.188723,1.640595,0,3.505263,3.33,0,0,6.268223,4.983874,0,3.505263,-3.505263,4.358598,31.13278,0.1176207,4.970595,0,0,4.983874
1/14/2007 10:00:00 PM,0,0,18.05088,90,0,0,23.55305,23.55305,0.5731118,0.5731118,0,-1,0,0.5731118,0,0,0,0,0,0.6032756,0.5731118,0,0,10.16296,1.478611,0,0.6032756,-0.6032756,3.72269,26.59059,0.1176207,0.630423,0,0,1.478611
1/14/2007 11:00:00 PM,0,0,4.017069,90,0,0,22.39277,22.39277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.83327,0.8753349,0,0,0,3.72269,26.59059,0.1176207,0,0,0,0.8753349
1/15/2007 12:00:00 AM,0,0,-10.04217,90,0,0,21.45042,21.45042,0.07784763,0.07784763,0,-1,0,0.07784763,0,0,0,0,0,0.08194488,0.07784763,0,0,10.83327,0.8753349,0,0.08194488,-0.08194488,3.636312,25.97361,0.1176207,0.08563239,0,0,0.8753349
1/15/2007 1:00:00 AM,0,0,-23.95946,90,0,0,20.50806,20.50806,0.5901564,0.5901564,0,-1,0,0.5901564,0,0,1.110223E-16,0,0,0.6212173,0.5901564,0,0,10.92432,0.7933901,0,0.6212173,-0.6212173,2.981492,21.29633,0.1176207,0.649172,0,0,0.7933901
1/15/2007 2:00:00 AM,0,0,-37.39453,90,0,0,19.77773,19.77773,0.1852529,0.1635642,0,-1,0,0.1635642,0,0,0.02168872,0.04021401,0,0.1721728,0.1635642,0,0,11.61456,0.1721728,0,0.1721728,-0.1721728,2.800006,20,0.1176207,0.2037782,0,0,0.1721728
1/15/2007 3:00:00 AM,0.03737658,2.20514,-50.26867,121.6887,0.007047554,0.0325276,19.3206,19.11808,0.4436691,0.03090122,0,-1,0,0.03090122,105.2632,0,0.4127679,0.4818558,0.0325276,0.0325276,0.03090122,0,0,11.80586,0,0,0,0,2.800006,20,0.1176207,0.488036,0.02602208,0,0.0325276
1/15/2007 4:00:00 AM,0.1285779,8.706656,-62.68219,107.9695,0.03747703,0.1728122,19.51201,18.43487,0.5879256,0.1641716,0,-1,0,0.1641716,105.2632,0,0.423754,0.6138838,0.1728122,0.1728122,0.1641716,0,0,11.80586,0,0,0,0,2.800006,20,0.1176207,0.6467181,0.1382498,0,0.1728122
1/15/2007 5:00:00 AM,0.2323184,15.97513,-74.88946,94.05396,0.06865359,0.3163072,19.68391,17.71043,0.3088711,0.3088711,3.814134,0,1.206259,0.3088711,102.4075,0,0,0,0.3163072,0,0,3.505263,3.33,11.80586,0,3.646307,0,3.646307,6.259196,44.70845,0.1201251,0.3397582,0.2530458,5,0.3163072
1/15/2007 6:00:00 AM,0.4476166,23.67643,-87.27856,80.09988,0.2237423,1.011284,23.58017,17.12735,0.3862259,0.3862259,3.891489,0,1.227377,0.3862259,261.8374,0,0,0,1.011284,0,0,3.505263,3.33,8.159553,3.281677,4.341284,0,4.341284,10.3777,74.12628,0.1220725,0.4248485,0.8090273,5,4.292961
1/15/2007 7:00:00 AM,0.8778404,31.45426,-100.376,66.24436,0.4553357,1.995127,29.73879,16.53838,0,0,1.919097,0,0.6889133,0,0,0,0,0,1.995127,0,0,1.919097,1.823142,3.818269,7.188832,3.818269,0,3.818269,14.00003,100,0.1202882,0,1.596102,5,9.183959
1/15/2007 8:00:00 AM,1.135992,38.88548,-114.8667,52.67864,0.6670547,2.815164,36.93002,17.47484,2.038824,2.038824,0,0,0,2.038824,138.0778,0.6690336,0,0,2.815164,2.146131,2.038824,0,0,0,10.62527,0,0,0,14.00003,100,0.1202882,2.242707,2.252131,0,13.44044
1/15/2007 9:00:00 AM,1.166275,45.41378,-131.5638,39.78859,0.8357355,3.383704,44.57336,20.04277,0.2586878,0.2586878,0,-1,0,0.2586878,1308.026,3.111401,0,0,3.383704,0.2723029,0.2586878,0,0,0,10.62527,0,0,0,14.00003,100,0.1202882,0.2845566,2.706963,0,14.00898
1/15/2007 10:00:00 AM,1.116616,50.29567,-151.13,28.57803,0.949916,3.716055,50.66921,22.64603,1.967169,1.967169,0,-1,0,1.967169,188.9038,1.645352,0,0,3.716055,2.070704,1.967169,0,0,0,10.62527,0,0,0,14.00003,100,0.1202882,2.163885,2.972844,0,14.34133
1/15/2007 11:00:00 AM,1.276783,52.68737,-173.3091,21.86382,1.001831,3.832006,54.54525,24.89591,0.1871123,0.1871123,0,-1,0,0.1871123,2047.971,3.635046,0,0,3.832006,0.1969603,0.1871123,0,0,0,10.62527,0,0,0,14.00003,100,0.1202882,0.2058236,3.065605,0,14.45728
1/15/2007 12:00:00 PM,1.007572,52.03529,163.7639,23.83324,1.204971,4.381489,62.96003,27.05155,1.262046,1.262046,0,-1,0,1.262046,347.1734,3.053019,0,0,4.381489,1.32847,1.262046,0,0,0,10.62527,0,0,0,14.00003,100,0.1202882,1.388251,3.505191,0,15.00676
1/15/2007 1:00:00 PM,1.133093,48.50161,142.5499,32.96138,0.9092104,3.446815,56.06067,29.11885,0,0,0,-1,0,0,0,3.446815,0,0,3.446815,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202882,0,2.757452,0,14.07209
1/15/2007 2:00:00 PM,1.001364,42.82645,124.2333,45.0762,0.7709766,2.971837,53.22462,30.43226,0.7624216,0.7624216,0,-1,0,0.7624216,389.7892,2.169288,0,0,2.971837,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0.1202882,0.8386638,2.37747,0,13.59711
1/15/2007 3:00:00 PM,0.6054182,35.83986,108.5632,58.32063,0.5697803,2.265935,47.77822,31.00946,1.887369,1.887369,0,-1,0,1.887369,120.0579,0.2792309,0,0,2.265935,1.986704,1.887369,0,0,0,10.62527,0,0,0,14.00003,100,0.1202882,2.076106,1.812748,0,12.89121
1/15/2007 4:00:00 PM,0.6808639,28.20474,94.75127,72.03892,0.3570038,1.465695,42.04345,31.58665,0.3598369,0.3598369,0,-1,0,0.3598369,407.3221,1.08692,0,0,1.465695,0.3787757,0.3598369,0,0,0,10.62527,0,0,0,14.00003,100,0.1202882,0.3958206,1.172556,0,12.09097
1/15/2007 5:00:00 PM,0.4769075,20.41266,82.02511,85.95403,0.1290976,0.5508021,34.86833,31.10958,2.226291,2.226291,0,-1,0,2.226291,24.74079,0,4.440892E-16,0,0.5508021,2.343464,2.226291,0,0,0,10.62527,0,1.792662,-1.792662,12.1104,86.50266,0.1202882,2.44892,0.4406417,0,11.17608
1/15/2007 6:00:00 PM,0.3738718,12.8517,69.76805,99.90821,0.02553638,0.1116606,30.14212,29.40156,1.879851,1.879851,0,-1,0,1.879851,5.939865,0,2.220446E-16,0,0.1116606,1.978791,1.879851,0,0,1.991847,8.832612,0,1.86713,-1.86713,10.14227,72.44463,0.1202882,2.067837,0.08932851,0,8.944273
1/15/2007 7:00:00 PM,0.1373744,5.864804,57.51395,113.7644,0.01062695,0.04696544,28.05419,27.74654,3.841369,3.33,0,-1,0,3.33,1.410374,0,0.511369,0.8955059,0.04696544,3.505263,3.33,0,0,4.066436,6.965482,0,3.458298,-3.458298,6.496902,46.40635,0.1202882,4.225506,0.03757235,0,7.012447
1/15/2007 8:00:00 PM,0.01347764,0,44.92984,90,0,0,26.35657,26.35657,2.768799,2.768799,0,-1,0,2.768799,0,0,4.440892E-16,0,0,2.914525,2.768799,0,0,7.908989,3.507184,0,2.914525,-2.914525,3.424723,24.46226,0.1202882,3.045679,0,0,3.507184
1/15/2007 9:00:00 PM,0,0,31.82251,90,0,0,25.01371,25.01371,1.112351,0.5630259,0,-1,0,0.5630259,0,0,0.5493255,0.6605606,0,0.5926588,0.5630259,0,0,11.14735,0.5926588,0,0.5926588,-0.5926588,2.800006,20,0.1202882,1.223586,0,0,0.5926588
1/15/2007 10:00:00 PM,0,0,18.1648,90,0,0,23.60606,23.60606,0.1589057,0,0,-1,0,0,0,0,0.1589057,0.1747963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202882,0.1747963,0,0,0
1/15/2007 11:00:00 PM,0,0,4.110863,90,0,0,22.44578,22.44578,0.3537883,0,0,-1,0,0,0,0,0.3537883,0.3891671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202882,0.3891671,0,0,0
1/16/2007 12:00:00 AM,0,0,-9.973641,90,0,0,21.50342,21.50342,0.2815562,0,0,-1,0,0,0,0,0.2815562,0.3097118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202882,0.3097118,0,0,0
1/16/2007 1:00:00 AM,0,0,-23.91495,90,0,0,20.52573,20.52573,0.3309325,0,0,-1,0,0,0,0,0.3309325,0.3640258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202882,0.3640258,0,0,0
1/16/2007 2:00:00 AM,0,0,-37.37194,90,0,0,19.7954,19.7954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202882,0,0,0,0
1/16/2007 3:00:00 AM,0.0349015,2.018322,-50.26439,121.8108,0.00643566,0.02970428,19.3148,19.12986,0,0,0,-1,0,0,0,0,0,0,0.02970428,0,0,0,0,11.80586,0,0.02970428,0,0.02970428,2.828186,20.20128,0.120264,0,0.02376342,0,0.02970428
1/16/2007 4:00:00 AM,0.1758302,8.520046,-62.69211,108.0742,0.0158482,0.07329958,18.89013,18.43487,0.5763708,0.09503175,0,-1,0,0.09503175,77.13167,0,0.4813391,0.5946838,0.07329958,0.1000334,0.09503175,0,0,11.77616,0.02673385,0,0.02673385,-0.02673385,2.800006,20,0.120264,0.6340079,0.05863966,0,0.1000334
1/16/2007 5:00:00 AM,0.2390394,15.78925,-74.90941,94.14276,0.06010343,0.2772302,19.44957,17.72221,0.1835786,0.1835786,3.688842,0,1.172054,0.1835786,151.0145,4.440892E-16,0,0,0.2772302,0,0,3.505263,3.33,11.80586,0,3.60723,0,3.60723,6.222125,44.44366,0.1222887,0.2019364,0.2217841,5,0.2772302
1/16/2007 6:00:00 AM,0.5523614,23.49102,-87.30404,80.1725,0.2699446,1.211879,24.93927,17.14502,0,0,3.505263,0,1.121937,0,0,0,0,0,1.211879,0,0,3.505263,3.33,8.19863,3.246507,4.541879,0,4.541879,10.53093,75.22077,0.1231154,0,0.9695033,5,4.458386
1/16/2007 7:00:00 AM,0.4297783,31.26863,-100.4011,66.29859,0.3617338,1.607073,27.01891,16.55605,1.086645,1.086645,3.244201,0,1.050667,1.086645,147.8931,4.440892E-16,0,0,1.607073,0,0,2.157556,2.049678,3.656751,7.334198,3.656751,0,3.656751,14.00003,100,0.1240864,1.19531,1.285658,5,8.941272
1/16/2007 8:00:00 AM,0.5313516,38.699,-114.8822,52.70926,0.5204403,2.246781,32.61685,17.49251,0,0,0,0,0,0,0,2.246781,0,0,2.246781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1240864,0,1.797425,0,12.87206
1/16/2007 9:00:00 AM,0.3110071,45.22703,-131.5543,39.78454,0.2662049,1.17821,27.76505,20.06044,0.7174152,0.7174152,0,-1,0,0.7174152,164.2299,0.4230365,0,0,1.17821,0.7551739,0.7174152,0,0,0,10.62527,0,0,0,14.00003,100,0.1240864,0.7891567,0.9425683,0,11.80348
1/16/2007 10:00:00 AM,0.198899,50.1123,-151.0738,28.51658,0.1648114,0.730634,27.44423,22.67548,0.6047584,0.6047584,0,-1,0,0.6047584,120.8142,0.09404624,0,0,0.730634,0.6365878,0.6047584,0,0,0,10.62527,0,0,0,14.00003,100,0.1240864,0.6652342,0.5845072,0,11.35591
1/16/2007 11:00:00 AM,0.4399178,52.51537,-173.1888,21.71798,0.4057976,1.714249,36.74718,24.91358,0,0,0,-1,0,0,0,1.714249,0,0,1.714249,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1240864,0,1.371399,0,12.33952
1/16/2007 12:00:00 PM,0.4507556,51.88358,163.941,23.64638,0.4204337,1.751348,39.36827,27.081,0.7200466,0.7200466,0,-1,0,0.7200466,243.2271,0.9934047,0,0,1.751348,0.7579438,0.7200466,0,0,0,10.62527,0,0,0,14.00003,100,0.1240864,0.7920513,1.401079,0,12.37662
1/16/2007 1:00:00 PM,0.07119591,48.37323,142.7546,32.7934,0.05827376,0.2538891,30.84515,29.15419,0,0,0,-1,0,0,0,0.2538891,0,0,0.2538891,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1240864,0,0.2031113,0,10.87916
1/16/2007 2:00:00 PM,0.02135273,42.71733,124.44,44.93346,0.01736787,0.07561505,30.98341,30.47938,0.4108765,0.4108765,0,-1,0,0.4108765,18.40335,0,0,0,0.07561505,0.4325016,0.4108765,0,0,0,10.62527,0,0.3568866,-0.3568866,13.62384,97.31293,0.1240864,0.4519642,0.06049204,0,10.70089
1/16/2007 3:00:00 PM,0.08721574,35.74297,108.7602,58.19856,0.07147976,0.307753,33.13473,31.05657,0,0,0,-1,0,0,0,0,0,0,0.307753,0,0,0,0,0.3965406,10.26839,0.307753,0,0.307753,13.9158,99.39835,0.1238472,0,0.2462024,0,10.57614
1/16/2007 4:00:00 PM,0.1606621,28.11311,94.93599,71.93417,0.1318315,0.5606568,35.47997,31.63966,0,0,0,-1,0,0,0,0.4718692,0,0,0.5606568,0,0,0,0,0.08878762,10.54537,0.08878762,0,0.08878762,14.00003,100,0.1237783,0,0.4485255,0,11.10602
1/16/2007 5:00:00 PM,0.09241686,20.32039,82.19844,85.86517,0.07486818,0.3220074,33.33373,31.1567,1.053779,1.053779,0,-1,0,1.053779,30.55741,0,0,0,0.3220074,1.109241,1.053779,0,0,0,10.62527,0,0.7872332,-0.7872332,13.17021,94.07275,0.1237783,1.159156,0.2576059,0,10.94728
1/16/2007 6:00:00 PM,0.08684424,12.75389,69.93134,99.83553,0.06862208,0.2980032,31.47631,29.48401,1.385133,1.385133,0,-1,0,1.385133,21.51441,0,2.220446E-16,0,0.2980032,1.458035,1.385133,0,0,0.8747035,9.838041,0,1.160032,-1.160032,11.94743,85.33862,0.1237783,1.523647,0.2384025,0,10.13604
1/16/2007 7:00:00 PM,0.02559007,5.757476,57.66771,113.7101,0.02063757,0.09103452,28.42663,27.829,2.179783,2.179783,0,-1,0,2.179783,4.176311,0,0,0,0.09103452,2.294509,2.179783,0,0,2.163628,8.678009,0,2.203474,-2.203474,9.624764,68.74818,0.1237783,2.397762,0.07282762,0,8.769044
1/16/2007 8:00:00 PM,0.002383718,0,45.07313,90,0,0,26.43902,26.43902,1.30926,1.30926,0,-1,0,1.30926,0,0,0,0,0,1.378169,1.30926,0,0,4.611932,6.474535,0,1.378169,-1.378169,8.172048,58.37165,0.1237783,1.440186,0,0,6.474535
1/16/2007 9:00:00 PM,0,0,31.95274,90,0,0,25.07849,25.07849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.143231,5.096366,0,0,0,8.172048,58.37165,0.1237783,0,0,0,5.096366
1/16/2007 10:00:00 PM,0,0,18.27809,90,0,0,23.67085,23.67085,0.1009604,0.1009604,0,-1,0,0.1009604,0,0,1.387779E-17,0,0,0.1062741,0.1009604,0,0,6.143231,5.096366,0,0.1062741,-0.1062741,8.060024,57.57149,0.1237783,0.1110565,0,0,5.096366
1/16/2007 11:00:00 PM,0,0,4.203134,90,0,0,22.51057,22.51057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.261313,4.990092,0,0,0,8.060024,57.57149,0.1237783,0,0,0,4.990092
1/17/2007 12:00:00 AM,0,0,-9.907592,90,0,0,21.56821,21.56821,0.1994678,0.1994678,0,-1,0,0.1994678,0,0,0,0,0,0.2099661,0.1994678,0,0,6.261313,4.990092,0,0.2099661,-0.2099661,7.838701,55.99061,0.1237783,0.2194146,0,0,4.990092
1/17/2007 1:00:00 AM,0,0,-23.87372,90,0,0,20.60818,20.60818,0.2778288,0.2778288,0,-1,0,0.2778288,0,0,0,0,0,0.2924514,0.2778288,0,0,6.494609,4.780126,0,0.2924514,-0.2924514,7.53043,53.78868,0.1237783,0.3056117,0,0,4.780126
1/17/2007 2:00:00 AM,0,0,-37.35327,90,0,0,19.86019,19.86019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.819555,4.487675,0,0,0,7.53043,53.78868,0.1237783,0,0,0,4.487675
1/17/2007 3:00:00 AM,0.03917797,1.826679,-50.26454,121.9322,0.003670171,0.01694213,19.28833,19.18287,0.1191561,0.1191561,0,-1,0,0.1191561,14.21843,0,0,0,0.01694213,0.1254275,0.1191561,0,0,6.819555,4.487675,0,0.1084853,-0.1084853,7.416076,52.97187,0.1237783,0.1310717,0.01355371,0,4.504617
1/17/2007 4:00:00 AM,0.1738412,8.328959,-62.70685,108.1776,0.01547585,0.07155661,18.95013,18.50555,0.2197393,0.2197393,0,-1,0,0.2197393,32.56431,0,0,0,0.07155661,0.2313046,0.2197393,0,0,6.940094,4.379189,0,0.159748,-0.159748,7.247687,51.76909,0.1237783,0.2417133,0.05724528,0,4.450746
1/17/2007 5:00:00 AM,0.3072689,15.59914,-74.93451,94.22978,0.02873878,0.1330952,18.61825,17.79289,0,0,0,0,0,0,0,0,0,0,0.1330952,0,0,0,0,7.117592,4.219441,0.1330952,0,0.1330952,7.373952,52.67098,0.1236753,0,0.1064762,0,4.352537
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,1.025742,23.74342,17.19214,0.1820842,0.1820842,0,0,0,0.1820842,563.3337,0,0,0,1.025742,0.1916676,0.1820842,0,0,6.984497,4.339227,0.8340741,0,0.8340741,8.165225,58.32292,0.1230333,0.2002926,0.8205934,0,5.364969
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.98447,29.73897,16.60905,0.1188526,0.1188526,0,0,0,0.1188526,1669.69,0,0,0,1.98447,0.125108,0.1188526,0,0,6.150423,5.089894,1.859362,0,1.859362,9.929171,70.9225,0.1216258,0.1307379,1.587576,0,7.074364
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.808238,36.94924,17.53963,2.081095,2.081095,0,0,0,2.081095,134.9404,0,0,0,2.808238,2.190627,2.081095,0,0,4.291061,6.763319,0.6176111,0,0.6176111,10.51509,75.10762,0.1211654,2.289205,2.24659,0,9.571557
