Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 9:00:00 AM,1.234334,45.0354,-131.5511,39.77662,0.8350903,3.380215,44.62017,20.10756,1.96967,1.96967,0,-1,0,1.96967,171.6133,0,0,0,3.380215,2.073337,1.96967,0,0,3.67345,7.31917,1.306878,0,1.306878,11.7549,83.96341,0.1202025,2.166637,2.704172,0,10.69938
1/17/2007 10:00:00 AM,1.284219,49.9234,-151.0235,28.45033,0.9502053,3.715201,50.76235,22.72849,0,0,0,-1,0,0,0,1.348629,0,0,3.715201,0,0,0,0,2.366572,8.495359,2.366572,0,2.366572,14.00003,100,0.1184974,0,2.972161,0,12.21056
1/17/2007 11:00:00 AM,1.397038,52.33714,-173.0733,21.56621,1.002997,3.833769,54.66516,24.97837,1.597215,1.597215,0,-1,0,1.597215,240.0284,2.15249,0,0,3.833769,1.681279,1.597215,0,0,0,10.62527,0,0,0,14.00003,100,0.1184974,1.756936,3.067015,0,14.45904
1/17/2007 12:00:00 PM,1.258432,51.72514,164.1153,23.45483,0.9898735,3.74298,56.49417,27.15168,0,0,0,-1,0,0,0,3.74298,0,0,3.74298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1184974,0,2.994384,0,14.36825
1/17/2007 1:00:00 PM,1.06496,48.23796,142.9587,32.62335,0.911728,3.452703,56.23936,29.21898,0.7843261,0.7843261,0,-1,0,0.7843261,440.2127,2.627097,0,0,3.452703,0.8256065,0.7843261,0,0,0,10.62527,0,0,0,14.00003,100,0.1184974,0.8627588,2.762163,0,14.07798
1/17/2007 2:00:00 PM,1.258486,42.60142,124.6475,44.79031,0.7738766,2.979204,53.44407,30.56184,0.1530574,0.1530574,0,-1,0,0.1530574,1946.463,2.818091,0,0,2.979204,0.161113,0.1530574,0,0,0,10.62527,0,0,0,14.00003,100,0.1184974,0.1683631,2.383363,0,13.60448
1/17/2007 3:00:00 PM,1.007156,35.63942,108.9588,58.07706,0.5856926,2.321165,48.39072,31.14492,1.67062,1.67062,0,-1,0,1.67062,138.9404,0.562618,0,0,2.321165,1.758547,1.67062,0,0,0,10.62527,0,0,0,14.00003,100,0.1184974,1.837682,1.856932,0,12.94644
1/17/2007 4:00:00 PM,0.8626461,28.01496,95.12253,71.83067,0.3599555,1.475861,42.28516,31.73978,0.4230609,0.4230609,0,-1,0,0.4230609,348.8531,1.030534,0,0,1.475861,0.4453273,0.4230609,0,0,0,10.62527,0,0,0,14.00003,100,0.1184974,0.465367,1.180689,0,12.10114
1/17/2007 5:00:00 PM,0.5603998,20.22167,82.37354,85.77809,0.1119445,0.4785046,34.51519,31.25682,2.425359,2.425359,0,-1,0,2.425359,19.72922,0,4.440892E-16,0,0.4785046,2.55301,2.425359,0,0,0,10.62527,0,2.074505,-2.074505,11.81331,84.3806,0.1184974,2.667895,0.3828036,0,11.10378
1/17/2007 6:00:00 PM,0.317654,12.64966,70.09619,99.76509,0.02513449,0.1098069,30.31315,29.58414,1.706581,1.706581,0,-1,0,1.706581,6.43432,0,2.220446E-16,0,0.1098069,1.796401,1.706581,0,0,2.305006,8.550769,0,1.686594,-1.686594,10.03548,71.68186,0.1184974,1.877239,0.08784551,0,8.660576
1/17/2007 7:00:00 PM,0.1370723,5.643687,57.82268,113.6585,0.01004109,0.04433891,28.21985,27.92912,1.994144,1.994144,0,-1,0,1.994144,2.223456,0,0,0,0.04433891,2.099099,1.994144,0,0,4.178999,6.864175,0,2.05476,-2.05476,7.869574,56.21113,0.1184974,2.193559,0.03547113,0,6.908514
1/17/2007 8:00:00 PM,0.01085398,0,45.21714,90,0,0,26.52148,26.52148,1.832254,1.832254,0,-1,0,1.832254,0,0,2.220446E-16,0,0,1.928689,1.832254,0,0,6.462066,4.809414,0,1.928689,-1.928689,5.836557,41.68961,0.1184974,2.01548,0,0,4.809414
1/17/2007 9:00:00 PM,0,0,32.08305,90,0,0,25.17862,25.17862,0.08410323,0.08410323,0,-1,0,0.08410323,0,0,1.387779E-17,0,0,0.08852971,0.08410323,0,0,8.605054,2.880726,0,0.08852971,-0.08852971,5.743239,41.02305,0.1184974,0.09251355,0,0,2.880726
1/17/2007 10:00:00 PM,0,0,18.39067,90,0,0,23.77097,23.77097,0.2123372,0.2123372,0,-1,0,0.2123372,0,0,2.775558E-17,0,0,0.2235128,0.2123372,0,0,8.70342,2.792196,0,0.2235128,-0.2235128,5.507636,39.34018,0.1184974,0.2335709,0,0,2.792196
1/17/2007 11:00:00 PM,0,0,4.29381,90,0,0,22.59303,22.59303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.951768,2.568683,0,0,0,5.507636,39.34018,0.1184974,0,0,0,2.568683
1/18/2007 12:00:00 AM,0,0,-9.844089,90,0,0,21.65067,21.65067,0.4606633,0.4606633,0,-1,0,0.4606633,0,0,5.551115E-17,0,0,0.4849088,0.4606633,0,0,8.951768,2.568683,0,0.4849088,-0.4849088,4.996497,35.68919,0.1184974,0.5067297,0,0,2.568683
1/18/2007 1:00:00 AM,0,0,-23.83583,90,0,0,20.67297,20.67297,0.4397498,0.4397498,0,-1,0,0.4397498,0,0,5.551115E-17,0,0,0.4628946,0.4397498,0,0,9.490555,2.083775,0,0.4628946,-0.4628946,4.508563,32.20396,0.1184974,0.4837248,0,0,2.083775
1/18/2007 2:00:00 AM,0,0,-37.33858,90,0,0,19.92497,19.92497,0.5299915,0.5299915,0,-1,0,0.5299915,0,0,1.110223E-16,0,0,0.5578858,0.5299915,0,0,10.00488,1.62088,0,0.5578858,-0.5578858,3.9205,28.00352,0.1184974,0.5829906,0,0,1.62088
1/18/2007 3:00:00 AM,0.02759693,1.630287,-50.26915,122.0529,0.007121845,0.03284661,19.47001,19.26532,0.1128427,0.1128427,0,-1,0,0.1128427,29.10831,0,1.387779E-17,0,0.03284661,0.1187818,0.1128427,0,0,10.62476,1.062994,0,0.08593521,-0.08593521,3.829916,27.35649,0.1184974,0.124127,0.02627729,0,1.095841
1/18/2007 4:00:00 AM,0.144065,8.133471,-62.72644,108.2797,0.01842296,0.08512153,19.09965,18.57034,0.4905907,0.4905907,0,-1,0,0.4905907,17.35082,0,0,0,0.08512153,0.5164113,0.4905907,0,0,10.72024,0.9770591,0,0.4312897,-0.4312897,3.375297,24.10922,0.1184974,0.5396498,0.06809723,0,1.062181
1/18/2007 5:00:00 AM,0.2122427,15.40487,-74.96477,94.31494,0.07597972,0.3494496,20.04241,17.85768,0.06096138,0.06096138,0,0,0,0.06096138,573.2311,0,0,0,0.3494496,0.06416988,0.06096138,0,0,11.19945,0.5457693,0.2852797,0,0.2852797,3.645937,26.04236,0.1182951,0.06705752,0.2795597,0,0.895219
1/18/2007 6:00:00 AM,0.4019275,23.10792,-87.37137,80.31094,0.2065132,0.9350943,23.21691,17.26281,0.5739195,0.5739195,0,0,0,0.5739195,162.9313,0,0,0,0.9350943,0.6041258,0.5739195,0,0,10.91417,0.8025211,0.3309685,0,0.3309685,3.959921,28.2851,0.1180613,0.6313115,0.7480755,0,1.737615
1/18/2007 7:00:00 AM,0.6383045,30.8849,-100.4686,66.39889,0.5304856,2.2965,32.0832,16.67384,1.781497,1.781497,4.970479,0,1.521941,1.781497,128.9084,0,0,0,2.2965,0,0,3.188982,3.029533,10.5832,1.100393,5.326034,0,5.326034,9.012641,64.37588,0.1209538,1.959647,1.8372,5,3.396893
1/18/2007 8:00:00 AM,1.060806,38.31285,-114.9314,52.76082,0.6647401,2.804634,36.98114,17.59264,1.166116,1.166116,3.74773,0,1.18813,1.166116,240.5108,0,0,0,2.804634,0,0,2.581615,2.452534,5.257168,5.893823,5.257168,0,5.257168,14.00003,100,0.1216378,1.282727,2.243707,5,8.698457
1/18/2007 9:00:00 AM,1.29794,44.83896,-131.5541,39.76484,0.8348079,3.377879,44.68385,20.17823,0.5442562,0.5442562,0,-1,0,0.5442562,620.6412,2.804977,0,0,3.377879,0.5729013,0.5442562,0,0,0,10.62527,0,0,0,14.00003,100,0.1216378,0.5986819,2.702303,0,14.00315
1/18/2007 10:00:00 AM,1.404618,49.72904,-150.9792,28.37932,0.950381,3.713974,50.85207,22.81094,1.653655,1.653655,0,-1,0,1.653655,224.5918,1.973285,0,0,3.713974,1.74069,1.653655,0,0,0,10.62527,0,0,0,14.00003,100,0.1216378,1.819021,2.971179,0,14.33925
1/18/2007 11:00:00 AM,1.43496,52.15274,-172.9627,21.40857,1.003599,3.833755,54.76795,25.06082,1.82438,1.82438,0,-1,0,1.82438,210.1402,1.913355,0,0,3.833755,1.9204,1.82438,0,0,0,10.62527,0,0,0,14.00003,100,0.1216378,2.006818,3.067004,0,14.45903
1/18/2007 12:00:00 PM,1.447706,51.56,164.2868,23.25867,0.990841,3.744106,56.60806,27.23413,2.56135,2.56135,0,-1,0,2.56135,146.1771,1.047948,0,0,3.744106,2.696158,2.56135,0,0,0,10.62527,0,0,0,14.00003,100,0.1216378,2.817485,2.995285,0,14.36938
1/18/2007 1:00:00 PM,1.295518,48.09581,143.162,32.45139,0.9129752,3.454554,56.37957,29.3191,0.5574495,0.5574495,0,-1,0,0.5574495,619.7072,2.867765,0,0,3.454554,0.5867889,0.5574495,0,0,0,10.62527,0,0,0,14.00003,100,0.1216378,0.6131944,2.763644,0,14.07983
1/18/2007 2:00:00 PM,1.025219,42.47869,124.8557,44.64689,0.7752988,2.982472,53.57098,30.64429,2.208774,2.208774,0,-1,0,2.208774,135.0284,0.6574461,0,0,2.982472,2.325026,2.208774,0,0,0,10.62527,0,0,0,14.00003,100,0.1216378,2.429652,2.385977,0,13.60775
1/18/2007 3:00:00 PM,0.7549964,35.52922,109.1587,57.95626,0.7238064,2.799728,52.62648,31.23916,1.352019,1.352019,0,-1,0,1.352019,207.0775,1.37655,0,0,2.799728,1.423178,1.352019,0,0,0,10.62527,0,0,0,14.00003,100,0.1216378,1.487221,2.239782,0,13.425
1/18/2007 4:00:00 PM,0.7697499,27.9103,95.31075,71.72852,0.3613745,1.480664,42.41029,31.82224,0.3127623,0.3127623,0,-1,0,0.3127623,473.4153,1.151441,0,0,1.480664,0.3292235,0.3127623,0,0,0,10.62527,0,0,0,14.00003,100,0.1216378,0.3440385,1.184532,0,12.10594
1/18/2007 5:00:00 PM,0.6021391,20.1165,82.55031,85.69287,0.1131861,0.4835094,34.63411,31.33928,3.384283,3.33,0,-1,0,3.33,14.5198,0,0.05428287,0.3927112,0.4835094,3.505263,3.33,0,0,0,10.62527,0,3.021754,-3.021754,10.81482,77.24856,0.1216378,3.722711,0.3868075,0,11.10878
1/18/2007 6:00:00 PM,0.312547,12.53899,70.2625,99.69695,0.02491434,0.1088025,30.38927,29.6666,0,0,0,-1,0,0,0,0,0,0,0.1088025,0,0,0,0,3.357504,7.60352,0.1088025,0,0.1088025,10.91804,77.98584,0.1215636,0,0.08704203,0,7.712323
1/18/2007 7:00:00 PM,0.1399006,5.523443,57.97877,113.6096,0.01110126,0.04899216,28.33303,28.01158,0.8502846,0.8502846,0,-1,0,0.8502846,5.761854,0,1.110223E-16,0,0.04899216,0.8950365,0.8502846,0,0,3.248702,7.701443,0,0.8460443,-0.8460443,10.02623,71.61578,0.1215636,0.9353131,0.03919373,0,7.750435
1/18/2007 8:00:00 PM,0.007739936,0,45.36179,90,0,0,26.6216,26.6216,1.822617,1.822617,0,-1,0,1.822617,0,0,2.220446E-16,0,0,1.918544,1.822617,0,0,4.188751,6.855399,0,1.918544,-1.918544,8.003907,57.17065,0.1215636,2.004879,0,0,6.855399
1/18/2007 9:00:00 PM,0,0,32.21335,90,0,0,25.26107,25.26107,3.52264,3.33,0,-1,0,3.33,0,0,0.1926397,0.5449037,0,3.505263,3.33,0,0,6.320467,4.936854,0,3.505263,-3.505263,4.309035,30.77876,0.1215636,3.874904,0,0,4.936854
1/18/2007 10:00:00 PM,0,0,18.50246,90,0,0,23.85343,23.85343,0.05768752,0.05768752,0,-1,0,0.05768752,0,0,6.938894E-18,0,0,0.0607237,0.05768752,0,0,10.2152,1.431591,0,0.0607237,-0.0607237,4.245027,30.32156,0.1215636,0.06345627,0,0,1.431591
1/18/2007 11:00:00 PM,0,0,4.382825,90,0,0,22.67548,22.67548,0.159503,0.159503,0,-1,0,0.159503,0,0,0,0,0,0.1678979,0.159503,0,0,10.28267,1.370868,0,0.1678979,-0.1678979,4.068047,29.05742,0.1215636,0.1754533,0,0,1.370868
1/19/2007 12:00:00 AM,0,0,-9.783196,90,0,0,21.73312,21.73312,0.2298996,0.2298996,0,-1,0,0.2298996,0,0,0,0,0,0.2419996,0.2298996,0,0,10.46923,1.20297,0,0.2419996,-0.2419996,3.812957,27.23535,0.1215636,0.2528896,0,0,1.20297
1/19/2007 1:00:00 AM,0,0,-23.80134,90,0,0,20.7731,20.7731,0.7841327,0.7841327,0,-1,0,0.7841327,0,0,0,0,0,0.8254028,0.7841327,0,0,10.73812,0.96097,0,0.8254028,-0.8254028,2.942906,21.02072,0.1215636,0.8625459,0,0,0.96097
1/19/2007 2:00:00 AM,0,0,-37.32792,90,0,0,20.00743,20.00743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.65523,0.1355673,0,0,0,2.942906,21.02072,0.1215636,0,0,0,0.1355673
1/19/2007 3:00:00 AM,0.03863058,1.429218,-50.27827,122.1729,0.002994935,0.01381654,19.41618,19.33011,0.5079979,0.1419146,0,-1,0,0.1419146,9.73581,0,0.3660832,0.4273836,0.01381654,0.1493838,0.1419146,0,0,11.65523,0.1355673,0,0.1355673,-0.1355673,2.800006,20,0.1215636,0.5587977,0.01105323,0,0.1493838
1/19/2007 4:00:00 AM,0.2206061,7.933657,-62.75089,108.3803,0.01587245,0.07334017,19.09115,18.63512,0.6302658,0.06967317,0,-1,0,0.06967317,105.2632,0,0.5605927,0.6793578,0.07334017,0.07334017,0.06967317,0,0,11.80586,0,0,0,0,2.800006,20,0.1215636,0.6932924,0.05867214,0,0.07334017
1/19/2007 5:00:00 AM,0.3914065,15.20652,-75.00021,94.39817,0.0300743,0.1391669,18.7863,17.92246,0.1466005,0.1466005,3.651864,0,1.161959,0.1466005,94.92931,0,0,0,0.1391669,0,0,3.505263,3.33,11.80586,0,3.469167,0,3.469167,6.091146,43.5081,0.1232532,0.1612606,0.1113335,5,0.1391669
1/19/2007 6:00:00 AM,0.6139174,22.91037,-87.41325,80.37666,0.2087249,0.9445036,23.34612,17.3276,0.3537005,0.3537005,3.858964,0,1.218497,0.3537005,267.0348,0,0,0,0.9445036,0,0,3.505263,3.33,8.336694,3.12225,4.274504,0,4.274504,10.1463,72.4734,0.1246764,0.3890706,0.7556029,5,4.066754
1/19/2007 7:00:00 AM,0.7650281,30.68696,-100.5111,66.44489,0.4505968,1.97372,29.80235,16.73863,1.671356,1.671356,3.655403,0,1.162925,1.671356,118.0909,0,0,0,1.97372,0,0,1.984046,1.884844,4.06219,6.969304,3.858564,0,3.858564,13.80685,98.62017,0.1259864,1.838492,1.578976,5,8.943024
1/19/2007 8:00:00 AM,1.078359,38.11333,-114.9652,52.78174,0.6640295,2.800968,37.02592,17.65743,0,0,0,0,0,0,0,2.597342,0,0,2.800968,0,0,0,0,0.2036258,10.44201,0.2036258,0,0.2036258,14.00003,100,0.1258514,0,2.240774,0,13.24298
1/19/2007 9:00:00 AM,1.198237,44.63779,-131.5633,39.74922,0.834552,3.375748,44.74231,20.24302,1.40498,1.40498,0,-1,0,1.40498,240.2701,1.896821,0,0,3.375748,1.478927,1.40498,0,0,0,10.62527,0,0,0,14.00003,100,0.1258514,1.545478,2.700599,0,14.00102
1/19/2007 10:00:00 AM,1.164831,49.5293,-150.9408,28.30359,0.9505768,3.713198,50.92431,22.87573,0,0,0,-1,0,0,0,3.713198,0,0,3.713198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1258514,0,2.970559,0,14.33847
1/19/2007 11:00:00 AM,1.321196,51.96224,-172.857,21.24507,1.004212,3.833775,54.87109,25.14328,2.945237,2.945237,0,-1,0,2.945237,130.1686,0.7335253,0,0,3.833775,3.100249,2.945237,0,0,0,10.62527,0,0,0,14.00003,100,0.1258514,3.23976,3.06702,0,14.45905
1/19/2007 12:00:00 PM,1.438224,51.38822,164.4552,23.05798,0.9918098,3.744828,56.7401,27.33426,1.002228,1.002228,0,-1,0,1.002228,373.6503,2.689851,0,0,3.744828,1.054977,1.002228,0,0,0,10.62527,0,0,0,14.00003,100,0.1258514,1.102451,2.995862,0,14.3701
1/19/2007 1:00:00 PM,1.164102,47.9468,143.3643,32.27763,0.9142127,3.456366,56.5195,29.41923,0.3696583,0.3696583,0,-1,0,0.3696583,935.0166,3.067252,0,0,3.456366,0.389114,0.3696583,0,0,0,10.62527,0,0,0,14.00003,100,0.1258514,0.4066241,2.765093,0,14.08164
1/19/2007 2:00:00 PM,1.145843,42.34917,125.0644,44.50332,0.7767003,2.985348,53.71528,30.74442,0,0,0,-1,0,0,0,2.985348,0,0,2.985348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1258514,0,2.388278,0,13.61062
1/19/2007 3:00:00 PM,0.9691238,35.41238,109.36,57.83627,0.5886229,2.329254,48.65753,31.32161,2.280538,2.280538,0,-1,0,2.280538,102.1362,0,0,0,2.329254,2.400566,2.280538,0,0,0,10.62527,0,0.0713119,-0.0713119,13.92486,99.46307,0.1258514,2.508592,1.863404,0,12.95453
1/19/2007 4:00:00 PM,0.6264198,27.7991,95.5005,71.6278,0.4571221,1.842833,45.3485,31.92237,0.6274928,0.6274928,0,-1,0,0.6274928,293.6819,1.103078,0,0,1.842833,0.6605187,0.6274928,0,0,0.07923544,10.55396,0.07923544,0,0.07923544,14.00003,100,0.1257989,0.6902421,1.474266,0,12.3968
1/19/2007 5:00:00 PM,0.4409889,20.00489,82.72862,85.60957,0.1306488,0.5563173,35.24451,31.43941,1.481319,1.481319,0,-1,0,1.481319,37.55553,0,2.220446E-16,0,0.5563173,1.559283,1.481319,0,0,0,10.62527,0,1.002966,-1.002966,12.94281,92.44845,0.1257989,1.629451,0.4450539,0,11.18159
1/19/2007 6:00:00 PM,0.2571999,12.4219,70.43017,99.63117,0.02293082,0.1001184,30.43188,29.76672,1.981442,1.981442,0,-1,0,1.981442,5.052808,0,2.220446E-16,0,0.1001184,2.085728,1.981442,0,0,1.114407,9.622308,0,1.98561,-1.98561,10.84979,77.49837,0.1257989,2.179586,0.08009475,0,9.722426
1/19/2007 7:00:00 PM,0.12526,5.396757,58.13589,113.5635,0.009818544,0.04331349,28.4137,28.12938,2.617444,2.617444,0,-1,0,2.617444,1.654801,4.440892E-16,0,0,0.04331349,2.755204,2.617444,0,0,3.320639,7.636699,0,2.711891,-2.711891,7.991209,57.07995,0.1257989,2.879189,0.03465079,0,7.680012
1/19/2007 8:00:00 PM,0.00900256,0,45.50698,90,0,0,26.70406,26.70406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.333852,4.924808,0,0,0,7.991209,57.07995,0.1257989,0,0,0,4.924808
1/19/2007 9:00:00 PM,0,0,32.34357,90,0,0,25.3612,25.3612,1.157666,1.157666,0,-1,0,1.157666,0,0,0,0,0,1.218596,1.157666,0,0,6.333852,4.924808,0,1.218596,-1.218596,6.706696,47.90488,0.1257989,1.273432,0,0,4.924808
1/19/2007 10:00:00 PM,0,0,18.61339,90,0,0,23.93588,23.93588,0.1452786,0.1452786,0,-1,0,0.1452786,0,0,2.775558E-17,0,0,0.1529249,0.1452786,0,0,7.687847,3.706212,0,0.1529249,-0.1529249,6.545499,46.75347,0.1257989,0.1598065,0,0,3.706212
1/19/2007 11:00:00 PM,0,0,4.470109,90,0,0,22.77561,22.77561,0.7713203,0.7713203,0,-1,0,0.7713203,0,0,1.110223E-16,0,0,0.8119161,0.7713203,0,0,7.857763,3.553287,0,0.8119161,-0.8119161,5.689664,40.64038,0.1257989,0.8484523,0,0,3.553287
1/20/2007 12:00:00 AM,0,0,-9.724978,90,0,0,21.81558,21.81558,0.07943835,0.07943835,0,-1,0,0.07943835,0,0,1.387779E-17,0,0,0.08361932,0.07943835,0,0,8.759892,2.741371,0,0.08361932,-0.08361932,5.601522,40.01079,0.1257989,0.08738219,0,0,2.741371
1/20/2007 1:00:00 AM,0,0,-23.7703,90,0,0,20.85555,20.85555,0.1164483,0.1164483,0,-1,0,0.1164483,0,0,1.387779E-17,0,0,0.1225771,0.1164483,0,0,8.852802,2.657752,0,0.1225771,-0.1225771,5.472314,39.08788,0.1257989,0.1280931,0,0,2.657752
1/20/2007 2:00:00 AM,0,0,-37.32134,90,0,0,20.09578,20.09578,0.5239373,0.5239373,0,-1,0,0.5239373,0,0,0,0,0,0.551513,0.5239373,0,0,8.988999,2.535175,0,0.551513,-0.551513,4.890969,34.93542,0.1257989,0.576331,0,0,2.535175
1/20/2007 3:00:00 AM,0.02098728,1.223547,-50.29193,122.2919,0.007584414,0.0349527,19.63058,19.41257,0.6397756,0.6397756,0,-1,0,0.6397756,5.463274,0,1.110223E-16,0,0.0349527,0.673448,0.6397756,0,0,9.601791,1.983662,0,0.6384953,-0.6384953,4.217936,30.12805,0.1257989,0.7037532,0.02796216,0,2.018615
1/20/2007 4:00:00 AM,0.1633423,7.729595,-62.78025,108.4795,0.01434312,0.06626134,19.12968,18.71758,0.2664833,0.2664833,0,-1,0,0.2664833,24.8651,0,0,0,0.06626134,0.2805087,0.2664833,0,0,10.31123,1.345166,0,0.2142474,-0.2142474,3.992099,28.51493,0.1257989,0.2931316,0.05300907,0,1.411428
1/20/2007 5:00:00 AM,0.3466664,15.00416,-75.04086,94.4794,0.02673345,0.123726,18.75511,17.98725,0.3562682,0.3562682,0,0,0,0.3562682,34.72834,0,0,0,0.123726,0.3750192,0.3562682,0,0,10.54928,1.130919,0,0.2512931,-0.2512931,3.727213,26.62289,0.1257989,0.391895,0.09898082,0,1.254645
1/20/2007 6:00:00 AM,0.6567457,22.70892,-87.46062,80.43996,0.2072481,0.9377174,23.36843,17.39239,0.6501569,0.6501569,0,0,0,0.6501569,144.2294,0,0,0,0.9377174,0.6843757,0.6501569,0,0,10.8285,0.8796259,0.2533417,0,0.2533417,3.967554,28.33961,0.1256314,0.7151726,0.7501739,0,1.817343
1/20/2007 7:00:00 AM,0.9431449,30.48507,-100.5593,66.48806,0.4494917,1.968425,29.84738,16.81519,0.2080489,0.2080489,0,0,0,0.2080489,946.136,0,0,0,1.968425,0.2189988,0.2080489,0,0,10.57516,1.107633,1.749427,0,1.749427,5.627205,40.19424,0.1244868,0.2288538,1.57474,0,3.076059
1/20/2007 8:00:00 AM,1.022402,37.9096,-115.005,52.79939,0.6633497,2.797153,37.08958,17.73988,0.09963784,0.09963784,0,0,0,0.09963784,2807.32,0,0,0,2.797153,0.1048819,0.09963784,0,0,8.825729,2.682117,2.692271,0,2.692271,8.181318,58.43787,0.1227656,0.1096016,2.237722,0,5.47927
1/20/2007 9:00:00 AM,1.21198,44.43196,-131.5787,39.72979,0.8343225,3.373373,44.8196,20.32548,0.4960504,0.4960504,0,-1,0,0.4960504,680.0463,0,0,0,3.373373,0.5221584,0.4960504,0,0,6.133459,5.105161,2.851214,0,2.851214,10.88622,77.75854,0.1209938,0.5456555,2.698698,0,8.478534
1/20/2007 10:00:00 AM,1.388149,49.32426,-150.9085,28.2232,0.9507918,3.712099,51.01522,22.95819,2.662814,2.662814,0,-1,0,2.662814,139.4051,0,0,0,3.712099,2.802962,2.662814,0,0,3.282244,7.671254,0.9091371,0,0.9091371,11.7487,83.91912,0.1204396,2.929095,2.969679,0,11.38335
1/20/2007 11:00:00 AM,1.312212,51.76571,-172.7563,21.07576,1.004836,3.833415,54.99266,25.24341,1.6431,1.6431,0,-1,0,1.6431,233.3038,0,0,0,3.833415,1.729579,1.6431,0,0,2.373107,8.489477,2.103836,0,2.103836,13.74457,98.17534,0.1191763,1.80741,3.066732,0,12.32289
1/20/2007 12:00:00 PM,1.294905,51.20985,164.6204,22.85285,0.9927784,3.745678,56.8661,27.4285,0,0,0,-1,0,0,0,3.476406,0,0,3.745678,0,0,0,0,0.2692715,10.38293,0.2692715,0,0.2692715,14.00003,100,0.1190166,0,2.996542,0,14.12861
1/20/2007 1:00:00 PM,1.363905,47.79098,143.5654,32.10223,0.9154388,3.457763,56.67716,29.53702,0.6699018,0.6699018,0,-1,0,0.6699018,516.1597,2.752603,0,0,3.457763,0.7051598,0.6699018,0,0,0,10.62527,0,0,0,14.00003,100,0.1190166,0.736892,2.766211,0,14.08304
1/20/2007 2:00:00 PM,0.979617,42.21286,125.2734,44.35974,0.7780793,2.987826,53.87692,30.86221,0.4716836,0.4716836,0,-1,0,0.4716836,633.4386,2.491317,0,0,2.987826,0.496509,0.4716836,0,0,0,10.62527,0,0,0,14.00003,100,0.1190166,0.5188519,2.390261,0,13.6131
1/20/2007 3:00:00 PM,0.961002,35.28888,109.5623,57.71719,0.5900398,2.332481,48.83731,31.45708,0.6788033,0.6788033,0,-1,0,0.6788033,343.6166,1.617951,0,0,2.332481,0.7145298,0.6788033,0,0,0,10.62527,0,0,0,14.00003,100,0.1190166,0.7466837,1.865985,0,12.95776
1/20/2007 4:00:00 PM,0.8002818,27.68139,95.69168,71.52862,0.3640912,1.489392,42.70453,32.03427,0.06132024,0.06132024,0,-1,0,0.06132024,2428.875,1.424844,0,0,1.489392,0.06454762,0.06132024,0,0,0,10.62527,0,0,0,14.00003,100,0.1190166,0.06745227,1.191513,0,12.11467
1/20/2007 5:00:00 PM,0.3707913,19.88682,82.90836,85.52827,0.1166623,0.4974752,34.97185,31.57487,1.175623,1.175623,0,-1,0,1.175623,42.31586,0,2.220446E-16,0,0.4974752,1.237498,1.175623,0,0,0,10.62527,0,0.7400231,-0.7400231,13.21998,94.42821,0.1190166,1.293186,0.3979802,0,11.12275
1/20/2007 6:00:00 PM,0.2966587,12.29838,70.59911,99.56781,0.02157372,0.09414668,30.52803,29.90219,1.515638,1.515638,0,-1,0,1.515638,6.211688,0,2.220446E-16,0,0.09414668,1.595408,1.515638,0,0,0.8222479,9.885251,0,1.501261,-1.501261,11.63751,83.12489,0.1190166,1.667201,0.07531734,0,9.979398
1/20/2007 7:00:00 PM,0.1102997,5.263642,58.29395,113.5203,0.009829104,0.04333142,28.54362,28.25895,2.605827,2.605827,0,-1,0,2.605827,1.662866,0,0,0,0.04333142,2.742976,2.605827,0,0,2.490316,8.383989,0,2.699645,-2.699645,8.791831,62.79867,0.1190166,2.86641,0.03466514,0,8.427321
1/20/2007 8:00:00 PM,0.004972064,0,45.65265,90,0,0,26.8513,26.8513,2.677225,2.677225,0,-1,0,2.677225,0,0,0,0,0,2.818131,2.677225,0,0,5.489921,5.684345,0,2.818131,-2.818131,5.82126,41.58035,0.1190166,2.944947,0,0,5.684345
1/20/2007 9:00:00 PM,0,0,32.47365,90,0,0,25.49077,25.49077,0.9850951,0.9850951,0,-1,0,0.9850951,0,0,1.110223E-16,0,0,1.036942,0.9850951,0,0,8.621178,2.866214,0,1.036942,-1.036942,4.728228,33.77298,0.1190166,1.083605,0,0,2.866214
1/20/2007 10:00:00 PM,0,0,18.7234,90,0,0,24.07135,24.07135,0.3616059,0.3616059,0,-1,0,0.3616059,0,0,5.551115E-17,0,0,0.3806378,0.3616059,0,0,9.773336,1.829272,0,0.3806378,-0.3806378,4.327,30.90708,0.1190166,0.3977665,0,0,1.829272
1/20/2007 11:00:00 PM,0,0,4.555597,90,0,0,22.8934,22.8934,0.08190563,0.08190563,0,-1,0,0.08190563,0,0,0,0,0,0.08621646,0.08190563,0,0,10.19627,1.448634,0,0.08621646,-0.08621646,4.23612,30.25794,0.1190166,0.0900962,0,0,1.448634
1/21/2007 12:00:00 AM,0,0,-9.669497,90,0,0,21.93337,21.93337,0.2655757,0.2655757,0,-1,0,0.2655757,0,0,0,0,0,0.2795534,0.2655757,0,0,10.29206,1.362418,0,0.2795534,-0.2795534,3.941445,28.15312,0.1190166,0.2921333,0,0,1.362418
1/21/2007 1:00:00 AM,0,0,-23.74277,90,0,0,20.95568,20.95568,0.3472115,0.3472115,0,-1,0,0.3472115,0,0,5.551115E-17,0,0,0.3654858,0.3472115,0,0,10.60268,1.082864,0,0.3654858,-0.3654858,3.556189,25.4013,0.1190166,0.3819327,0,0,1.082864
1/21/2007 2:00:00 AM,0,0,-37.31888,90,0,0,20.19001,20.19001,0.10257,0.10257,0,-1,0,0.10257,0,0,1.387779E-17,0,0,0.1079685,0.10257,0,0,11.00877,0.7173783,0,0.1079685,-0.1079685,3.44238,24.58838,0.1190166,0.1128271,0,0,0.7173783
1/21/2007 3:00:00 AM,0.02917083,1.013351,-50.31018,122.4098,0.00252849,0.01165509,19.58537,19.51269,0.1972294,0.1972294,0,-1,0,0.1972294,5.909408,0,2.775558E-17,0,0.01165509,0.2076099,0.1972294,0,0,11.12874,0.6094099,0,0.1959548,-0.1959548,3.235826,23.11299,0.1190166,0.2169523,0.009324069,0,0.621065
1/21/2007 4:00:00 AM,0.06923371,7.521363,-62.81453,108.5769,0.0493636,0.2268195,20.23735,18.81771,0.6572643,0.6082609,0,-1,0,0.6082609,37.28984,0,0.0490034,0.2871127,0.2268195,0.6402746,0.6082609,0,0,11.34647,0.4134551,0,0.4134551,-0.4134551,2.800006,20,0.1190166,0.7229907,0.1814556,0,0.6402746
1/21/2007 5:00:00 AM,0.3308098,14.79788,-75.0867,94.55855,0.02671371,0.1235749,18.85473,18.08738,0.1176921,0.1176921,3.622955,0,1.154067,0.1176921,104.9985,0,0,0,0.1235749,0,0,3.505263,3.33,11.80586,0,3.453575,0,3.453575,6.076355,43.40245,0.1205279,0.1294613,0.09885995,5,0.1235749
1/21/2007 6:00:00 AM,0.3434589,22.50365,-87.51347,80.50079,0.1946136,0.8817103,23.10298,17.49251,0.2701658,0.2701658,3.775429,0,1.195692,0.2701658,326.3589,0,0,0,0.8817103,0,0,3.505263,3.33,8.352285,3.108217,4.21171,0,4.21171,10.07193,71.94224,0.1217672,0.2971824,0.7053682,5,3.989928
1/21/2007 7:00:00 AM,0.5433576,30.27929,-100.6133,66.5284,0.4574232,1.999916,30.16331,16.89765,1.808407,1.808407,3.842033,0,1.213875,1.808407,110.59,0,0,0,1.999916,0,0,2.033626,1.931944,4.140575,6.898757,3.931861,0,3.931861,13.80202,98.58569,0.1232146,1.989248,1.599933,5,8.898673
1/21/2007 8:00:00 AM,0.9701154,37.70174,-115.0508,52.81379,0.6627009,2.79319,37.17212,17.84001,0,0,0,0,0,0,0,2.584476,0,0,2.79319,0,0,0,0,0.2087142,10.43743,0.2087142,0,0.2087142,14.00003,100,0.1230936,0,2.234552,0,13.23062
1/21/2007 9:00:00 AM,0.7334853,44.22155,-131.6003,39.70656,0.8309181,3.359941,44.80175,20.40793,0.3681509,0.3681509,0,-1,0,0.3681509,912.6531,2.972414,0,0,3.359941,0.3875273,0.3681509,0,0,0,10.62527,0,0,0,14.00003,100,0.1230936,0.404966,2.687953,0,13.98522
1/21/2007 10:00:00 AM,0.6578674,49.11397,-150.8822,28.1382,0.7448716,3.010185,44.91031,23.04065,1.245005,1.245005,0,-1,0,1.245005,241.781,1.699654,0,0,3.010185,1.310531,1.245005,0,0,0,10.62527,0,0,0,14.00003,100,0.1230936,1.369505,2.408148,0,13.63546
1/21/2007 11:00:00 AM,0.8271992,51.56322,-172.6608,20.90069,1.006356,3.835852,55.14141,25.34353,0.3591287,0.3591287,0,-1,0,0.3591287,1068.1,3.457822,0,0,3.835852,0.3780302,0.3591287,0,0,0,10.62527,0,0,0,14.00003,100,0.1230936,0.3950415,3.068681,0,14.46113
1/21/2007 12:00:00 PM,1.019421,51.02494,164.7823,22.64337,1.24663,4.483386,64.73238,27.52862,1.211928,1.211928,0,-1,0,1.211928,369.9382,3.207672,0,0,4.483386,1.275714,1.211928,0,0,0,10.62527,0,0,0,14.00003,100,0.1230936,1.333121,3.586708,0,15.10866
1/21/2007 1:00:00 PM,0.9796019,47.62837,143.7652,31.92533,1.162172,4.191174,64.29021,29.61948,0.1942001,0.1942001,0,-1,0,0.1942001,2158.173,3.986753,0,0,4.191174,0.2044212,0.1942001,0,0,0,10.62527,0,0,0,14.00003,100,0.1230936,0.2136201,3.352939,0,14.81645
1/21/2007 2:00:00 PM,0.9307739,42.06979,125.4825,44.21629,1.034398,3.789171,61.75737,30.96234,2.043441,2.043441,0,-1,0,2.043441,185.431,1.638181,0,0,3.789171,2.15099,2.043441,0,0,0,10.62527,0,0,0,14.00003,100,0.1230936,2.247785,3.031337,0,14.41444
1/21/2007 3:00:00 PM,0.4703469,35.15873,109.7656,57.59914,0.4447796,1.800596,44.59498,31.53953,2.895094,2.895094,0,-1,0,2.895094,62.19474,0,0,0,1.800596,3.047467,2.895094,0,0,0,10.62527,0,1.246871,-1.246871,12.68571,90.61204,0.1230936,3.184604,1.440477,0,12.42587
1/21/2007 4:00:00 PM,0.3294578,27.55715,95.88414,71.43106,0.2657674,1.103874,39.90499,32.1344,1.778505,1.778505,0,-1,0,1.778505,62.0675,0,0,0,1.103874,1.87211,1.778505,0,0,1.385413,9.378403,0,0.7682369,-0.7682369,11.87592,84.82781,0.1230936,1.956355,0.8830988,0,10.48228
1/21/2007 5:00:00 PM,0.321563,19.76231,83.08942,85.44906,0.1200263,0.5113008,35.1646,31.66911,0.5176585,0.5176585,0,-1,0,0.5176585,98.77183,0,0,0,0.5113008,0.5449037,0.5176585,0,0,2.239009,8.610166,0,0.03360294,-0.03360294,11.8405,84.57481,0.1230936,0.5694244,0.4090406,0,9.121467
1/21/2007 6:00:00 PM,0.2016565,12.16845,70.7692,99.5069,0.0342228,0.1489922,30.9896,29.99642,1.896454,1.896454,0,-1,0,1.896454,7.856353,0,2.220446E-16,0,0.1489922,1.996268,1.896454,0,0,2.276346,8.576563,0,1.847276,-1.847276,9.893297,70.66627,0.1230936,2.0861,0.1191937,0,8.725555
1/21/2007 7:00:00 PM,0.07362488,5.124115,58.45287,113.4799,0.02418835,0.1063632,29.04223,28.34141,2.753768,2.753768,0,-1,0,2.753768,3.862461,0,0,0,0.1063632,2.898704,2.753768,0,0,4.328874,6.729288,0,2.792341,-2.792341,6.949912,49.64213,0.1230936,3.029145,0.08509059,0,6.835651
1/21/2007 8:00:00 PM,0.006511617,0,45.79872,90,0,0,26.95143,26.95143,1.866067,1.866067,0,-1,0,1.866067,0,0,2.220446E-16,0,0,1.964281,1.866067,0,0,7.431475,3.936947,0,1.964281,-1.964281,4.879379,34.85263,0.1230936,2.052673,0,0,3.936947
1/21/2007 9:00:00 PM,0,0,32.6035,90,0,0,25.5909,25.5909,1.165636,1.165636,0,-1,0,1.165636,0,0,2.220446E-16,0,0,1.226985,1.165636,0,0,9.614009,1.972666,0,1.226985,-1.226985,3.586023,25.6144,0.1230936,1.282199,0,0,1.972666
1/21/2007 10:00:00 PM,0,0,18.83242,90,0,0,24.1538,24.1538,0.1932966,0.1932966,0,-1,0,0.1932966,0,0,2.775558E-17,0,0,0.2034701,0.1932966,0,0,10.97733,0.7456813,0,0.2034701,-0.2034701,3.371547,24.08243,0.1230936,0.2126262,0,0,0.7456813
1/21/2007 11:00:00 PM,0,0,4.639222,90,0,0,22.97586,22.97586,0.3997968,0.3997968,0,-1,0,0.3997968,0,0,5.551115E-17,0,0,0.4208387,0.3997968,0,0,11.2034,0.5422112,0,0.4208387,-0.4208387,2.927943,20.91384,0.1230936,0.4397765,0,0,0.5422112
1/22/2007 12:00:00 AM,0,0,-9.616811,90,0,0,21.99816,21.99816,0.5571774,0.1153039,0,-1,0,0.1153039,0,0,0.4418735,0.4975913,0,0.1213725,0.1153039,0,0,11.671,0.1213725,0,0.1213725,-0.1213725,2.800006,20,0.1230936,0.6128951,0,0,0.1213725
1/22/2007 1:00:00 AM,0,0,-23.71881,90,0,0,21.03813,21.03813,0.429125,0,0,-1,0,0,0,0,0.429125,0.4720375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1230936,0.4720375,0,0,0
1/22/2007 2:00:00 AM,0,0,-37.32059,90,0,0,20.27836,20.27836,1.170076,0,0,-1,0,0,0,0,1.170076,1.287083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1230936,1.287083,0,0,0
1/22/2007 3:00:00 AM,0.01454011,0.7987065,-50.33303,122.5267,0.007744077,0.03565904,19.80011,19.57748,0,0,0,-1,0,0,0,0,0,0,0.03565904,0,0,0,0,11.80586,0,0.03565904,0,0.03565904,2.833835,20.24164,0.123073,0,0.02852723,0,0.03565904
1/22/2007 4:00:00 AM,0.1187077,7.309038,-62.85374,108.6727,0.02297477,0.1059242,19.54283,18.88249,0,0,0,-1,0,0,0,0,0,0,0.1059242,0,0,0,0,11.7702,0.03209314,0.1059242,0,0.1059242,2.934323,20.95941,0.1230117,0,0.08473939,0,0.1380174
1/22/2007 5:00:00 AM,0.2807179,14.58775,-75.13776,94.63555,0.02684841,0.124146,18.94112,18.16983,0.5707811,0.5707811,4.076044,0,1.27776,0.5707811,21.7502,4.440892E-16,0,0,0.124146,0,0,3.505263,3.33,11.66428,0.127425,3.454146,0,3.454146,6.211214,44.36573,0.125011,0.6278592,0.09931681,5,0.251571
1/22/2007 6:00:00 AM,0.4263589,22.29464,-87.57179,80.5591,0.2146644,0.9693535,23.76695,17.57497,0.232232,0.232232,3.737495,0,1.185336,0.232232,417.4074,0,0,0,0.9693535,0,0,3.505263,3.33,8.210131,3.236156,4.299354,0,4.299354,10.28994,73.49941,0.1259952,0.2554552,0.7754828,5,4.20551
1/22/2007 7:00:00 AM,0.7172907,30.0697,-100.6731,66.56586,0.4473819,1.958133,29.95226,16.98011,2.397863,2.397863,4.252875,0,1.326035,2.397863,81.66159,0,0,0,1.958133,0,0,1.855012,1.762261,3.910777,7.105575,3.720395,0,3.720395,13.81942,98.70991,0.1279666,2.63765,1.566507,5,9.063707
1/22/2007 8:00:00 AM,0.8389972,37.48983,-115.1026,52.82492,0.8696839,3.543913,43.40712,17.9048,1.74263,1.74263,0,0,0,1.74263,203.3658,1.519183,0,0,3.543913,1.834347,1.74263,0,0,0.1903828,10.45393,0.1903828,0,0.1903828,14.00003,100,0.127858,1.916893,2.835131,0,13.99784
1/22/2007 9:00:00 AM,0.7928589,44.00661,-131.6281,39.67957,0.9055899,3.61462,47.12774,20.49039,1.102304,1.102304,0,-1,0,1.102304,327.915,2.4543,0,0,3.61462,1.16032,1.102304,0,0,0,10.62527,0,0,0,14.00003,100,0.127858,1.212534,2.891696,0,14.23989
1/22/2007 10:00:00 AM,1.093175,48.89853,-150.8619,28.04865,0.9512771,3.710077,51.19871,23.1231,0,0,0,-1,0,0,0,3.710077,0,0,3.710077,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.127858,0,2.968061,0,14.33535
1/22/2007 11:00:00 AM,1.266593,51.35484,-172.5704,20.71989,1.00611,3.832767,55.23661,25.44366,2.257413,2.257413,0,-1,0,2.257413,169.7858,1.456543,0,0,3.832767,2.376224,2.257413,0,0,0,10.62527,0,0,0,14.00003,100,0.127858,2.483154,3.066214,0,14.45804
1/22/2007 12:00:00 PM,0.9523129,50.83355,164.9406,22.42963,1.1666,4.257221,62.37716,27.62875,1.605516,1.605516,0,-1,0,1.605516,265.1621,2.567204,0,0,4.257221,1.690017,1.605516,0,0,0,10.62527,0,0,0,14.00003,100,0.127858,1.766068,3.405777,0,14.88249
1/22/2007 1:00:00 PM,1.149057,47.45901,143.9635,31.74707,0.9178508,3.46152,56.93706,29.7196,0.5367205,0.5367205,0,-1,0,0.5367205,644.9391,2.896551,0,0,3.46152,0.5649689,0.5367205,0,0,0,10.62527,0,0,0,14.00003,100,0.127858,0.5903925,2.769216,0,14.08679
1/22/2007 2:00:00 PM,1.058924,41.91996,125.6916,44.0731,0.7807633,2.993243,54.15599,31.05657,2.628082,2.628082,0,-1,0,2.628082,113.8946,0.2268413,0,0,2.993243,2.766402,2.628082,0,0,0,10.62527,0,0,0,14.00003,100,0.127858,2.89089,2.394595,0,13.61852
1/22/2007 3:00:00 PM,0.8437824,35.02195,109.9697,57.48224,0.5927691,2.339721,49.10414,31.63966,1.516874,1.516874,0,-1,0,1.516874,154.2462,0.7430114,0,0,2.339721,1.596709,1.516874,0,0,0,10.62527,0,0,0,14.00003,100,0.127858,1.668561,1.871777,0,12.96499
1/22/2007 4:00:00 PM,0.6727467,27.42639,96.07775,71.33522,0.3666361,1.497521,42.98184,32.23452,0,0,0,-1,0,0,0,1.497521,0,0,1.497521,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.127858,0,1.198017,0,12.1228
1/22/2007 5:00:00 PM,0.4598393,19.63137,83.27169,85.37199,0.1412595,0.5994667,35.88558,31.76923,2.047637,2.047637,0,-1,0,2.047637,29.27602,0,0,0,0.5994667,2.155408,2.047637,0,0,0,10.62527,0,1.555941,-1.555941,12.35992,88.28498,0.127858,2.252401,0.4795734,0,11.22474
1/22/2007 6:00:00 PM,0.2340278,12.03213,70.94036,99.44851,0.02225048,0.09700192,30.72447,30.07888,5.571584,3.33,0,-1,0,3.33,2.912971,0,2.241584,2.798742,0.09700192,3.505263,3.33,0,0,1.728824,9.069333,0,3.408261,-3.408261,8.7673,62.62344,0.127858,6.128742,0.07760154,0,9.166335
1/22/2007 7:00:00 PM,0.06070745,4.978192,58.61255,113.4423,0.03098504,0.1360436,29.3395,28.44153,0,0,0,-1,0,0,0,0,0,0,0.1360436,0,0,0,0,5.51578,5.661072,0.1360436,0,0.1360436,8.896361,63.54531,0.1277806,0,0.1088349,0,5.797115
1/22/2007 8:00:00 PM,0.002832437,0,45.9451,90,0,0,27.03388,27.03388,3.210373,3.210373,0,-1,0,3.210373,0,0,4.440892E-16,0.2014105,0,3.37934,3.210373,0,0,5.379737,5.783511,0,3.37934,-3.37934,5.334224,38.10152,0.1277806,3.53141,0,0,5.783511
1/22/2007 9:00:00 PM,0,0,32.73306,90,0,0,25.67336,25.67336,2.992015,2.283962,0,-1,0,2.283962,0,0,0.7080532,1.007255,0,2.404171,2.283962,0,0,9.13456,2.404171,0,2.404171,-2.404171,2.800006,20,0.1277806,3.291217,0,0,2.404171
1/22/2007 10:00:00 PM,0,0,18.94038,90,0,0,24.23626,24.23626,0.3763967,0,0,-1,0,0,0,0,0.3763967,0.4140364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277806,0.4140364,0,0,0
1/22/2007 11:00:00 PM,0,0,4.720921,90,0,0,23.04065,23.04065,0.2811054,0,0,-1,0,0,0,0,0.2811054,0.3092159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277806,0.3092159,0,0,0
1/23/2007 12:00:00 AM,0,0,-9.56698,90,0,0,22.08062,22.08062,0.3369263,0,0,-1,0,0,0,0,0.3369263,0.3706189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277806,0.3706189,0,0,0
1/23/2007 1:00:00 AM,0,0,-23.69846,90,0,0,21.10292,21.10292,0.3094103,0,0,-1,0,0,0,0,0.3094103,0.3403513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277806,0.3403513,0,0,0
1/23/2007 2:00:00 AM,0,0,-37.32651,90,0,0,20.34315,20.34315,0.2208447,0,0,-1,0,0,0,0,0.2208447,0.2429292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277806,0.2429292,0,0,0
1/23/2007 3:00:00 AM,0.01077842,0.5796914,-50.36053,122.6422,0.007281055,0.0335176,19.85748,19.64816,0.4654734,0.03184171,0,-1,0,0.03184171,105.2632,0,0.4336317,0.5056524,0.0335176,0.0335176,0.03184171,0,0,11.80586,0,0,0,0,2.800006,20,0.1277806,0.5120207,0.02681408,0,0.0335176
1/23/2007 4:00:00 AM,0.01793128,7.092699,-62.89793,108.7667,0.0145277,0.06703547,19.37066,18.95317,0.140578,0.0636837,0,-1,0,0.0636837,105.2632,0,0.07689428,0.141899,0.06703547,0.06703547,0.0636837,0,0,11.80586,0,0,0,0,2.800006,20,0.1277806,0.1546358,0.05362837,0,0.06703547
1/23/2007 5:00:00 AM,0.03204753,14.37385,-75.19405,94.71033,0.0259766,0.1200985,18.9691,18.22284,0.1701067,0.1701067,3.67537,0,1.168376,0.1701067,70.60184,0,0,0,0.1200985,0,0,3.505263,3.33,11.80586,0,3.450099,0,3.450099,6.073056,43.37889,0.1290735,0.1871174,0.09607878,5,0.1200985
1/23/2007 6:00:00 AM,0.1058607,22.08196,-87.63559,80.61485,0.08623139,0.3964848,20.10172,17.62209,0.329448,0.329448,3.834711,0,1.211876,0.329448,120.3482,0,0,0,0.3964848,0,0,3.505263,3.33,8.355762,3.105089,3.726485,0,3.726485,9.608311,68.63065,0.130381,0.3623928,0.3171878,5,3.501573
1/23/2007 7:00:00 AM,0.1497147,29.85638,-100.7386,66.60041,0.1232007,0.5651683,20.57135,17.02723,0.8390393,0.8390393,4.344303,0,1.350995,0.8390393,67.35898,0,0,0,0.5651683,0,0,3.505263,3.33,4.629277,6.458925,3.895168,0,3.895168,13.30359,95.02546,0.1322088,0.9229432,0.4521346,5,7.024093
1/23/2007 8:00:00 AM,0.2005199,37.27393,-115.1604,52.83278,0.1663801,0.7550372,22.77065,17.97547,0.1530282,0.1530282,0,0,0,0.1530282,493.3975,0,0,0,0.7550372,0.1610823,0.1530282,0,0,0.7341087,9.964577,0.5939549,0,0.5939549,13.86707,99.05028,0.1318764,0.168331,0.6040298,0,10.71961
1/23/2007 9:00:00 AM,0.3652577,43.78724,-131.6621,39.64884,0.3277026,1.433535,30.05799,20.55518,0,0,0,-1,0,0,0,1.293381,0,0,1.433535,0,0,0,0,0.1401538,10.49914,0.1401538,0,0.1401538,14.00003,100,0.1317982,0,1.146828,0,11.93267
1/23/2007 10:00:00 AM,0.7130315,48.67799,-150.8476,27.9546,0.8380007,3.330883,47.86998,23.20556,0,0,0,-1,0,0,0,3.330883,0,0,3.330883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317982,0,2.664706,0,13.95616
1/23/2007 11:00:00 AM,0.6761687,51.14063,-172.4853,20.5334,0.783377,3.10099,48.5967,25.52611,3.29909,3.29909,0,-1,0,3.29909,93.9953,0,4.440892E-16,0.2989994,3.10099,3.472727,3.29909,0,0,0,10.62527,0,0.3717367,-0.3717367,13.60818,97.20111,0.1317982,3.628999,2.480792,0,13.72626
1/23/2007 12:00:00 PM,0.7078938,50.63574,165.0954,22.21173,0.8346961,3.233462,52.36992,27.7112,0.3808972,0.3808972,0,-1,0,0.3808972,848.9066,2.419476,0,0,3.233462,0.4009444,0.3808972,0,0,0.4130408,10.25354,0.4130408,0,0.4130408,14.00003,100,0.1315683,0.4189869,2.586769,0,13.487
1/23/2007 1:00:00 PM,0.3797508,47.28294,144.1601,31.56762,0.3413813,1.41874,39.80027,29.81973,0.2868795,0.2868795,0,-1,0,0.2868795,494.5422,1.116762,0,0,1.41874,0.3019784,0.2868795,0,0,0,10.62527,0,0,0,14.00003,100,0.1315683,0.3155675,1.134992,0,12.04401
1/23/2007 2:00:00 PM,0.3485267,41.76339,125.9004,43.93031,0.3101199,1.285938,40.21464,31.14492,1.349023,1.349023,0,-1,0,1.349023,95.32362,0,2.220446E-16,0,1.285938,1.420025,1.349023,0,0,0,10.62527,0,0.1340867,-0.1340867,13.85869,98.99043,0.1315683,1.483926,1.02875,0,11.91121
1/23/2007 3:00:00 PM,0.387523,34.87853,110.1744,57.3666,0.3548329,1.456063,42.13377,31.73978,0,0,0,-1,0,0,0,1.307078,0,0,1.456063,0,0,0,0,0.1489852,10.49119,0.1489852,0,0.1489852,14.00003,100,0.1314856,0,1.164851,0,11.94725
1/23/2007 4:00:00 PM,0.2053217,27.28913,96.27238,71.2412,0.1698132,0.7153612,37.27113,32.31698,1.806494,1.806494,0,-1,0,1.806494,39.59941,0,2.220446E-16,0,0.7153612,1.901573,1.806494,0,0,0,10.62527,0,1.186212,-1.186212,12.74965,91.06875,0.1314856,1.987144,0.5722889,0,11.34064
1/23/2007 5:00:00 PM,0.02366436,19.494,83.45506,85.29713,0.01922995,0.08310626,32.41043,31.85169,0.5431952,0.5431952,0,-1,0,0.5431952,15.29952,0,1.110223E-16,0,0.08310626,0.5717845,0.5431952,0,0,1.318013,9.439062,0,0.4886782,-0.4886782,12.23454,87.38939,0.1314856,0.5975148,0.06648501,0,9.522168
1/23/2007 6:00:00 PM,0.04160857,11.88942,71.1125,99.39268,0.03363828,0.1463223,31.15536,30.179,0,0,0,-1,0,0,0,0,0,0,0.1463223,0,0,0,0,1.860989,8.950384,0.1463223,0,0.1463223,12.37335,88.38091,0.1314045,0,0.1170578,0,9.096706
1/23/2007 7:00:00 PM,0.009755701,4.825897,58.77291,113.4077,0.007910473,0.03483285,28.7708,28.54166,1.519564,1.519564,0,-1,0,1.519564,2.292292,0,2.220446E-16,0,0.03483285,1.599541,1.519564,0,0,1.714667,9.082074,0,1.564708,-1.564708,10.724,76.59988,0.1314045,1.671521,0.02786628,0,9.116907
1/23/2007 8:00:00 PM,0.002178068,0,46.09173,90,0,0,27.13401,27.13401,3.194404,3.194404,0,-1,0,3.194404,0,0,4.440892E-16,0.1838448,0,3.362531,3.194404,0,0,3.453232,7.517365,0,3.362531,-3.362531,7.179586,51.28265,0.1314045,3.513845,0,0,7.517365
1/23/2007 9:00:00 PM,0,0,32.86224,90,0,0,25.75581,25.75581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.189377,4.154835,0,0,0,7.179586,51.28265,0.1314045,0,0,0,4.154835
1/23/2007 10:00:00 PM,0,0,19.04721,90,0,0,24.31872,24.31872,0.5318061,0.5318061,0,-1,0,0.5318061,0,0,0,0,0,0.5597959,0.5318061,0,0,7.189377,4.154835,0,0.5597959,-0.5597959,6.589509,47.06783,0.1314045,0.5849867,0,0,4.154835
1/23/2007 11:00:00 PM,0,0,4.80063,90,0,0,23.1231,23.1231,0.5055075,0.5055075,0,-1,0,0.5055075,0,0,0,0,0,0.5321132,0.5055075,0,0,7.811373,3.595039,0,0.5321132,-0.5321132,6.028613,43.06143,0.1314045,0.5560583,0,0,3.595039
1/24/2007 12:00:00 AM,0,0,-9.520063,90,0,0,22.16307,22.16307,0.3069535,0.3069535,0,-1,0,0.3069535,0,0,0,0,0,0.3231089,0.3069535,0,0,8.40261,3.062926,0,0.3231089,-0.3231089,5.688026,40.62867,0.1314045,0.3376488,0,0,3.062926
1/24/2007 1:00:00 AM,0,0,-23.68178,90,0,0,21.18538,21.18538,0.03818512,0.03818512,0,-1,0,0.03818512,0,0,0,0,0,0.04019487,0.03818512,0,0,8.76162,2.739817,0,0.04019487,-0.04019487,5.645657,40.32604,0.1314045,0.04200364,0,0,2.739817
1/24/2007 2:00:00 AM,0,0,-37.33669,90,0,0,20.40793,20.40793,0.46785,0.46785,0,-1,0,0.46785,0,0,0,0,0,0.4924737,0.46785,0,0,8.80628,2.699622,0,0.4924737,-0.4924737,5.126544,36.6181,0.1314045,0.514635,0,0,2.699622
1/24/2007 3:00:00 AM,0.02100382,0.3563845,-50.3927,122.7564,0.001773534,0.008168005,19.76393,19.71294,0.1663379,0.1663379,0,-1,0,0.1663379,4.91049,0,0,0,0.008168005,0.1750925,0.1663379,0,0,9.353474,2.207148,0,0.1669245,-0.1669245,4.95059,35.36129,0.1314045,0.1829717,0.006534405,0,2.215316
1/24/2007 4:00:00 AM,0.02669731,6.872427,-62.94709,108.8587,0.0215634,0.09937978,19.6201,19.00029,0.4193186,0.4193186,0,-1,0,0.4193186,23.7003,0,0,0,0.09937978,0.441388,0.4193186,0,0,9.538945,2.040224,0,0.3420083,-0.3420083,4.590082,32.78623,0.1314045,0.4612505,0.07950382,0,2.139603
1/24/2007 5:00:00 AM,0.05497281,14.15625,-75.25556,94.78282,0.04439642,0.2046671,19.56369,18.28763,0,0,0,0,0,0,0,0,0,0,0.2046671,0,0,0,0,9.918954,1.698215,0.2046671,0,0.2046671,4.784246,34.17312,0.1312912,0,0.1637336,0,1.902882
1/24/2007 6:00:00 AM,0.08670595,21.86568,-87.70485,80.66798,0.07064999,0.3254702,19.706,17.67509,0.2357662,0.2357662,0,0,0,0.2357662,138.0479,0,0,0,0.3254702,0.2481749,0.2357662,0,0,9.714287,1.882416,0.07729526,0,0.07729526,4.857574,34.69689,0.1312484,0.2593428,0.2603762,0,2.207886
1/24/2007 7:00:00 AM,0.2140516,29.63941,-100.8098,66.63205,0.1784772,0.812133,22.22167,17.08023,0.9208508,0.9208508,0,0,0,0.9208508,88.19376,0,0,0,0.812133,0.9693167,0.9208508,0,0,9.636992,1.951981,0,0.1571837,-0.1571837,4.691888,33.51342,0.1312484,1.012936,0.6497064,0,2.764114
1/24/2007 8:00:00 AM,0.3543483,37.05412,-115.2242,52.83738,0.3197114,1.418565,27.27196,18.02259,1.902063,1.902063,5,0,1.53,1.902063,74.58035,0,0,0,1.418565,0,0,3.097937,2.94304,9.811641,1.794798,4.361606,0,4.361606,8.829671,63.06895,0.1335857,2.092269,1.134852,5,3.213363
1/24/2007 9:00:00 AM,0.5899869,43.5635,-131.7021,39.61441,0.642864,2.677233,39.41442,20.62585,1.360126,1.360126,0,-1,0,1.360126,196.8372,0,0,0,2.677233,1.431711,1.360126,0,0,5.450035,5.720243,1.245522,0,1.245522,10.01128,71.50897,0.132901,1.496138,2.141787,0,8.397476
1/24/2007 10:00:00 AM,0.5247169,48.45245,-150.8393,27.85611,0.5405036,2.255143,39.06863,23.27623,2.170087,2.170087,0,-1,0,2.170087,103.9195,0,0,0,2.255143,2.284302,2.170087,0,0,4.204513,6.841212,0,0.02915864,-0.02915864,9.98054,71.28944,0.132901,2.387095,1.804114,0,9.096355
1/24/2007 11:00:00 AM,0.5784607,50.92068,-172.4054,20.34128,0.6229393,2.532047,43.86472,25.5909,0,0,0,-1,0,0,0,0,0,0,2.532047,0,0,0,0,4.236912,6.812054,2.532047,0,2.532047,12.38265,88.44733,0.1315304,0,2.025637,0,9.3441
1/24/2007 12:00:00 PM,0.4354398,50.43157,165.2464,21.98976,0.4078034,1.695561,39.71526,27.79366,0,0,0,-1,0,0,0,0,0,0,1.695561,0,0,0,0,1.704865,9.090896,1.695561,0,1.695561,13.9912,99.93695,0.1306283,0,1.356449,0,10.78646
1/24/2007 1:00:00 PM,0.3301164,47.10019,144.3548,31.38713,0.2864242,1.200211,38.2653,29.90219,0.4561962,0.4561962,0,-1,0,0.4561962,263.091,0.7107002,0,0,1.200211,0.4802065,0.4561962,0,0,0.009304418,10.6169,0.009304418,0,0.009304418,14.00003,100,0.1306234,0.5018159,0.9601689,0,11.81711
1/24/2007 2:00:00 PM,0.321515,41.60013,126.1089,43.78806,0.2809018,1.169683,39.43727,31.22738,1.975354,1.975354,0,-1,0,1.975354,59.21382,0,2.220446E-16,0,1.169683,2.07932,1.975354,0,0,0,10.62527,0,0.9096376,-0.9096376,13.04119,93.15114,0.1306234,2.17289,0.9357463,0,11.79496
1/24/2007 3:00:00 PM,0.2551833,34.72851,110.3796,57.25235,0.2164313,0.9075215,38.14102,31.82224,2.090034,2.090034,0,-1,0,2.090034,43.42137,0,0,0,0.9075215,2.200036,2.090034,0,0,1.010708,9.715636,0,1.292515,-1.292515,11.67876,83.41952,0.1306234,2.299038,0.7260172,0,10.62316
1/24/2007 4:00:00 PM,0.1222946,27.14536,96.46791,71.14906,0.1003109,0.4269625,35.32115,32.39943,0,0,0,-1,0,0,0,0,0,0,0.4269625,0,0,0,0,2.446836,8.423121,0.4269625,0,0.4269625,12.08381,86.31274,0.1303982,0,0.34157,0,8.850084
1/24/2007 5:00:00 PM,0.1751461,19.35022,83.63941,85.22456,0.1319167,0.5601375,35.7779,31.93414,2.112224,2.112224,0,-1,0,2.112224,26.51885,0,4.440892E-16,0,0.5601375,2.223393,2.112224,0,0,2.019874,8.807388,0,1.663256,-1.663256,10.33058,73.78973,0.1303982,2.323446,0.44811,0,9.367525
1/24/2007 6:00:00 PM,0.04451913,11.74034,71.28551,99.33947,0.03596423,0.1563044,31.32314,30.27913,2.641325,2.641325,0,-1,0,2.641325,5.917653,0,0,0,0.1563044,2.780342,2.641325,0,0,3.867936,7.144132,0,2.624038,-2.624038,7.564603,54.03277,0.1303982,2.905457,0.1250436,0,7.300436
1/24/2007 7:00:00 PM,0.01920513,4.667252,58.93388,113.376,0.01550301,0.06816047,29.0733,28.62411,1.450369,1.450369,0,-1,0,1.450369,4.699526,0,2.220446E-16,0,0.06816047,1.526704,1.450369,0,0,6.783533,4.520094,0,1.458544,-1.458544,6.027164,43.05108,0.1303982,1.595406,0.05452838,0,4.588255
1/24/2007 8:00:00 PM,0.002475314,0,46.23852,90,0,0,27.21647,27.21647,1.238165,1.238165,0,-1,0,1.238165,0,0,2.220446E-16,0,0,1.303331,1.238165,0,0,8.404138,3.061551,0,1.303331,-1.303331,4.653331,33.23801,0.1303982,1.361981,0,0,3.061551
1/24/2007 9:00:00 PM,0,0,32.991,90,0,0,25.82649,25.82649,1.271416,1.271416,0,-1,0,1.271416,0,0,0,0,0,1.338333,1.271416,0,0,9.852283,1.758219,0,1.338333,-1.338333,3.242605,23.16142,0.1303982,1.398558,0,0,1.758219
1/24/2007 10:00:00 PM,0,0,19.15285,90,0,0,24.3835,24.3835,0.3529103,0.3529103,0,-1,0,0.3529103,0,0,0,0,0,0.3714845,0.3529103,0,0,11.33932,0.4198867,0,0.3714845,-0.3714845,2.851026,20.36443,0.1303982,0.3882013,0,0,0.4198867
1/24/2007 11:00:00 PM,0,0,4.878288,90,0,0,23.19378,23.19378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.75208,0.04840228,0,0,0,2.851026,20.36443,0.1303982,0,0,0,0.04840228
1/25/2007 12:00:00 AM,0,0,-9.476115,90,0,0,22.21608,22.21608,0.03201615,0.03201615,0,-1,0,0.03201615,0,0,6.938894E-18,0,0,0.03370121,0.03201615,0,0,11.75208,0.04840228,0,0.03370121,-0.03370121,2.815502,20.11069,0.1303982,0.03521776,0,0,0.04840228
1/25/2007 1:00:00 AM,0,0,-23.66882,90,0,0,21.25017,21.25017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.78953,0.01470107,0,0,0,2.815502,20.11069,0.1303982,0,0,0,0.01470107
1/25/2007 2:00:00 AM,0,0,-37.35115,90,0,0,20.45505,20.45505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.78953,0.01470107,0,0,0,2.815502,20.11069,0.1303982,0,0,0,0.01470107
1/25/2007 3:00:00 AM,0.01054737,0.1288653,-50.42958,122.8691,0.005002861,0.02302495,19.9039,19.76006,0.5627019,0.03583972,0,-1,0,0.03583972,64.24422,0,0.5268621,0.6006313,0.02302495,0.03772602,0.03583972,0,0,11.78953,0.01470107,0,0.01470107,-0.01470107,2.800006,20,0.1303982,0.6189721,0.01841996,0,0.03772602
1/25/2007 4:00:00 AM,0.07380872,6.6483,-63.00124,108.9488,0.0437758,0.2010764,20.30642,19.04741,0,0,0,-1,0,0,0,0,0,0,0.2010764,0,0,0,0,11.80586,0,0.2010764,0,0.2010764,2.990763,21.36255,0.1302925,0,0.1608611,0,0.2010764
1/25/2007 5:00:00 AM,0.1735355,13.93505,-75.3223,94.85296,0.08199584,0.3759208,20.69377,18.33475,0.2938245,0.2938245,3.799088,0,1.202151,0.2938245,127.9406,0,0,0,0.3759208,0,0,3.505263,3.33,11.60478,0.1809688,3.705921,0,3.705921,6.506508,46.47497,0.1314467,0.323207,0.3007366,5,0.5568895
1/25/2007 6:00:00 AM,0.4059396,21.64589,-87.77956,80.71847,0.2066882,0.9337219,23.68371,17.72221,0.1076919,0.1076919,3.612955,0,1.151337,0.1076919,867.0311,4.440892E-16,0,0,0.9337219,0,0,3.505263,3.33,7.898863,3.516298,4.263722,0,4.263722,10.55143,75.36721,0.1320577,0.1184611,0.7469775,5,4.450019
1/25/2007 7:00:00 AM,0.6880161,29.41884,-100.8867,66.66074,0.5888053,2.520181,34.26203,17.12735,0.7467148,0.7467148,1.920357,0,0.6892575,0.7467148,337.5025,0,0,0,2.520181,0,0,1.173643,1.11496,3.635141,7.353647,3.635141,0,3.635141,14.00003,100,0.1309912,0.8213862,2.016145,5,9.873828
1/25/2007 8:00:00 AM,0.7586218,36.83047,-115.2939,52.83871,0.7960243,3.280097,41.37259,18.06971,2.895849,2.895849,0,0,0,2.895849,113.2689,0.2318346,0,0,3.280097,3.048262,2.895849,0,0,0,10.62527,0,0,0,14.00003,100,0.1309912,3.185434,2.624078,0,13.90537
