Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/2/2007 5:00:00 PM,0.4004737,17.77139,85.32558,84.68461,0.1487446,0.6264957,37.30446,32.96485,1.385019,1.385019,0,-1,0,1.385019,45.23374,0,0,0,0.6264957,1.457914,1.385019,0,0,0.9571552,9.763835,0,0.8314186,-0.8314186,12.2156,87.2541,0.1349281,1.52352,0.5011966,0,10.39033
2/2/2007 6:00:00 PM,0.2078296,10.11651,72.86691,98.98462,0.01868257,0.08097459,31.85241,31.30983,0,0,0,-1,0,0,0,0,0,0,0.08097459,0,0,0,0,1.880954,8.932416,0.08097459,0,0.08097459,12.29242,87.80281,0.1348956,0,0.06477967,0,9.013391
2/2/2007 7:00:00 PM,0.0590537,2.958999,60.39643,113.2247,0.005573378,0.02441169,29.81051,29.64893,2.247682,2.247682,0,-1,0,2.247682,1.086083,0,4.440892E-16,0,0.02441169,2.365981,2.247682,0,0,1.799979,9.005293,0,2.34157,-2.34157,9.824187,70.17262,0.1348956,2.47245,0.01952935,0,9.029705
2/2/2007 8:00:00 PM,0,0,47.55546,90,0,0,28.19416,28.19416,2.799952,2.799952,0,-1,0,2.799952,0,0,4.440892E-16,0,0,2.947318,2.799952,0,0,4.401723,6.663723,0,2.947318,-2.947318,6.717441,47.98162,0.1348956,3.079947,0,0,6.663723
2/2/2007 9:00:00 PM,0,0,34.11973,90,0,0,26.73351,26.73351,1.384585,1.384585,0,-1,0,1.384585,0,0,2.220446E-16,0,0,1.457458,1.384585,0,0,7.676521,3.716405,0,1.457458,-1.457458,5.181145,37.0081,0.1348956,1.523044,0,0,3.716405
2/2/2007 10:00:00 PM,0,0,20.04018,90,0,0,25.22574,25.22574,0.2814028,0.2814028,0,-1,0,0.2814028,0,0,0,0,0,0.2962134,0.2814028,0,0,9.295919,2.258947,0,0.2962134,-0.2962134,4.868908,34.77785,0.1348956,0.3095431,0,0,2.258947
2/2/2007 11:00:00 PM,0,0,5.475568,90,0,0,24.05368,24.05368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.625045,1.962734,0,0,0,4.868908,34.77785,0.1348956,0,0,0,1.962734
2/3/2007 12:00:00 AM,0,0,-9.222628,90,0,0,23.07598,23.07598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.625045,1.962734,0,0,0,4.868908,34.77785,0.1348956,0,0,0,1.962734
2/3/2007 1:00:00 AM,0,0,-23.72674,90,0,0,22.09829,22.09829,0.5901239,0.5901239,0,-1,0,0.5901239,0,0,0,0,0,0.621183,0.5901239,0,0,9.625045,1.962734,0,0.621183,-0.621183,4.214124,30.10082,0.1348956,0.6491363,0,0,1.962734
2/3/2007 2:00:00 AM,0,0,-37.6801,90,0,0,21.25017,21.25017,0.0564471,0.0564471,0,-1,0,0.0564471,0,0,6.938894E-18,0,0,0.059418,0.0564471,0,0,10.31525,1.34155,0,0.059418,-0.059418,4.151492,29.65345,0.1348956,0.06209181,0,0,1.34155
2/3/2007 3:00:00 AM,0.0005890632,0,-50.97644,90,0,0,20.50806,20.50806,0.127056,0.127056,0,-1,0,0.127056,0,0,0,0,0,0.1337432,0.127056,0,0,10.38127,1.282132,0,0.1337432,-0.1337432,4.010514,28.64647,0.1348956,0.1397616,0,0,1.282132
2/3/2007 4:00:00 AM,0.1065383,4.47114,-63.71443,109.6557,0.00800247,0.03681156,20.00783,19.77773,0.1944419,0.1944419,0,-1,0,0.1944419,18.93191,0,2.775558E-17,0,0.03681156,0.2046757,0.1944419,0,0,10.52987,1.148389,0,0.1678641,-0.1678641,3.83357,27.38259,0.1348956,0.2138861,0.02944924,0,1.185201
2/3/2007 5:00:00 AM,0.3146308,11.79456,-76.15702,95.36828,0.02335983,0.1076072,19.71891,19.04741,0,0,0,0,0,0,0,0,0,0,0.1076072,0,0,0,0,10.71639,0.9805251,0.1076072,0,0.1076072,3.935655,28.11176,0.1348523,0,0.08608579,0,1.088132
2/3/2007 6:00:00 AM,0.4612194,19.52191,-88.69391,81.04697,0.2421907,1.084515,25.44845,18.45254,0.2160106,0.2160106,0,0,0,0.2160106,502.0656,0,0,0,1.084515,0.2273796,0.2160106,0,0,10.60878,1.077372,0.8571352,0,0.8571352,4.748805,33.91997,0.1345089,0.2376117,0.8676119,0,2.161886
2/3/2007 7:00:00 AM,0.7578559,27.28434,-101.8291,66.78409,0.4377302,1.909954,30.55642,17.85768,1.026087,1.026087,0,0,0,1.026087,186.1396,0,0,0,1.909954,1.080091,1.026087,0,0,9.751645,1.848793,0.8298627,0,0.8298627,5.536082,39.54336,0.1341781,1.128696,1.527963,0,3.758748
2/3/2007 8:00:00 AM,0.7222016,34.65645,-116.1804,52.70623,0.7979594,3.271871,42.27729,18.90016,2.057607,2.057607,0,0,0,2.057607,159.0134,0,0,0,3.271871,2.165902,2.057607,0,0,8.921782,2.59567,1.105969,0,1.105969,6.585296,47.03773,0.1337397,2.263368,2.617497,0,5.867541
2/3/2007 9:00:00 AM,0.7085636,41.10167,-132.429,39.07591,0.8563232,3.425262,46.7485,21.56821,1.013073,1.013073,0,-1,0,1.013073,338.106,0,0,0,3.425262,1.066393,1.013073,0,0,7.815814,3.591042,2.358869,0,2.358869,8.823115,63.02213,0.1328142,1.114381,2.74021,0,7.016304
2/3/2007 10:00:00 AM,0.9233196,45.93798,-151.0795,26.64364,1.178753,4.381057,59.37226,24.34817,0.3316664,0.3316664,0,-1,0,0.3316664,1320.923,0,0,0,4.381057,0.3491226,0.3316664,0,0,5.456945,5.714024,4.031935,0,4.031935,12.64814,90.34371,0.1312616,0.3648331,3.504846,0,10.09508
2/3/2007 11:00:00 AM,0.9846396,48.42218,-171.9006,18.12158,1.283524,4.605926,65.08469,26.76885,0.626465,0.626465,0,-1,0,0.626465,735.2247,2.521479,0,0,4.605926,0.6594369,0.626465,0,0,1.42501,9.342765,1.42501,0,1.42501,14.00003,100,0.1307215,0.6891115,3.684741,0,13.94869
2/3/2007 12:00:00 PM,0.9419121,48.05545,166.5314,19.57351,1.222535,4.375761,65.49674,28.98928,0.251466,0.251466,0,-1,0,0.251466,1740.1,4.11106,0,0,4.375761,0.2647011,0.251466,0,0,0,10.62527,0,0,0,14.00003,100,0.1307215,0.2766126,3.500609,0,15.00104
2/3/2007 1:00:00 PM,0.8641599,44.91757,146.1681,29.56319,1.091319,3.952233,63.61323,31.07424,0.5912885,0.5912885,0,-1,0,0.5912885,668.4103,3.329824,0,0,3.952233,0.6224089,0.5912885,0,0,0,10.62527,0,0,0,14.00003,100,0.1307215,0.6504173,3.161787,0,14.57751
2/3/2007 2:00:00 PM,0.6924189,39.60674,128.1393,42.42749,0.8222826,3.104002,56.77981,32.39943,0.4270455,0.4270455,0,-1,0,0.4270455,726.8553,2.654481,0,0,3.104002,0.4495215,0.4270455,0,0,0,10.62527,0,0,0,14.00003,100,0.1307215,0.46975,2.483202,0,13.72928
2/3/2007 3:00:00 PM,0.7209859,32.87056,112.4281,56.21038,0.7690865,2.92068,55.76666,32.98252,0,0,0,-1,0,0,0,2.92068,0,0,2.92068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307215,0,2.336544,0,13.54595
2/3/2007 4:00:00 PM,0.4938311,25.35542,98.44549,70.35118,0.4131799,1.662603,45.6809,33.54204,0,0,0,-1,0,0,0,1.662603,0,0,1.662603,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307215,0,1.330083,0,12.28788
2/3/2007 5:00:00 PM,0.3003878,17.56491,85.51411,84.63822,0.1244434,0.5257648,36.72329,33.09442,0,0,0,-1,0,0,0,0.5257648,0,0,0.5257648,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307215,0,0.4206118,0,11.15104
2/3/2007 6:00:00 PM,0.1561293,9.905389,73.04374,98.95958,0.03353544,0.1449279,32.4138,31.43941,0,0,0,-1,0,0,0,0.1449279,0,0,0.1449279,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307215,0,0.1159423,0,10.7702
2/3/2007 7:00:00 PM,0.04136992,2.738772,60.55912,113.223,0.01180102,0.05160537,30.12662,29.78439,0,0,0,-1,0,0,0,0.05160537,0,0,0.05160537,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307215,0,0.0412843,0,10.67688
2/3/2007 8:00:00 PM,0,0,47.70013,90,0,0,28.32374,28.32374,0.3515773,0.3515773,0,-1,0,0.3515773,0,0,5.551115E-17,0,0,0.3700814,0.3515773,0,0,0,10.62527,0,0.3700814,-0.3700814,13.60993,97.21358,0.1307215,0.386735,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,34.24072,90,0,0,26.88664,26.88664,0.4403918,0.4403918,0,-1,0,0.4403918,0,0,5.551115E-17,0,0,0.4635704,0.4403918,0,0,0.4112015,10.25519,0,0.4635704,-0.4635704,13.12128,93.72325,0.1307215,0.484431,0,0,10.25519
2/3/2007 10:00:00 PM,0,0,20.13073,90,0,0,25.3612,25.3612,0.3252947,0.3252947,0,-1,0,0.3252947,0,0,5.551115E-17,0,0,0.3424155,0.3252947,0,0,0.9262797,9.791622,0,0.3424155,-0.3424155,12.76034,91.14513,0.1307215,0.3578242,0,0,9.791622
2/3/2007 11:00:00 PM,0,0,5.529694,90,0,0,24.16558,24.16558,0.01239683,0.01239683,0,-1,0,0.01239683,0,0,1.734723E-18,0,0,0.0130493,0.01239683,0,0,1.306741,9.449207,0,0.0130493,-0.0130493,12.74659,91.04688,0.1307215,0.01363652,0,0,9.449207
2/4/2007 12:00:00 AM,0,0,-9.211082,90,0,0,23.20556,23.20556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.321241,9.436157,0,0,0,12.74659,91.04688,0.1307215,0,0,0,9.436157
2/4/2007 1:00:00 AM,0,0,-23.75327,90,0,0,22.21608,22.21608,0.2605918,0.2605918,0,-1,0,0.2605918,0,0,5.551115E-17,0,0,0.2743072,0.2605918,0,0,1.321241,9.436157,0,0.2743072,-0.2743072,12.45744,88.98157,0.1307215,0.286651,0,0,9.436157
2/4/2007 2:00:00 AM,0,0,-37.73923,90,0,0,21.35029,21.35029,0.199899,0.199899,0,-1,0,0.199899,0,0,2.775558E-17,0,0,0.21042,0.199899,0,0,1.626026,9.161851,0,0.21042,-0.21042,12.23564,87.39726,0.1307215,0.219889,0,0,9.161851
2/4/2007 3:00:00 AM,0.0003704419,0,-51.06134,90,0,0,20.62585,20.62585,0.2815457,0.2815457,0,-1,0,0.2815457,0,0,0,0,0,0.2963639,0.2815457,0,0,1.859826,8.95143,0,0.2963639,-0.2963639,11.92325,85.16588,0.1307215,0.3097003,0,0,8.95143
2/4/2007 4:00:00 AM,0.09391879,4.212965,-63.81874,109.7213,0.007744368,0.0356051,20.11822,19.89552,0.1355036,0.1355036,0,-1,0,0.1355036,26.27612,0,2.775558E-17,0,0.0356051,0.1426354,0.1355036,0,0,2.18912,8.655066,0,0.1070303,-0.1070303,11.81043,84.36002,0.1307215,0.149054,0.02848408,0,8.690672
2/4/2007 5:00:00 AM,0.2335045,11.54155,-76.27549,95.41166,0.02127768,0.09798811,19.77688,19.1652,0.4892361,0.4892361,0,0,0,0.4892361,20.0288,0,1.110223E-16,0,0.09798811,0.5149854,0.4892361,0,0,2.308042,8.548037,0,0.4169973,-0.4169973,11.37087,81.22036,0.1307215,0.5381597,0.07839049,0,8.646025
2/4/2007 6:00:00 AM,0.4212117,19.27109,-88.82185,81.06894,0.224734,1.008215,25.07762,18.588,1.072899,1.072899,0,0,0,1.072899,93.97109,0,0,0,1.008215,1.129367,1.072899,0,0,2.771373,8.131039,0,0.1211525,-0.1211525,11.24317,80.30817,0.1307215,1.180189,0.8065718,0,9.139254
2/4/2007 7:00:00 AM,0.5756978,27.03189,-101.9609,66.7827,0.5266283,2.26542,33.30019,17.98725,1.329731,1.329731,0,0,0,1.329731,170.3668,0,0,0,2.26542,1.399717,1.329731,0,0,2.905986,8.009887,0.865703,0,0.865703,12.06445,86.17444,0.1303956,1.462704,1.812336,0,10.27531
2/4/2007 8:00:00 AM,0.7722804,34.39827,-116.3066,52.67586,0.8606589,3.49005,44.29187,19.03562,1.385956,1.385956,0,0,0,1.385956,251.8153,0,0,0,3.49005,1.458901,1.385956,0,0,2.040283,8.78902,2.031149,0,2.031149,13.99136,99.9381,0.1296372,1.524552,2.79204,0,12.27907
2/4/2007 9:00:00 AM,0.8610631,40.83462,-132.533,39.00382,1.05434,4.07278,52.85778,21.69778,1.77753,1.77753,0,-1,0,1.77753,229.1258,2.192561,0,0,4.07278,1.871084,1.77753,0,0,0.009134707,10.61705,0.009134707,0,0.009134707,14.00003,100,0.1296338,1.955283,3.258224,0,14.68983
2/4/2007 10:00:00 AM,0.8499439,45.66231,-151.1347,26.50155,1.087916,4.107287,56.75699,24.5013,0,0,0,-1,0,0,0,4.107287,0,0,4.107287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1296338,0,3.28583,0,14.73256
2/4/2007 11:00:00 AM,1.23146,48.1442,-171.8794,17.8711,1.014634,3.824972,57.0052,26.91609,1.058686,1.058686,0,-1,0,1.058686,361.2942,2.710565,0,0,3.824972,1.114407,1.058686,0,0,0,10.62527,0,0,0,14.00003,100,0.1296338,1.164555,3.059977,0,14.45025
2/4/2007 12:00:00 PM,1.23727,47.78606,166.6359,19.31534,1.006312,3.748317,59.01033,29.11885,0,0,0,-1,0,0,0,3.748317,0,0,3.748317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1296338,0,2.998654,0,14.37359
2/4/2007 1:00:00 PM,0.7570388,44.66517,146.3334,29.38301,0.956531,3.549441,59.63712,31.20971,0,0,0,-1,0,0,0,3.549441,0,0,3.549441,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1296338,0,2.839553,0,14.17472
2/4/2007 2:00:00 PM,0.7981009,39.37239,128.3339,42.30088,0.9584722,3.526189,61.05308,32.5349,3.726097,3.33,0,-1,0,3.33,105.8916,0.02092612,0.396097,0.7687067,3.526189,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1296338,4.098707,2.820951,0,14.15146
2/4/2007 3:00:00 PM,0.8142031,32.64983,112.6298,56.11869,0.6062926,2.367264,51.00307,33.11209,2.188496,2.188496,0,-1,0,2.188496,108.1685,0.06358404,0,0,2.367264,2.30368,2.188496,0,0,0,10.62527,0,0,0,14.00003,100,0.1296338,2.407346,1.893811,0,12.99254
2/4/2007 4:00:00 PM,0.6729466,25.14194,98.64296,70.28551,0.378226,1.529588,44.78115,33.67751,0.6890751,0.6890751,0,-1,0,0.6890751,221.9769,0.8042455,0,0,1.529588,0.7253422,0.6890751,0,0,0,10.62527,0,0,0,14.00003,100,0.1296338,0.7579826,1.22367,0,12.15486
2/4/2007 5:00:00 PM,0.4708305,17.35238,85.70252,84.59473,0.1261902,0.5326153,36.91026,33.22989,1.776803,1.776803,0,-1,0,1.776803,29.97604,0,0,0,0.5326153,1.870319,1.776803,0,0,0,10.62527,0,1.337704,-1.337704,12.58996,89.92814,0.1296338,1.954484,0.4260922,0,11.15789
2/4/2007 6:00:00 PM,0.1878736,9.688292,73.22051,98.93751,0.01789827,0.07747792,32.09478,31.57487,1.906848,1.906848,0,-1,0,1.906848,4.063141,0,2.220446E-16,0,0.07747792,2.007208,1.906848,0,0,1.486338,9.28757,0,1.929731,-1.929731,10.55585,75.39877,0.1296338,2.097533,0.06198234,0,9.365048
2/4/2007 7:00:00 PM,0.05359568,2.51264,60.72158,113.2242,0.004803342,0.02101273,30.05326,29.91397,1.947489,1.947489,0,-1,0,1.947489,1.078965,0,2.220446E-16,0,0.02101273,2.049989,1.947489,0,0,3.630483,7.35784,0,2.028976,-2.028976,8.417121,60.12217,0.1296338,2.142238,0.01681018,0,7.378852
2/4/2007 8:00:00 PM,0,0,47.84424,90,0,0,28.4592,28.4592,3.528093,3.33,0,-1,0,3.33,0,0,0.1980931,0.5509025,0,3.505263,3.33,0,0,5.884901,5.328864,0,3.505263,-3.505263,4.72225,33.73029,0.1296338,3.880903,0,0,5.328864
2/4/2007 9:00:00 PM,0,0,34.36064,90,0,0,27.01622,27.01622,5.550336,1.73242,0,-1,0,1.73242,0,0,3.817916,4.37295,0,1.823601,1.73242,0,0,9.779637,1.823601,0,1.823601,-1.823601,2.800006,20,0.1296338,6.10537,0,0,1.823601
2/4/2007 10:00:00 PM,0,0,20.21948,90,0,0,25.49077,25.49077,0.03686055,0,0,-1,0,0,0,0,0.03686055,0.04054661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296338,0.04054661,0,0,0
2/4/2007 11:00:00 PM,0,0,5.581204,90,0,0,24.28338,24.28338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296338,0,0,0,0
2/5/2007 12:00:00 AM,0,0,-9.203006,90,0,0,23.30568,23.30568,0.228505,0,0,-1,0,0,0,0,0.228505,0.2513555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296338,0.2513555,0,0,0
2/5/2007 1:00:00 AM,0,0,-23.78394,90,0,0,22.32799,22.32799,0.02303648,0,0,-1,0,0,0,0,0.02303648,0.02534012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296338,0.02534012,0,0,0
2/5/2007 2:00:00 AM,0,0,-37.80295,90,0,0,21.46808,21.46808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296338,0,0,0,0
2/5/2007 3:00:00 AM,0.00009598481,0,-51.15109,90,0,0,20.72009,20.72009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296338,0,0,0,0
2/5/2007 4:00:00 AM,0.06712843,3.95184,-63.92804,109.784,0.01056144,0.0485138,20.2994,19.99565,0,0,0,-1,0,0,0,0,0,0,0.0485138,0,0,0,0,11.80586,0,0.0485138,0,0.0485138,2.84603,20.32874,0.1296158,0,0.03881104,0,0.0485138
2/5/2007 5:00:00 AM,0.2332857,11.2858,-76.39902,95.4521,0.0207637,0.0955731,19.87995,19.28299,0.04150866,0.04150866,0,0,0,0.04150866,230.2486,0,0,0,0.0955731,0.04369333,0.04150866,0,0,11.75735,0.04366241,0.05187978,0,0.05187978,2.895247,20.6803,0.1295966,0.04565953,0.07645848,0,0.1392355
2/5/2007 6:00:00 AM,0.4315396,19.01758,-88.9549,81.08792,0.2315524,1.03719,25.38818,18.69991,0.2794577,0.2794577,3.784721,0,1.198229,0.2794577,371.1439,4.440892E-16,0,0,1.03719,0,0,3.505263,3.33,11.70547,0.09035422,4.36719,0,4.36719,7.038328,50.27367,0.1301702,0.3074035,0.8297522,5,1.127545
2/5/2007 7:00:00 AM,0.4175471,26.77663,-102.0978,66.77831,0.3832884,1.683972,29.21185,18.10505,0,0,3.505263,0,1.121937,0,0,0,0,0,1.683972,0,0,3.505263,3.33,7.338276,4.020825,5.013972,0,5.013972,11.795,84.24983,0.1302578,0,1.347178,5,5.704798
2/5/2007 8:00:00 AM,0.7403265,34.13701,-116.4381,52.64246,0.8300276,3.380462,43.50667,19.1652,3.219563,3.219563,2.216212,0,0.770026,3.219563,104.9976,4.440892E-16,0,0,3.380462,1.056158,1.00335,0,0,2.324304,8.533401,2.324304,0,2.324304,14.00003,100,0.130231,3.541519,2.70437,5,11.91386
2/5/2007 9:00:00 AM,0.6602142,40.56407,-132.6423,38.92868,0.800961,3.228799,45.35847,21.83325,0.9133925,0.9133925,0,-1,0,0.9133925,353.4952,2.267333,0,0,3.228799,0.9614658,0.9133925,0,0,0,10.62527,0,0,0,14.00003,100,0.130231,1.004732,2.583039,0,13.85407
2/5/2007 10:00:00 AM,0.7746871,45.38255,-151.1953,26.35608,0.9937652,3.813072,54.01091,24.6132,0.3129348,0.3129348,0,-1,0,0.3129348,1218.488,3.483667,0,0,3.813072,0.3294051,0.3129348,0,0,0,10.62527,0,0,0,14.00003,100,0.130231,0.3442283,3.050458,0,14.43835
2/5/2007 11:00:00 AM,1.178437,47.86143,-171.8634,17.6157,1.015259,3.823318,57.18122,27.06922,1.723181,1.723181,0,-1,0,1.723181,221.8756,2.009444,0,0,3.823318,1.813874,1.723181,0,0,0,10.62527,0,0,0,14.00003,100,0.130231,1.895499,3.058655,0,14.44859
2/5/2007 12:00:00 PM,1.250246,47.51124,166.736,19.05481,1.00708,3.747513,59.1726,29.25431,0.6490319,0.6490319,0,-1,0,0.6490319,577.4003,3.064321,0,0,3.747513,0.6831915,0.6490319,0,0,0,10.62527,0,0,0,14.00003,100,0.130231,0.7139351,2.99801,0,14.37279
2/5/2007 1:00:00 PM,1.018642,44.40686,146.4955,29.20404,0.9322116,3.471895,59.03015,31.33928,1.874456,1.874456,0,-1,0,1.874456,185.2215,1.498784,0,0,3.471895,1.973111,1.874456,0,0,0,10.62527,0,0,0,14.00003,100,0.130231,2.061901,2.777516,0,14.09717
2/5/2007 2:00:00 PM,0.5722427,39.13191,128.5265,42.17659,0.6624762,2.568345,52.23323,32.66447,0.2703043,0.2703043,0,-1,0,0.2703043,950.1681,2.283814,0,0,2.568345,0.2845308,0.2703043,0,0,0,10.62527,0,0,0,14.00003,100,0.130231,0.2973347,2.054676,0,13.19362
2/5/2007 3:00:00 PM,0.4944349,32.42295,112.8304,56.02968,0.5218039,2.065341,48.615,33.24755,0.312506,0.312506,0,-1,0,0.312506,660.8965,1.736388,0,0,2.065341,0.3289537,0.312506,0,0,0,10.62527,0,0,0,14.00003,100,0.130231,0.3437566,1.652273,0,12.69062
2/5/2007 4:00:00 PM,0.400171,24.92238,98.83997,70.2227,0.3430414,1.39431,43.87019,33.80708,0.1865065,0.1865065,0,-1,0,0.1865065,747.5934,1.197987,0,0,1.39431,0.1963226,0.1865065,0,0,0,10.62527,0,0,0,14.00003,100,0.130231,0.2051571,1.115448,0,12.01958
2/5/2007 5:00:00 PM,0.12921,17.13385,85.89075,84.55419,0.1029788,0.4359415,36.34968,33.34768,1.443767,1.443767,0,-1,0,1.443767,30.19472,0,2.220446E-16,0,0.4359415,1.519755,1.443767,0,0,0,10.62527,0,1.083813,-1.083813,12.85759,91.83973,0.130231,1.588144,0.3487532,0,11.06122
2/5/2007 6:00:00 PM,0.1044449,9.465274,73.39714,98.91843,0.0617779,0.2654742,33.50108,31.70444,4.540831,3.33,0,-1,0,3.33,7.972198,0,1.210831,1.664914,0.2654742,3.505263,3.33,0,0,1.204237,9.541461,0,3.239789,-3.239789,9.442551,67.44666,0.130231,4.994914,0.2123794,0,9.806935
2/5/2007 7:00:00 PM,0.03057763,2.280662,60.88376,113.2285,0.01383114,0.06038243,30.45064,30.04943,3.318439,3.318439,0,-1,0,3.318439,1.819604,0,0,0.320283,0.06038243,3.493094,3.318439,0,0,4.804003,6.301672,0,3.432711,-3.432711,5.824155,41.60103,0.130231,3.650283,0.04830595,0,6.362054
2/5/2007 8:00:00 PM,0,0,47.98775,90,0,0,28.58878,28.58878,4.135997,2.725513,0,-1,0,2.725513,0,0,1.410484,1.824084,0,2.86896,2.725513,0,0,8.618126,2.86896,0,2.86896,-2.86896,2.800006,20,0.130231,4.549597,0,0,2.86896
2/5/2007 9:00:00 PM,0,0,34.47943,90,0,0,27.13401,27.13401,4.063198,0,0,-1,0,0,0,0,4.063198,4.469518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130231,4.469518,0,0,0
2/5/2007 10:00:00 PM,0,0,20.30641,90,0,0,25.60857,25.60857,0.5459183,0,0,-1,0,0,0,0,0.5459183,0.6005101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130231,0.6005101,0,0,0
2/5/2007 11:00:00 PM,0,0,5.630059,90,0,0,24.40117,24.40117,0.1414143,0,0,-1,0,0,0,0,0.1414143,0.1555558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130231,0.1555558,0,0,0
2/6/2007 12:00:00 AM,0,0,-9.198432,90,0,0,23.42348,23.42348,0.1983049,0,0,-1,0,0,0,0,0.1983049,0.2181354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130231,0.2181354,0,0,0
2/6/2007 1:00:00 AM,0,0,-23.81878,90,0,0,22.44578,22.44578,0.3786123,0,0,-1,0,0,0,0,0.3786123,0.4164735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130231,0.4164735,0,0,0
2/6/2007 2:00:00 AM,0,0,-37.87127,90,0,0,21.58588,21.58588,0.4787714,0,0,-1,0,0,0,0,0.4787714,0.5266486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130231,0.5266486,0,0,0
2/6/2007 3:00:00 AM,0.0000004653054,0,-51.24568,90,0,0,20.83788,20.83788,0.04689382,0,0,-1,0,0,0,0,0.04689382,0.0515832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130231,0.0515832,0,0,0
2/6/2007 4:00:00 AM,0.07476233,3.68785,-64.0423,109.8437,0.006889119,0.03164406,20.30569,20.10756,0.1103945,0.03006186,0,-1,0,0.03006186,105.2632,0,0.08033261,0.1154215,0.03164406,0.03164406,0.03006186,0,0,11.80586,0,0,0,0,2.800006,20,0.130231,0.1214339,0.02531525,0,0.03164406
2/6/2007 5:00:00 AM,0.2384649,11.02738,-76.52758,95.48956,0.02012688,0.09259961,19.9736,19.3949,0.4715895,0.4715895,3.976853,0,1.250681,0.4715895,19.63564,0,0,0,0.09259961,0,0,3.505263,3.33,11.80586,0,3.4226,0,3.4226,6.046968,43.19255,0.1312775,0.5187485,0.07407968,5,0.09259961
2/6/2007 6:00:00 AM,0.4819553,18.76144,-89.09305,81.1039,0.1878258,0.8461751,24.23768,18.81771,0.4907402,0.4907402,3.996003,0,1.255909,0.4907402,172.4283,0,0,0,0.8461751,0,0,3.505263,3.33,8.383261,3.08034,4.176175,0,4.176175,10.00884,71.49155,0.1320498,0.5398142,0.6769401,5,3.926515
2/6/2007 7:00:00 AM,0.7019145,26.51864,-102.2399,66.77094,0.4361569,1.899929,30.87938,18.22284,2.413704,2.413704,4.605503,0,1.422302,2.413704,78.71423,0,0,0,1.899929,0,0,2.191799,2.082209,4.207086,6.838897,3.982138,0,3.982138,13.78662,98.47569,0.1333702,2.655075,1.519943,5,8.738826
2/6/2007 8:00:00 AM,0.9593241,33.87275,-116.5749,52.6061,0.656544,2.748323,38.45604,19.28299,0.95925,0.95925,0,0,0,0.95925,286.5075,1.513639,0,0,2.748323,1.009737,0.95925,0,0,0.2249478,10.42282,0.2249478,0,0.2249478,14.00003,100,0.1332897,1.055175,2.198659,0,13.17114
2/6/2007 9:00:00 AM,1.168173,40.29007,-132.7569,38.85055,0.8340479,3.341361,46.47067,21.95104,0.9777397,0.9777397,0,-1,0,0.9777397,341.7434,2.312161,0,0,3.341361,1.0292,0.9777397,0,0,0,10.62527,0,0,0,14.00003,100,0.1332897,1.075514,2.673089,0,13.96664
2/6/2007 10:00:00 AM,1.364519,45.09877,-151.2612,26.20733,0.9566038,3.691668,53.02404,24.74867,0,0,0,-1,0,0,0,3.691668,0,0,3.691668,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332897,0,2.953335,0,14.31694
2/6/2007 11:00:00 AM,1.401814,47.57397,-171.8525,17.35548,1.015873,3.822176,57.33276,27.1988,2.35242,2.35242,0,-1,0,2.35242,162.4785,1.345945,0,0,3.822176,2.476231,2.35242,0,0,0,10.62527,0,0,0,14.00003,100,0.1332897,2.587662,3.057741,0,14.44745
2/6/2007 12:00:00 PM,1.31985,47.23105,166.8315,18.79213,1.007823,3.746762,59.32808,29.38389,0.4051443,0.4051443,0,-1,0,0.4051443,924.7969,3.320294,0,0,3.746762,0.4264677,0.4051443,0,0,0,10.62527,0,0,0,14.00003,100,0.1332897,0.4456587,2.99741,0,14.37204
2/6/2007 1:00:00 PM,1.185615,44.14271,146.6542,29.0265,0.9330007,3.47143,59.19275,31.47474,0,0,0,-1,0,0,0,3.47143,0,0,3.47143,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332897,0,2.777144,0,14.0967
2/6/2007 2:00:00 PM,1.029568,38.88538,128.717,42.05476,0.7964984,3.013305,56.40862,32.79993,0.04209777,0.04209777,0,-1,0,0.04209777,7157.874,2.968992,0,0,3.013305,0.04431344,0.04209777,0,0,0,10.62527,0,0,0,14.00003,100,0.1332897,0.04630755,2.410644,0,13.63858
2/6/2007 3:00:00 PM,0.8598928,32.18998,113.0298,55.94348,0.6076015,2.368417,51.29337,33.35946,0.999086,0.999086,0,-1,0,0.999086,237.0583,1.316747,0,0,2.368417,1.051669,0.999086,0,0,0,10.62527,0,0,0,14.00003,100,0.1332897,1.098995,1.894733,0,12.99369
2/6/2007 4:00:00 PM,0.6601865,24.69678,99.03641,70.16282,0.3791444,1.530896,45.06398,33.93076,0.8609908,0.8609908,0,-1,0,0.8609908,177.8063,0.6245898,0,0,1.530896,0.906306,0.8609908,0,0,0,10.62527,0,0,0,14.00003,100,0.1332897,0.9470898,1.224717,0,12.15617
2/6/2007 5:00:00 PM,0.4080363,16.90937,86.07869,84.51663,0.1594484,0.6686164,38.13237,33.47726,3.841048,3.33,0,-1,0,3.33,20.07857,4.440892E-16,0.5110476,0.8951524,0.6686164,3.505263,3.33,0,0,0,10.62527,0,2.836647,-2.836647,11.00994,78.64227,0.1332897,4.225152,0.5348931,0,11.29389
2/6/2007 6:00:00 PM,0.2519606,9.236393,73.57356,98.90234,0.01834015,0.07927629,32.37278,31.83991,1.301497,1.301497,0,-1,0,1.301497,6.091161,0,0,0,0.07927629,1.369997,1.301497,0,0,3.15183,7.788628,0,1.290721,-1.290721,9.649401,68.92415,0.1332897,1.431647,0.06342103,0,7.867904
2/6/2007 7:00:00 PM,0.06259613,2.042897,61.0456,113.2358,0.004380838,0.01913784,30.32374,30.19667,1.539889,1.539889,0,-1,0,1.539889,1.242807,0,2.220446E-16,0,0.01913784,1.620935,1.539889,0,0,4.585964,6.497907,0,1.601798,-1.601798,7.960958,56.86387,0.1332897,1.693878,0.01531028,0,6.517045
2/6/2007 8:00:00 PM,0,0,48.1306,90,0,0,28.74191,28.74191,2.906871,2.906871,0,-1,0,2.906871,0,0,4.440892E-16,0,0,3.059865,2.906871,0,0,6.365739,4.896109,0,3.059865,-3.059865,4.735577,33.82549,0.1332897,3.197558,0,0,4.896109
2/6/2007 9:00:00 PM,0,0,34.59705,90,0,0,27.26359,27.26359,0.9007519,0.9007519,0,-1,0,0.9007519,0,0,1.110223E-16,0,0,0.9481599,0.9007519,0,0,9.765589,1.836244,0,0.9481599,-0.9481599,3.736129,26.68658,0.1332897,0.9908271,0,0,1.836244
2/6/2007 10:00:00 PM,0,0,20.39146,90,0,0,25.72636,25.72636,0.1539799,0.1539799,0,-1,0,0.1539799,0,0,2.775558E-17,0,0,0.1620841,0.1539799,0,0,10.8191,0.8880845,0,0.1620841,-0.1620841,3.565277,25.46622,0.1332897,0.1693778,0,0,0.8880845
2/6/2007 11:00:00 PM,0,0,5.67622,90,0,0,24.51897,24.51897,0.3075215,0.3075215,0,-1,0,0.3075215,0,0,5.551115E-17,0,0,0.3237068,0.3075215,0,0,10.99919,0.7260004,0,0.3237068,-0.3237068,3.22406,23.02896,0.1332897,0.3382736,0,0,0.7260004
2/7/2007 12:00:00 AM,0,0,-9.197392,90,0,0,23.54127,23.54127,0.1553361,0.1553361,0,-1,0,0.1553361,0,0,0,0,0,0.1635117,0.1553361,0,0,11.35887,0.4022937,0,0.1635117,-0.1635117,3.051704,21.79784,0.1332897,0.1708698,0,0,0.4022937
2/7/2007 1:00:00 AM,0,0,-23.85779,90,0,0,22.56358,22.56358,0.2484022,0.2268428,0,-1,0,0.2268428,0,0,0.0215594,0.04639962,0,0.2387819,0.2268428,0,0,11.54055,0.2387819,0,0.2387819,-0.2387819,2.800006,20,0.1332897,0.2732424,0,0,0.2387819
2/7/2007 2:00:00 AM,0,0,-37.9442,90,0,0,21.69778,21.69778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332897,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-51.34511,90,0,0,20.95568,20.95568,0.1702402,0,0,-1,0,0,0,0,0.1702402,0.1872642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332897,0.1872642,0,0,0
2/7/2007 4:00:00 AM,0.05804032,3.421078,-64.16151,109.9005,0.009219033,0.04230792,20.49054,20.22535,0.2263852,0.04019252,0,-1,0,0.04019252,105.2632,0,0.1861927,0.2409852,0.04230792,0.04230792,0.04019252,0,0,11.80586,0,0,0,0,2.800006,20,0.1332897,0.2490237,0.03384633,0,0.04230792
2/7/2007 5:00:00 AM,0.2660286,10.76637,-76.66113,95.52399,0.02132373,0.09803317,20.12588,19.51269,0,0,0,0,0,0,0,0,0,0,0.09803317,0,0,0,0,11.80586,0,0.09803317,0,0.09803317,2.893008,20.6643,0.1332547,0,0.07842653,0,0.09803317
2/7/2007 6:00:00 AM,0.4198612,18.50276,-89.23622,81.11687,0.2298192,1.028464,25.57475,18.9355,0.1302501,0.1302501,0,0,0,0.1302501,789.6071,0,0,0,1.028464,0.1371054,0.1302501,0,0,11.70783,0.08822985,0.891359,0,0.891359,3.738626,26.70441,0.132937,0.1432752,0.8227715,0,1.116694
2/7/2007 7:00:00 AM,0.5977886,26.25799,-102.3871,66.76057,0.5610653,2.396342,34.66772,18.33475,0,0,0,0,0,0,0,0,0,0,2.396342,0,0,0,0,10.81647,0.890453,2.396342,0,2.396342,6.011995,42.94273,0.1320903,0,1.917073,0,3.286795
2/7/2007 8:00:00 AM,0.7440856,33.60556,-116.7168,52.5668,0.8468689,3.435011,44.24551,19.3949,1.572427,1.572427,0,0,0,1.572427,218.4528,0,0,0,3.435011,1.655186,1.572427,0,0,8.420126,3.04716,1.779825,0,1.779825,7.700485,55.00335,0.1314683,1.72967,2.748008,0,6.482171
2/7/2007 9:00:00 AM,1.176801,40.01271,-132.8768,38.76952,0.8342102,3.339782,46.58977,22.06295,2.827154,2.827154,0,-1,0,2.827154,118.1323,0,0,0,3.339782,2.975952,2.827154,0,0,6.640302,4.649003,0.3638298,0,0.3638298,8.045644,57.46877,0.1313419,3.10987,2.671825,0,7.988784
2/7/2007 10:00:00 AM,1.280851,44.81104,-151.3324,26.05544,0.9570162,3.690402,53.15713,24.86646,1.348573,1.348573,0,-1,0,1.348573,273.6524,0,0,0,3.690402,1.41955,1.348573,0,0,6.276472,4.976449,2.270851,0,2.270851,10.19996,72.85673,0.1305584,1.48343,2.952321,0,8.666851
2/7/2007 11:00:00 AM,1.335997,47.2819,-171.8468,17.09052,1.016475,3.820853,57.48996,27.33426,1.250017,1.250017,0,-1,0,1.250017,305.6641,0,0,0,3.820853,1.315807,1.250017,0,0,4.00562,7.020216,2.505046,0,2.505046,12.57646,89.83167,0.1297048,1.375018,3.056682,0,10.84107
2/7/2007 12:00:00 PM,1.344985,46.9456,166.9225,18.5275,1.008539,3.745788,59.48877,29.51935,2.323583,2.323583,0,-1,0,2.323583,161.2074,0,0,0,3.745788,2.445877,2.323583,0,0,1.500575,9.274756,1.299911,0,1.299911,13.80966,98.64024,0.1292662,2.555942,2.99663,0,13.02055
2/7/2007 1:00:00 PM,1.174072,43.87281,146.8095,28.85059,0.93375,3.470962,59.34812,31.60432,1.164894,1.164894,0,-1,0,1.164894,297.9639,2.044095,0,0,3.470962,1.226204,1.164894,0,0,0.2006638,10.44468,0.2006638,0,0.2006638,14.00003,100,0.1291988,1.281383,2.77677,0,13.91564
2/7/2007 2:00:00 PM,0.907312,38.63287,128.9053,41.93553,0.7971967,3.013206,56.56186,32.92951,3.031682,3.031682,0,-1,0,3.031682,99.39056,0,0,0.004850179,3.013206,3.191244,3.031682,0,0,0,10.62527,0,0.1780387,-0.1780387,13.81236,98.65951,0.1291988,3.33485,2.410564,0,13.63848
2/7/2007 3:00:00 PM,0.8428904,31.95099,113.228,55.86017,0.6081685,2.368518,51.44786,33.49492,1.528044,1.528044,0,-1,0,1.528044,155.0032,0.5622298,0,0,2.368518,1.608468,1.528044,0,0,0.1978208,10.44724,0.1978208,0,0.1978208,14.00003,100,0.1291324,1.680849,1.894815,0,12.81575
2/7/2007 4:00:00 PM,0.6388354,24.46521,99.23219,70.10592,0.3795092,1.531213,45.19963,34.05445,0,0,0,-1,0,0,0,1.531213,0,0,1.531213,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1291324,0,1.224971,0,12.15649
2/7/2007 5:00:00 PM,0.4610742,16.679,86.26629,84.48209,0.1266982,0.5336251,37.30914,33.61272,1.959938,1.959938,0,-1,0,1.959938,27.22664,0,2.220446E-16,0,0.5336251,2.063092,1.959938,0,0,0,10.62527,0,1.529467,-1.529467,12.38783,88.48431,0.1291324,2.155931,0.4269001,0,11.1589
2/7/2007 6:00:00 PM,0.1610864,9.00171,73.7497,98.88925,0.01908754,0.08244212,32.52414,31.96948,1.856961,1.856961,0,-1,0,1.856961,4.439626,0,2.220446E-16,0,0.08244212,1.954695,1.856961,0,0,1.699408,9.095807,0,1.872253,-1.872253,10.4143,74.3877,0.1291324,2.042657,0.06595369,0,9.178249
2/7/2007 7:00:00 PM,0.03231199,1.79941,61.20705,113.246,0.00639698,0.0279159,30.52949,30.34392,0.8705603,0.8705603,0,-1,0,0.8705603,3.206659,0,0,0,0.0279159,0.9163793,0.8705603,0,0,3.779689,7.223554,0,0.8884634,-0.8884634,9.477777,67.69827,0.1291324,0.9576163,0.02233272,0,7.25147
2/7/2007 8:00:00 PM,0,0,48.27275,90,0,0,28.87148,28.87148,3.40474,3.33,0,-1,0,3.33,0,0,0.07473965,0.4152136,0,3.505263,3.33,0,0,4.766871,6.33509,0,3.505263,-3.505263,5.782906,41.30639,0.1291324,3.745214,0,0,6.33509
2/7/2007 9:00:00 PM,0,0,34.71346,90,0,0,27.41672,27.41672,2.713521,2.688336,0,-1,0,2.688336,0,0,0.02518478,0.2965368,0,2.829827,2.688336,0,0,8.661608,2.829827,0,2.829827,-2.829827,2.800006,20,0.1291324,2.984873,0,0,2.829827
2/7/2007 10:00:00 PM,0,0,20.47461,90,0,0,25.87361,25.87361,0.3734811,0,0,-1,0,0,0,0,0.3734811,0.4108292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291324,0.4108292,0,0,0
2/7/2007 11:00:00 PM,0,0,5.719655,90,0,0,24.66621,24.66621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291324,0,0,0,0
2/8/2007 12:00:00 AM,0,0,-9.199915,90,0,0,23.68851,23.68851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291324,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-23.90101,90,0,0,22.69315,22.69315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291324,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-38.02176,90,0,0,21.81558,21.81558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291324,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-51.44938,90,0,0,21.06758,21.06758,0.3783385,0,0,-1,0,0,0,0,0.3783385,0.4161723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291324,0.4161723,0,0,0
2/8/2007 4:00:00 AM,0.03141302,3.151609,-64.28564,109.9542,0.02115451,0.0968631,20.95189,20.34315,0.04305861,0.04305861,0,-1,0,0.04305861,224.9564,0,0,0.02896048,0.0968631,0.04532485,0.04305861,0,0,11.80586,0,0.05153825,0,0.05153825,2.848899,20.34924,0.1291151,0.04736447,0.07749048,0,0.0968631
2/8/2007 5:00:00 AM,0.07983786,10.50286,-76.79963,95.55538,0.0616415,0.2815953,21.42268,19.64816,0.4749601,0.4749601,3.980223,0,1.251601,0.4749601,59.2882,0,0,0,0.2815953,0,0,3.505263,3.33,11.75432,0.04638442,3.611595,0,3.611595,6.275159,44.82248,0.1300465,0.5224562,0.2252763,5,0.3279798
2/8/2007 6:00:00 AM,0.3416109,18.2416,-89.38437,81.12684,0.191918,0.8630297,24.60486,19.06507,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8630297,0,0,3.505263,3.33,8.142727,3.29682,4.193029,0,4.193029,10.25302,73.23569,0.1303999,0,0.6904237,5,4.15985
2/8/2007 7:00:00 AM,0.4381904,25.99475,-102.5393,66.74725,0.4134845,1.805014,30.46465,18.47021,1.017883,1.017883,3.275444,0,1.059196,1.017883,177.3302,0,0,0,1.805014,0,0,2.257561,2.144683,3.949697,7.070547,3.949697,0,3.949697,14.00003,100,0.1306504,1.119671,1.444011,5,8.875561
2/8/2007 8:00:00 AM,0.3563516,33.33549,-116.8638,52.52462,0.3442667,1.510236,29.5089,19.53036,1.46744,1.46744,0,0,0,1.46744,102.9164,0,0,0,1.510236,1.544674,1.46744,0,0,0,10.62527,0,0.03443768,-0.03443768,13.96373,99.74071,0.1306504,1.614184,1.208189,0,12.13551
2/8/2007 9:00:00 AM,0.2195271,39.73204,-133.0017,38.68568,0.184012,0.8154275,27.52308,22.19841,0,0,0,-1,0,0,0,0.7771634,0,0,0.8154275,0,0,0,0,0.03826409,10.59084,0.03826409,0,0.03826409,14.00003,100,0.1306378,0,0.652342,0,11.40626
2/8/2007 10:00:00 AM,0.2186593,44.51945,-151.4087,25.90054,0.1826751,0.7980703,30.3121,25.01371,2.355075,2.355075,0,-1,0,2.355075,33.88725,0,0,0,0.7980703,2.479027,2.355075,0,0,0,10.62527,0,1.680956,-1.680956,12.22814,87.34371,0.1306378,2.590583,0.6384562,0,11.42334
2/8/2007 11:00:00 AM,0.3051941,46.9853,-171.8461,16.8209,0.2639549,1.124505,35.15084,27.46384,0,0,0,-1,0,0,0,0,0,0,1.124505,0,0,0,0,1.867729,8.944318,1.124505,0,1.124505,13.29494,94.96369,0.1302685,0,0.8996039,0,10.06882
2/8/2007 12:00:00 PM,0.2725466,46.65497,167.009,18.26113,0.2313432,0.9790302,36.41098,29.6666,0,0,0,-1,0,0,0,0.2358057,0,0,0.9790302,0,0,0,0,0.7432244,9.956372,0.7432244,0,0.7432244,14.00003,100,0.1300256,0,0.7832242,0,10.9354
2/8/2007 1:00:00 PM,0.4903731,43.59725,146.9614,28.67654,0.5310513,2.116859,47.36337,31.73978,0.7243361,0.7243361,0,-1,0,0.7243361,292.2481,1.3544,0,0,2.116859,0.762459,0.7243361,0,0,0,10.62527,0,0,0,14.00003,100,0.1300256,0.7967697,1.693487,0,12.74213
2/8/2007 2:00:00 PM,0.3687149,38.37444,129.0913,41.81907,0.3533154,1.439594,43.42564,33.06497,0.2690684,0.2690684,0,-1,0,0.2690684,535.0291,1.156364,0,0,1.439594,0.2832299,0.2690684,0,0,0,10.62527,0,0,0,14.00003,100,0.1300256,0.2959752,1.151675,0,12.06487
2/8/2007 3:00:00 PM,0.3023181,31.70604,113.4248,55.77985,0.2763107,1.136329,41.73334,33.64217,0.9057564,0.9057564,0,-1,0,0.9057564,125.4563,0.182901,0,0,1.136329,0.9534277,0.9057564,0,0,0,10.62527,0,0,0,14.00003,100,0.1300256,0.996332,0.909063,0,11.7616
2/8/2007 4:00:00 PM,0.08391467,24.22773,99.42722,70.05208,0.06887732,0.2918144,36.19754,34.18991,0,0,0,-1,0,0,0,0.2918144,0,0,0.2918144,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300256,0,0.2334515,0,10.91709
2/8/2007 5:00:00 PM,0.1221717,16.44281,86.45345,84.45059,0.09773214,0.4131995,36.59192,33.74229,0,0,0,-1,0,0,0,0.4131995,0,0,0.4131995,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300256,0,0.3305596,0,11.03847
2/8/2007 6:00:00 PM,0.06036919,8.761287,73.9255,98.87918,0.04761093,0.2045951,33.50136,32.11673,1.195215,1.195215,0,-1,0,1.195215,17.11784,0,2.220446E-16,0,0.2045951,1.258121,1.195215,0,0,0,10.62527,0,1.053526,-1.053526,12.88951,92.06777,0.1300256,1.314737,0.1636761,0,10.82987
2/8/2007 7:00:00 PM,0.01177585,1.550266,61.36805,113.2592,0.009368154,0.04083525,30.7512,30.47938,2.5724,2.5724,0,-1,0,2.5724,1.587438,0,4.440892E-16,0,0.04083525,2.707789,2.5724,0,0,1.170585,9.571748,0,2.666954,-2.666954,10.0783,71.98769,0.1300256,2.82964,0.0326682,0,9.612583
2/8/2007 8:00:00 PM,0,0,48.41415,90,0,0,29.01873,29.01873,1.2598,1.2598,0,-1,0,1.2598,0,0,0,0,0,1.326105,1.2598,0,0,4.133867,6.904794,0,1.326105,-1.326105,8.68046,62.00316,0.1300256,1.38578,0,0,6.904794
2/8/2007 9:00:00 PM,0,0,34.82862,90,0,0,27.56396,27.56396,1.325393,1.325393,0,-1,0,1.325393,0,0,0,0,0,1.39515,1.325393,0,0,5.607317,5.578689,0,1.39515,-1.39515,7.209842,51.49877,0.1300256,1.457932,0,0,5.578689
2/8/2007 10:00:00 PM,0,0,20.55581,90,0,0,26.02085,26.02085,0.02978303,0.02978303,0,-1,0,0.02978303,0,0,3.469447E-18,0,0,0.03135055,0.02978303,0,0,7.157484,4.183538,0,0.03135055,-0.03135055,7.176796,51.26273,0.1300256,0.03276133,0,0,4.183538
2/8/2007 11:00:00 PM,0,0,5.760328,90,0,0,24.79579,24.79579,0.2285106,0.2285106,0,-1,0,0.2285106,0,0,2.775558E-17,0,0,0.2405374,0.2285106,0,0,7.192318,4.152188,0,0.2405374,-0.2405374,6.923247,49.45167,0.1300256,0.2513616,0,0,4.152188
2/9/2007 12:00:00 AM,0,0,-9.206025,90,0,0,23.81809,23.81809,0.3369963,0.3369963,0,-1,0,0.3369963,0,0,5.551115E-17,0,0,0.3547329,0.3369963,0,0,7.459582,3.91165,0,0.3547329,-0.3547329,6.549326,46.7808,0.1300256,0.3706959,0,0,3.91165
2/9/2007 1:00:00 AM,0,0,-23.94846,90,0,0,22.82861,22.82861,0.3590477,0.3590477,0,-1,0,0.3590477,0,0,0,0,0,0.3779449,0.3590477,0,0,7.85373,3.556917,0,0.3779449,-0.3779449,6.150937,43.93518,0.1300256,0.3949525,0,0,3.556917
2/9/2007 2:00:00 AM,0,0,-38.10394,90,0,0,21.95104,21.95104,0.02831353,0.02831353,0,-1,0,0.02831353,0,0,3.469447E-18,0,0,0.02980371,0.02831353,0,0,8.273668,3.178972,0,0.02980371,-0.02980371,6.119521,43.71078,0.1300256,0.03114488,0,0,3.178972
2/9/2007 3:00:00 AM,0,0,-51.55847,90,0,0,21.20305,21.20305,0.2790337,0.2790337,0,-1,0,0.2790337,0,0,0,0,0,0.2937196,0.2790337,0,0,8.306784,3.149169,0,0.2937196,-0.2937196,5.809913,41.4993,0.1300256,0.306937,0,0,3.149169
2/9/2007 4:00:00 AM,0.0228464,2.879526,-64.41466,110.0049,0.01753193,0.08027286,20.95956,20.45505,0.2482546,0.2482546,0,-1,0,0.2482546,32.33489,0,0,0,0.08027286,0.2613207,0.2482546,0,0,8.633139,2.855449,0,0.1810478,-0.1810478,5.619072,40.13615,0.1300256,0.2730801,0.06421829,0,2.935722
2/9/2007 5:00:00 AM,0.09387156,10.23691,-76.94304,95.58369,0.06664427,0.3040395,21.69672,19.77773,0.2989815,0.2989815,0,0,0,0.2989815,101.6918,5.551115E-17,0,0,0.3040395,0.3147173,0.2989815,0,0,8.834303,2.674401,0,0.01067779,-0.01067779,5.607817,40.05576,0.1300256,0.3288796,0.2432316,0,2.978441
2/9/2007 6:00:00 AM,0.2866732,17.97804,-89.53744,81.13377,0.1734607,0.7815827,24.20586,19.20054,0.7073104,0.7073104,0,0,0,0.7073104,110.5007,0,0,0,0.7815827,0.7445372,0.7073104,0,0,8.846168,2.663723,0.0370454,0,0.0370454,5.642961,40.30679,0.1300135,0.7780414,0.6252661,0,3.445306
2/9/2007 7:00:00 AM,0.598735,25.72898,-102.6964,66.731,0.5725634,2.437789,35.26402,18.588,2.024449,2.024449,0,0,0,2.024449,120.4174,0,0,0,2.437789,2.130999,2.024449,0,0,8.809122,2.697064,0.3067907,0,0.3067907,5.934008,42.38569,0.1299135,2.226893,1.950231,0,5.134853
2/9/2007 8:00:00 AM,0.6182493,33.06262,-117.0158,52.4796,0.7111402,2.945044,40.45015,19.64816,0.5458326,0.5458326,0,0,0,0.5458326,539.5508,0,0,0,2.945044,0.5745606,0.5458326,0,0,8.502332,2.973176,2.370483,0,2.370483,8.182846,58.44879,0.1291461,0.6004159,2.356035,0,5.91822
2/9/2007 9:00:00 AM,0.6454883,39.44814,-133.1317,38.5991,0.8032475,3.227686,45.93158,22.32799,0.6464761,0.6464761,0,-1,0,0.6464761,499.2738,0,0,0,3.227686,0.6805012,0.6464761,0,0,6.131848,5.106611,2.547185,0,2.547185,10.59932,75.70926,0.1283315,0.7111237,2.582149,0,8.334297
2/9/2007 10:00:00 AM,0.6207986,44.22408,-151.4901,25.74275,0.7713673,3.066443,47.84607,25.14328,0.4988351,0.4988351,0,-1,0,0.4988351,614.7207,0,0,0,3.066443,0.5250896,0.4988351,0,0,3.584663,7.399077,2.541353,0,2.541353,13.01026,92.93022,0.1275289,0.5487186,2.453154,0,10.46552
2/9/2007 11:00:00 AM,0.4671789,46.68427,-171.8504,16.54671,0.4837478,1.98894,41.77712,27.61108,0,0,0,-1,0,0,0,0.9456298,0,0,1.98894,0,0,0,0,1.04331,9.686296,1.04331,0,1.04331,14.00003,100,0.1272023,0,1.591152,0,11.67523
2/9/2007 12:00:00 PM,0.6038854,46.35926,167.0909,17.99325,0.7358412,2.864463,51.52523,29.80206,3.064038,3.064038,0,-1,0,3.064038,93.48655,0,0,0.0404417,2.864463,3.225303,3.064038,0,0,0,10.62527,0,0.3608397,-0.3608397,13.61967,97.28316,0.1272023,3.370442,2.291571,0,13.48974
2/9/2007 1:00:00 PM,0.7304025,43.31612,147.1097,28.50457,0.950238,3.515772,60.12095,31.86936,0.7095205,0.7095205,0,-1,0,0.7095205,495.5138,2.367975,0,0,3.515772,0.7468637,0.7095205,0,0,0.400933,10.26443,0.400933,0,0.400933,14.00003,100,0.1270773,0.7804725,2.812618,0,13.78021
2/9/2007 2:00:00 PM,0.7792835,38.1102,129.275,41.7055,0.9687209,3.542418,62.041,33.19455,0.4322817,0.4322817,0,-1,0,0.4322817,819.4698,3.087385,0,0,3.542418,0.4550334,0.4322817,0,0,0,10.62527,0,0,0,14.00003,100,0.1270773,0.4755099,2.833935,0,14.16769
2/9/2007 3:00:00 PM,0.6178253,31.4552,113.6202,55.70261,0.689978,2.644921,54.17373,33.75996,0,0,0,-1,0,0,0,2.644921,0,0,2.644921,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1270773,0,2.115937,0,13.2702
2/9/2007 4:00:00 PM,0.3213941,23.98442,99.62144,70.00134,0.2845503,1.164308,42.65836,34.31949,2.183725,2.183725,0,-1,0,2.183725,53.31751,0,4.440892E-16,0,1.164308,2.298658,2.183725,0,0,0,10.62527,0,1.13435,-1.13435,12.80432,91.45923,0.1270773,2.402097,0.9314463,0,11.78958
2/9/2007 5:00:00 PM,0.1025111,16.20086,86.64011,84.42216,0.08298159,0.3513857,36.2967,33.87776,0,0,0,-1,0,0,0,0,0,0,0.3513857,0,0,0,0,1.260389,9.490924,0.3513857,0,0.3513857,13.13767,93.84032,0.1269679,0,0.2811086,0,9.84231
2/9/2007 6:00:00 PM,0.06859567,8.515193,74.10088,98.87213,0.05203597,0.2233223,33.74816,32.23452,0,0,0,-1,0,0,0,0,0,0,0.2233223,0,0,0,0,0.9090034,9.807171,0.2233223,0,0.2233223,13.34953,95.35362,0.1268984,0,0.1786579,0,10.03049
2/9/2007 7:00:00 PM,0.01874814,1.295536,61.52854,113.2754,0.0105892,0.04611849,30.91624,30.60896,0,0,0,-1,0,0,0,0,0,0,0.04611849,0,0,0,0,0.685681,10.00816,0.04611849,0,0.04611849,13.39329,95.66614,0.1268841,0,0.03689479,0,10.05428
2/9/2007 8:00:00 PM,0,0,48.55476,90,0,0,29.15419,29.15419,1.382961,1.382961,0,-1,0,1.382961,0,0,2.220446E-16,0,0,1.455748,1.382961,0,0,0.6395625,10.04967,0,1.455748,-1.455748,11.85879,84.70549,0.1268841,1.521257,0,0,10.04967
2/9/2007 9:00:00 PM,0,0,34.94249,90,0,0,27.68176,27.68176,0.2646063,0.2646063,0,-1,0,0.2646063,0,0,0,0,0,0.278533,0.2646063,0,0,2.257061,8.59392,0,0.278533,-0.278533,11.56519,82.60835,0.1268841,0.291067,0,0,8.59392
2/9/2007 10:00:00 PM,0,0,20.63503,90,0,0,26.13865,26.13865,0.5290133,0.5290133,0,-1,0,0.5290133,0,0,0,0,0,0.5568562,0.5290133,0,0,2.566542,8.315387,0,0.5568562,-0.5568562,10.97822,78.41566,0.1268841,0.5819147,0,0,8.315387
2/9/2007 11:00:00 PM,0,0,5.798211,90,0,0,24.89591,24.89591,0.4916756,0.4916756,0,-1,0,0.4916756,0,0,5.551115E-17,0,0,0.5175532,0.4916756,0,0,3.185271,7.758531,0,0.5175532,-0.5175532,10.43267,74.51889,0.1268841,0.5408431,0,0,7.758531
2/10/2007 12:00:00 AM,0,0,-9.215748,90,0,0,23.93588,23.93588,0.2059995,0.2059995,0,-1,0,0.2059995,0,0,2.775558E-17,0,0,0.2168416,0.2059995,0,0,3.76033,7.240977,0,0.2168416,-0.2168416,10.20409,72.88625,0.1268841,0.2265995,0,0,7.240977
2/10/2007 1:00:00 AM,0,0,-24.00014,90,0,0,22.94052,22.94052,0.1942624,0.1942624,0,-1,0,0.1942624,0,0,0,0,0,0.2044868,0.1942624,0,0,4.001265,7.024136,0,0.2044868,-0.2044868,9.988546,71.34662,0.1268841,0.2136887,0,0,7.024136
2/10/2007 2:00:00 AM,0,0,-38.19075,90,0,0,22.04528,22.04528,0.06973489,0.06973489,0,-1,0,0.06973489,0,0,1.387779E-17,0,0,0.07340515,0.06973489,0,0,4.228472,6.819649,0,0.07340515,-0.07340515,9.911171,70.79394,0.1268841,0.07670838,0,0,6.819649
2/10/2007 3:00:00 AM,0,0,-51.67237,90,0,0,21.30317,21.30317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.310034,6.746244,0,0,0,9.911171,70.79394,0.1268841,0,0,0,6.746244
2/10/2007 4:00:00 AM,0.05667504,2.604913,-64.54854,110.0523,0.004945699,0.02267184,20.71514,20.57285,0.5372297,0.5372297,0,-1,0,0.5372297,4.220138,0,1.110223E-16,0,0.02267184,0.565505,0.5372297,0,0,4.310034,6.746244,0,0.5428331,-0.5428331,9.338975,66.70683,0.1268841,0.5909527,0.01813747,0,6.768916
2/10/2007 5:00:00 AM,0.2203362,9.968603,-77.09132,95.6089,0.01808556,0.08303567,20.39805,19.87786,0,0,0,0,0,0,0,0,0,0,0.08303567,0,0,0,0,4.913182,6.203411,0.08303567,0,0.08303567,9.417749,67.2695,0.1268583,0,0.06642853,0,6.286447
2/10/2007 6:00:00 AM,0.4228952,17.71216,-89.69537,81.1377,0.2385715,1.064304,26.19637,19.30066,0.2036734,0.2036734,0,0,0,0.2036734,522.5541,0,0,0,1.064304,0.2143931,0.2036734,0,0,4.830146,6.278143,0.8499108,0,0.8499108,10.22405,73.02875,0.1265949,0.2240408,0.8514431,0,7.342447
2/10/2007 7:00:00 AM,0.6046029,25.46075,-102.8585,66.71183,0.4345823,1.888817,31.31537,18.69991,0,0,0,0,0,0,0,0,0,0,1.888817,0,0,0,0,3.980235,7.043063,1.888817,0,1.888817,12.01593,85.82793,0.1260135,0,1.511054,0,8.93188
2/10/2007 8:00:00 AM,0.8086537,32.78701,-117.1726,52.43181,0.6561776,2.739811,38.92999,19.76006,0,0,0,0,0,0,0,0.6483938,0,0,2.739811,0,0,0,0,2.091418,8.742998,2.091418,0,2.091418,14.00003,100,0.1253759,0,2.191849,0,11.48281
2/10/2007 9:00:00 AM,1.011536,39.16109,-133.2666,38.50989,0.8347814,3.334427,46.9977,22.44578,1.5524,1.5524,0,-1,0,1.5524,214.7918,1.700322,0,0,3.334427,1.634105,1.5524,0,0,0,10.62527,0,0,0,14.00003,100,0.1253759,1.70764,2.667542,0,13.9597
2/10/2007 10:00:00 AM,1.144591,43.925,-151.5764,25.5822,0.9582523,3.685675,53.5986,25.26107,3.102327,3.102327,0,-1,0,3.102327,118.8036,0.4200686,0,0.08255918,3.685675,3.265607,3.102327,0,0,0,10.62527,0,0,0,14.00003,100,0.1253759,3.412559,2.94854,0,14.31095
2/10/2007 11:00:00 AM,1.214615,46.37889,-171.8596,16.26804,1.018189,3.817274,57.92865,27.7112,0.9517416,0.9517416,0,-1,0,0.9517416,401.083,2.81544,0,0,3.817274,1.001833,0.9517416,0,0,0,10.62527,0,0,0,14.00003,100,0.1253759,1.046916,3.053819,0,14.44255
2/10/2007 12:00:00 PM,1.298639,46.05856,167.1684,17.7241,1.010512,3.742852,59.94138,29.90219,0,0,0,-1,0,0,0,3.742852,0,0,3.742852,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1253759,0,2.994282,0,14.36813
2/10/2007 1:00:00 PM,1.249099,43.0295,147.2545,28.33491,0.9357444,3.468876,59.80053,31.98715,0.2930017,0.2930017,0,-1,0,0.2930017,1183.91,3.160453,0,0,3.468876,0.3084229,0.2930017,0,0,0,10.62527,0,0,0,14.00003,100,0.1253759,0.3223019,2.7751,0,14.09415
2/10/2007 2:00:00 PM,1.07016,37.84021,129.4562,41.59497,0.7989742,3.012284,56.98802,33.29467,0,0,0,-1,0,0,0,3.012284,0,0,3.012284,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1253759,0,2.409827,0,13.63756
2/10/2007 3:00:00 PM,0.8480943,31.19856,113.8141,55.62855,0.6095066,2.367866,51.87656,33.87776,0.06434027,0.06434027,0,-1,0,0.06434027,3680.224,2.30014,0,0,2.367866,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0.1253759,0.07077429,1.894293,0,12.99314
2/10/2007 4:00:00 PM,0.5335352,23.73533,99.81474,69.95377,0.479967,1.900402,48.55423,34.41961,1.351544,1.351544,0,-1,0,1.351544,140.6096,0.4777237,0,0,1.900402,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0.1253759,1.486699,1.520322,0,12.52568
2/10/2007 5:00:00 PM,0.4277418,15.95322,86.82619,84.39685,0.1266261,0.5322531,37.68514,33.98966,0.7256631,0.7256631,0,-1,0,0.7256631,73.34713,0,0,0,0.5322531,0.7638559,0.7256631,0,0,0,10.62527,0,0.2316028,-0.2316028,13.7559,98.25621,0.1253759,0.7982295,0.4258025,0,11.15753
2/10/2007 6:00:00 PM,0.1944471,8.263496,74.2758,98.8681,0.01467227,0.06328221,32.79644,32.36998,2.786014,2.786014,0,-1,0,2.786014,2.271425,0,4.440892E-16,0,0.06328221,2.932646,2.786014,0,0,0.2573365,10.39367,0,2.869364,-2.869364,10.73132,76.65215,0.1253759,3.064615,0.05062576,0,10.45695
2/10/2007 7:00:00 PM,0.03333621,1.035292,61.68848,113.2944,0.002661947,0.01159907,30.82166,30.74442,0.6154673,0.6154673,0,-1,0,0.6154673,1.884595,1.110223E-16,0,0,0.01159907,0.6478603,0.6154673,0,0,3.445519,7.524307,0,0.6362612,-0.6362612,10.06064,71.8616,0.1253759,0.6770141,0.009279255,0,7.535906
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,29.28376,29.28376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.152476,6.888046,0,0,0,10.06064,71.8616,0.1253759,0,0,0,6.888046
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,27.81133,27.81133,1.085062,1.085062,0,-1,0,1.085062,0,0,2.220446E-16,0,0,1.14217,1.085062,0,0,4.152476,6.888046,0,1.14217,-1.14217,8.85669,63.26195,0.1253759,1.193568,0,0,6.888046
2/10/2007 10:00:00 PM,0,0,20.71225,90,0,0,26.27411,26.27411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.421554,5.745875,0,0,0,8.85669,63.26195,0.1253759,0,0,0,5.745875
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,25.03137,25.03137,0.1191043,0.1191043,0,-1,0,0.1191043,0,0,0,0,0,0.125373,0.1191043,0,0,5.421554,5.745875,0,0.125373,-0.125373,8.724536,62.31799,0.1253759,0.1310147,0,0,5.745875
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,24.05368,24.05368,0.03241559,0.03241559,0,-1,0,0.03241559,0,0,6.938894E-18,0,0,0.03412167,0.03241559,0,0,5.560857,5.620502,0,0.03412167,-0.03412167,8.688568,62.06108,0.1253759,0.03565715,0,0,5.620502
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,23.05831,23.05831,0.3474237,0.3474237,0,-1,0,0.3474237,0,0,5.551115E-17,0,0,0.3657092,0.3474237,0,0,5.59877,5.586381,0,0.3657092,-0.3657092,8.303077,59.30757,0.1253759,0.3821661,0,0,5.586381
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,22.16307,22.16307,0.360916,0.360916,0,-1,0,0.360916,0,0,0,0,0,0.3799116,0.360916,0,0,6.005114,5.220672,0,0.3799116,-0.3799116,7.902615,56.44714,0.1253759,0.3970076,0,0,5.220672
