Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 7:00:00 PM,0,0,67.67825,90,0,0,37.14067,37.14067,1.593244,1.593244,0,-1,0,1.593244,0,0,0,0,0,1.677099,1.593244,0,0,1.308579,9.447553,0,1.677099,-1.677099,10.99078,78.50544,0.09856923,1.752568,0,0,9.447553
3/24/2007 8:00:00 PM,0,0,53.69114,90,0,0,35.68002,35.68002,2.791161,2.791161,0,-1,0,2.791161,0,0,4.440892E-16,0,0,2.938064,2.791161,0,0,3.172022,7.770454,0,2.938064,-2.938064,7.893792,56.38411,0.09856923,3.070277,0,0,7.770454
3/24/2007 9:00:00 PM,0,0,38.55566,90,0,0,34.08979,34.08979,2.827745,2.827745,0,-1,0,2.827745,0,0,0,0,0,2.976574,2.827745,0,0,6.436538,4.83239,0,2.976574,-2.976574,4.756208,33.97284,0.09856923,3.110519,0,0,4.83239
3/24/2007 10:00:00 PM,0,0,22.16254,90,0,0,32.48189,32.48189,0.2293693,0.2293693,0,-1,0,0.2293693,0,0,2.775558E-17,0,0,0.2414414,0.2293693,0,0,9.743842,1.855816,0,0.2414414,-0.2414414,4.501706,32.15498,0.09856923,0.2523063,0,0,1.855816
3/24/2007 11:00:00 PM,0,0,4.812791,90,0,0,31.23916,31.23916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.01211,1.614375,0,0,0,4.501706,32.15498,0.09856923,0,0,0,1.614375
3/25/2007 12:00:00 AM,0,0,-12.91895,90,0,0,30.2968,30.2968,0.564762,0.564762,0,-1,0,0.564762,0,0,0,0,0,0.5944864,0.564762,0,0,10.01211,1.614375,0,0.5944864,-0.5944864,3.875062,27.67896,0.09856923,0.6212382,0,0,1.614375
3/25/2007 1:00:00 AM,0,0,-29.96103,90,0,0,29.28376,29.28376,0.5699925,0.5699925,0,-1,0,0.5699925,0,0,1.110223E-16,0,0,0.5999921,0.5699925,0,0,10.67265,1.019889,0,0.5999921,-0.5999921,3.242615,23.16149,0.09856923,0.6269917,0,0,1.019889
3/25/2007 2:00:00 AM,0,0,-45.83092,90,0,0,28.34141,28.34141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.33931,0.4198965,0,0,0,3.242615,23.16149,0.09856923,0,0,0,0.4198965
3/25/2007 3:00:00 AM,0,0,-60.43353,90,0,0,27.62875,27.62875,0.2821266,0.2821266,0,-1,0,0.2821266,0,0,0,0,0,0.2969754,0.2821266,0,0,11.33931,0.4198965,0,0.2969754,-0.2969754,2.929576,20.9255,0.09856923,0.3103393,0,0,0.4198965
3/25/2007 4:00:00 AM,0,0,-74.01593,90,0,0,26.86897,26.86897,0.6306353,0.116775,0,-1,0,0.116775,0,0,0.5138603,0.5769238,0,0.1229211,0.116775,0,0,11.66928,0.1229211,0,0.1229211,-0.1229211,2.800006,20,0.09856923,0.6936988,0,0,0.1229211
3/25/2007 5:00:00 AM,0.0008035174,0,-86.99086,90,0,0,26.19165,26.19165,0.1049271,0.1049271,3.61019,0,1.150582,0.1049271,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09903248,0.1154198,0,5,0
3/25/2007 6:00:00 AM,0.124233,5.002246,-99.82522,79.01605,0.1914512,0.8323889,31.24834,25.69102,0.2475713,0.2475713,3.752834,0,1.189524,0.2475713,336.2219,0,0,0,0.8323889,0,0,3.505263,3.33,8.475861,2.997,4.162389,0,4.162389,9.907909,70.77065,0.09944502,0.2723284,0.6659111,5,3.829389
3/25/2007 7:00:00 AM,0.3289397,12.4809,-112.9897,64.0177,0.4420452,1.85447,38.04793,25.14328,2.294422,2.294422,4.630474,0,1.429119,2.294422,80.82514,0,0,0,1.85447,0,0,2.336051,2.219249,4.313471,6.74315,4.073719,0,4.073719,13.77258,98.37537,0.100179,2.523865,1.483576,5,8.59762
3/25/2007 8:00:00 AM,0.5283504,19.2376,-126.9225,49.01984,0.6624148,2.663704,45.802,26.3389,0.3215933,0.3215933,0,0,0,0.3215933,828.2834,2.085433,0,0,2.663704,0.3385193,0.3215933,0,0,0.2397526,10.4095,0.2397526,0,0.2397526,14.00003,100,0.1001506,0.3537527,2.130964,0,13.0732
3/25/2007 9:00:00 AM,0.7751363,24.80837,-141.9591,34.02325,0.8375455,3.210453,54.18143,29.40156,3.338705,3.33,0,-1,0,3.33,96.41,0,0.008704901,0.3425754,3.210453,3.505263,3.33,0,0,0,10.62527,0,0.2948102,-0.2948102,13.68927,97.78031,0.1001506,3.672575,2.568362,0,13.83573
3/25/2007 10:00:00 AM,0.8095039,28.70301,-158.1964,19.03113,0.9555027,3.518626,60.89629,32.47011,0.6895399,0.6895399,0,-1,0,0.6895399,510.2861,2.465228,0,0,3.518626,0.7258315,0.6895399,0,0,0.3275669,10.33046,0.3275669,0,0.3275669,14.00003,100,0.1001118,0.7584939,2.814901,0,13.84909
3/25/2007 11:00:00 AM,0.646906,30.49115,-175.3397,4.093168,1.27626,4.344451,73.30438,34.94969,2.281494,2.281494,0,-1,0,2.281494,190.4214,1.942879,0,0,4.344451,2.401572,2.281494,0,0,0,10.62527,0,0,0,14.00003,100,0.1001118,2.509643,3.475561,0,14.96973
3/25/2007 12:00:00 PM,0.7604824,29.94329,167.2979,11.01335,0.9921874,3.528298,66.52941,36.87563,1.686028,1.686028,0,-1,0,1.686028,209.2668,1.753531,0,0,3.528298,1.774767,1.686028,0,0,0,10.62527,0,0,0,14.00003,100,0.1001118,1.854631,2.822638,0,14.15357
3/25/2007 1:00:00 PM,0.7614083,27.13216,150.5107,25.99621,0.9084148,3.244651,65.83012,38.69556,1.307306,1.307306,0,-1,0,1.307306,248.1936,1.868539,0,0,3.244651,1.376112,1.307306,0,0,0,10.62527,0,0,0,14.00003,100,0.1001118,1.438037,2.595721,0,13.86992
3/25/2007 2:00:00 PM,0.5965199,22.39862,134.8213,40.99121,0.7626393,2.780801,62.50954,39.79105,0.535134,0.535134,0,-1,0,0.535134,519.6458,2.217502,0,0,2.780801,0.5632989,0.535134,0,0,0,10.62527,0,0,0,14.00003,100,0.1001118,0.5886474,2.224641,0,13.40608
3/25/2007 3:00:00 PM,0.4308732,16.21631,120.328,55.98855,0.5647951,2.130526,56.89792,40.15033,1.44719,1.44719,0,-1,0,1.44719,147.2181,0.6071681,0,0,2.130526,1.523358,1.44719,0,0,0,10.62527,0,0,0,14.00003,100,0.1001118,1.591909,1.704421,0,12.7558
3/25/2007 4:00:00 PM,0.2000391,9.069344,106.8025,70.98669,0.4139747,1.600418,52.71926,40.48604,1.271975,1.271975,0,-1,0,1.271975,125.8214,0.2614964,0,0,1.600418,1.338921,1.271975,0,0,0,10.62527,0,0,0,14.00003,100,0.1001118,1.399173,1.280334,0,12.22569
3/25/2007 5:00:00 PM,0.039427,1.400058,93.84894,85.98515,0.1117959,0.4559229,43.26329,39.98541,2.29782,2.29782,0,-1,0,2.29782,19.84155,0,0,0,0.4559229,2.418757,2.29782,0,0,0,10.62527,0,1.962835,-1.962835,11.93102,85.22139,0.1001118,2.527601,0.3647383,0,11.0812
3/25/2007 6:00:00 PM,0,0,81.00833,90,0,0,38.59544,38.59544,2.604713,2.604713,0,-1,0,2.604713,0,0,4.440892E-16,0,0,2.741804,2.604713,0,0,2.180927,8.662439,0,2.741804,-2.741804,9.040904,64.57776,0.1001118,2.865185,0,0,8.662439
3/25/2007 7:00:00 PM,0,0,67.8076,90,0,0,37.27024,37.27024,2.108431,2.108431,0,-1,0,2.108431,0,0,4.440892E-16,0,0,2.219401,2.108431,0,0,5.227376,5.920636,0,2.219401,-2.219401,6.701449,47.8674,0.1001118,2.319274,0,0,5.920636
3/25/2007 8:00:00 PM,0,0,53.79596,90,0,0,35.78014,35.78014,3.926343,3.33,0,-1,0,3.33,0,0,0.5963433,0.9889776,0,3.505263,3.33,0,0,7.693377,3.701235,0,3.505263,-3.505263,3.006578,21.47551,0.1001118,4.318978,0,0,3.701235
3/25/2007 9:00:00 PM,0,0,38.61892,90,0,0,34.22525,34.22525,1.84707,0.1861731,0,-1,0,0.1861731,0,0,1.660897,1.845604,0,0.1959716,0.1861731,0,0,11.58811,0.1959716,0,0.1959716,-0.1959716,2.800006,20,0.1001118,2.031777,0,0,0.1959716
3/25/2007 10:00:00 PM,0,0,22.16516,90,0,0,32.59969,32.59969,0.134241,0,0,-1,0,0,0,0,0.134241,0.1476651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1001118,0.1476651,0,0,0
3/25/2007 11:00:00 PM,0,0,4.740968,90,0,0,31.33928,31.33928,0.4994109,0,0,-1,0,0,0,0,0.4994109,0.549352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1001118,0.549352,0,0,0
3/26/2007 12:00:00 AM,0,0,-13.06675,90,0,0,30.41459,30.41459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1001118,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-30.1683,90,0,0,29.40156,29.40156,0.2717303,0,0,-1,0,0,0,0,0.2717303,0.2989033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1001118,0.2989033,0,0,0
3/26/2007 2:00:00 AM,0,0,-46.07651,90,0,0,28.4592,28.4592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1001118,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-60.69965,90,0,0,27.74654,27.74654,0.2893191,0,0,-1,0,0,0,0,0.2893191,0.318251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1001118,0.318251,0,0,0
3/26/2007 4:00:00 AM,0,0,-74.29109,90,0,0,26.9691,26.9691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1001118,0,0,0,0
3/26/2007 5:00:00 AM,0.0003143628,0,-87.26849,90,0,0,26.30356,26.30356,0.0002376698,0.0002376698,3.505501,0,1.122002,0.0002376698,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.100525,0.0002614368,0,5,0
3/26/2007 6:00:00 AM,0.09100369,4.696587,-100.1009,78.93835,0.210416,0.9116722,31.92007,25.80882,0.1436919,0.1436919,3.648955,0,1.161165,0.1436919,634.4633,4.440892E-16,0,0,0.9116722,0,0,3.505263,3.33,8.475861,2.997,4.241672,0,4.241672,9.983125,71.30789,0.1008781,0.1580611,0.7293378,5,3.908672
3/26/2007 7:00:00 AM,0.2483797,12.16473,-113.2584,63.94209,0.5155206,2.135998,40.35738,25.27874,0.3658929,0.3658929,2.574514,0,0.8678424,0.3658929,583.7768,0,0,0,2.135998,0,0,2.208621,2.09819,4.234188,6.814505,4.234188,0,4.234188,14.00003,100,0.1008485,0.4024822,1.708798,5,8.950502
3/26/2007 8:00:00 AM,0.4787466,18.90364,-127.1759,48.94692,0.6623102,2.661373,45.93058,26.46847,0,0,0,0,0,0,0,2.661373,0,0,2.661373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1008485,0,2.129098,0,13.28665
3/26/2007 9:00:00 AM,0.6278785,24.4516,-142.1835,33.95467,0.8370488,3.205895,54.32275,29.55469,0,0,0,-1,0,0,0,3.205895,0,0,3.205895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1008485,0,2.564716,0,13.83117
3/26/2007 10:00:00 AM,0.7321353,28.3225,-158.3731,18.97262,0.9545997,3.512274,61.03762,32.63502,0.5031615,0.5031615,0,-1,0,0.5031615,698.0411,2.98263,0,0,3.512274,0.5296437,0.5031615,0,0,0,10.62527,0,0,0,14.00003,100,0.1008485,0.5534776,2.809819,0,14.13755
3/26/2007 11:00:00 AM,0.738931,30.09151,-175.4506,4.114539,1.006952,3.611238,65.1825,35.12049,0.6263661,0.6263661,0,-1,0,0.6263661,576.5379,2.951905,0,0,3.611238,0.6593327,0.6263661,0,0,0,10.62527,0,0,0,14.00003,100,0.1008485,0.6890027,2.88899,0,14.23651
3/26/2007 12:00:00 PM,0.8170469,29.5336,167.2608,11.12792,0.9905391,3.519802,66.64793,37.04055,0,0,0,-1,0,0,0,3.519802,0,0,3.519802,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1008485,0,2.815841,0,14.14508
3/26/2007 1:00:00 PM,0.6526831,26.72209,150.541,26.08952,0.9064783,3.235507,65.93961,38.86047,0.9723164,0.9723164,0,-1,0,0.9723164,332.7628,2.212016,0,0,3.235507,1.023491,0.9723164,0,0,0,10.62527,0,0,0,14.00003,100,0.1008485,1.069548,2.588406,0,13.86078
3/26/2007 2:00:00 PM,0.5909376,21.99465,134.9028,41.07824,0.7604987,2.771851,62.57659,39.92063,3.085099,3.085099,0,-1,0,3.085099,89.84643,0,0,0.063609,2.771851,3.247473,3.085099,0,0,0,10.62527,0,0.4756213,-0.4756213,13.49868,96.41895,0.1008485,3.393609,2.217481,0,13.39713
3/26/2007 3:00:00 PM,0.3715982,15.82052,120.4431,56.07224,0.7662705,2.784096,63.08791,40.25045,1.566044,1.566044,0,-1,0,1.566044,177.7789,0.60716,0,0,2.784096,1.648468,1.566044,0,0,0.5284681,10.14965,0.5284681,0,0.5284681,14.00003,100,0.1007864,1.722649,2.227277,0,12.93375
3/26/2007 4:00:00 PM,0.2176255,8.680339,106.9366,71.06805,0.326113,1.278943,50.2327,40.61562,3.225439,3.225439,0,-1,0,3.225439,39.65174,0,0,0.2179825,1.278943,3.395199,3.225439,0,0,0,10.62527,0,2.116256,-2.116256,11.7693,84.06625,0.1007864,3.547982,1.023154,0,11.90422
3/26/2007 5:00:00 PM,0.03084892,1.014434,93.99104,86.06456,0.1164041,0.4740997,43.4992,40.08554,1.193527,1.193527,0,-1,0,1.193527,39.72257,0,0,0,0.4740997,1.256344,1.193527,0,0,2.351395,8.509018,0,0.7822446,-0.7822446,10.94474,78.17656,0.1007864,1.31288,0.3792797,0,8.983118
3/26/2007 6:00:00 PM,0,0,81.14902,90,0,0,38.7309,38.7309,2.834955,2.834955,0,-1,0,2.834955,0,0,0,0,0,2.984164,2.834955,0,0,3.220556,7.726774,0,2.984164,-2.984164,7.799156,55.70814,0.1007864,3.118451,0,0,7.726774
3/26/2007 7:00:00 PM,0,0,67.93687,90,0,0,37.37037,37.37037,1.318163,1.318163,0,-1,0,1.318163,0,0,2.220446E-16,0,0,1.38754,1.318163,0,0,6.536294,4.74261,0,1.38754,-1.38754,6.33656,45.26105,0.1007864,1.449979,0,0,4.74261
3/26/2007 8:00:00 PM,0,0,53.90079,90,0,0,35.90972,35.90972,1.374255,1.374255,0,-1,0,1.374255,0,0,2.220446E-16,0,0,1.446584,1.374255,0,0,8.078004,3.35507,0,1.446584,-1.446584,4.811727,34.36941,0.1007864,1.51168,0,0,3.35507
3/26/2007 9:00:00 PM,0,0,38.68206,90,0,0,34.31949,34.31949,0.2516028,0.2516028,0,-1,0,0.2516028,0,0,5.551115E-17,0,0,0.2648451,0.2516028,0,0,9.68532,1.908487,0,0.2648451,-0.2648451,4.532556,32.37534,0.1007864,0.2767631,0,0,1.908487
3/26/2007 10:00:00 PM,0,0,22.16724,90,0,0,32.71748,32.71748,0.5349132,0.5349132,0,-1,0,0.5349132,0,0,1.110223E-16,0,0,0.5630665,0.5349132,0,0,9.979592,1.643641,0,0.5630665,-0.5630665,3.939032,28.13588,0.1007864,0.5884045,0,0,1.643641
3/26/2007 11:00:00 PM,0,0,4.667965,90,0,0,31.45708,31.45708,0.1350741,0.1350741,0,-1,0,0.1350741,0,0,2.775558E-17,0,0,0.1421833,0.1350741,0,0,10.60522,1.080575,0,0.1421833,-0.1421833,3.789157,27.06536,0.1007864,0.1485815,0,0,1.080575
3/27/2007 12:00:00 AM,0,0,-13.21615,90,0,0,30.5265,30.5265,0.5969907,0.5969907,0,-1,0,0.5969907,0,0,0,0,0,0.6284112,0.5969907,0,0,10.7632,0.9383917,0,0.6284112,-0.6284112,3.126754,22.33391,0.1007864,0.6566898,0,0,0.9383917
3/27/2007 1:00:00 AM,0,0,-30.37732,90,0,0,29.50168,29.50168,0.6373998,0.2944815,0,-1,0,0.2944815,0,0,0.3429183,0.4066583,0,0.3099805,0.2944815,0,0,11.46144,0.3099805,0,0.3099805,-0.3099805,2.800006,20,0.1007864,0.7011397,0,0,0.3099805
3/27/2007 2:00:00 AM,0,0,-46.32363,90,0,0,28.577,28.577,0.7007768,0,0,-1,0,0,0,0,0.7007768,0.7708544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1007864,0.7708544,0,0,0
3/27/2007 3:00:00 AM,0,0,-60.96688,90,0,0,27.86434,27.86434,0.3437405,0,0,-1,0,0,0,0,0.3437405,0.3781146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1007864,0.3781146,0,0,0
3/27/2007 4:00:00 AM,0,0,-74.56693,90,0,0,27.081,27.081,0.07281955,0,0,-1,0,0,0,0,0.07281955,0.0801015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1007864,0.0801015,0,0,0
3/27/2007 5:00:00 AM,0.00003709035,0,-87.54637,90,0,0,26.42135,26.42135,0.1290367,0.1290367,3.6343,0,1.157164,0.1290367,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1012364,0.1419404,0,5,0
3/27/2007 6:00:00 AM,0.04806461,4.391298,-100.3765,78.86088,0.06999429,0.3094781,27.96454,25.93839,0.3712494,0.3712494,3.876513,0,1.223288,0.3712494,83.36123,0,0,0,0.3094781,0,0,3.505263,3.33,8.475861,2.997,3.639478,0,3.639478,9.411833,67.22724,0.1017315,0.4083744,0.2475825,5,3.306478
3/27/2007 7:00:00 AM,0.2175521,11.84877,-113.5266,63.86752,0.4603326,1.922966,38.84398,25.39654,1.812849,1.812849,4.580594,0,1.415502,1.812849,106.0743,0,0,0,1.922966,0,0,2.767745,2.629358,4.836382,6.27253,4.552324,0,4.552324,13.73055,98.07514,0.1023607,1.994134,1.538373,5,8.195497
3/27/2007 8:00:00 AM,0.3670767,18.5698,-127.4285,48.87615,0.7539464,2.980851,48.81173,26.60393,2.425858,2.425858,0,0,0,2.425858,122.8782,0.1432579,0,0,2.980851,2.553535,2.425858,0,0,0.2840581,10.36962,0.2840581,0,0.2840581,14.00003,100,0.1023273,2.668444,2.384681,0,13.35047
3/27/2007 9:00:00 AM,0.6008736,24.09494,-142.4068,33.89001,0.8365112,3.201658,54.43878,29.68427,0.6178818,0.6178818,0,-1,0,0.6178818,518.1667,2.551256,0,0,3.201658,0.6504019,0.6178818,0,0,0,10.62527,0,0,0,14.00003,100,0.1023273,0.67967,2.561326,0,13.82693
3/27/2007 10:00:00 AM,0.5878505,27.94218,-158.5488,18.92216,1.188458,4.178053,68.33673,32.7646,1.086507,1.086507,0,-1,0,1.086507,384.5398,3.034361,0,0,4.178053,1.143692,1.086507,0,0,0,10.62527,0,0,0,14.00003,100,0.1023273,1.195158,3.342442,0,14.80333
3/27/2007 11:00:00 AM,0.8475233,29.69215,-175.561,4.17592,1.005605,3.603521,65.31031,35.2854,1.981596,1.981596,0,-1,0,1.981596,181.8494,1.51763,0,0,3.603521,2.085891,1.981596,0,0,0,10.62527,0,0,0,14.00003,100,0.1023273,2.179756,2.882817,0,14.2288
3/27/2007 12:00:00 PM,0.5999411,29.12421,167.2236,11.25645,1.209249,4.110569,73.51727,37.17012,1.173583,1.173583,0,-1,0,1.173583,350.2581,2.875219,0,0,4.110569,1.23535,1.173583,0,0,0,10.62527,0,0,0,14.00003,100,0.1023273,1.290941,3.288455,0,14.73584
3/27/2007 1:00:00 PM,0.4245664,26.31227,150.5706,26.18883,0.8227003,2.981073,63.52394,38.99594,0,0,0,-1,0,0,0,2.981073,0,0,2.981073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1023273,0,2.384859,0,13.60635
3/27/2007 2:00:00 PM,0.373991,21.59085,134.9834,41.16881,0.7494221,2.734812,62.37845,40.05609,1.365878,1.365878,0,-1,0,1.365878,200.2237,1.297046,0,0,2.734812,1.437766,1.365878,0,0,0,10.62527,0,0,0,14.00003,100,0.1023273,1.502466,2.18785,0,13.36009
3/27/2007 3:00:00 PM,0.2268562,15.42484,120.5573,56.15815,0.417622,1.614446,52.727,40.38591,0.6255947,0.6255947,0,-1,0,0.6255947,258.0657,0.9559249,0,0,1.614446,0.6585208,0.6255947,0,0,0,10.62527,0,0,0,14.00003,100,0.1023273,0.6881542,1.291556,0,12.23972
3/27/2007 4:00:00 PM,0.1431472,8.291429,107.07,71.15072,0.3099983,1.218126,49.89036,40.75108,1.891069,1.891069,0,-1,0,1.891069,64.41468,0,0,0,1.218126,1.990599,1.891069,0,0,0,10.62527,0,0.772473,-0.772473,13.18577,94.18388,0.1023273,2.080176,0.974501,0,11.8434
3/27/2007 5:00:00 PM,0.02557389,0.6289336,94.13262,86.14451,0.1235158,0.5021085,43.84426,40.221,0,0,0,-1,0,0,0,0,0,0,0.5021085,0,0,0,0,0.8583033,9.852801,0.5021085,0,0.5021085,13.66211,97.58632,0.1022682,0,0.4016868,0,10.35491
3/27/2007 6:00:00 PM,0,0,81.28947,90,0,0,38.86047,38.86047,1.67585,1.67585,0,-1,0,1.67585,0,0,2.220446E-16,0,0,1.764053,1.67585,0,0,0.3561948,10.3047,0,1.764053,-1.764053,11.80264,84.30438,0.1022682,1.843435,0,0,10.3047
3/27/2007 7:00:00 PM,0,0,68.06612,90,0,0,37.50583,37.50583,0.3452456,0.3452456,0,-1,0,0.3452456,0,0,5.551115E-17,0,0,0.3634165,0.3452456,0,0,2.316253,8.540647,0,0.3634165,-0.3634165,11.41956,81.56815,0.1022682,0.3797702,0,0,8.540647
3/27/2007 8:00:00 PM,0,0,54.00571,90,0,0,36.04518,36.04518,0.9552204,0.9552204,0,-1,0,0.9552204,0,0,2.220446E-16,0,0,1.005495,0.9552204,0,0,2.720049,8.17723,0,1.005495,-1.005495,10.35968,73.99755,0.1022682,1.050743,0,0,8.17723
3/27/2007 9:00:00 PM,0,0,38.74516,90,0,0,34.45495,34.45495,2.387127,2.387127,0,-1,0,2.387127,0,0,0,0,0,2.512765,2.387127,0,0,3.837266,7.171735,0,2.512765,-2.512765,7.71099,55.07839,0.1022682,2.62584,0,0,7.171735
3/27/2007 10:00:00 PM,0,0,22.16887,90,0,0,32.8176,32.8176,0.1902182,0.1902182,0,-1,0,0.1902182,0,0,2.775558E-17,0,0,0.2002297,0.1902182,0,0,6.629228,4.658969,0,0.2002297,-0.2002297,7.49993,53.57082,0.1022682,0.20924,0,0,4.658969
3/27/2007 11:00:00 PM,0,0,4.593881,90,0,0,31.5572,31.5572,0.2489637,0.2489637,0,-1,0,0.2489637,0,0,2.775558E-17,0,0,0.2620671,0.2489637,0,0,6.851705,4.45874,0,0.2620671,-0.2620671,7.223687,51.59766,0.1022682,0.2738601,0,0,4.45874
3/28/2007 12:00:00 AM,0,0,-13.36704,90,0,0,30.62662,30.62662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.142891,4.196672,0,0,0,7.223687,51.59766,0.1022682,0,0,0,4.196672
3/28/2007 1:00:00 AM,0,0,-30.58797,90,0,0,29.61948,29.61948,0.6733156,0.6733156,0,-1,0,0.6733156,0,0,1.110223E-16,0,0,0.7087532,0.6733156,0,0,7.142891,4.196672,0,0.7087532,-0.7087532,6.476595,46.2613,0.1022682,0.7406471,0,0,4.196672
3/28/2007 2:00:00 AM,0,0,-46.57215,90,0,0,28.6889,28.6889,0.1959352,0.1959352,0,-1,0,0.1959352,0,0,2.775558E-17,0,0,0.2062476,0.1959352,0,0,7.930394,3.487919,0,0.2062476,-0.2062476,6.259192,44.70842,0.1022682,0.2155287,0,0,3.487919
3/28/2007 3:00:00 AM,0,0,-61.2351,90,0,0,27.97624,27.97624,0.3765587,0.3765587,0,-1,0,0.3765587,0,0,0,0,0,0.3963776,0.3765587,0,0,8.159558,3.281672,0,0.3963776,-0.3963776,5.841372,41.72401,0.1022682,0.4142146,0,0,3.281672
3/28/2007 4:00:00 AM,0,0,-74.8433,90,0,0,27.1988,27.1988,0.2076511,0.2076511,0,-1,0,0.2076511,0,0,2.775558E-17,0,0,0.2185801,0.2076511,0,0,8.599977,2.885294,0,0.2185801,-0.2185801,5.610969,40.07827,0.1022682,0.2284162,0,0,2.885294
3/28/2007 5:00:00 AM,0,0,-87.82438,90,0,0,26.55093,26.55093,0.291388,0.291388,0,0,0,0.291388,0,0,5.551115E-17,0,0,0.3067242,0.291388,0,0,8.842845,2.666714,0,0.3067242,-0.3067242,5.287653,37.76888,0.1022682,0.3205268,0,0,2.666714
3/28/2007 6:00:00 AM,0.0957325,4.086433,-100.6517,78.78372,0.2606078,1.118999,33.65388,26.07386,0,0,0,0,0,0,0,0,0,0,1.118999,0,0,0,0,9.183649,2.35999,1.118999,0,1.118999,6.349229,45.35155,0.1021369,0,0.8951996,0,3.478989
3/28/2007 7:00:00 AM,0.3242875,11.53308,-113.7942,63.79412,0.442721,1.853085,38.47274,25.54378,3.158947,3.158947,1.25,0,0.50625,3.158947,58.66148,0,0,0,1.853085,2.009418,1.908947,0,0,8.06465,3.367089,0,0.156333,-0.156333,6.18444,44.17448,0.1021369,3.474842,1.482468,5,5.220174
3/28/2007 8:00:00 AM,0.5424476,18.23616,-127.6801,48.80763,0.6620062,2.656284,46.19088,26.73351,3.928708,3.928708,5,0,1.53,3.928708,67.61216,0,0,0,2.656284,0,0,1.071292,1.017727,8.238353,3.210756,3.674012,0,3.674012,9.669913,69.07067,0.1029541,4.321579,2.125027,5,5.867041
3/28/2007 9:00:00 AM,0.6390692,23.73848,-142.629,33.82937,0.8359322,3.19695,54.5716,29.83151,0.3100896,0.3100896,0,-1,0,0.3100896,1030.976,0,0,0,3.19695,0.3264101,0.3100896,0,0,4.564341,6.517367,2.87054,0,2.87054,12.39315,88.5223,0.1026175,0.3410985,2.55756,0,9.714317
3/28/2007 10:00:00 AM,0.8111774,27.56214,-158.7234,18.87992,0.9526498,3.499924,61.27972,32.92951,2.616728,2.616728,0,-1,0,2.616728,133.7519,0,0,0,3.499924,2.75445,2.616728,0,0,1.693801,9.100853,0.7454739,0,0.7454739,13.10037,93.57385,0.1025305,2.8784,2.799939,0,12.60078
3/28/2007 11:00:00 AM,0.828696,29.29318,-175.6708,4.275545,1.004206,3.595664,65.43655,35.45032,1.078676,1.078676,0,-1,0,1.078676,333.3405,1.511888,0,0,3.595664,1.135448,1.078676,0,0,0.9483273,9.77178,0.9483273,0,0.9483273,14.00003,100,0.1024199,1.186544,2.876531,0,13.36744
3/28/2007 12:00:00 PM,0.7736273,28.71525,167.1863,11.39831,0.9870872,3.503194,66.84396,37.33503,2.350745,2.350745,0,-1,0,2.350745,149.0249,1.028726,0,0,3.503194,2.474468,2.350745,0,0,0,10.62527,0,0,0,14.00003,100,0.1024199,2.585819,2.802555,0,14.12847
3/28/2007 1:00:00 PM,0.7336435,25.90284,150.5996,26.29395,0.9024604,3.218163,66.08788,39.12551,3.757442,3.33,0,-1,0,3.33,96.64153,0,0.4274422,0.8031865,3.218163,3.505263,3.33,0,0,0,10.62527,0,0.2871003,-0.2871003,13.6974,97.83836,0.1024199,4.133186,2.57453,0,13.84344
3/28/2007 2:00:00 PM,0.6316534,21.18737,135.0631,41.2628,0.7560921,2.753478,62.71286,40.18567,0.7844771,0.7844771,0,-1,0,0.7844771,350.9953,1.608712,0,0,2.753478,0.8257654,0.7844771,0,0,0.3190003,10.33817,0.3190003,0,0.3190003,14.00003,100,0.1023828,0.8629249,2.202782,0,13.09165
3/28/2007 3:00:00 PM,0.440411,15.02942,120.6705,56.24617,0.5579551,2.102664,57.0625,40.51549,0.9336568,0.9336568,0,-1,0,0.9336568,225.2074,1.119867,0,0,2.102664,0.9827965,0.9336568,0,0,0,10.62527,0,0,0,14.00003,100,0.1023828,1.027022,1.682131,0,12.72794
3/28/2007 4:00:00 PM,0.2077674,7.902772,107.2027,71.23457,0.3215439,1.260076,50.36403,40.88065,2.276715,2.276715,0,-1,0,2.276715,55.34626,0,0,0,1.260076,2.396542,2.276715,0,0,0,10.62527,0,1.136465,-1.136465,12.80209,91.44331,0.1023828,2.504386,1.008061,0,11.88535
3/28/2007 5:00:00 PM,0.02366035,0.2437162,94.27374,86.22488,0.1154512,0.4696029,43.73696,40.35058,0.4184741,0.4184741,0,-1,0,0.4184741,112.2179,0,0,0,0.4696029,0.440499,0.4184741,0,0,1.262739,9.488809,0.02910382,0,0.02910382,12.8297,91.64052,0.1023794,0.4603215,0.3756823,0,9.958411
3/28/2007 6:00:00 PM,0,0,81.42972,90,0,0,38.9606,38.9606,0.8295186,0.8295186,0,-1,0,0.8295186,0,0,1.110223E-16,0,0,0.8731775,0.8295186,0,0,1.233636,9.515002,0,0.8731775,-0.8731775,11.90929,85.06618,0.1023794,0.9124705,0,0,9.515002
3/28/2007 7:00:00 PM,0,0,68.19537,90,0,0,37.63541,37.63541,2.984025,2.984025,0,-1,0,2.984025,0,0,4.440892E-16,0,0,3.141078,2.984025,0,0,2.203833,8.641825,0,3.141078,-3.141078,8.598301,61.41632,0.1023794,3.282427,0,0,8.641825
3/28/2007 8:00:00 PM,0,0,54.11075,90,0,0,36.14531,36.14531,3.035373,3.035373,0,-1,0,3.035373,0,0,4.440892E-16,0.008910279,0,3.195129,3.035373,0,0,5.69392,5.500746,0,3.195129,-3.195129,5.230339,37.35949,0.1023794,3.33891,0,0,5.500746
3/28/2007 9:00:00 PM,0,0,38.80831,90,0,0,34.55508,34.55508,1.999416,1.999416,0,-1,0,1.999416,0,0,0,0.009021603,0,2.104648,1.999416,0,0,9.244063,2.305617,0,2.104648,-2.104648,3.011845,21.51313,0.1023794,2.199358,0,0,2.305617
3/28/2007 10:00:00 PM,0,0,22.17014,90,0,0,32.92951,32.92951,0.6733405,0.19092,0,-1,0,0.19092,0,0,0.4824205,0.5497546,0,0.2009684,0.19092,0,0,11.58256,0.2009684,0,0.2009684,-0.2009684,2.800006,20,0.1023794,0.7406746,0,0,0.2009684
3/28/2007 11:00:00 PM,0,0,4.518816,90,0,0,31.66911,31.66911,0.5066049,0,0,-1,0,0,0,0,0.5066049,0.5572653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1023794,0.5572653,0,0,0
3/29/2007 12:00:00 AM,0,0,-13.51932,90,0,0,30.74442,30.74442,0.4907085,0,0,-1,0,0,0,0,0.4907085,0.5397794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1023794,0.5397794,0,0,0
3/29/2007 1:00:00 AM,0,0,-30.80012,90,0,0,29.73138,29.73138,0.02483972,0,0,-1,0,0,0,0,0.02483972,0.0273237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1023794,0.0273237,0,0,0
3/29/2007 2:00:00 AM,0,0,-46.82192,90,0,0,28.8067,28.8067,0.3322863,0,0,-1,0,0,0,0,0.3322863,0.365515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1023794,0.365515,0,0,0
3/29/2007 3:00:00 AM,0,0,-61.50416,90,0,0,28.09404,28.09404,0.1397632,0,0,-1,0,0,0,0,0.1397632,0.1537395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1023794,0.1537395,0,0,0
3/29/2007 4:00:00 AM,0,0,-75.12008,90,0,0,27.33426,27.33426,0.650317,0,0,-1,0,0,0,0,0.650317,0.7153487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1023794,0.7153487,0,0,0
3/29/2007 5:00:00 AM,0,0,-88.10236,90,0,0,26.66872,26.66872,0.6811863,0.6811863,4.18645,0,1.307901,0.6811863,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1030018,0.749305,0,5,0
3/29/2007 6:00:00 AM,0.09813411,3.782047,-100.9266,78.70701,0.1934986,0.8388472,31.81105,26.19165,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8388472,0,0,3.505263,3.33,8.475861,2.997,4.168847,0,4.168847,9.914037,70.81441,0.1032888,0,0.6710777,5,3.835847
3/29/2007 7:00:00 AM,0.2945745,11.21773,-114.0609,63.72198,0.4429026,1.852608,38.59718,25.66158,0.09810732,0.09810732,2.681692,0,0.8971018,0.09810732,1888.348,0,0,0,1.852608,0,0,2.583584,2.454405,4.307013,6.748962,4.307013,0,4.307013,14.00003,100,0.1032769,0.107918,1.482086,5,8.60157
3/29/2007 8:00:00 AM,0.4742163,17.90278,-127.9306,48.74147,0.6618049,2.653254,46.34051,26.88664,1.404599,1.404599,0,0,0,1.404599,188.8976,1.174729,0,0,2.653254,1.478525,1.404599,0,0,0,10.62527,0,0,0,14.00003,100,0.1032769,1.545059,2.122603,0,13.27853
3/29/2007 9:00:00 AM,0.6690308,23.38231,-142.8499,33.77287,0.8353112,3.191772,54.72118,29.99642,0,0,0,-1,0,0,0,3.191772,0,0,3.191772,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1032769,0,2.553417,0,13.81705
3/29/2007 10:00:00 AM,0.7681029,27.1825,-158.8969,18.84599,0.9516029,3.493154,61.41665,33.09442,1.752961,1.752961,0,-1,0,1.752961,199.2716,1.647932,0,0,3.493154,1.845222,1.752961,0,0,0,10.62527,0,0,0,14.00003,100,0.1032769,1.928257,2.794523,0,14.11843
3/29/2007 11:00:00 AM,0.8517774,28.89473,-175.7799,4.410731,1.002756,3.587668,65.56123,35.61523,0.7304791,0.7304791,0,-1,0,0.7304791,491.139,2.818743,0,0,3.587668,0.7689253,0.7304791,0,0,0,10.62527,0,0,0,14.00003,100,0.1032769,0.803527,2.870134,0,14.21294
3/29/2007 12:00:00 PM,0.7812747,28.30687,167.1491,11.55283,0.9852859,3.494152,66.96378,37.50583,0,0,0,-1,0,0,0,3.494152,0,0,3.494152,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1032769,0,2.795321,0,14.11943
3/29/2007 1:00:00 PM,0.7040715,25.49395,150.6281,26.40468,0.9003819,3.208627,66.19301,39.29042,1.893376,1.893376,0,-1,0,1.893376,169.4659,1.2156,0,0,3.208627,1.993027,1.893376,0,0,0,10.62527,0,0,0,14.00003,100,0.1032769,2.082714,2.566902,0,13.8339
3/29/2007 2:00:00 PM,0.5865792,20.78435,135.142,41.36004,0.7538298,2.744067,62.7822,40.32113,2.153461,2.153461,0,-1,0,2.153461,127.4259,0.477266,0,0,2.744067,2.266801,2.153461,0,0,0,10.62527,0,0,0,14.00003,100,0.1032769,2.368807,2.195253,0,13.36934
3/29/2007 3:00:00 PM,0.3936025,14.63442,120.783,56.33617,0.5556141,2.092634,57.15929,40.6804,1.164453,1.164453,0,-1,0,1.164453,179.7097,0.8668947,0,0,2.092634,1.22574,1.164453,0,0,0,10.62527,0,0,0,14.00003,100,0.1032769,1.280898,1.674108,0,12.71791
3/29/2007 4:00:00 PM,0.2043862,7.514528,107.3347,71.3195,0.3192293,1.250521,50.43175,41.01612,0,0,0,-1,0,0,0,1.250521,0,0,1.250521,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1032769,0,1.000417,0,11.87579
3/29/2007 5:00:00 PM,0.020444,0,94.41445,90,0,0,40.48604,40.48604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1032769,0,0,0,10.62527
3/29/2007 6:00:00 PM,0,0,81.56979,90,0,0,39.09606,39.09606,1.497889,1.497889,0,-1,0,1.497889,0,0,0,0,0,1.576726,1.497889,0,0,0,10.62527,0,1.576726,-1.576726,12.33801,88.12849,0.1032769,1.647678,0,0,10.62527
3/29/2007 7:00:00 PM,0,0,68.32471,90,0,0,37.77087,37.77087,2.199076,2.199076,0,-1,0,2.199076,0,0,4.440892E-16,0,0,2.314817,2.199076,0,0,1.751917,9.048549,0,2.314817,-2.314817,9.897983,70.69973,0.1032769,2.418983,0,0,9.048549
3/29/2007 8:00:00 PM,0,0,54.216,90,0,0,36.27488,36.27488,3.552754,3.33,0,-1,0,3.33,0,0,0.2227538,0.5780292,0,3.505263,3.33,0,0,4.323936,6.733732,0,3.505263,-3.505263,6.20311,44.30784,0.1032769,3.908029,0,0,6.733732
3/29/2007 9:00:00 PM,0,0,38.87158,90,0,0,34.68465,34.68465,2.224612,2.224612,0,-1,0,2.224612,0,0,0,0,0,2.341697,2.224612,0,0,8.218673,3.228469,0,2.341697,-2.341697,3.734745,26.67669,0.1032769,2.447074,0,0,3.228469
3/29/2007 10:00:00 PM,0,0,22.17114,90,0,0,33.02964,33.02964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82056,0.8867714,0,0,0,3.734745,26.67669,0.1032769,0,0,0,0.8867714
3/29/2007 11:00:00 PM,0,0,4.442875,90,0,0,31.76923,31.76923,0.7832751,0.7832751,0,-1,0,0.7832751,0,0,1.110223E-16,0.01916975,0,0.8245001,0.7832751,0,0,10.82056,0.8867714,0,0.8245001,-0.8245001,2.865645,20.46885,0.1032769,0.8616026,0,0,0.8867714
3/30/2007 12:00:00 AM,0,0,-13.67287,90,0,0,30.84454,30.84454,0.2856542,0.05915776,0,-1,0,0.05915776,0,0,0.2264964,0.2550618,0,0.06227133,0.05915776,0,0,11.73667,0.06227133,0,0.06227133,-0.06227133,2.800006,20,0.1032769,0.3142196,0,0,0.06227133
3/30/2007 1:00:00 AM,0,0,-31.01365,90,0,0,29.83151,29.83151,0.2952924,0,0,-1,0,0,0,0,0.2952924,0.3248217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1032769,0.3248217,0,0,0
3/30/2007 2:00:00 AM,0,0,-47.07282,90,0,0,28.92449,28.92449,0.5754125,0,0,-1,0,0,0,0,0.5754125,0.6329537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1032769,0.6329537,0,0,0
3/30/2007 3:00:00 AM,0,0,-61.77393,90,0,0,28.21183,28.21183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1032769,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-75.39712,90,0,0,27.4285,27.4285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1032769,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-88.3802,90,0,0,26.76885,26.76885,0.2691293,0.2691293,3.774392,0,1.195409,0.2691293,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1037481,0.2960423,0,5,0
3/30/2007 6:00:00 AM,0.08813469,3.478193,-101.2009,78.63084,0.1944765,0.8424714,31.95202,26.30356,0.279271,0.279271,3.784534,0,1.198178,0.279271,301.668,4.440892E-16,0,0,0.8424714,0,0,3.505263,3.33,8.475861,2.997,4.172472,0,4.172472,9.917475,70.83897,0.1041216,0.3071982,0.6739771,5,3.839471
3/30/2007 7:00:00 AM,0.3007112,10.90277,-114.3268,63.65121,0.4430598,1.852095,38.71495,25.77348,1.18079,1.18079,3.761099,0,1.19178,1.18079,156.8522,0,0,0,1.852095,0,0,2.580309,2.451294,4.303389,6.752224,4.303389,0,4.303389,14.00003,100,0.1044687,1.298869,1.481676,5,8.60432
3/30/2007 8:00:00 AM,0.5259516,17.56973,-128.1798,48.67776,0.6615694,2.650726,46.44722,26.99855,3.685483,3.685483,1.25,0,0.50625,3.685483,71.92345,0.08706035,0,0,2.650726,2.563666,2.435483,0,0,0,10.62527,0,0,0,14.00003,100,0.1044687,4.054031,2.120581,5,13.276
3/30/2007 9:00:00 AM,0.6833256,23.0265,-143.0693,33.7206,0.834648,3.187023,54.83941,30.13189,1.543383,1.543383,0,-1,0,1.543383,206.4958,1.562408,0,0,3.187023,1.624614,1.543383,0,0,0,10.62527,0,0,0,14.00003,100,0.1044687,1.697722,2.549618,0,13.8123
3/30/2007 10:00:00 AM,0.7390748,26.80334,-159.069,18.82048,0.9505083,3.486503,61.54007,33.24755,0.6787425,0.6787425,0,-1,0,0.6787425,513.671,2.772038,0,0,3.486503,0.7144657,0.6787425,0,0,0,10.62527,0,0,0,14.00003,100,0.1044687,0.7466167,2.789203,0,14.11178
3/30/2007 11:00:00 AM,0.7737996,28.49689,-175.8881,4.578192,1.001257,3.58035,65.64814,35.7448,2.272848,2.272848,0,-1,0,2.272848,157.5271,1.187879,0,0,3.58035,2.392471,2.272848,0,0,0,10.62527,0,0,0,14.00003,100,0.1044687,2.500133,2.86428,0,14.20562
3/30/2007 12:00:00 PM,0.7410787,27.89917,167.1121,11.71932,0.9834357,3.485911,67.03986,37.63541,0.4167977,0.4167977,0,-1,0,0.4167977,836.3557,3.047177,0,0,3.485911,0.4387344,0.4167977,0,0,0,10.62527,0,0,0,14.00003,100,0.1044687,0.4584775,2.788729,0,14.11119
3/30/2007 1:00:00 PM,0.6538928,25.08574,150.6562,26.5208,0.8982592,3.199578,66.26665,39.42589,4.358904,3.33,0,-1,0,3.33,96.08342,0,1.028904,1.464795,3.199578,3.505263,3.33,0,0,0,10.62527,0,0.3056853,-0.3056853,13.67781,97.69843,0.1044687,4.794795,2.559662,0,13.82485
3/30/2007 2:00:00 PM,0.5692097,20.38196,135.2202,41.46039,0.7515308,2.734042,62.88041,40.48604,0.4472449,0.4472449,0,-1,0,0.4472449,611.3076,1.923607,0,0,2.734042,0.4707841,0.4472449,0,0,0.3396503,10.31959,0.3396503,0,0.3396503,14.00003,100,0.1044294,0.4919694,2.187233,0,13.05363
3/30/2007 3:00:00 PM,0.3876927,14.23999,120.8948,56.42801,0.5532458,2.082894,57.22541,40.81586,0,0,0,-1,0,0,0,2.082894,0,0,2.082894,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1044294,0,1.666315,0,12.70817
3/30/2007 4:00:00 PM,0.178657,7.126855,107.4661,71.40536,0.3168969,1.240948,50.49301,41.14569,1.161693,1.161693,0,-1,0,1.161693,106.8224,0.01811355,0,0,1.240948,1.222835,1.161693,0,0,0,10.62527,0,0,0,14.00003,100,0.1044294,1.277862,0.9927587,0,11.86622
3/30/2007 5:00:00 PM,0.01692869,0,94.55478,90,0,0,40.61562,40.61562,1.460956,1.460956,0,-1,0,1.460956,0,0,2.220446E-16,0,0,1.537849,1.460956,0,0,0,10.62527,0,1.537849,-1.537849,12.37899,88.4212,0.1044294,1.607052,0,0,10.62527
3/30/2007 6:00:00 PM,0,0,81.70975,90,0,0,39.22564,39.22564,3.024103,3.024103,0,-1,0,3.024103,0,0,4.440892E-16,0,0,3.183267,3.024103,0,0,1.708721,9.087425,0,3.183267,-3.183267,9.023536,64.4537,0.1044294,3.326514,0,0,9.087425
3/30/2007 7:00:00 PM,0,0,68.45415,90,0,0,37.86511,37.86511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.245684,5.904159,0,0,0,9.023536,64.4537,0.1044294,0,0,0,5.904159
3/30/2007 8:00:00 PM,0,0,54.3215,90,0,0,36.375,36.375,1.705884,1.705884,0,-1,0,1.705884,0,0,2.220446E-16,0,0,1.795667,1.705884,0,0,5.245684,5.904159,0,1.795667,-1.795667,7.130736,50.93373,0.1044294,1.876472,0,0,5.904159
3/30/2007 9:00:00 PM,0,0,38.93504,90,0,0,34.78478,34.78478,2.006093,2.006093,0,-1,0,2.006093,0,0,0,0,0,2.111676,2.006093,0,0,7.24087,4.108492,0,2.111676,-2.111676,4.904834,35.03446,0.1044294,2.206702,0,0,4.108492
3/30/2007 10:00:00 PM,0,0,22.17197,90,0,0,33.12976,33.12976,0.3798414,0.3798414,0,-1,0,0.3798414,0,0,5.551115E-17,0,0,0.399833,0.3798414,0,0,9.587176,1.996815,0,0.399833,-0.399833,4.483373,32.02402,0.1044294,0.4178255,0,0,1.996815
3/30/2007 11:00:00 PM,0,0,4.366162,90,0,0,31.86936,31.86936,0.5526953,0.5526953,0,-1,0,0.5526953,0,0,1.110223E-16,0,0,0.5817845,0.5526953,0,0,10.03144,1.596982,0,0.5817845,-0.5817845,3.870118,27.64364,0.1044294,0.6079649,0,0,1.596982
3/31/2007 12:00:00 AM,0,0,-13.82757,90,0,0,30.94467,30.94467,0.1480712,0.1480712,0,-1,0,0.1480712,0,0,0,0,0,0.1558644,0.1480712,0,0,10.67786,1.015198,0,0.1558644,-0.1558644,3.705822,26.47011,0.1044294,0.1628783,0,0,1.015198
3/31/2007 1:00:00 AM,0,0,-31.22842,90,0,0,29.93163,29.93163,0.4910105,0.4910105,0,-1,0,0.4910105,0,0,5.551115E-17,0,0,0.5168531,0.4910105,0,0,10.85105,0.8593333,0,0.5168531,-0.5168531,3.161011,22.57861,0.1044294,0.5401115,0,0,0.8593333
3/31/2007 2:00:00 AM,0,0,-47.3247,90,0,0,29.01873,29.01873,0.5208438,0.3253562,0,-1,0,0.3253562,0,0,0.1954876,0.247572,0,0.3424802,0.3253562,0,0,11.42533,0.3424802,0,0.3424802,-0.3424802,2.800006,20,0.1044294,0.5729282,0,0,0.3424802
3/31/2007 3:00:00 AM,0,0,-62.04425,90,0,0,28.31196,28.31196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1044294,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-75.67428,90,0,0,27.52862,27.52862,0.4570621,0,0,-1,0,0,0,0,0.4570621,0.5027683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1044294,0.5027683,0,0,0
3/31/2007 5:00:00 AM,0,0,-88.65775,90,0,0,26.88664,26.88664,0.3375206,0.3375206,3.842784,0,1.21408,0.3375206,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.104913,0.3712726,0,5,0
3/31/2007 6:00:00 AM,0.07332163,3.174927,-101.4746,78.55531,0.2597329,1.113458,33.9602,26.40368,0.04867108,0.04867108,3.553934,0,1.135224,0.04867108,2287.719,0,0,0,1.113458,0,0,3.505263,3.33,8.475861,2.997,4.443458,0,4.443458,10.17455,72.67525,0.1051682,0.05353818,0.8907661,5,4.110457
3/31/2007 7:00:00 AM,0.2630869,10.58828,-114.5916,63.58191,0.4431914,1.851422,38.83791,25.89128,1.89494,1.89494,3.966872,0,1.247956,1.89494,97.70346,0,0,0,1.851422,0,0,2.071932,1.968335,4.032403,6.996112,3.819757,0,3.819757,13.7983,98.55905,0.1056295,2.084434,1.481138,5,8.847533
3/31/2007 8:00:00 AM,0.4571705,17.2371,-128.4277,48.61662,0.6612989,2.647986,46.55886,27.11634,1.382254,1.382254,0,0,0,1.382254,191.5701,0.9803361,0,0,2.647986,1.455004,1.382254,0,0,0.2126456,10.43389,0.2126456,0,0.2126456,14.00003,100,0.105605,1.520479,2.118389,0,13.08188
3/31/2007 9:00:00 AM,0.6450579,22.67116,-143.2873,33.67266,0.833942,3.182251,54.95035,30.26146,2.15418,2.15418,0,-1,0,2.15418,147.7245,0.9146934,0,0,3.182251,2.267558,2.15418,0,0,0,10.62527,0,0,0,14.00003,100,0.105605,2.369598,2.545801,0,13.80753
3/31/2007 10:00:00 AM,0.737915,26.42478,-159.2397,18.80346,0.9493661,3.480229,61.63791,33.37713,2.110766,2.110766,0,-1,0,2.110766,164.8799,1.258371,0,0,3.480229,2.221859,2.110766,0,0,0,10.62527,0,0,0,14.00003,100,0.105605,2.321842,2.784184,0,14.1055
3/31/2007 11:00:00 AM,0.7919469,28.0998,-175.9953,4.774353,0.9997081,3.572083,65.76976,35.90972,1.995261,1.995261,0,-1,0,1.995261,179.0284,1.471809,0,0,3.572083,2.100275,1.995261,0,0,0,10.62527,0,0,0,14.00003,100,0.105605,2.194787,2.857667,0,14.19736
3/31/2007 12:00:00 PM,0.7091679,27.4923,167.0753,11.89708,0.9815381,3.477408,67.12051,37.77087,0.05126851,0.05126851,0,-1,0,0.05126851,6782.737,3.423441,0,0,3.477408,0.05396685,0.05126851,0,0,0,10.62527,0,0,0,14.00003,100,0.105605,0.05639536,2.781927,0,14.10268
3/31/2007 1:00:00 PM,0.622291,24.67835,150.6839,26.6421,0.8960939,3.190531,66.33298,39.55546,1.509668,1.509668,0,-1,0,1.509668,211.34,1.601407,0,0,3.190531,1.589124,1.509668,0,0,0,10.62527,0,0,0,14.00003,100,0.105605,1.660635,2.552425,0,13.81581
3/31/2007 2:00:00 PM,0.580166,19.98033,135.2977,41.5637,0.749197,2.724523,62.94156,40.61562,2.83713,2.83713,0,-1,0,2.83713,96.03098,0,0,0,2.724523,2.986452,2.83713,0,0,0,10.62527,0,0.261929,-0.261929,13.72393,98.02788,0.105605,3.120843,2.179619,0,13.3498
3/31/2007 3:00:00 PM,0.3775928,13.8463,121.0058,56.52157,0.5508527,2.073076,57.29077,40.95133,2.306159,2.306159,0,-1,0,2.306159,89.89301,0,0,0,2.073076,2.427536,2.306159,0,0,0.2910322,10.36335,0,0.3544602,-0.3544602,13.3503,95.35907,0.105605,2.536775,1.658461,0,12.43642
3/31/2007 4:00:00 PM,0.159787,6.73991,107.597,71.49207,0.431737,1.656508,54.01759,41.24582,1.424141,1.424141,0,-1,0,1.424141,116.3163,0,0,0,1.656508,1.499096,1.424141,0,0,0.6848769,10.00889,0.1574124,0,0.1574124,13.49963,96.42574,0.1055868,1.566555,1.325206,0,11.66539
3/31/2007 5:00:00 PM,0.01066159,0,94.69476,90,0,0,40.71574,40.71574,1.248462,1.248462,0,-1,0,1.248462,0,0,0,0,0,1.314171,1.248462,0,0,0.5274644,10.15056,0,1.314171,-1.314171,12.11437,86.53107,0.1055868,1.373309,0,0,10.15056
3/31/2007 6:00:00 PM,0,0,81.84962,90,0,0,39.35521,39.35521,5.089088,3.33,0,-1,0,3.33,0,0,1.759089,2.267997,0,3.505263,3.33,0,0,1.987654,8.836385,0,3.505263,-3.505263,8.419501,60.13918,0.1055868,5.597997,0,0,8.836385
3/31/2007 7:00:00 PM,0,0,68.58376,90,0,0,38.00057,38.00057,3.224496,3.224496,0,-1,0,3.224496,0,0,4.440892E-16,0.2169452,0,3.394206,3.224496,0,0,5.882391,5.331122,0,3.394206,-3.394206,4.841694,34.58346,0.1055868,3.546945,0,0,5.331122
3/31/2007 8:00:00 PM,0,0,54.42733,90,0,0,36.47513,36.47513,2.536973,1.84007,0,-1,0,1.84007,0,0,0.696903,0.9506003,0,1.936916,1.84007,0,0,9.653731,1.936916,0,1.936916,-1.936916,2.800006,20,0.1055868,2.790671,0,0,1.936916
3/31/2007 9:00:00 PM,0,0,38.99878,90,0,0,34.8849,34.8849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1055868,0,0,0,0
3/31/2007 10:00:00 PM,0,0,22.17271,90,0,0,33.22989,33.22989,0.2895138,0,0,-1,0,0,0,0,0.2895138,0.3184652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1055868,0.3184652,0,0,0
3/31/2007 11:00:00 PM,0,0,4.288784,90,0,0,31.95181,31.95181,0.1502236,0,0,-1,0,0,0,0,0.1502236,0.1652459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1055868,0.1652459,0,0,0
4/1/2007 12:00:00 AM,0,0,-13.9833,90,0,0,31.02712,31.02712,0.3478005,0,0,-1,0,0,0,0,0.3478005,0.3825805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1055868,0.3825805,0,0,0
4/1/2007 1:00:00 AM,0,0,-31.44431,90,0,0,30.01409,30.01409,0.4321418,0,0,-1,0,0,0,0,0.4321418,0.475356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1055868,0.475356,0,0,0
4/1/2007 2:00:00 AM,0,0,-47.57743,90,0,0,29.10707,29.10707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1055868,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-62.315,90,0,0,28.40619,28.40619,0.4259776,0,0,-1,0,0,0,0,0.4259776,0.4685754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1055868,0.4685754,0,0,0
4/1/2007 4:00:00 AM,0,0,-75.95142,90,0,0,27.62875,27.62875,0.2656224,0,0,-1,0,0,0,0,0.2656224,0.2921846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1055868,0.2921846,0,0,0
4/1/2007 5:00:00 AM,0,0,-88.93485,90,0,0,26.98677,26.98677,0.1940253,0.1940253,3.699288,0,1.174906,0.1940253,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1060125,0.2134278,0,5,0
4/1/2007 6:00:00 AM,0.06666686,2.872302,-101.7474,78.48054,0.2619655,1.122052,34.12634,26.50381,0.9622911,0.9622911,4.467554,0,1.384642,0.9622911,116.6021,0,0,0,1.122052,0,0,3.505263,3.33,8.475861,2.997,4.452052,0,4.452052,10.18271,72.73348,0.1065582,1.05852,0.8976414,5,4.119051
4/1/2007 7:00:00 AM,0.2642307,10.2743,-114.8553,63.51419,0.4432958,1.850643,38.96008,26.00907,2.009185,2.009185,4.073692,0,1.277118,2.009185,92.10913,0,0,0,1.850643,0,0,2.064507,1.961282,4.023808,7.003847,3.811925,0,3.811925,13.79902,98.56422,0.1070436,2.210104,1.480514,5,8.854489
4/1/2007 8:00:00 AM,0.4103763,16.90495,-128.6741,48.55812,0.6609927,2.64512,46.66943,27.23413,2.124119,2.124119,0,0,0,2.124119,124.5278,0.1973213,0,0,2.64512,2.235915,2.124119,0,0,0.2118836,10.43458,0.2118836,0,0.2118836,14.00003,100,0.1070192,2.336531,2.116096,0,13.0797
4/1/2007 9:00:00 AM,0.5733633,22.31637,-143.5036,33.62913,0.8331932,3.177232,55.06599,30.39692,1.814091,1.814091,0,-1,0,1.814091,175.1418,1.267662,0,0,3.177232,1.90957,1.814091,0,0,0,10.62527,0,0,0,14.00003,100,0.1070192,1.9955,2.541785,0,13.80251
4/1/2007 10:00:00 AM,0.6266246,26.04691,-159.4089,18.795,0.9481766,3.47369,61.74033,33.51259,0.02039997,0.02039997,0,-1,0,0.02039997,17027.92,3.452216,0,0,3.47369,0.02147365,0.02039997,0,0,0,10.62527,0,0,0,14.00003,100,0.1070192,0.02243997,2.778952,0,14.09896
4/1/2007 11:00:00 AM,0.7323475,27.70356,-176.1015,4.99562,0.9981109,3.564362,65.85971,36.04518,0.9608939,0.9608939,0,-1,0,0.9608939,370.9423,2.552895,0,0,3.564362,1.011467,0.9608939,0,0,0,10.62527,0,0,0,14.00003,100,0.1070192,1.056983,2.85149,0,14.18964
4/1/2007 12:00:00 PM,0.7535166,27.08639,167.039,12.08539,0.9795941,3.468912,67.19371,37.90045,0.543544,0.543544,0,-1,0,0.543544,638.2027,2.896761,0,0,3.468912,0.5721515,0.543544,0,0,0,10.62527,0,0,0,14.00003,100,0.1070192,0.5978984,2.77513,0,14.09419
4/1/2007 1:00:00 PM,0.7145506,24.27193,150.7115,26.76834,0.8938877,3.181251,66.40407,39.69093,1.655585,1.655585,0,-1,0,1.655585,192.1527,1.43853,0,0,3.181251,1.742721,1.655585,0,0,0,10.62527,0,0,0,14.00003,100,0.1070192,1.821143,2.545,0,13.80652
4/1/2007 2:00:00 PM,0.5456582,19.57963,135.3747,41.66981,0.7468303,2.715412,62.9717,40.71574,0.3751618,0.3751618,0,-1,0,0.3751618,723.7975,2.320505,0,0,2.715412,0.3949071,0.3751618,0,0,0,10.62527,0,0,0,14.00003,100,0.1070192,0.4126779,2.172329,0,13.34069
4/1/2007 3:00:00 PM,0.2813152,13.45349,121.1163,56.61671,0.6606061,2.435652,60.69534,41.04557,1.247139,1.247139,0,-1,0,1.247139,195.2992,1.122875,0,0,2.435652,1.312778,1.247139,0,0,0,10.62527,0,0,0,14.00003,100,0.1070192,1.371853,1.948522,0,13.06093
4/1/2007 4:00:00 PM,0.119191,6.35385,107.7273,71.57948,0.3327031,1.297828,51.16493,41.34594,0.5846292,0.5846292,0,-1,0,0.5846292,221.9916,0.6824286,0,0,1.297828,0.6153992,0.5846292,0,0,0,10.62527,0,0,0,14.00003,100,0.1070192,0.6430922,1.038262,0,11.9231
4/1/2007 5:00:00 PM,0.007423277,0,94.83446,90,0,0,40.81586,40.81586,1.360109,1.360109,0,-1,0,1.360109,0,0,0,0,0,1.431694,1.360109,0,0,0,10.62527,0,1.431694,-1.431694,12.49089,89.22047,0.1070192,1.49612,0,0,10.62527
4/1/2007 6:00:00 PM,0,0,81.98946,90,0,0,39.45534,39.45534,3.399433,3.33,0,-1,0,3.33,0,0,0.06943326,0.4093766,0,3.505263,3.33,0,0,1.590771,9.193581,0,3.505263,-3.505263,8.796019,62.82858,0.1070192,3.739377,0,0,9.193581
4/1/2007 7:00:00 PM,0,0,68.71357,90,0,0,38.1007,38.1007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0.1070192,0,0,0,5.688317
4/1/2007 8:00:00 PM,0,0,54.53354,90,0,0,36.6106,36.6106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0.1070192,0,0,0,5.688317
4/1/2007 9:00:00 PM,0,0,39.06287,90,0,0,34.98503,34.98503,0.6546418,0.6546418,0,-1,0,0.6546418,0,0,0,0,0,0.6890967,0.6546418,0,0,5.485507,5.688317,0,0.6890967,-0.6890967,8.069647,57.64022,0.1070192,0.720106,0,0,5.688317
4/1/2007 10:00:00 PM,0,0,22.17348,90,0,0,33.34768,33.34768,0.1212692,0.1212692,0,-1,0,0.1212692,0,0,1.387779E-17,0,0,0.1276518,0.1212692,0,0,6.25117,4.999221,0,0.1276518,-0.1276518,7.93509,56.6791,0.1070192,0.1333962,0,0,4.999221
4/1/2007 11:00:00 PM,0,0,4.210847,90,0,0,32.06961,32.06961,0.1781926,0.1781926,0,-1,0,0.1781926,0,0,2.775558E-17,0,0,0.1875712,0.1781926,0,0,6.393006,4.871569,0,0.1875712,-0.1875712,7.737373,55.26684,0.1070192,0.1960119,0,0,4.871569
4/2/2007 12:00:00 AM,0,0,-14.13993,90,0,0,31.14492,31.14492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.601418,4.683998,0,0,0,7.737373,55.26684,0.1070192,0,0,0,4.683998
4/2/2007 1:00:00 AM,0,0,-31.66118,90,0,0,30.11422,30.11422,0.6185346,0.6185346,0,-1,0,0.6185346,0,0,0,0,0,0.651089,0.6185346,0,0,6.601418,4.683998,0,0.651089,-0.651089,7.051065,50.36465,0.1070192,0.680388,0,0,4.683998
4/2/2007 2:00:00 AM,0,0,-47.83086,90,0,0,29.21898,29.21898,0.04711117,0.04711117,0,-1,0,0.04711117,0,0,6.938894E-18,0,0,0.04959071,0.04711117,0,0,7.324851,4.032909,0,0.04959071,-0.04959071,6.998792,49.99127,0.1070192,0.05182229,0,0,4.032909
4/2/2007 3:00:00 AM,0,0,-62.58603,90,0,0,28.50632,28.50632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.379951,3.983318,0,0,0,6.998792,49.99127,0.1070192,0,0,0,3.983318
4/2/2007 4:00:00 AM,0,0,-76.22839,90,0,0,27.72887,27.72887,0.6078554,0.6078554,0,-1,0,0.6078554,0,0,1.110223E-16,0,0,0.6398478,0.6078554,0,0,7.379951,3.983318,0,0.6398478,-0.6398478,6.324333,45.17371,0.1070192,0.668641,0,0,3.983318
4/2/2007 5:00:00 AM,0,0,-89.2114,90,0,0,27.081,27.081,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0,0.1777261,0.1688398,0,0,8.090893,3.34347,0,0.1777261,-0.1777261,6.136993,43.83558,0.1070192,0.1857238,0,0,3.34347
4/2/2007 6:00:00 AM,0.05485825,2.570374,-102.0193,78.40662,0.2393274,1.027947,33.5941,26.63338,0.162678,0.162678,0,0,0,0.162678,631.8903,0,0,0,1.027947,0.1712401,0.162678,0,0,8.288366,3.165744,0.8567067,0,0.8567067,6.949737,49.64088,0.1069205,0.1789459,0.8223574,0,4.193691
4/2/2007 7:00:00 AM,0.2346927,9.960912,-115.1176,63.44813,0.6064764,2.464479,43.91256,26.12098,0.3981145,0.3981145,0,0,0,0.3981145,619.0377,0,0,0,2.464479,0.4190679,0.3981145,0,0,7.43166,3.93678,2.045411,0,2.045411,8.890183,63.50118,0.1066855,0.437926,1.971583,0,6.401259
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.641948,46.79088,27.36371,0,0,0,0,0,0,0,0,0,0,2.641948,0,0,0,0,5.386249,5.77765,2.641948,0,2.641948,11.39655,81.4038,0.1063835,0,2.113558,0,8.419598
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,3.172188,55.17431,30.5265,0.2642834,0.2642834,0,-1,0,0.2642834,1200.298,0.1496934,0,0,3.172188,0.2781931,0.2642834,0,0,2.744302,8.155403,2.744302,0,2.744302,14.00003,100,0.1060716,0.2907117,2.53775,0,11.32759
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,3.467142,61.83529,33.64217,0.6478688,0.6478688,0,-1,0,0.6478688,535.1612,2.785175,0,0,3.467142,0.6819671,0.6478688,0,0,0,10.62527,0,0,0,14.00003,100,0.1060716,0.7126556,2.773714,0,14.09242
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.55651,65.94819,36.18064,0,0,0,-1,0,0,0,3.55651,0,0,3.55651,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1060716,0,2.845208,0,14.18178
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,3.460294,67.26553,38.03002,0.2356162,0.2356162,0,-1,0,0.2356162,1468.615,3.212277,0,0,3.460294,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1060716,0.2591778,2.768235,0,14.08557
