Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,29.98464,29.98464,0.1584891,0.1584891,3.663752,0,1.165204,0.1584891,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1234187,0.174338,0,5,2.997
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,29.6666,29.6666,1.42209,1.42209,4.927353,0,1.510167,1.42209,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1239094,1.564299,0,5,5.994
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.980543,45.0653,30.66196,0,0,0,0,0,0,0,0.1646826,0,0,1.980543,0,0,0,0,1.81586,8.991,1.81586,0,1.81586,14.00003,100,0.1237404,0,1.584434,0,10.97154
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,3.182439,58.7453,33.41247,1.996964,1.996964,0,-1,0,1.996964,159.3638,1.080371,0,0,3.182439,2.102068,1.996964,0,0,0,10.62527,0,0,0,14.00003,100,0.1237404,2.196661,2.545951,0,13.80771
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,4.155221,72.10598,35.7448,0.003220434,0.003220434,0,-1,0,0.003220434,129026.8,4.151832,0,0,4.155221,0.00338993,0.003220434,0,0,0,10.62527,0,0,0,14.00003,100,0.1237404,0.003542477,3.324177,0,14.7805
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.963836,72.75242,37.90045,0.3099892,0.3099892,0,-1,0,0.3099892,1278.701,3.637532,0,0,3.963836,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1237404,0.3409881,3.171069,0,14.58911
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.969825,75.11308,39.5908,0,0,0,-1,0,0,0,3.969825,0,0,3.969825,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1237404,0,3.17586,0,14.5951
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.610552,73.11111,41.28115,1.356255,1.356255,0,-1,0,1.356255,266.2148,2.182915,0,0,3.610552,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1237404,1.49188,2.888441,0,14.23583
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.627119,63.9582,42.27652,1.168766,1.168766,0,-1,0,1.168766,224.777,1.396838,0,0,2.627119,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1237404,1.285643,2.101695,0,13.25239
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4838443,46.11342,42.57101,0.6381869,0.6381869,0,-1,0,0.6381869,75.81544,0,0,0,0.4838443,0.6717758,0.6381869,0,0,0,10.62527,0,0.1879314,-0.1879314,13.80193,98.58502,0.1237404,0.7020056,0.3870755,0,11.10912
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,42.87138,42.87138,1.762121,1.762121,0,-1,0,1.762121,0,0,2.220446E-16,0,0,1.854864,1.762121,0,0,0.2088127,10.43734,0,1.854864,-1.854864,11.84673,84.61935,0.1237404,1.938333,0,0,10.43734
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,42.44143,42.44143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.269773,8.582479,0,0,0,11.84673,84.61935,0.1237404,0,0,0,8.582479
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,41.24582,41.24582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.269773,8.582479,0,0,0,11.84673,84.61935,0.1237404,0,0,0,8.582479
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,40.28579,40.28579,0.0222656,0.0222656,0,-1,0,0.0222656,0,0,0,0,0,0.02343747,0.0222656,0,0,2.269773,8.582479,0,0.02343747,-0.02343747,11.82203,84.44288,0.1237404,0.02449216,0,0,8.582479
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,38.9606,38.9606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.295815,8.559041,0,0,0,11.82203,84.44288,0.1237404,0,0,0,8.559041
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,37.37037,37.37037,0.4280797,0.4280797,0,-1,0,0.4280797,0,0,5.551115E-17,0,0,0.4506102,0.4280797,0,0,2.295815,8.559041,0,0.4506102,-0.4506102,11.34704,81.05014,0.1237404,0.4708877,0,0,8.559041
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,35.78014,35.78014,0.5708479,0.5708479,0,-1,0,0.5708479,0,0,1.110223E-16,0,0,0.6008925,0.5708479,0,0,2.796493,8.108431,0,0.6008925,-0.6008925,10.71365,76.52589,0.1237404,0.6279327,0,0,8.108431
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,34.51974,34.51974,0.09128556,0.09128556,0,-1,0,0.09128556,0,0,1.387779E-17,0,0,0.09609006,0.09128556,0,0,3.464151,7.507538,0,0.09609006,-0.09609006,10.61236,75.80241,0.1237404,0.1004141,0,0,7.507538
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,33.61272,33.61272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.570918,7.411448,0,0,0,10.61236,75.80241,0.1237404,0,0,0,7.411448
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,32.69981,32.69981,0.06802188,0.06802188,0,-1,0,0.06802188,0,0,0,0,0,0.07160198,0.06802188,0,0,3.570918,7.411448,0,0.07160198,-0.07160198,10.53688,75.2633,0.1237404,0.07482406,0,0,7.411448
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,31.93414,31.93414,0.2787638,0.2787638,0,-1,0,0.2787638,0,0,0,0,0,0.2934355,0.2787638,0,0,3.650475,7.339847,0,0.2934355,-0.2934355,10.22757,73.05396,0.1237404,0.3066401,0,0,7.339847
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,31.27449,31.27449,0.3073335,0.3073335,0,-1,0,0.3073335,0,0,5.551115E-17,0,0,0.323509,0.3073335,0,0,3.976515,7.046411,0,0.323509,-0.323509,9.886566,70.61819,0.1237404,0.3380669,0,0,7.046411
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,30.62662,30.62662,0.07091469,0.07091469,0,-1,0,0.07091469,0,0,0,0,0,0.07464705,0.07091469,0,0,4.335969,6.722902,0,0.07464705,-0.07464705,9.807881,70.05616,0.1237404,0.07800616,0,0,6.722902
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,30.14956,30.14956,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0,0.1835547,0.174377,0,0,4.418911,6.648255,0,0.1835547,-0.1835547,9.614398,68.67413,0.1237404,0.1918147,0,0,6.648255
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,29.99642,29.99642,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0,0.2734305,0.259759,0,0,4.62286,6.4647,0,0.2734305,-0.2734305,9.326177,66.61542,0.1237404,0.2857349,0,0,6.4647
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,29.68427,29.68427,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0,0.1092864,0.1038221,0,0,4.926672,6.191269,0,0.1092864,-0.1092864,9.210979,65.79257,0.1237404,0.1142043,0,0,6.191269
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.236078,47.16164,30.67963,1.372519,1.372519,0,0,0,1.372519,162.9178,0,0,0,2.236078,1.444757,1.372519,0,0,5.048101,6.081983,0.791321,0,0.791321,9.961692,71.1548,0.1236669,1.509771,1.788862,0,8.318061
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.738881,64.35603,33.41247,2.060934,2.060934,0,-1,0,2.060934,181.4169,0,0,0,3.738881,2.169404,2.060934,0,0,4.25678,6.794172,1.569477,0,1.569477,11.45063,81.79004,0.1235213,2.267027,2.991105,0,10.53305
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,4.070382,71.06278,35.71535,0.9185777,0.9185777,0,-1,0,0.9185777,443.1179,0.4161552,0,0,4.070382,0.9669239,0.9185777,0,0,2.687303,8.206701,2.687303,0,2.687303,14.00003,100,0.1232729,1.010435,3.256305,0,12.27708
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,3.281338,65.18044,37.86511,0.1092221,0.1092221,0,-1,0,0.1092221,3004.281,3.166367,0,0,3.281338,0.1149706,0.1092221,0,0,0,10.62527,0,0,0,14.00003,100,0.1232729,0.1201443,2.62507,0,13.90661
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,3.168618,66.06989,39.52601,1.84907,1.84907,0,-1,0,1.84907,171.3628,1.222229,0,0,3.168618,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1232729,2.033977,2.534894,0,13.79389
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.868063,65.06626,41.21048,1.703015,1.703015,0,-1,0,1.703015,168.4109,1.075416,0,0,2.868063,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1232729,1.873317,2.294451,0,13.49334
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.975544,57.87369,42.24118,0.5244305,0.5244305,0,-1,0,0.5244305,376.7027,1.423512,0,0,1.975544,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1232729,0.5768736,1.580435,0,12.60082
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.489517,46.11976,42.53567,0.3448624,0.3448624,0,-1,0,0.3448624,141.9456,0.126504,0,0,0.489517,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1232729,0.3793486,0.3916136,0,11.11479
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,42.83604,42.83604,0.4558091,0.4558091,0,-1,0,0.4558091,0,0,5.551115E-17,0,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1232729,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,42.40609,42.40609,2.359039,2.359039,0,-1,0,2.359039,0,0,4.440892E-16,0,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1232729,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,41.24582,41.24582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1232729,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,40.28579,40.28579,2.913929,2.913929,0,-1,0,2.913929,0,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1232729,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,38.99594,38.99594,4.725816,3.33,0,-1,0,3.33,0,0,1.395816,1.868397,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1232729,5.198397,0,0,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,37.40571,37.40571,3.428152,1.035232,0,-1,0,1.035232,0,0,2.392919,2.735734,0,1.089718,1.035232,0,0,10.59506,1.089718,0,1.089718,-1.089718,2.800006,20,0.1232729,3.770967,0,0,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,35.78014,35.78014,0.501186,0,0,-1,0,0,0,0,0.501186,0.5513046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232729,0.5513046,0,0,0
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,34.51974,34.51974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232729,0,0,0,0
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,33.6245,33.6245,0.5865214,0,0,-1,0,0,0,0,0.5865214,0.6451735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232729,0.6451735,0,0,0
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,32.71748,32.71748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232729,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,31.95181,31.95181,0.5209428,0,0,-1,0,0,0,0,0.5209428,0.573037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232729,0.573037,0,0,0
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,31.29216,31.29216,0.7026506,0,0,-1,0,0,0,0,0.7026506,0.7729157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232729,0.7729157,0,0,0
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,30.64429,30.64429,0.4771576,0,0,-1,0,0,0,0,0.4771576,0.5248734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232729,0.5248734,0,0,0
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,30.179,30.179,0.1294095,0.1294095,3.634673,0,1.157266,0.1294095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1235064,0.1423504,0,5,0
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,30.03176,30.03176,0.6876096,0.6876096,4.192873,0,1.309654,0.6876096,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1238649,0.7563705,0,5,2.997
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,29.7196,29.7196,3.254659,3.254659,5,0,1.53,3.254659,0,0,0,0,0,0,0,1.745341,1.658074,5.14586,5.994,1.658074,0,1.658074,10.69122,76.36573,0.1241059,3.580125,0,5,5.994
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.740027,43.20247,30.6973,1.649928,1.649928,3.3103,0,1.068712,1.649928,105.4608,0,0,0,1.740027,0,0,1.660371,1.577353,3.487787,7.486267,3.31738,0,3.31738,13.83837,98.84528,0.1242641,1.814921,1.392022,5,9.226294
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.821857,65.21814,33.3948,0.6037012,0.6037012,0,-1,0,0.6037012,633.0709,3.015975,0,0,3.821857,0.6354749,0.6037012,0,0,0.1704065,10.47191,0.1704065,0,0.1704065,14.00003,100,0.1242484,0.6640713,3.057485,0,14.29377
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,4.103752,71.40711,35.68002,0.9495395,0.9495395,0,-1,0,0.9495395,432.1834,3.104237,0,0,4.103752,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1242484,1.044493,3.283001,0,14.72903
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,3.275052,65.07914,37.83566,0.8357466,0.8357466,0,-1,0,0.8357466,391.8714,2.395319,0,0,3.275052,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1242484,0.9193212,2.620041,0,13.90033
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,3.16238,65.962,39.49068,0.5749156,0.5749156,0,-1,0,0.5749156,550.0599,2.557206,0,0,3.16238,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1242484,0.6324072,2.529904,0,13.78765
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.861705,64.96728,41.18103,1.496329,1.496329,0,-1,0,1.496329,191.2484,1.286622,0,0,2.861705,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1242484,1.645962,2.289364,0,13.48698
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.901259,57.14701,42.1764,0,0,0,-1,0,0,0,1.901259,0,0,1.901259,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1242484,0,1.521007,0,12.52653
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.400265,45.38778,42.47088,0.8192143,0.8192143,0,-1,0,0.8192143,48.85962,0,1.110223E-16,0,0.400265,0.8623308,0.8192143,0,0,0,10.62527,0,0.4620658,-0.4620658,13.51297,96.521,0.1242484,0.9011357,0.320212,0,11.02554
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,42.80071,42.80071,1.930249,1.930249,0,-1,0,1.930249,0,0,2.220446E-16,0,0,2.031841,1.930249,0,0,0.5134065,10.16321,0,2.031841,-2.031841,11.37122,81.22283,0.1242484,2.123274,0,0,10.16321
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,42.37076,42.37076,1.858993,1.858993,0,-1,0,1.858993,0,0,0,0,0,1.956835,1.858993,0,0,2.771008,8.131368,0,1.956835,-1.956835,9.308535,66.4894,0.1242484,2.044892,0,0,8.131368
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,41.21048,41.21048,1.450101,1.450101,0,-1,0,1.450101,0,0,2.220446E-16,0,0,1.526422,1.450101,0,0,4.945268,6.174533,0,1.526422,-1.526422,7.699544,54.99664,0.1242484,1.595111,0,0,6.174533
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,40.28579,40.28579,1.807196,1.807196,0,-1,0,1.807196,0,0,2.220446E-16,0,0,1.902311,1.807196,0,0,6.641293,4.648111,0,1.902311,-1.902311,5.694333,40.67372,0.1242484,1.987915,0,0,4.648111
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,38.9606,38.9606,4.740395,2.60851,0,-1,0,2.60851,0,0,2.131885,2.605925,0,2.7458,2.60851,0,0,8.754972,2.7458,0,2.7458,-2.7458,2.800006,20,0.1242484,5.214434,0,0,2.7458
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,37.37037,37.37037,2.300356,0,0,-1,0,0,0,0,2.300356,2.530391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1242484,2.530391,0,0,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,35.78014,35.78014,0.153337,0,0,-1,0,0,0,0,0.153337,0.1686708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1242484,0.1686708,0,0,0
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,34.51974,34.51974,0.4677641,0,0,-1,0,0,0,0,0.4677641,0.5145406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1242484,0.5145406,0,0,0
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,33.64217,33.64217,0.2407812,0,0,-1,0,0,0,0,0.2407812,0.2648593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1242484,0.2648593,0,0,0
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,32.72926,32.72926,0.05757895,0,0,-1,0,0,0,0,0.05757895,0.06333685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1242484,0.06333685,0,0,0
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,31.98715,31.98715,0.4743595,0,0,-1,0,0,0,0,0.4743595,0.5217955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1242484,0.5217955,0,0,0
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,31.30983,31.30983,0.3345235,0,0,-1,0,0,0,0,0.3345235,0.3679759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1242484,0.3679759,0,0,0
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,30.66196,30.66196,0.2578797,0,0,-1,0,0,0,0,0.2578797,0.2836677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1242484,0.2836677,0,0,0
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,30.19667,30.19667,0.4933123,0.4933123,3.998575,0,1.256611,0.4933123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1245592,0.5426435,0,5,0
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,30.04943,30.04943,0.3011805,0.3011805,3.806444,0,1.204159,0.3011805,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1248254,0.3312985,0,5,2.997
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,29.73138,29.73138,1.044194,1.044194,4.549457,0,1.407002,1.044194,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1252563,1.148613,0,5,5.994
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.661435,42.59162,30.6973,1.452861,1.452861,0,0,0,1.452861,114.3561,0,0,0,1.661435,1.529327,1.452861,0,0,1.81586,8.991,0.1321072,0,0.1321072,12.40268,88.59039,0.1252441,1.598147,1.329148,0,10.65243
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.925699,56.27945,33.37713,1.177086,1.177086,0,-1,0,1.177086,248.5544,0.002907888,0,0,2.925699,1.239038,1.177086,0,0,1.683753,9.109897,1.683753,0,1.683753,14.00003,100,0.125089,1.294795,2.340559,0,12.03559
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,3.198808,61.61632,35.64468,0.7736906,0.7736906,0,-1,0,0.7736906,413.448,2.384397,0,0,3.198808,0.8144111,0.7736906,0,0,0,10.62527,0,0,0,14.00003,100,0.125089,0.8510596,2.559047,0,13.82408
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,3.269546,64.94225,37.77087,1.616077,1.616077,0,-1,0,1.616077,202.3138,1.568412,0,0,3.269546,1.701134,1.616077,0,0,0,10.62527,0,0,0,14.00003,100,0.125089,1.777685,2.615637,0,13.89482
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,3.156811,65.82488,39.42589,1.434708,1.434708,0,-1,0,1.434708,220.0317,1.646593,0,0,3.156811,1.510219,1.434708,0,0,0,10.62527,0,0,0,14.00003,100,0.125089,1.578178,2.525449,0,13.78209
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.856088,64.83336,41.11624,1.59897,1.59897,0,-1,0,1.59897,178.6205,1.172961,0,0,2.856088,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.125089,1.758867,2.28487,0,13.48136
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.407529,61.69946,42.14106,0.3326578,0.3326578,0,-1,0,0.3326578,723.7253,2.057363,0,0,2.407529,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.125089,0.3659236,1.926023,0,13.0328
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.3048134,44.65233,42.44143,0.5945401,0.5945401,0,-1,0,0.5945401,51.26878,0,1.110223E-16,0,0.3048134,0.6258316,0.5945401,0,0,0,10.62527,0,0.3210182,-0.3210182,13.66164,97.58298,0.125089,0.653994,0.2438507,0,10.93009
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,42.77126,42.77126,0.1395324,0.1395324,0,-1,0,0.1395324,0,0,0,0,0,0.1468762,0.1395324,0,0,0.3566869,10.30426,0,0.1468762,-0.1468762,13.50682,96.47712,0.125089,0.1534857,0,0,10.30426
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,42.3413,42.3413,1.209159,1.209159,0,-1,0,1.209159,0,0,2.220446E-16,0,0,1.272799,1.209159,0,0,0.5198827,10.15738,0,1.272799,-1.272799,12.16518,86.89394,0.125089,1.330075,0,0,10.15738
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,41.18103,41.18103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.934104,8.884581,0,0,0,12.16518,86.89394,0.125089,0,0,0,8.884581
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,40.25045,40.25045,2.353683,2.353683,0,-1,0,2.353683,0,0,0,0,0,2.477561,2.353683,0,0,1.934104,8.884581,0,2.477561,-2.477561,9.553597,68.23985,0.125089,2.589052,0,0,8.884581
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,38.9606,38.9606,1.802236,1.802236,0,-1,0,1.802236,0,0,2.220446E-16,0,0,1.897091,1.802236,0,0,4.68695,6.40702,0,1.897091,-1.897091,7.553887,53.95623,0.125089,1.98246,0,0,6.40702
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,37.37037,37.37037,0.1291714,0.1291714,0,-1,0,0.1291714,0,0,2.775558E-17,0,0,0.1359699,0.1291714,0,0,6.794829,4.509928,0,0.1359699,-0.1359699,7.410563,52.93248,0.125089,0.1420885,0,0,4.509928
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,35.78014,35.78014,0.874159,0.874159,0,-1,0,0.874159,0,0,0,0,0,0.9201673,0.874159,0,0,6.945906,4.373959,0,0.9201673,-0.9201673,6.440621,46.00434,0.125089,0.9615749,0,0,4.373959
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,34.51974,34.51974,0.2227895,0.2227895,0,-1,0,0.2227895,0,0,2.775558E-17,0,0,0.2345152,0.2227895,0,0,7.968315,3.453791,0,0.2345152,-0.2345152,6.19342,44.23863,0.125089,0.2450684,0,0,3.453791
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,33.6245,33.6245,0.2264124,0.2264124,0,-1,0,0.2264124,0,0,2.775558E-17,0,0,0.2383288,0.2264124,0,0,8.228887,3.219276,0,0.2383288,-0.2383288,5.9422,42.4442,0.125089,0.2490536,0,0,3.219276
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,32.72926,32.72926,0.156047,0.156047,0,-1,0,0.156047,0,0,2.775558E-17,0,0,0.16426,0.156047,0,0,8.493697,2.980947,0,0.16426,-0.16426,5.769054,41.20745,0.125089,0.1716517,0,0,2.980947
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,31.95181,31.95181,0.115835,0.115835,0,-1,0,0.115835,0,0,1.387779E-17,0,0,0.1219315,0.115835,0,0,8.676208,2.816687,0,0.1219315,-0.1219315,5.640527,40.2894,0.125089,0.1274185,0,0,2.816687
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,31.29216,31.29216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.811687,2.694756,0,0,0,5.640527,40.2894,0.125089,0,0,0,2.694756
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,30.64429,30.64429,0.4325145,0.4325145,0,-1,0,0.4325145,0,0,5.551115E-17,0,0,0.4552784,0.4325145,0,0,8.811687,2.694756,0,0.4552784,-0.4552784,5.160622,36.86151,0.125089,0.4757659,0,0,2.694756
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,30.179,30.179,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0,0.4158197,0.3950287,0,0,9.317553,2.239477,0,0.4158197,-0.4158197,4.72231,33.73071,0.125089,0.4345316,0,0,2.239477
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,30.03176,30.03176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.779574,1.823658,0,0,0,4.72231,33.73071,0.125089,0,0,0,1.823658
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,29.73138,29.73138,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0,0.8371049,0.7952496,0,0,9.779574,1.823658,0,0.8371049,-0.8371049,3.839923,27.42797,0.125089,2.249775,0,5,1.823658
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.583563,41.9913,30.6973,2.876784,2.876784,5,0,1.53,2.876784,55.04631,0,0,0,1.583563,0,0,2.123216,2.017056,10.70969,0.9865526,3.600619,0,3.600619,7.25577,51.82683,0.1255658,3.164462,1.266851,5,2.570116
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.91951,56.20128,33.35946,2.11291,2.11291,0,-1,0,2.11291,138.1749,0,0,0,2.91951,2.224115,2.11291,0,0,7.109072,4.227109,0.6953946,0,0.6953946,7.91548,56.53903,0.1255018,2.3242,2.335608,0,7.14662
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,3.192091,61.54983,35.64468,0,0,0,-1,0,0,0,0,0,0,3.192091,0,0,0,0,6.413677,4.852965,3.192091,0,3.192091,10.94376,78.16959,0.1252088,0,2.553673,0,8.045056
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,3.263471,64.83611,37.73553,0.8747659,0.8747659,0,-1,0,0.8747659,373.0679,0,0,0,3.263471,0.9208062,0.8747659,0,0,3.221586,7.725847,2.342664,0,2.342664,13.16621,94.04417,0.1249946,0.9622425,2.610777,0,10.98932
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,3.150722,65.71879,39.39055,1.224319,1.224319,0,-1,0,1.224319,257.3448,0.9830438,0,0,3.150722,1.288757,1.224319,0,0,0.878921,9.834246,0.878921,0,0.878921,14.00003,100,0.1249145,1.346751,2.520577,0,12.98497
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.850036,64.73061,41.0809,0.5652412,0.5652412,0,-1,0,0.5652412,504.2159,2.255045,0,0,2.850036,0.5949908,0.5652412,0,0,0,10.62527,0,0,0,14.00003,100,0.1249145,0.6217654,2.280029,0,13.47531
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,2.269371,60.37338,42.10572,0,0,0,-1,0,0,0,2.269371,0,0,2.269371,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1249145,0,1.815496,0,12.89464
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,42.40609,42.40609,1.458536,1.458536,0,-1,0,1.458536,0,0,2.220446E-16,0,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1249145,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,42.73592,42.73592,2.783632,2.783632,0,-1,0,2.783632,0,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1249145,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,42.3413,42.3413,0.2776769,0.2776769,0,-1,0,0.2776769,0,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1249145,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,41.18103,41.18103,3.367955,3.33,0,-1,0,3.33,0,0,0.03795465,0.3747501,0,3.505263,3.33,0,0,5.286368,5.867543,0,3.505263,-3.505263,5.290067,37.78611,0.1249145,3.70475,0,0,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,40.25045,40.25045,1.928903,1.928903,0,-1,0,1.928903,0,0,2.220446E-16,0,0,2.030424,1.928903,0,0,9.181106,2.362279,0,2.030424,-2.030424,3.149812,22.49861,0.1249145,2.121794,0,0,2.362279
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,38.9606,38.9606,2.532438,0.3152623,0,-1,0,0.3152623,0,0,2.217176,2.470419,0,0.331855,0.3152623,0,0,11.43713,0.331855,0,0.331855,-0.331855,2.800006,20,0.1249145,2.785682,0,0,0.331855
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,37.37037,37.37037,0.08259176,0,0,-1,0,0,0,0,0.08259176,0.09085093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249145,0.09085093,0,0,0
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,35.7448,35.7448,0.6034763,0,0,-1,0,0,0,0,0.6034763,0.663824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249145,0.663824,0,0,0
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,34.49029,34.49029,0.4293326,0,0,-1,0,0,0,0,0.4293326,0.4722658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249145,0.4722658,0,0,0
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,33.61272,33.61272,0.7121718,0,0,-1,0,0,0,0,0.7121718,0.783389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249145,0.783389,0,0,0
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,32.71748,32.71748,0.5008761,0,0,-1,0,0,0,0,0.5008761,0.5509636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249145,0.5509636,0,0,0
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,31.95181,31.95181,0.3164106,0,0,-1,0,0,0,0,0.3164106,0.3480516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249145,0.3480516,0,0,0
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,31.29216,31.29216,0.08368645,0,0,-1,0,0,0,0,0.08368645,0.09205509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249145,0.09205509,0,0,0
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,30.64429,30.64429,0.07211908,0,0,-1,0,0,0,0,0.07211908,0.07933099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249145,0.07933099,0,0,0
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,30.19667,30.19667,0.4543687,0.4543687,3.959632,0,1.24598,0.4543687,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1252099,0.4998055,0,5,0
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,30.04943,30.04943,0.004981379,0.004981379,3.510245,0,1.123297,0.004981379,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.125405,0.005479516,0,5,2.997
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,29.74905,29.74905,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.125598,0,0,5,5.994
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.919423,44.6162,30.6973,1.119475,1.119475,0,0,0,1.119475,171.4574,0,0,0,1.919423,1.178395,1.119475,0,0,1.81586,8.991,0.7410284,0,0.7410284,12.98035,92.71662,0.1255307,1.231422,1.535538,0,10.91042
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.474494,61.52142,33.33001,1.148548,1.148548,0,-1,0,1.148548,302.5119,1.190664,0,0,3.474494,1.208998,1.148548,0,0,1.074832,9.657926,1.074832,0,1.074832,14.00003,100,0.1254331,1.263402,2.779595,0,13.13242
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.587105,65.51041,35.57989,0,0,0,-1,0,0,0,3.587105,0,0,3.587105,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1254331,0,2.869684,0,14.21238
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.799832,70.58273,37.7002,1.477129,1.477129,0,-1,0,1.477129,257.2444,2.244959,0,0,3.799832,1.554872,1.477129,0,0,0,10.62527,0,0,0,14.00003,100,0.1254331,1.624842,3.039865,0,14.42511
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,3.111209,65.2709,39.35521,0.1276517,0.1276517,0,-1,0,0.1276517,2437.265,2.976839,0,0,3.111209,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1254331,0.1404168,2.488967,0,13.73648
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.811118,64.26675,41.01612,0.1164872,0.1164872,0,-1,0,0.1164872,2413.243,2.6885,0,0,2.811118,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1254331,0.1281359,2.248894,0,13.43639
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.663664,54.94794,42.04093,1.124449,1.124449,0,-1,0,1.124449,147.9537,0.4800334,0,0,1.663664,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1254331,1.236894,1.330931,0,12.28894
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,42.37076,42.37076,1.870319,1.870319,0,-1,0,1.870319,0,0,2.220446E-16,0,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1254331,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,42.70647,42.70647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1254331,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,42.27652,42.27652,2.475449,2.475449,0,-1,0,2.475449,0,0,4.440892E-16,0,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1254331,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,41.14569,41.14569,3.319701,3.319701,0,-1,0,3.319701,0,0,4.440892E-16,0.3216715,0,3.494422,3.319701,0,0,5.08277,6.050781,0,3.494422,-3.494422,5.494645,39.24738,0.1254331,3.651671,0,0,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,40.221,40.221,1.515025,1.515025,0,-1,0,1.515025,0,0,2.220446E-16,0,0,1.594764,1.515025,0,0,8.965462,2.556359,0,1.594764,-1.594764,3.813616,27.24006,0.1254331,1.666528,0,0,2.556359
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,38.92526,38.92526,2.249621,0.9135154,0,-1,0,0.9135154,0,0,1.336106,1.561068,0,0.9615951,0.9135154,0,0,10.73742,0.9615951,0,0.9615951,-0.9615951,2.800006,20,0.1254331,2.474583,0,0,0.9615951
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,37.33503,37.33503,1.781528,0,0,-1,0,0,0,0,1.781528,1.959681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254331,1.959681,0,0,0
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,35.71535,35.71535,0.1310373,0,0,-1,0,0,0,0,0.1310373,0.1441411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254331,0.1441411,0,0,0
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,34.49029,34.49029,0.4480358,0,0,-1,0,0,0,0,0.4480358,0.4928394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254331,0.4928394,0,0,0
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,33.59505,33.59505,0.2968244,0,0,-1,0,0,0,0,0.2968244,0.3265068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254331,0.3265068,0,0,0
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,32.68214,32.68214,0.441465,0,0,-1,0,0,0,0,0.441465,0.4856114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254331,0.4856114,0,0,0
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,31.95181,31.95181,0.2372428,0,0,-1,0,0,0,0,0.2372428,0.260967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254331,0.260967,0,0,0
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,31.29216,31.29216,0.1772678,0,0,-1,0,0,0,0,0.1772678,0.1949946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254331,0.1949946,0,0,0
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,30.64429,30.64429,0.4942726,0,0,-1,0,0,0,0,0.4942726,0.5436999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254331,0.5436999,0,0,0
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,30.19667,30.19667,0.2213587,0.2213587,3.726622,0,1.182368,0.2213587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1256738,0.2434946,0,5,0
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,30.0671,30.0671,0.6226429,0.6226429,4.127906,0,1.291918,0.6226429,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1260009,0.6849073,0,5,2.997
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,29.76672,29.76672,2.541989,2.541989,5,0,1.53,2.541989,0,0,0,0,0,0,0,2.458011,2.33511,5.14586,5.994,2.33511,0,2.33511,11.33352,80.95353,0.1263254,2.796188,0,5,5.994
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.430109,40.83484,30.70908,0.7552206,0.7552206,0,0,0,0.7552206,189.3631,0,0,0,1.430109,0.794969,0.7552206,0,0,2.81075,8.095599,0.63514,0,0.63514,11.93606,85.25742,0.1262677,0.8307427,1.144087,0,9.525708
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.788008,54.94125,33.31234,0.494459,0.494459,0,-1,0,0.494459,563.8503,0.09191566,0,0,2.788008,0.5204831,0.494459,0,0,2.17561,8.667226,2.17561,0,2.17561,14.00003,100,0.1260707,0.5439049,2.230407,0,11.45523
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,3.180605,61.32156,35.55044,2.250816,2.250816,0,-1,0,2.250816,141.309,0.8113248,0,0,3.180605,2.36928,2.250816,0,0,0,10.62527,0,0,0,14.00003,100,0.1260707,2.475898,2.544484,0,13.80588
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,3.252096,64.59577,37.63541,2.356162,2.356162,0,-1,0,2.356162,138.0251,0.7719255,0,0,3.252096,2.480171,2.356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1260707,2.591779,2.601677,0,13.87737
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,3.139388,65.47948,39.29042,1.618957,1.618957,0,-1,0,1.618957,193.9142,1.435223,0,0,3.139388,1.704166,1.618957,0,0,0,10.62527,0,0,0,14.00003,100,0.1260707,1.780853,2.51151,0,13.76466
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.825962,64.37141,40.98078,2.242026,2.242026,0,-1,0,2.242026,126.045,0.4659341,0,0,2.825962,2.360027,2.242026,0,0,0,10.62527,0,0,0,14.00003,100,0.1260707,2.466229,2.260769,0,13.45124
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.613492,54.45245,41.97614,2.084759,2.084759,0,-1,0,2.084759,77.39468,0,4.440892E-16,0,1.613492,2.194483,2.084759,0,0,0,10.62527,0,0.5809904,-0.5809904,13.38761,95.6256,0.1260707,2.293234,1.290794,0,12.23877
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,42.30597,42.30597,2.722159,2.722159,0,-1,0,2.722159,0,0,4.440892E-16,0,0,2.865431,2.722159,0,0,0.6455448,10.04428,0,2.865431,-2.865431,10.36718,74.05115,0.1260707,2.994375,0,0,10.04428
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,42.6358,42.6358,1.748841,1.748841,0,-1,0,1.748841,0,0,2.220446E-16,0,0,1.840886,1.748841,0,0,3.829357,7.178853,0,1.840886,-1.840886,8.426717,60.19072,0.1260707,1.923725,0,0,7.178853
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,42.24118,42.24118,0.8358027,0.8358027,0,-1,0,0.8358027,0,0,1.110223E-16,0,0,0.8797924,0.8358027,0,0,5.874785,5.337967,0,0.8797924,-0.8797924,7.499334,53.56657,0.1260707,0.919383,0,0,5.337967
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,41.11624,41.11624,3.034854,3.034854,0,-1,0,3.034854,0,0,4.440892E-16,0.008339157,0,3.194583,3.034854,0,0,6.852333,4.458175,0,3.194583,-3.194583,4.131948,29.51386,0.1260707,3.338339,0,0,4.458175
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,40.18567,40.18567,2.751643,1.200412,0,-1,0,1.200412,0,0,1.551231,1.826395,0,1.263592,1.200412,0,0,10.40187,1.263592,0,1.263592,-1.263592,2.800006,20,0.1260707,3.026808,0,0,1.263592
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,38.89581,38.89581,3.260596,0,0,-1,0,0,0,0,3.260596,3.586655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260707,3.586655,0,0,0
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,37.33503,37.33503,3.724929,0,0,-1,0,0,0,0,3.724929,4.097422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260707,4.097422,0,0,0
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,35.71535,35.71535,0.2529517,0,0,-1,0,0,0,0,0.2529517,0.2782469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260707,0.2782469,0,0,0
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,34.45495,34.45495,0.1299857,0,0,-1,0,0,0,0,0.1299857,0.1429843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260707,0.1429843,0,0,0
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,33.57738,33.57738,0.2366737,0,0,-1,0,0,0,0,0.2366737,0.2603411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260707,0.2603411,0,0,0
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,32.68214,32.68214,0.5011703,0,0,-1,0,0,0,0,0.5011703,0.5512873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260707,0.5512873,0,0,0
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,31.95181,31.95181,0.4202727,0,0,-1,0,0,0,0,0.4202727,0.4622999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260707,0.4622999,0,0,0
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,31.29216,31.29216,0.2624933,0,0,-1,0,0,0,0,0.2624933,0.2887427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260707,0.2887427,0,0,0
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,30.64429,30.64429,0.2156766,0,0,-1,0,0,0,0,0.2156766,0.2372443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260707,0.2372443,0,0,0
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,30.21434,30.21434,0.1292286,0.1292286,3.634492,0,1.157216,0.1292286,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1262878,0.1421514,0,5,0
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,30.07888,30.07888,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.126476,0,0,5,2.997
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,29.78439,29.78439,0.8511081,0.8511081,4.356371,0,1.354289,0.8511081,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1268471,0.9362189,0,5,5.994
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.832926,43.944,30.70908,1.410741,1.410741,0,0,0,1.410741,129.9265,0,0,0,1.832926,1.48499,1.410741,0,0,1.81586,8.991,0.3479358,0,0.3479358,12.60743,90.05291,0.1268157,1.551815,1.466341,0,10.82393
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.721598,54.3209,33.29467,1.575056,1.575056,0,-1,0,1.575056,172.7937,0,0,0,2.721598,1.657954,1.575056,0,0,1.467924,9.304142,1.063644,0,1.063644,13.61649,97.26048,0.1267197,1.732562,2.177278,0,12.02574
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,4.070557,70.79498,35.5151,1.417467,1.417467,0,-1,0,1.417467,287.1711,2.174206,0,0,4.070557,1.492071,1.417467,0,0,0.4042806,10.26142,0.4042806,0,0.4042806,14.00003,100,0.1266833,1.559214,3.256445,0,14.33198
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,3.246805,64.46169,37.57062,0.5331471,0.5331471,0,-1,0,0.5331471,608.9887,2.685598,0,0,3.246805,0.5612075,0.5331471,0,0,0,10.62527,0,0,0,14.00003,100,0.1266833,0.5864618,2.597444,0,13.87208
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,3.134152,65.34639,39.22564,0,0,0,-1,0,0,0,3.134152,0,0,3.134152,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1266833,0,2.507322,0,13.75943
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.764772,63.69095,40.91599,2.539393,2.539393,0,-1,0,2.539393,108.8753,0.09172676,0,0,2.764772,2.673046,2.539393,0,0,0,10.62527,0,0,0,14.00003,100,0.1266833,2.793333,2.211818,0,13.39005
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.544524,53.80267,41.91135,0,0,0,-1,0,0,0,1.544524,0,0,1.544524,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1266833,0,1.235619,0,12.1698
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,42.24118,42.24118,2.273392,2.273392,0,-1,0,2.273392,0,0,4.440892E-16,0,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1266833,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,42.60635,42.60635,1.02488,1.02488,0,-1,0,1.02488,0,0,2.220446E-16,0,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1266833,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,42.20584,42.20584,2.653842,2.653842,0,-1,0,2.653842,0,0,4.440892E-16,0,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1266833,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,41.0809,41.0809,0.5923474,0.5923474,0,-1,0,0.5923474,0,0,1.110223E-16,0,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1266833,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,40.15033,40.15033,5.019975,3.33,0,-1,0,3.33,0,0,1.689975,2.191973,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1266833,5.521973,0,0,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,38.89581,38.89581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54908,0.2311043,0,0,0,3.043611,21.74003,0.1266833,0,0,0,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,37.30558,37.30558,0.2557241,0.2195491,0,-1,0,0.2195491,0,0,0.03617498,0.06174739,0,0.2311043,0.2195491,0,0,11.54908,0.2311043,0,0.2311043,-0.2311043,2.800006,20,0.1266833,0.2812965,0,0,0.2311043
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,35.71535,35.71535,0.4008984,0,0,-1,0,0,0,0,0.4008984,0.4409883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266833,0.4409883,0,0,0
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,34.45495,34.45495,0.2701382,0,0,-1,0,0,0,0,0.2701382,0.297152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266833,0.297152,0,0,0
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,33.57738,33.57738,0.1819061,0,0,-1,0,0,0,0,0.1819061,0.2000968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266833,0.2000968,0,0,0
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,32.68214,32.68214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266833,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,31.95181,31.95181,0.2663929,0,0,-1,0,0,0,0,0.2663929,0.2930322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266833,0.2930322,0,0,0
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,31.29216,31.29216,0.5551652,0,0,-1,0,0,0,0,0.5551652,0.6106817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266833,0.6106817,0,0,0
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,30.66196,30.66196,0.4181876,0,0,-1,0,0,0,0,0.4181876,0.4600064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266833,0.4600064,0,0,0
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,30.23201,30.23201,0.5802044,0.5802044,4.085467,0,1.280333,0.5802044,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1269942,0.6382248,0,5,0
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,30.09655,30.09655,0.4703153,0.4703153,3.975579,0,1.250333,0.4703153,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1272801,0.5173469,0,5,2.997
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,29.80206,29.80206,2.071337,2.071337,5,0,1.53,2.071337,0,0,0,0,0,0,0,2.928663,2.78223,5.14586,5.994,2.78223,0,2.78223,11.75769,83.98335,0.1276575,2.27847,0,5,5.994
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.28029,39.71062,30.70908,2.973978,2.973978,0,0,0,2.973978,43.04976,0,4.440892E-16,0,1.28029,3.130503,2.973978,0,0,2.36363,8.498007,0,1.850213,-1.850213,9.807396,70.05269,0.1276575,3.271376,1.024232,0,9.778297
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.65594,53.7129,33.277,1.420434,1.420434,0,-1,0,1.420434,186.9809,0,0,0,2.65594,1.495193,1.420434,0,0,4.419422,6.647795,1.160746,0,1.160746,10.90858,77.91825,0.1275529,1.562477,2.124752,0,9.303735
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,3.168775,61.11905,35.47977,1.394022,1.394022,0,-1,0,1.394022,227.3118,0,0,0,3.168775,1.467391,1.394022,0,0,3.258675,7.692466,1.701384,0,1.701384,12.52265,89.44733,0.1273999,1.533424,2.53502,0,10.86124
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,3.241582,64.32846,37.50583,1.620264,1.620264,0,-1,0,1.620264,200.065,0,0,0,3.241582,1.705541,1.620264,0,0,1.557291,9.223712,1.53604,0,1.53604,13.97987,99.856,0.1272621,1.782291,2.593265,0,12.46529
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,3.128423,65.24451,39.1903,1.527175,1.527175,0,-1,0,1.527175,204.8504,1.49962,0,0,3.128423,1.607552,1.527175,0,0,0.02125116,10.60615,0.02125116,0,0.02125116,14.00003,100,0.1272602,1.679892,2.502739,0,13.73457
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.704495,63.02613,40.8512,1.191772,1.191772,0,-1,0,1.191772,226.9306,1.449998,0,0,2.704495,1.254497,1.191772,0,0,0,10.62527,0,0,0,14.00003,100,0.1272602,1.310949,2.163596,0,13.32977
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.915322,56.93581,41.87602,1.117422,1.117422,0,-1,0,1.117422,171.4054,0.7390882,0,0,1.915322,1.176234,1.117422,0,0,0,10.62527,0,0,0,14.00003,100,0.1272602,1.229165,1.532258,0,12.5406
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,42.20584,42.20584,2.228789,2.228789,0,-1,0,2.228789,0,0,0,0,0,2.346094,2.228789,0,0,0,10.62527,0,2.346094,-2.346094,11.52703,82.33575,0.1272602,2.451668,0,0,10.62527
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,42.57101,42.57101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.606771,8.279181,0,0,0,11.52703,82.33575,0.1272602,0,0,0,8.279181
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,42.1764,42.1764,2.068171,2.068171,0,-1,0,2.068171,0,0,4.440892E-16,0,0,2.177022,2.068171,0,0,2.606771,8.279181,0,2.177022,-2.177022,9.232245,65.94448,0.1272602,2.274988,0,0,8.279181
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,41.04557,41.04557,2.12945,2.12945,0,-1,0,2.12945,0,0,0,0,0,2.241527,2.12945,0,0,5.025684,6.102159,0,2.241527,-2.241527,6.869469,49.06754,0.1272602,2.342395,0,0,6.102159
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,40.15033,40.15033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.516269,3.860632,0,0,0,6.869469,49.06754,0.1272602,0,0,0,3.860632
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,38.86047,38.86047,1.748765,1.748765,0,-1,0,1.748765,0,0,2.220446E-16,0,0,1.840805,1.748765,0,0,7.516269,3.860632,0,1.840805,-1.840805,4.92909,35.20771,0.1272602,1.923642,0,0,3.860632
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,37.30558,37.30558,3.980088,1.918835,0,-1,0,1.918835,0,0,2.061252,2.459261,0,2.019827,1.918835,0,0,9.561608,2.019827,0,2.019827,-2.019827,2.800006,20,0.1272602,4.378096,0,0,2.019827
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,35.71535,35.71535,0.6415333,0,0,-1,0,0,0,0,0.6415333,0.7056866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272602,0.7056866,0,0,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,34.45495,34.45495,0.3637942,0,0,-1,0,0,0,0,0.3637942,0.4001736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272602,0.4001736,0,0,0
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,33.57738,33.57738,0.02799997,0,0,-1,0,0,0,0,0.02799997,0.03079996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272602,0.03079996,0,0,0
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,32.68214,32.68214,0.2791974,0,0,-1,0,0,0,0,0.2791974,0.3071171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272602,0.3071171,0,0,0
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,31.93414,31.93414,0.4947496,0,0,-1,0,0,0,0,0.4947496,0.5442246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272602,0.5442246,0,0,0
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,31.29216,31.29216,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272602,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,30.66196,30.66196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272602,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,30.23201,30.23201,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1274973,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,30.09655,30.09655,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1277226,0.2242939,0,5,2.997
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,29.80206,29.80206,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1279036,0,0,5,5.994
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.20684,39.16546,30.70908,1.295614,1.295614,0,0,0,1.295614,93.1481,0,2.220446E-16,0,1.20684,1.363804,1.295614,0,0,1.81586,8.991,0,0.1569644,-0.1569644,12.1119,86.51337,0.1279036,1.425175,0.9654716,0,10.19784
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,2.211998,49.8379,33.24755,0.1111443,0.1111443,0,-1,0,0.1111443,1990.203,0.1047388,0,0,2.211998,0.116994,0.1111443,0,0,1.990265,8.834036,1.990265,0,1.990265,14.00003,100,0.1277258,0.1222588,1.769598,0,11.04603
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,4.050217,70.42368,35.41498,0.6337823,0.6337823,0,-1,0,0.6337823,639.0549,3.383078,0,0,4.050217,0.6671393,0.6337823,0,0,0,10.62527,0,0,0,14.00003,100,0.1277258,0.6971605,3.240174,0,14.67549
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,4.035836,73.02777,37.4705,0,0,0,-1,0,0,0,4.035836,0,0,4.035836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1277258,0,3.228669,0,14.66111
