Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,41.67577,41.67577,1.688365,1.688365,0,-1,0,1.688365,0,0,2.220446E-16,0,0,1.777226,1.688365,0,0,3.241826,7.707631,0,1.777226,-1.777226,9.051201,64.65131,0.1307776,1.857202,0,0,7.707631
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,40.58617,40.58617,0.7159407,0.7159407,0,-1,0,0.7159407,0,0,0,0,0,0.7536218,0.7159407,0,0,5.216522,5.930405,0,0.7536218,-0.7536218,8.256814,58.97712,0.1307776,0.7875348,0,0,5.930405
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,39.69093,39.69093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.053879,5.176783,0,0,0,8.256814,58.97712,0.1307776,0,0,0,5.176783
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,38.39518,38.39518,1.329372,1.329372,0,-1,0,1.329372,0,0,0,0,0,1.399339,1.329372,0,0,6.053879,5.176783,0,1.399339,-1.399339,6.781781,48.4412,0.1307776,1.462309,0,0,5.176783
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,36.94042,36.94042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.6087,3.777444,0,0,0,6.781781,48.4412,0.1307776,0,0,0,3.777444
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,35.41498,35.41498,0.2200841,0.2200841,0,-1,0,0.2200841,0,0,2.775558E-17,0,0,0.2316675,0.2200841,0,0,7.6087,3.777444,0,0.2316675,-0.2316675,6.537582,46.69692,0.1307776,0.2420925,0,0,3.777444
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,34.29004,34.29004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.866109,3.545776,0,0,0,6.537582,46.69692,0.1307776,0,0,0,3.545776
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,33.44192,33.44192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.866109,3.545776,0,0,0,6.537582,46.69692,0.1307776,0,0,0,3.545776
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,32.59969,32.59969,0.3525563,0.3525563,0,-1,0,0.3525563,0,0,5.551115E-17,0,0,0.3711119,0.3525563,0,0,7.866109,3.545776,0,0.3711119,-0.3711119,6.146396,43.90274,0.1307776,0.387812,0,0,3.545776
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,31.9047,31.9047,0.8407841,0.8407841,0,-1,0,0.8407841,0,0,1.110223E-16,0,0,0.8850359,0.8407841,0,0,8.278456,3.174664,0,0.8850359,-0.8850359,5.213486,37.23911,0.1307776,0.9248624,0,0,3.174664
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,31.29216,31.29216,0.315383,0.315383,0,-1,0,0.315383,0,0,0,0,0,0.3319821,0.315383,0,0,9.261828,2.289629,0,0.3319821,-0.3319821,4.863546,34.73955,0.1307776,0.3469213,0,0,2.289629
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,30.67963,30.67963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.630697,1.957646,0,0,0,4.863546,34.73955,0.1307776,0,0,0,1.957646
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,30.2968,30.2968,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0,0.04925911,0.04679616,0,0,9.630697,1.957646,0,0.04925911,-0.04925911,4.811623,34.36866,0.1307776,0.05147577,0,0,1.957646
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,30.16722,30.16722,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0,0.4325321,0.4109055,0,0,9.68543,1.908387,0,0.4325321,-0.4325321,4.355694,31.11204,0.1307776,0.451996,0,0,1.908387
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,29.86685,29.86685,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.16602,1.475855,0,0,0,4.355694,31.11204,0.1307776,0,0,0,1.475855
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4722922,33.91339,30.70908,1.728682,1.728682,1.25,0,0.50625,1.728682,27.32094,0,0,0,0.4722922,0.5038761,0.4786823,0,0,10.16602,1.475855,0,0.0315839,-0.0315839,4.322402,30.87423,0.1307776,1.901551,0.3778338,5,1.948147
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,2.000286,47.76659,32.96485,2.703143,2.703143,0,-1,0,2.703143,73.99853,0,0,1.221345,2.000286,2.845413,2.703143,0,0,10.20111,1.444271,0,0.8451275,-0.8451275,3.431559,24.51108,0.1307776,2.973457,1.600229,0,3.444557
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.813227,57.05846,34.92024,0,0,0,-1,0,0,0,0,0,0,2.813227,0,0,0,0,11.14014,0.5991439,2.813227,0,2.813227,6.10042,43.57434,0.1305381,0,2.250582,0,3.412371
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,3.075446,61.80831,36.80495,0.8372855,0.8372855,0,-1,0,0.8372855,367.3116,0,0,0,3.075446,0.8813532,0.8372855,0,0,8.326918,3.131048,2.194093,0,2.194093,8.18192,58.44217,0.1303519,0.9210141,2.460357,0,6.206495
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.848439,61.54621,38.43052,0.6228828,0.6228828,0,-1,0,0.6228828,457.2993,0,0,0,2.848439,0.6556661,0.6228828,0,0,6.132824,5.105732,2.192773,0,2.192773,10.26217,73.30105,0.1301663,0.6851711,2.278751,0,7.954171
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,2.118774,56.7208,40.08554,2.415324,2.415324,0,-1,0,2.415324,87.72213,0,0,0,2.118774,2.542447,2.415324,0,0,3.940052,7.079228,0,0.4236727,-0.4236727,9.815577,70.11112,0.1301663,2.656857,1.695019,0,9.198002
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.8301075,47.23793,41.11624,0.6441417,0.6441417,0,-1,0,0.6441417,128.8703,0,0,0,0.8301075,0.6780439,0.6441417,0,0,4.410799,6.655555,0.1520635,0,0.1520635,9.959837,71.14155,0.1301535,0.7085559,0.664086,0,7.485662
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,41.51085,41.51085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.258736,6.792412,0,0,0,9.959837,71.14155,0.1301535,0,0,0,6.792412
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,41.9408,41.9408,1.124399,1.124399,0,-1,0,1.124399,0,0,2.220446E-16,0,0,1.183578,1.124399,0,0,4.258736,6.792412,0,1.183578,-1.183578,8.712236,62.23014,0.1301535,1.236839,0,0,6.792412
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,41.64632,41.64632,0.5779237,0.5779237,0,-1,0,0.5779237,0,0,0,0,0,0.6083407,0.5779237,0,0,5.573822,5.608835,0,0.6083407,-0.6083407,8.070989,57.64981,0.1301535,0.635716,0,0,5.608835
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,40.51549,40.51549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.249756,5.000494,0,0,0,8.070989,57.64981,0.1301535,0,0,0,5.000494
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,39.62614,39.62614,1.552158,1.552158,0,-1,0,1.552158,0,0,2.220446E-16,0,0,1.63385,1.552158,0,0,6.249756,5.000494,0,1.63385,-1.63385,6.34876,45.34819,0.1301535,1.707373,0,0,5.000494
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,38.36573,38.36573,2.177596,2.177596,0,-1,0,2.177596,0,0,4.440892E-16,0,0,2.292206,2.177596,0,0,8.065145,3.366644,0,2.292206,-2.292206,3.932562,28.08967,0.1301535,2.395355,0,0,3.366644
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,36.90508,36.90508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.61204,1.074438,0,0,0,3.932562,28.08967,0.1301535,0,0,0,1.074438
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,35.41498,35.41498,0.2705658,0.2705658,0,-1,0,0.2705658,0,0,5.551115E-17,0,0,0.2848061,0.2705658,0,0,10.61204,1.074438,0,0.2848061,-0.2848061,3.63235,25.94531,0.1301535,0.2976224,0,0,1.074438
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,34.2547,34.2547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.92849,0.7896315,0,0,0,3.63235,25.94531,0.1301535,0,0,0,0.7896315
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,33.44192,33.44192,0.02162569,0.02162569,0,-1,0,0.02162569,0,0,0,0,0,0.02276388,0.02162569,0,0,10.92849,0.7896315,0,0.02276388,-0.02276388,3.608355,25.77391,0.1301535,0.02378826,0,0,0.7896315
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,32.58202,32.58202,0.1720887,0.1720887,0,-1,0,0.1720887,0,0,0,0,0,0.181146,0.1720887,0,0,10.95378,0.7668676,0,0.181146,-0.181146,3.41741,24.41002,0.1301535,0.1892976,0,0,0.7668676
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,31.92237,31.92237,0.5354692,0.5354692,0,-1,0,0.5354692,0,0,1.110223E-16,0.03258059,0,0.5636518,0.5354692,0,0,11.15506,0.5857216,0,0.5636518,-0.5636518,2.823269,20.16617,0.1301535,0.5890161,0,0,0.5857216
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,31.30983,31.30983,0.4712062,0.02096633,0,-1,0,0.02096633,0,0,0.4502398,0.4973604,0,0.02206982,0.02096633,0,0,11.78134,0.02206982,0,0.02206982,-0.02206982,2.800006,20,0.1301535,0.5183268,0,0,0.02206982
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,30.70908,30.70908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301535,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,30.31447,30.31447,0.1921019,0.1921019,3.697365,0,1.174381,0.1921019,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1303536,0.2113121,0,5,0
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,30.179,30.179,0.4202677,0.4202677,3.925531,0,1.23667,0.4202677,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1305976,0.4622945,0,5,2.997
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,29.90219,29.90219,1.482835,1.482835,4.988098,0,1.526751,1.482835,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1310028,1.631118,0,5,5.994
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4603163,33.8666,30.74442,0,0,0,0,0,0,0,0,0,0,0.4603163,0,0,0,0,1.81586,8.991,0.4603163,0,0.4603163,12.71405,90.81443,0.130964,0,0.3682531,0,9.451316
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.947798,47.31887,32.94718,0.8760421,0.8760421,0,-1,0,0.8760421,222.3407,0,0,0,1.947798,0.9221496,0.8760421,0,0,1.355544,9.405285,1.025649,0,1.025649,13.68706,97.76453,0.1308774,0.9636463,1.558239,0,11.35308
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.766718,56.55338,34.85545,0.4052254,0.4052254,0,-1,0,0.4052254,682.7603,2.010269,0,0,2.766718,0.426553,0.4052254,0,0,0.3298953,10.32837,0.3298953,0,0.3298953,14.00003,100,0.1308496,0.4457479,2.213374,0,13.09509
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,3.03269,61.26841,36.70483,0.148741,0.148741,0,-1,0,0.148741,2038.907,2.876121,0,0,3.03269,0.1565695,0.148741,0,0,0,10.62527,0,0,0,14.00003,100,0.1308496,0.1636151,2.426152,0,13.65796
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.805383,61.05462,38.36573,1.682906,1.682906,0,-1,0,1.682906,166.6988,1.033903,0,0,2.805383,1.77148,1.682906,0,0,0,10.62527,0,0,0,14.00003,100,0.1308496,1.851196,2.244307,0,13.43066
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,2.074215,56.21531,39.98541,1.732543,1.732543,0,-1,0,1.732543,119.7208,0.2504857,0,0,2.074215,1.82373,1.732543,0,0,0,10.62527,0,0,0,14.00003,100,0.1308496,1.905798,1.659372,0,12.69949
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.7831075,46.77396,41.01612,1.516112,1.516112,0,-1,0,1.516112,51.65236,0,0,0,0.7831075,1.595907,1.516112,0,0,0,10.62527,0,0.8127998,-0.8127998,13.14326,93.88026,0.1308496,1.667723,0.626486,0,11.40838
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,41.41073,41.41073,1.055059,1.055059,0,-1,0,1.055059,0,0,2.220446E-16,0,0,1.110589,1.055059,0,0,0.9031109,9.812474,0,1.110589,-1.110589,11.9726,85.51839,0.1308496,1.160565,0,0,9.812474
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,41.87602,41.87602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.137098,8.701885,0,0,0,11.9726,85.51839,0.1308496,0,0,0,8.701885
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,41.57564,41.57564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.137098,8.701885,0,0,0,11.9726,85.51839,0.1308496,0,0,0,8.701885
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,40.4507,40.4507,1.35029,1.35029,0,-1,0,1.35029,0,0,2.220446E-16,0,0,1.421358,1.35029,0,0,2.137098,8.701885,0,1.421358,-1.421358,10.47436,74.81668,0.1308496,1.485319,0,0,8.701885
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,39.5908,39.5908,1.737056,1.737056,0,-1,0,1.737056,0,0,2.220446E-16,0,0,1.82848,1.737056,0,0,3.716385,7.280528,0,1.82848,-1.82848,8.546968,61.04965,0.1308496,1.910762,0,0,7.280528
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,38.30095,38.30095,0.895762,0.895762,0,-1,0,0.895762,0,0,1.110223E-16,0,0,0.9429073,0.895762,0,0,5.748029,5.452048,0,0.9429073,-0.9429073,7.553057,53.9503,0.1308496,0.9853382,0,0,5.452048
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,36.87563,36.87563,2.563967,2.563967,0,-1,0,2.563967,0,0,4.440892E-16,0,0,2.698912,2.563967,0,0,6.795704,4.50914,0,2.698912,-2.698912,4.708154,33.6296,0.1308496,2.820364,0,0,4.50914
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,35.37964,35.37964,0.469828,0.469828,0,-1,0,0.469828,0,0,5.551115E-17,0,0,0.4945557,0.469828,0,0,9.794496,1.810228,0,0.4945557,-0.4945557,4.186846,29.90598,0.1308496,0.5168108,0,0,1.810228
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,34.22525,34.22525,0.08505412,0.08505412,0,-1,0,0.08505412,0,0,1.387779E-17,0,0,0.08953065,0.08505412,0,0,10.344,1.315672,0,0.08953065,-0.08953065,4.092473,29.23189,0.1308496,0.09355953,0,0,1.315672
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,33.43014,33.43014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.44348,1.226142,0,0,0,4.092473,29.23189,0.1308496,0,0,0,1.226142
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,32.58202,32.58202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.44348,1.226142,0,0,0,4.092473,29.23189,0.1308496,0,0,0,1.226142
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,31.92237,31.92237,0.3247619,0.3247619,0,-1,0,0.3247619,0,0,0,0,0,0.3418546,0.3247619,0,0,10.44348,1.226142,0,0.3418546,-0.3418546,3.732126,26.65799,0.1308496,0.3572381,0,0,1.226142
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,31.30983,31.30983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82332,0.8842871,0,0,0,3.732126,26.65799,0.1308496,0,0,0,0.8842871
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,30.70908,30.70908,0.2029886,0.2029886,0,-1,0,0.2029886,0,0,2.775558E-17,0,0,0.2136722,0.2029886,0,0,10.82332,0.8842871,0,0.2136722,-0.2136722,3.506896,25.04921,0.1308496,0.2232874,0,0,0.8842871
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,30.31447,30.31447,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.06073,0.670615,0,0,0,3.506896,25.04921,0.1308496,0,0,0,0.670615
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,30.179,30.179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.06073,0.670615,0,0,0,3.506896,25.04921,0.1308496,0,0,0,0.670615
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,29.88452,29.88452,1.458119,1.458119,1.25,0,0.50625,1.458119,0,0,0,0,0,0.219073,0.2081194,0,0,11.06073,0.670615,0,0.219073,-0.219073,3.275973,23.39976,0.1308496,1.603931,0,5,0.670615
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.4427006,33.7269,30.72675,3.425616,3.425616,5,0,1.53,3.425616,12.92324,0,0,0,0.4427006,0,0,1.574385,1.495665,11.30415,0.4515419,1.938366,0,1.938366,5.114868,36.5347,0.1310758,3.768177,0.3541605,5,0.8942425
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.896737,46.88538,32.92951,0.6178291,0.6178291,0,-1,0,0.6178291,307.0002,0,0,0,1.896737,0.6503465,0.6178291,0,0,9.365781,2.196071,1.24639,0,1.24639,6.297297,44.98061,0.1309707,0.679612,1.517389,0,4.092808
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.721029,56.09359,34.82011,1.84991,1.84991,0,-1,0,1.84991,147.0898,0,0,0,2.721029,1.947273,1.84991,0,0,8.11939,3.317822,0.7737556,0,0.7737556,7.031346,50.2238,0.1309056,2.034901,2.176823,0,6.038851
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.990549,60.78072,36.64005,0.3203572,0.3203572,0,-1,0,0.3203572,933.5046,0,0,0,2.990549,0.3372181,0.3203572,0,0,7.345635,4.014203,2.653331,0,2.653331,9.548517,68.20356,0.1306828,0.3523929,2.392439,0,7.004752
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.763719,60.57962,38.30095,2.30727,2.30727,0,-1,0,2.30727,119.7831,0,0,0,2.763719,2.428705,2.30727,0,0,4.692304,6.402201,0.3350136,0,0.3350136,9.86634,70.47371,0.1306547,2.537997,2.210975,0,9.165919
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.70022,61.92682,39.95596,2.258301,2.258301,0,-1,0,2.258301,119.5687,0,0,0,2.70022,2.377159,2.258301,0,0,4.35729,6.703713,0.3230614,0,0.3230614,10.17282,72.66287,0.1306277,2.484131,2.160176,0,9.403934
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.9479012,48.00595,40.98078,1.464826,1.464826,0,-1,0,1.464826,64.71085,0,2.220446E-16,0,0.9479012,1.541922,1.464826,0,0,4.034229,6.994468,0,0.5940208,-0.5940208,9.546669,68.19036,0.1306277,1.611308,0.758321,0,7.942369
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,41.38128,41.38128,1.530778,1.530778,0,-1,0,1.530778,0,0,2.220446E-16,0,0,1.611345,1.530778,0,0,4.694252,6.400447,0,1.611345,-1.611345,7.848162,56.05819,0.1306277,1.683856,0,0,6.400447
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,41.84068,41.84068,3.12385,3.12385,0,-1,0,3.12385,0,0,4.440892E-16,0.1062354,0,3.288264,3.12385,0,0,6.484636,4.789102,0,3.288264,-3.288264,4.382028,31.30014,0.1306277,3.436235,0,0,4.789102
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,41.54619,41.54619,1.235819,1.235819,0,-1,0,1.235819,0,0,2.220446E-16,0,0,1.300862,1.235819,0,0,10.13826,1.500839,0,1.300862,-1.300862,3.010799,21.50566,0.1306277,1.359401,0,0,1.500839
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,40.42125,40.42125,0.5851593,0.1899772,0,-1,0,0.1899772,0,0,0.395182,0.453698,0,0.199976,0.1899772,0,0,11.58366,0.199976,0,0.199976,-0.199976,2.800006,20,0.1306277,0.6436752,0,0,0.199976
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,39.55546,39.55546,0.6654368,0,0,-1,0,0,0,0,0.6654368,0.7319804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306277,0.7319804,0,0,0
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,38.26561,38.26561,3.418634,0,0,-1,0,0,0,0,3.418634,3.760498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306277,3.760498,0,0,0
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,36.84029,36.84029,0.128708,0,0,-1,0,0,0,0,0.128708,0.1415788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306277,0.1415788,0,0,0
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,35.35019,35.35019,0.02973372,0,0,-1,0,0,0,0,0.02973372,0.0327071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306277,0.0327071,0,0,0
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,34.22525,34.22525,0.1930955,0,0,-1,0,0,0,0,0.1930955,0.2124051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306277,0.2124051,0,0,0
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,33.41247,33.41247,0.0881126,0,0,-1,0,0,0,0,0.0881126,0.09692386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306277,0.09692386,0,0,0
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,32.56435,32.56435,0.2505489,0,0,-1,0,0,0,0,0.2505489,0.2756038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306277,0.2756038,0,0,0
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,31.9047,31.9047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306277,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,31.29216,31.29216,0.3026599,0,0,-1,0,0,0,0,0.3026599,0.3329259,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306277,0.3329259,0,0,0
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,30.6973,30.6973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306277,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,30.33214,30.33214,0.3110884,0.3110884,3.816352,0,1.206864,0.3110884,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1308474,0.3421973,0,5,0
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,30.19667,30.19667,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.131006,0,0,5,2.997
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,29.90219,29.90219,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1311639,0,0,5,5.994
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4961636,34.09678,30.72675,2.318868,2.318868,0,0,0,2.318868,21.3968,0,4.440892E-16,0,0.4961636,2.440913,2.318868,0,0,1.81586,8.991,0,1.94475,-1.94475,10.22741,73.05275,0.1311639,2.550755,0.3969309,0,9.487164
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.84727,46.4543,32.90006,1.378944,1.378944,0,-1,0,1.378944,133.9627,0,0,0,1.84727,1.45152,1.378944,0,0,3.976693,7.04625,0.3957503,0,0.3957503,10.60285,75.73447,0.1311308,1.516838,1.477816,0,8.89352
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.677182,55.61924,34.75533,0.6246775,0.6246775,0,-1,0,0.6246775,428.5703,0,0,0,2.677182,0.6575553,0.6246775,0,0,3.580943,7.402425,2.019627,0,2.019627,12.51883,89.42006,0.1309624,0.6871453,2.141746,0,10.07961
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.949749,60.30924,36.57526,1.443921,1.443921,0,-1,0,1.443921,204.2874,0,0,0,2.949749,1.519917,1.443921,0,0,1.561316,9.22009,1.429832,0,1.429832,13.87529,99.10902,0.1308434,1.588313,2.3598,0,12.16984
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.723589,60.11529,38.23027,0,0,0,-1,0,0,0,2.592105,0,0,2.723589,0,0,0,0,0.1314837,10.50694,0.1314837,0,0.1314837,14.00003,100,0.1308324,0,2.178871,0,13.23053
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.988657,55.35595,39.88529,0,0,0,-1,0,0,0,1.988657,0,0,1.988657,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308324,0,1.590925,0,12.61393
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.6975769,46.02017,40.91599,0.8979678,0.8979678,0,-1,0,0.8979678,77.68395,0,0,0,0.6975769,0.9452293,0.8979678,0,0,0,10.62527,0,0.2476524,-0.2476524,13.73898,98.13537,0.1308324,0.9877646,0.5580615,0,11.32285
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,41.34594,41.34594,0.826858,0.826858,0,-1,0,0.826858,0,0,0,0,0,0.8703768,0.826858,0,0,0.2751693,10.37762,0,0.8703768,-0.8703768,12.82152,91.58212,0.1308324,0.9095438,0,0,10.37762
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,41.81123,41.81123,2.457721,2.457721,0,-1,0,2.457721,0,0,0,0,0,2.587075,2.457721,0,0,1.242255,9.507245,0,2.587075,-2.587075,10.09451,72.10347,0.1308324,2.703493,0,0,9.507245
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,41.51085,41.51085,1.308414,1.308414,0,-1,0,1.308414,0,0,0,0,0,1.377277,1.308414,0,0,4.116782,6.92017,0,1.377277,-1.377277,8.642728,61.73365,0.1308324,1.439255,0,0,6.92017
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,40.38591,40.38591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.64709,5.542893,0,0,0,8.642728,61.73365,0.1308324,0,0,0,5.542893
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,39.49068,39.49068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.64709,5.542893,0,0,0,8.642728,61.73365,0.1308324,0,0,0,5.542893
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,38.20082,38.20082,1.864,1.864,0,-1,0,1.864,0,0,2.220446E-16,0,0,1.962106,1.864,0,0,5.64709,5.542893,0,1.962106,-1.962106,6.574487,46.96053,0.1308324,2.0504,0,0,5.542893
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,36.77551,36.77551,2.597939,2.597939,0,-1,0,2.597939,0,0,4.440892E-16,0,0,2.734672,2.597939,0,0,7.827208,3.580787,0,2.734672,-2.734672,3.69189,26.37059,0.1308324,2.857732,0,0,3.580787
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,35.2854,35.2854,0.03270587,0.03270587,0,-1,0,0.03270587,0,0,6.938894E-18,0,0,0.03442723,0.03270587,0,0,10.86573,0.8461153,0,0.03442723,-0.03442723,3.6556,26.11138,0.1308324,0.03597646,0,0,0.8461153
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,34.18991,34.18991,0.5146957,0.5146957,0,-1,0,0.5146957,0,0,1.110223E-16,0,0,0.5417849,0.5146957,0,0,10.90399,0.811688,0,0.5417849,-0.5417849,3.084508,22.03216,0.1308324,0.5661653,0,0,0.811688
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,33.3948,33.3948,0.1032077,0.1032077,0,-1,0,0.1032077,0,0,0,0,0,0.1086397,0.1032077,0,0,11.50597,0.2699031,0,0.1086397,-0.1086397,2.969992,21.21419,0.1308324,0.1135285,0,0,0.2699031
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,32.56435,32.56435,0.2336188,0.1532003,0,-1,0,0.1532003,0,0,0.08041851,0.1037804,0,0.1612634,0.1532003,0,0,11.62668,0.1612634,0,0.1612634,-0.1612634,2.800006,20,0.1308324,0.2569807,0,0,0.1612634
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,31.9047,31.9047,0.1185605,0,0,-1,0,0,0,0,0.1185605,0.1304165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308324,0.1304165,0,0,0
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,31.30983,31.30983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308324,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,30.72675,30.72675,0.5118516,0,0,-1,0,0,0,0,0.5118516,0.5630368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308324,0.5630368,0,0,0
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,30.34392,30.34392,0.04398056,0.04398056,3.549244,0,1.133944,0.04398056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1309984,0.04837861,0,5,0
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,30.21434,30.21434,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1311553,0,0,5,2.997
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,29.91397,29.91397,0.3023305,0.3023305,3.807594,0,1.204473,0.3023305,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1313694,0.3325635,0,5,5.994
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.452738,33.81422,30.74442,0,0,0,0,0,0,0,0,0,0,0.452738,0,0,0,0,1.81586,8.991,0.452738,0,0.452738,12.70686,90.76308,0.1313319,0,0.3621905,0,9.443738
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.799372,46.03173,32.86472,0.849964,0.849964,0,-1,0,0.849964,211.6998,0,0,0,1.799372,0.8946989,0.849964,0,0,1.363122,9.398464,0.9046732,0,0.9046732,13.56511,96.89342,0.1312569,0.9349604,1.439498,0,11.19784
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.634266,55.19037,34.71999,0,0,0,-1,0,0,0,2.175817,0,0,2.634266,0,0,0,0,0.458449,10.21267,0.458449,0,0.458449,14.00003,100,0.1312189,0,2.107413,0,12.84694
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.910335,59.85406,36.51047,1.45685,1.45685,0,-1,0,1.45685,199.769,1.376809,0,0,2.910335,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1312189,1.602535,2.328268,0,13.53561
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.684836,59.67369,38.16549,1.259771,1.259771,0,-1,0,1.259771,213.1209,1.358761,0,0,2.684836,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1312189,1.385748,2.147869,0,13.31011
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.948544,54.93651,39.8205,0,0,0,-1,0,0,0,1.948544,0,0,1.948544,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1312189,0,1.558836,0,12.57382
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.6591294,45.66303,40.8512,0.7336782,0.7336782,0,-1,0,0.7336782,89.83904,0,0,0,0.6591294,0.7722928,0.7336782,0,0,0,10.62527,0,0.1131634,-0.1131634,13.88074,99.14797,0.1312189,0.8070459,0.5273035,0,11.2844
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,41.28115,41.28115,2.216138,2.216138,0,-1,0,2.216138,0,0,4.440892E-16,0,0,2.332776,2.216138,0,0,0.1257371,10.51211,0,2.332776,-2.332776,11.42178,81.58398,0.1312189,2.437751,0,0,10.51211
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,41.74644,41.74644,0.1223554,0.1223554,0,-1,0,0.1223554,0,0,0,0,0,0.1287952,0.1223554,0,0,2.717711,8.179335,0,0.1287952,-0.1287952,11.28602,80.61426,0.1312189,0.134591,0,0,8.179335
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,41.44607,41.44607,2.089645,2.089645,0,-1,0,2.089645,0,0,0,0,0,2.199627,2.089645,0,0,2.860817,8.050539,0,2.199627,-2.199627,8.967409,64.0528,0.1312189,2.29861,0,0,8.050539
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,40.32113,40.32113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.304846,5.850913,0,0,0,8.967409,64.0528,0.1312189,0,0,0,5.850913
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,39.42589,39.42589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.304846,5.850913,0,0,0,8.967409,64.0528,0.1312189,0,0,0,5.850913
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,38.13015,38.13015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.304846,5.850913,0,0,0,8.967409,64.0528,0.1312189,0,0,0,5.850913
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,36.70483,36.70483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.304846,5.850913,0,0,0,8.967409,64.0528,0.1312189,0,0,0,5.850913
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,35.25006,35.25006,0.3706828,0.3706828,0,-1,0,0.3706828,0,0,5.551115E-17,0,0,0.3901924,0.3706828,0,0,5.304846,5.850913,0,0.3901924,-0.3901924,8.55611,61.11495,0.1312189,0.4077511,0,0,5.850913
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,34.15458,34.15458,0.3994116,0.3994116,0,-1,0,0.3994116,0,0,0,0,0,0.4204332,0.3994116,0,0,5.738393,5.46072,0,0.4204332,-0.4204332,8.112934,57.94942,0.1312189,0.4393527,0,0,5.46072
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,33.37713,33.37713,0.01565539,0.01565539,0,-1,0,0.01565539,0,0,0,0,0,0.01647936,0.01565539,0,0,6.205541,5.040287,0,0.01647936,-0.01647936,8.095564,57.82534,0.1312189,0.01722093,0,0,5.040287
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,32.55257,32.55257,0.8213674,0.8213674,0,-1,0,0.8213674,0,0,1.110223E-16,0,0,0.8645973,0.8213674,0,0,6.223852,5.023808,0,0.8645973,-0.8645973,7.184198,51.3156,0.1312189,0.9035041,0,0,5.023808
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,31.88703,31.88703,0.5518729,0.5518729,0,-1,0,0.5518729,0,0,1.110223E-16,0,0,0.5809188,0.5518729,0,0,7.184515,4.15921,0,0.5809188,-0.5809188,6.571856,46.94173,0.1312189,0.6070602,0,0,4.15921
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,31.30983,31.30983,0.5707731,0.5707731,0,-1,0,0.5707731,0,0,0,0,0,0.6008138,0.5707731,0,0,7.829981,3.578291,0,0.6008138,-0.6008138,5.938543,42.41808,0.1312189,0.6278505,0,0,3.578291
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,30.72675,30.72675,0.5537634,0.5537634,0,-1,0,0.5537634,0,0,1.110223E-16,0,0,0.5829089,0.5537634,0,0,8.497552,2.977478,0,0.5829089,-0.5829089,5.324103,38.02923,0.1312189,0.6091397,0,0,2.977478
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,30.34392,30.34392,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0,0.3478481,0.3304556,0,0,9.145228,2.394569,0,0.3478481,-0.3478481,4.957439,35.41021,0.1312189,0.3635012,0,0,2.394569
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,30.19667,30.19667,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0,0.0806521,0.07661949,0,0,9.531726,2.046721,0,0.0806521,-0.0806521,4.872424,34.80296,0.1312189,0.08428144,0,0,2.046721
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,29.91397,29.91397,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0,0.5671586,0.5388007,0,0,9.62134,1.966069,0,0.5671586,-0.5671586,4.274586,30.5327,0.1312189,1.967681,0,5,1.966069
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.3157653,32.85541,30.72675,1.261205,1.261205,4.589052,0,1.417811,1.261205,25.0368,0,0,0,0.3157653,0,0,3.327847,3.161454,10.25152,1.39891,3.47722,0,3.47722,7.573367,54.09537,0.1315692,1.387325,0.2526123,5,1.714675
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.753023,45.62371,32.82938,1.386185,1.386185,0,-1,0,1.386185,126.4639,0,0,0,1.753023,1.459142,1.386185,0,0,6.774296,4.528408,0.2938811,0,0.2938811,7.852167,56.08679,0.1315449,1.524803,1.402418,0,6.281431
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.593263,54.74716,34.6552,0.56848,0.56848,0,-1,0,0.56848,456.1749,0,0,0,2.593263,0.5984,0.56848,0,0,6.480415,4.792901,1.994863,0,1.994863,9.744659,69.60458,0.13138,0.6253279,2.07461,0,7.386164
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.872348,59.41527,36.44568,2.875541,2.875541,0,-1,0,2.875541,99.88895,0,0,0,2.872348,3.026886,2.875541,0,0,4.485552,6.588277,0,0.1545375,-0.1545375,9.581763,68.44102,0.13138,3.163095,2.297879,0,9.460626
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.648175,59.21292,38.06536,1.268831,1.268831,0,-1,0,1.268831,208.7097,0,0,0,2.648175,1.335612,1.268831,0,0,4.65726,6.43374,1.312562,0,1.312562,10.82697,77.33533,0.1312717,1.395715,2.11854,0,9.081914
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.910538,54.4981,39.72038,0,0,0,-1,0,0,0,0,0,0,1.910538,0,0,0,0,3.344698,7.615046,1.910538,0,1.910538,12.63946,90.28171,0.1311144,0,1.52843,0,9.525584
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.6235026,45.29202,40.75108,1.853578,1.853578,0,-1,0,1.853578,33.63778,0,0,0,0.6235026,1.951135,1.853578,0,0,1.43416,9.33453,0,1.327632,-1.327632,11.24002,80.28568,0.1311144,2.038936,0.4988021,0,9.958033
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,41.21048,41.21048,0.2842435,0.2842435,0,-1,0,0.2842435,0,0,0,0,0,0.2992037,0.2842435,0,0,2.909307,8.006898,0,0.2992037,-0.2992037,10.92463,78.03291,0.1311144,0.3126678,0,0,8.006898
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,41.67577,41.67577,0.1231235,0.1231235,0,-1,0,0.1231235,0,0,1.387779E-17,0,0,0.1296037,0.1231235,0,0,3.241756,7.707694,0,0.1296037,-0.1296037,10.78801,77.05709,0.1311144,0.1354359,0,0,7.707694
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,41.38128,41.38128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.38576,7.57809,0,0,0,10.78801,77.05709,0.1311144,0,0,0,7.57809
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,40.25045,40.25045,1.886016,1.886016,0,-1,0,1.886016,0,0,2.220446E-16,0,0,1.98528,1.886016,0,0,3.38576,7.57809,0,1.98528,-1.98528,8.695346,62.10949,0.1311144,2.074617,0,0,7.57809
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,39.35521,39.35521,0.6610241,0.6610241,0,-1,0,0.6610241,0,0,1.110223E-16,0,0,0.6958148,0.6610241,0,0,5.591626,5.592811,0,0.6958148,-0.6958148,7.961893,56.87055,0.1311144,0.7271265,0,0,5.592811
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,38.06536,38.06536,0.1697776,0.1697776,0,-1,0,0.1697776,0,0,2.775558E-17,0,0,0.1787133,0.1697776,0,0,6.364754,4.896996,0,0.1787133,-0.1787133,7.773512,55.52497,0.1311144,0.1867554,0,0,4.896996
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,36.67538,36.67538,3.347688,3.33,0,-1,0,3.33,0,0,0.01768797,0.3524568,0,3.505263,3.33,0,0,6.563324,4.718283,0,3.505263,-3.505263,4.07864,29.13309,0.1311144,3.682457,0,0,4.718283
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,35.18528,35.18528,0.7376298,0.7376298,0,-1,0,0.7376298,0,0,0,0,0,0.7764524,0.7376298,0,0,10.45806,1.213019,0,0.7764524,-0.7764524,3.260188,23.28701,0.1311144,0.8113928,0,0,1.213019
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,34.12513,34.12513,0.06953262,0.06953262,0,-1,0,0.06953262,0,0,1.387779E-17,0,0,0.07319223,0.06953262,0,0,11.32079,0.436567,0,0.07319223,-0.07319223,3.183036,22.73593,0.1311144,0.07648588,0,0,0.436567
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,33.34768,33.34768,0.3292955,0.3292955,0,-1,0,0.3292955,0,0,5.551115E-17,0.01701906,0,0.3466269,0.3292955,0,0,11.40211,0.3633747,0,0.3466269,-0.3466269,2.817659,20.1261,0.1311144,0.3622251,0,0,0.3633747
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,32.5349,32.5349,0.265694,0.0159105,0,-1,0,0.0159105,0,0,0.2497835,0.2763529,0,0.01674789,0.0159105,0,0,11.78725,0.01674789,0,0.01674789,-0.01674789,2.800006,20,0.1311144,0.2922634,0,0,0.01674789
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,31.86936,31.86936,0.3169652,0,0,-1,0,0,0,0,0.3169652,0.3486617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311144,0.3486617,0,0,0
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,31.29216,31.29216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311144,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,30.70908,30.70908,0.211687,0,0,-1,0,0,0,0,0.211687,0.2328557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311144,0.2328557,0,0,0
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,30.31447,30.31447,0.324279,0.324279,3.829542,0,1.210465,0.324279,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1313308,0.3567069,0,5,0
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,30.179,30.179,0.0567848,0.0567848,3.562048,0,1.137439,0.0567848,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1314957,0.06246328,0,5,2.997
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,29.88452,29.88452,1.264389,1.264389,4.769652,0,1.467115,1.264389,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1318855,1.390828,0,5,5.994
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.3354479,32.96008,30.6973,4.022929,4.022929,1.25,0,0.50625,4.022929,8.338401,0,0,0,0.3354479,2.918872,2.772928,0,0,1.81586,8.991,0,2.583424,-2.583424,9.554184,68.24403,0.1318855,4.425221,0.2683583,5,9.326447
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.708548,45.20062,32.7646,1.102109,1.102109,0,-1,0,1.102109,155.0254,0,0,0,1.708548,1.160115,1.102109,0,0,4.686332,6.407576,0.5484336,0,0.5484336,10.07447,71.96038,0.1318405,1.21232,1.366839,0,8.116124
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.554279,54.28374,34.55508,0.519236,0.519236,0,-1,0,0.519236,491.9302,0,0,0,2.554279,0.5465642,0.519236,0,0,4.137898,6.901166,2.007715,0,2.007715,11.97916,85.56525,0.1316758,0.5711596,2.043423,0,9.455444
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.836446,58.95692,36.34555,1.838064,1.838064,0,-1,0,1.838064,154.317,0,0,0,2.836446,1.934804,1.838064,0,0,2.130183,8.708109,0.9016418,0,0.9016418,12.83453,91.67504,0.1316019,2.02187,2.269156,0,11.54455
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.613051,58.769,37.96523,1.444881,1.444881,0,-1,0,1.444881,180.8488,0,0,0,2.613051,1.520928,1.444881,0,0,1.228542,9.519587,1.092124,0,1.092124,13.87061,99.07559,0.1315126,1.58937,2.090441,0,12.13264
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.874189,54.0825,39.62614,0.9359422,0.9359422,0,-1,0,0.9359422,200.2462,0.7525679,0,0,1.874189,0.9852024,0.9359422,0,0,0.1364182,10.5025,0.1364182,0,0.1364182,14.00003,100,0.1315014,1.029536,1.499351,0,12.37669
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.8077816,46.58291,40.65095,0,0,0,-1,0,0,0,0.8077816,0,0,0.8077816,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315014,0,0.6462253,0,11.43306
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,41.0809,41.0809,0.5879534,0.5879534,0,-1,0,0.5879534,0,0,0,0,0,0.6188983,0.5879534,0,0,0,10.62527,0,0.6188983,-0.6188983,13.34765,95.34018,0.1315014,0.6467487,0,0,10.62527
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,41.57564,41.57564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6876648,10.00638,0,0,0,13.34765,95.34018,0.1315014,0,0,0,10.00638
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,41.28115,41.28115,1.72678,1.72678,0,-1,0,1.72678,0,0,2.220446E-16,0,0,1.817663,1.72678,0,0,0.6876648,10.00638,0,1.817663,-1.817663,11.43167,81.6546,0.1315014,1.899458,0,0,10.00638
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,40.18567,40.18567,1.649347,1.649347,0,-1,0,1.649347,0,0,2.220446E-16,0,0,1.736155,1.649347,0,0,2.70729,8.188713,0,1.736155,-1.736155,9.601599,68.58271,0.1315014,1.814282,0,0,8.188713
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,39.29042,39.29042,1.092012,1.092012,0,-1,0,1.092012,0,0,2.220446E-16,0,0,1.149487,1.092012,0,0,4.636351,6.452558,0,1.149487,-1.149487,8.389934,59.92798,0.1315014,1.201214,0,0,6.452558
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,37.96523,37.96523,1.325362,1.325362,0,-1,0,1.325362,0,0,2.220446E-16,0,0,1.395118,1.325362,0,0,5.913558,5.303071,0,1.395118,-1.395118,6.91935,49.42383,0.1315014,1.457898,0,0,5.303071
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,36.57526,36.57526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.46369,3.907954,0,0,0,6.91935,49.42383,0.1315014,0,0,0,3.907954
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,35.12049,35.12049,0.1436277,0.1436277,0,-1,0,0.1436277,0,0,0,0,0,0.151187,0.1436277,0,0,7.46369,3.907954,0,0.151187,-0.151187,6.759985,48.28551,0.1315014,0.1579904,0,0,3.907954
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,34.08979,34.08979,0.3878101,0.3878101,0,-1,0,0.3878101,0,0,5.551115E-17,0,0,0.4082211,0.3878101,0,0,7.631675,3.756767,0,0.4082211,-0.4082211,6.329682,45.21193,0.1315014,0.4265911,0,0,3.756767
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,33.29467,33.29467,0.05539097,0.05539097,0,-1,0,0.05539097,0,0,6.938894E-18,0,0,0.05830628,0.05539097,0,0,8.085255,3.348545,0,0.05830628,-0.05830628,6.268222,44.77293,0.1315014,0.06093007,0,0,3.348545
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,32.48189,32.48189,0.01935682,0.01935682,0,-1,0,0.01935682,0,0,3.469447E-18,0,0,0.0203756,0.01935682,0,0,8.150039,3.290239,0,0.0203756,-0.0203756,6.246744,44.61951,0.1315014,0.0212925,0,0,3.290239
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,31.85169,31.85169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.172679,3.269863,0,0,0,6.246744,44.61951,0.1315014,0,0,0,3.269863
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,31.25682,31.25682,0.05708769,0.05708769,0,-1,0,0.05708769,0,0,6.938894E-18,0,0,0.06009231,0.05708769,0,0,8.172679,3.269863,0,0.06009231,-0.06009231,6.183402,44.16706,0.1315014,0.06279647,0,0,3.269863
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,30.6973,30.6973,0.6253648,0.6253648,0,-1,0,0.6253648,0,0,1.110223E-16,0,0,0.6582787,0.6253648,0,0,8.239448,3.209771,0,0.6582787,-0.6582787,5.489515,39.21074,0.1315014,0.6879013,0,0,3.209771
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,30.2968,30.2968,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0,0.5828718,0.5537282,0,0,8.970869,2.551492,0,0.5828718,-0.5828718,4.875114,34.82217,0.1315014,0.609101,0,0,2.551492
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,30.14956,30.14956,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618504,1.968621,0,0,0,4.875114,34.82217,0.1315014,0,0,0,1.968621
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,29.86685,29.86685,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0,0.08625489,0.08194215,0,0,9.618504,1.968621,0,0.08625489,-0.08625489,4.784194,34.17274,0.1315014,0.09013636,0,0,1.968621
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3499939,33.02377,30.66196,1.124119,1.124119,0,0,0,1.124119,31.13496,0,2.220446E-16,0,0.3499939,1.183283,1.124119,0,0,9.714343,1.882366,0,0.8332891,-0.8332891,3.905829,27.89873,0.1315014,1.236531,0.2799951,0,2.23236
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,2.084218,48.1622,32.69981,0.3457561,0.3457561,0,-1,0,0.3457561,602.8,0,0,0,2.084218,0.3639538,0.3457561,0,0,10.64022,1.049077,1.720264,0,1.720264,5.537815,39.55574,0.131361,0.3803317,1.667374,0,3.133295
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.516799,53.83615,34.45495,1.592993,1.592993,0,-1,0,1.592993,157.9919,0,0,0,2.516799,1.676834,1.592993,0,0,8.919955,2.597314,0.8399646,0,0.8399646,6.334676,45.24759,0.1312925,1.752292,2.013439,0,5.114113
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.576113,66.19407,36.21009,1.618664,1.618664,0,-1,0,1.618664,220.93,0,0,0,3.576113,1.703856,1.618664,0,0,8.07999,3.353282,1.872256,0,1.872256,8.110854,57.93456,0.1311402,1.78053,2.86089,0,6.929395
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.579968,58.31204,37.83566,0.5098809,0.5098809,0,-1,0,0.5098809,505.9942,0,0,0,2.579968,0.5367168,0.5098809,0,0,6.207735,5.038313,2.043251,0,2.043251,10.04925,71.78023,0.1309743,0.560869,2.063974,0,7.618281
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.840047,53.64207,39.49068,1.13476,1.13476,0,-1,0,1.13476,162.1529,0,0,0,1.840047,1.194484,1.13476,0,0,4.164484,6.877239,0.6455621,0,0.6455621,10.66169,76.15475,0.130922,1.248236,1.472037,0,8.717286
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.5600009,44.57534,40.51549,3.164394,3.164394,0,-1,0,3.164394,17.69694,0,0,0.1508337,0.5600009,3.330941,3.164394,0,0,3.518921,7.458245,0,2.77094,-2.77094,7.740859,55.29174,0.130922,3.480834,0.4480007,0,8.018246
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,40.98078,40.98078,1.124922,1.124922,0,-1,0,1.124922,0,0,0,0,0,1.184128,1.124922,0,0,6.597744,4.687304,0,1.184128,-1.184128,6.492678,46.37617,0.130922,1.237414,0,0,4.687304
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,41.47552,41.47552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.913442,3.503176,0,0,0,6.492678,46.37617,0.130922,0,0,0,3.503176
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,41.18103,41.18103,1.18721,1.18721,0,-1,0,1.18721,0,0,0,0,0,1.249695,1.18721,0,0,7.913442,3.503176,0,1.249695,-1.249695,5.175384,36.96695,0.130922,1.305931,0,0,3.503176
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,40.08554,40.08554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.301991,2.253482,0,0,0,5.175384,36.96695,0.130922,0,0,0,2.253482
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,39.1903,39.1903,3.731402,2.140808,0,-1,0,2.140808,0,0,1.590594,1.963735,0,2.253482,2.140808,0,0,9.301991,2.253482,0,2.253482,-2.253482,2.800006,20,0.130922,4.104542,0,0,2.253482
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,37.86511,37.86511,0.7366127,0,0,-1,0,0,0,0,0.7366127,0.8102739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130922,0.8102739,0,0,0
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,36.51047,36.51047,4.356656,0,0,-1,0,0,0,0,4.356656,4.792322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130922,4.792322,0,0,0
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,35.04982,35.04982,0.5415076,0,0,-1,0,0,0,0,0.5415076,0.5956584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130922,0.5956584,0,0,0
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,34.025,34.025,0.8402358,0,0,-1,0,0,0,0,0.8402358,0.9242594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130922,0.9242594,0,0,0
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,33.24755,33.24755,0.2417028,0,0,-1,0,0,0,0,0.2417028,0.2658731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130922,0.2658731,0,0,0
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,32.4171,32.4171,0.5224378,0,0,-1,0,0,0,0,0.5224378,0.5746815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130922,0.5746815,0,0,0
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,31.7869,31.7869,0.5536735,0,0,-1,0,0,0,0,0.5536735,0.6090408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130922,0.6090408,0,0,0
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,31.20971,31.20971,0.2660155,0,0,-1,0,0,0,0,0.2660155,0.2926171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130922,0.2926171,0,0,0
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,30.64429,30.64429,0.7033536,0,0,-1,0,0,0,0,0.7033536,0.7736889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130922,0.7736889,0,0,0
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,30.26146,30.26146,0.1740744,0.1740744,3.679338,0,1.169459,0.1740744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1311078,0.1914818,0,5,0
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,30.11422,30.11422,0.461159,0.461159,3.966422,0,1.247833,0.461159,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1313465,0.5072749,0,5,2.997
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,29.81973,29.81973,1.85853,1.85853,5,0,1.53,1.85853,0,0,0,0,0,0,0,3.14147,2.984397,5.14586,5.994,2.984397,0,2.984397,11.94948,85.35329,0.1316915,2.044383,0,5,5.994
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2283447,32.14167,30.60896,0.2385378,0.2385378,0,0,0,0.2385378,95.72687,0,0,0,0.2283447,0.2510924,0.2385378,0,0,2.161463,8.679957,0,0.02274765,-0.02274765,11.92551,85.18201,0.1316915,0.2623915,0.1826758,0,8.908302
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.624652,44.38105,32.61736,1.986199,1.986199,0,-1,0,1.986199,81.79701,0,0,0,1.624652,2.090736,1.986199,0,0,2.186738,8.657209,0,0.4660844,-0.4660844,11.43421,81.67276,0.1316915,2.184819,1.299721,0,10.28186
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.480865,53.40447,34.35483,0,0,0,-1,0,0,0,0,0,0,2.480865,0,0,0,0,2.70461,8.191125,2.480865,0,2.480865,13.78776,98.48383,0.1314909,0,1.984692,0,10.67199
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.770246,58.02395,36.08052,0.870813,0.870813,0,-1,0,0.870813,318.1218,1.629856,0,0,2.770246,0.9166452,0.870813,0,0,0.2237451,10.4239,0.2237451,0,0.2237451,14.00003,100,0.1314728,0.9578943,2.216197,0,13.19415
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.548574,57.86605,37.7002,2.086928,2.086928,0,-1,0,2.086928,122.1209,0.3518084,0,0,2.548574,2.196766,2.086928,0,0,0,10.62527,0,0,0,14.00003,100,0.1314728,2.29562,2.038859,0,13.17385
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.807678,53.21856,39.35521,1.325362,1.325362,0,-1,0,1.325362,136.3912,0.4125598,0,0,1.807678,1.395118,1.325362,0,0,0,10.62527,0,0,0,14.00003,100,0.1314728,1.457899,1.446143,0,12.43295
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.6983642,45.47813,40.38591,0.8881087,0.8881087,0,-1,0,0.8881087,78.63499,1.110223E-16,0,0,0.6983642,0.9348513,0.8881087,0,0,0,10.62527,0,0.2364871,-0.2364871,13.75075,98.21944,0.1314728,0.9769196,0.5586914,0,11.32364
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,40.8512,40.8512,0.5357534,0.5357534,0,-1,0,0.5357534,0,0,0,0,0,0.563951,0.5357534,0,0,0.2627634,10.38879,0,0.563951,-0.563951,13.15629,93.97333,0.1314728,0.5893288,0,0,10.38879
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,41.34594,41.34594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8893756,9.824836,0,0,0,13.15629,93.97333,0.1314728,0,0,0,9.824836
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,41.04557,41.04557,1.446703,1.446703,0,-1,0,1.446703,0,0,2.220446E-16,0,0,1.522845,1.446703,0,0,0.8893756,9.824836,0,1.522845,-1.522845,11.55107,82.50749,0.1314728,1.591373,0,0,9.824836
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,39.95596,39.95596,1.423643,1.423643,0,-1,0,1.423643,0,0,2.220446E-16,0,0,1.498572,1.423643,0,0,2.581426,8.301991,0,1.498572,-1.498572,9.971439,71.22442,0.1314728,1.566007,0,0,8.301991
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,39.09606,39.09606,0.7145844,0.7145844,0,-1,0,0.7145844,0,0,1.110223E-16,0,0,0.7521941,0.7145844,0,0,4.246506,6.803419,0,0.7521941,-0.7521941,9.178556,65.56099,0.1314728,0.7860428,0,0,6.803419
