Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.286326,53.10028,35.57989,0.6857716,0.6857716,0,-1,0,0.6857716,333.3946,0.3835518,0,0,2.286326,0.7218649,0.6857716,0,0,1.180909,9.562456,1.180909,0,1.180909,14.00003,100,0.1372795,0.7543488,1.829061,0,11.84878
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.557823,48.70316,37.10533,0,0,0,-1,0,0,0,1.557823,0,0,1.557823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372795,0,1.246258,0,12.1831
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.3477426,40.55861,38.1007,1.79532,1.79532,0,-1,0,1.79532,19.3694,0,0,0,0.3477426,1.88981,1.79532,0,0,0,10.62527,0,1.542068,-1.542068,12.37455,88.38943,0.1372795,1.974852,0.2781941,0,10.97302
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,38.59544,38.59544,0.2246012,0.2246012,0,-1,0,0.2246012,0,0,2.775558E-17,0,0,0.2364224,0.2246012,0,0,1.713409,9.083206,0,0.2364224,-0.2364224,12.12533,86.60936,0.1372795,0.2470614,0,0,9.083206
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,39.16085,39.16085,0.3859328,0.3859328,0,-1,0,0.3859328,0,0,0,0,0,0.4062451,0.3859328,0,0,1.9761,8.846785,0,0.4062451,-0.4062451,11.69711,83.55065,0.1372795,0.4245261,0,0,8.846785
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,38.82513,38.82513,0.07869329,0.07869329,0,-1,0,0.07869329,0,0,0,0,0,0.08283504,0.07869329,0,0,2.427483,8.440539,0,0.08283504,-0.08283504,11.6098,82.92697,0.1372795,0.08656262,0,0,8.440539
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,37.67075,37.67075,2.052652,2.052652,0,-1,0,2.052652,0,0,4.440892E-16,0,0,2.160686,2.052652,0,0,2.519522,8.357704,0,2.160686,-2.160686,9.332235,66.65869,0.1372795,2.257917,0,0,8.357704
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,36.67538,36.67538,1.146835,1.146835,0,-1,0,1.146835,0,0,0,0,0,1.207194,1.146835,0,0,4.920285,6.197018,0,1.207194,-1.207194,8.059741,57.56947,0.1372795,1.261518,0,0,6.197018
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,35.47977,35.47977,0.2056965,0.2056965,0,-1,0,0.2056965,0,0,2.775558E-17,0,0,0.2165227,0.2056965,0,0,6.261612,4.989823,0,0.2165227,-0.2165227,7.831506,55.93922,0.1372795,0.2262662,0,0,4.989823
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,34.31949,34.31949,0.7958902,0.7958902,0,-1,0,0.7958902,0,0,1.110223E-16,0,0,0.8377791,0.7958902,0,0,6.502193,4.773301,0,0.8377791,-0.8377791,6.94841,49.6314,0.1372795,0.8754792,0,0,4.773301
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,33.17688,33.17688,0.680622,0.680622,0,-1,0,0.680622,0,0,1.110223E-16,0,0,0.7164441,0.680622,0,0,7.433058,3.935522,0,0.7164441,-0.7164441,6.193211,44.23713,0.1372795,0.7486842,0,0,3.935522
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,32.38176,32.38176,0.3187498,0.3187498,0,-1,0,0.3187498,0,0,0,0,0,0.3355261,0.3187498,0,0,8.229108,3.219077,0,0.3355261,-0.3355261,5.839536,41.71088,0.1372795,0.3506248,0,0,3.219077
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,31.73978,31.73978,0.4860902,0.4860902,0,-1,0,0.4860902,0,0,5.551115E-17,0,0,0.5116739,0.4860902,0,0,8.601914,2.883551,0,0.5116739,-0.5116739,5.300184,37.85838,0.1372795,0.5346992,0,0,2.883551
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,31.02712,31.02712,0.3791171,0.3791171,0,-1,0,0.3791171,0,0,5.551115E-17,0,0,0.3990706,0.3791171,0,0,9.170441,2.371877,0,0.3990706,-0.3990706,4.879527,34.85369,0.1372795,0.4170288,0,0,2.371877
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,30.54417,30.54417,0.262288,0.262288,0,-1,0,0.262288,0,0,0,0,0,0.2760926,0.262288,0,0,9.613853,1.972807,0,0.2760926,-0.2760926,4.5885,32.77493,0.1372795,0.2885168,0,0,1.972807
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,30.03176,30.03176,0.2791896,0.2791896,0,-1,0,0.2791896,0,0,0,0,0,0.2938837,0.2791896,0,0,9.920622,1.696714,0,0.2938837,-0.2938837,4.278718,30.56222,0.1372795,0.3071085,0,0,1.696714
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,29.60181,29.60181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24716,1.40283,0,0,0,4.278718,30.56222,0.1372795,0,0,0,1.40283
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,29.23665,29.23665,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0,0.6236174,0.5924365,0,0,10.24716,1.40283,0,0.6236174,-0.6236174,3.621368,25.86687,0.1372795,0.6516801,0,0,1.40283
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,29.0894,29.0894,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0,0.5321063,0.505501,0,0,10.94007,0.7792131,0,0.5321063,-0.5321063,3.060479,21.86052,0.1372795,0.5560511,0,0,0.7792131
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,28.82436,28.82436,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0,0.05371037,0.05102485,0,0,11.5313,0.2471067,0,0.05371037,-0.05371037,3.003863,21.45612,0.1372795,0.05612734,0,0,0.2471067
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,29.4369,29.4369,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.59098,0.1933963,0,0,0,3.003863,21.45612,0.1372795,0,0,0,0.1933963
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.201695,39.48171,31.04479,3.130288,1.325337,0,-1,0,1.325337,90.67091,0,1.804952,3.031269,1.201695,1.395091,1.325337,0,0,11.59098,0.1933963,0,0.1933963,-0.1933963,2.800006,20,0.1372795,3.443317,0.9613559,0,1.395091
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,2.134969,48.33897,32.48189,0,0,0,-1,0,0,0,0,0,0,2.134969,0,0,0,0,11.80586,0,2.134969,0,2.134969,4.825415,34.46718,0.1371213,0,1.707975,0,2.134969
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.481029,52.9542,33.96021,1.73239,1.73239,0,-1,0,1.73239,143.2142,0,0,0,2.481029,1.823568,1.73239,0,0,9.670891,1.921472,0.6574606,0,0.6574606,5.449137,38.92233,0.1370726,1.905628,1.984823,0,4.402501
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.291909,53.00204,35.45032,0.7805745,0.7805745,0,-1,0,0.7805745,293.6183,0,0,0,2.291909,0.8216574,0.7805745,0,0,9.013431,2.513187,1.470252,0,1.470252,6.843941,48.88519,0.1369639,0.858632,1.833527,0,4.805096
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.565094,48.61517,36.96987,0,0,0,-1,0,0,0,0,0,0,1.565094,0,0,0,0,7.543179,3.836414,1.565094,0,1.565094,8.328719,59.49073,0.1368485,0,1.252075,0,5.401508
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4681131,41.28912,37.96523,0,0,0,-1,0,0,0,0,0,0,0.4681131,0,0,0,0,5.978084,5.244998,0.4681131,0,0.4681131,8.772811,62.66281,0.136814,0,0.3744905,0,5.713111
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,38.46586,38.46586,0.1943242,0.1943242,0,-1,0,0.1943242,0,0,2.775558E-17,0,0,0.2045517,0.1943242,0,0,5.509971,5.6663,0,0.2045517,-0.2045517,8.557194,61.12269,0.136814,0.2137566,0,0,5.6663
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,39.02539,39.02539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.737251,5.461749,0,0,0,8.557194,61.12269,0.136814,0,0,0,5.461749
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,38.69556,38.69556,1.228869,1.228869,0,-1,0,1.228869,0,0,0,0,0,1.293547,1.228869,0,0,5.737251,5.461749,0,1.293547,-1.293547,7.193676,51.3833,0.136814,1.351756,0,0,5.461749
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,37.53528,37.53528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.174525,4.168202,0,0,0,7.193676,51.3833,0.136814,0,0,0,4.168202
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,36.51047,36.51047,2.476524,2.476524,0,-1,0,2.476524,0,0,4.440892E-16,0,0,2.606867,2.476524,0,0,7.174525,4.168202,0,2.606867,-2.606867,4.445797,31.75563,0.136814,2.724176,0,0,4.168202
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,35.31485,35.31485,0.06809314,0.06809314,0,-1,0,0.06809314,0,0,0,0,0,0.07167698,0.06809314,0,0,10.07104,1.561335,0,0.07167698,-0.07167698,4.370243,31.21596,0.136814,0.07490245,0,0,1.561335
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,34.18991,34.18991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.15069,1.489658,0,0,0,4.370243,31.21596,0.136814,0,0,0,1.489658
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,33.04731,33.04731,0.1043056,0.1043056,0,-1,0,0.1043056,0,0,1.387779E-17,0,0,0.1097954,0.1043056,0,0,10.15069,1.489658,0,0.1097954,-0.1097954,4.254508,30.38928,0.136814,0.1147362,0,0,1.489658
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,32.26986,32.26986,0.2286691,0.2286691,0,-1,0,0.2286691,0,0,2.775558E-17,0,0,0.2407043,0.2286691,0,0,10.27268,1.379862,0,0.2407043,-0.2407043,4.000783,28.57697,0.136814,0.251536,0,0,1.379862
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,31.63966,31.63966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.54013,1.139158,0,0,0,4.000783,28.57697,0.136814,0,0,0,1.139158
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,30.927,30.927,0.3804322,0.3804322,0,-1,0,0.3804322,0,0,0,0,0,0.400455,0.3804322,0,0,10.54013,1.139158,0,0.400455,-0.400455,3.578667,25.56186,0.136814,0.4184754,0,0,1.139158
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,30.44404,30.44404,0.05540173,0.05540173,0,-1,0,0.05540173,0,0,6.938894E-18,0,0,0.05831761,0.05540173,0,0,10.98508,0.7387031,0,0.05831761,-0.05831761,3.517195,25.12277,0.136814,0.0609419,0,0,0.7387031
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,29.9493,29.9493,0.06228564,0.06228564,0,-1,0,0.06228564,0,0,6.938894E-18,0,0,0.06556383,0.06228564,0,0,11.04988,0.6803855,0,0.06556383,-0.06556383,3.448085,24.62913,0.136814,0.0685142,0,0,0.6803855
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,29.53702,29.53702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.12273,0.6148216,0,0,0,3.448085,24.62913,0.136814,0,0,0,0.6148216
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,29.15419,29.15419,0.3098201,0.3098201,0,0,0,0.3098201,0,0,0,0,0,0.3261264,0.3098201,0,0,11.12273,0.6148216,0,0.3261264,-0.3261264,3.104317,22.17365,0.136814,0.340802,0,0,0.6148216
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,29.00695,29.00695,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.48509,0.2886953,0,0,0,3.104317,22.17365,0.136814,0,0,0,0.2886953
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,28.74191,28.74191,0.3763347,0.3763347,3.881598,0,1.224676,0.3763347,0,0,0,0,0,0,0,3.505263,3.33,11.48509,0.2886953,3.33,0,3.33,6.263433,44.73871,0.1369982,0.4139682,0,5,0.2886953
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,29.35444,29.35444,0.6435401,0.6435401,4.148803,0,1.297623,0.6435401,0,0,0,0,0,0,0,3.505263,3.33,8.155087,3.285695,3.33,0,3.33,9.422548,67.30378,0.1372253,0.7078941,0,5,3.285695
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.389427,40.77894,30.94467,0.4676566,0.4676566,0,-1,0,0.4676566,297.1042,0,0,0,1.389427,0.4922701,0.4676566,0,0,4.825088,6.282695,0.897157,0,0.897157,10.27367,73.38318,0.1371592,0.5144222,1.111542,0,7.672122
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.348288,50.00136,32.36998,1.691374,1.691374,0,-1,0,1.691374,138.8391,0,0,0,2.348288,1.780394,1.691374,0,0,3.927931,7.090137,0.5678942,0,0.5678942,10.81242,77.2314,0.1371174,1.860512,1.878631,0,9.438425
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.712824,54.85876,33.82475,3.392417,3.33,0,-1,0,3.33,81.46619,0,0.06241724,0.401659,2.712824,3.505263,3.33,0,0,3.360036,7.601242,0,0.7924388,-0.7924388,9.977114,71.26495,0.1371174,3.731659,2.170259,0,10.31407
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.975233,59.04726,35.31485,0.2959459,0.2959459,0,-1,0,0.2959459,1005.33,0,0,0,2.975233,0.3115219,0.2959459,0,0,4.240524,6.808803,2.663711,0,2.663711,12.50413,89.31505,0.1369219,0.3255404,2.380186,0,9.784035
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,2.005704,52.1097,36.84029,1.691444,1.691444,0,-1,0,1.691444,118.5794,0,0,0,2.005704,1.780468,1.691444,0,0,1.576813,9.206142,0.225237,0,0.225237,12.71781,90.84132,0.1369054,1.860589,1.604564,0,11.21185
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.4412609,40.92642,37.80032,1.243842,1.243842,0,-1,0,1.243842,35.47563,0,2.220446E-16,0,0.4412609,1.309308,1.243842,0,0,1.351576,9.408855,0,0.8680468,-0.8680468,11.80281,84.3056,0.1369054,1.368227,0.3530087,0,9.850117
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,38.30095,38.30095,1.500201,1.500201,0,-1,0,1.500201,0,0,0,0,0,1.579159,1.500201,0,0,2.316073,8.540809,0,1.579159,-1.579159,10.13823,72.41577,0.1369054,1.650221,0,0,8.540809
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,38.86047,38.86047,1.514588,1.514588,0,-1,0,1.514588,0,0,0,0,0,1.594303,1.514588,0,0,4.070694,6.961649,0,1.594303,-1.594303,8.457686,60.41192,0.1369054,1.666046,0,0,6.961649
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,38.53065,38.53065,0.4409401,0.4409401,0,-1,0,0.4409401,0,0,5.551115E-17,0,0,0.4641475,0.4409401,0,0,5.842142,5.367347,0,0.4641475,-0.4641475,7.968431,56.91726,0.1369054,0.4850341,0,0,5.367347
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,37.37037,37.37037,1.106919,1.106919,0,-1,0,1.106919,0,0,0,0,0,1.165178,1.106919,0,0,6.357861,4.903199,0,1.165178,-1.165178,6.740227,48.14438,0.1369054,1.21761,0,0,4.903199
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,36.375,36.375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.652503,3.738022,0,0,0,6.740227,48.14438,0.1369054,0,0,0,3.738022
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,35.18528,35.18528,3.066638,3.066638,0,-1,0,3.066638,0,0,0,0.04330121,0,3.22804,3.066638,0,0,7.652503,3.738022,0,3.22804,-3.22804,3.337574,23.83977,0.1369054,3.373301,0,0,3.738022
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,34.05445,34.05445,1.426252,0.4844833,0,-1,0,0.4844833,0,0,0.941769,1.084394,0,0.5099825,0.4844833,0,0,11.23921,0.5099825,0,0.5099825,-0.5099825,2.800006,20,0.1369054,1.568878,0,0,0.5099825
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,32.92951,32.92951,0.3070472,0,0,-1,0,0,0,0,0.3070472,0.3377519,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369054,0.3377519,0,0,0
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,32.15207,32.15207,0.04851108,0,0,-1,0,0,0,0,0.04851108,0.05336219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369054,0.05336219,0,0,0
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,31.53953,31.53953,0.4376801,0,0,-1,0,0,0,0,0.4376801,0.4814481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369054,0.4814481,0,0,0
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,30.82687,30.82687,0.2142282,0,0,-1,0,0,0,0,0.2142282,0.235651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369054,0.235651,0,0,0
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,30.34392,30.34392,0.4245925,0,0,-1,0,0,0,0,0.4245925,0.4670517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369054,0.4670517,0,0,0
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,29.86685,29.86685,0.06507574,0,0,-1,0,0,0,0,0.06507574,0.07158332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369054,0.07158332,0,0,0
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,29.45457,29.45457,0.3079823,0,0,-1,0,0,0,0,0.3079823,0.3387805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369054,0.3387805,0,0,0
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,29.0894,29.0894,0.6343831,0.6343831,4.139646,0,1.295123,0.6343831,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1371302,0.6978214,0,5,0
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,28.95394,28.95394,0.5071161,0.5071161,4.012379,0,1.26038,0.5071161,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1373336,0.5578278,0,5,2.997
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,28.67123,28.67123,2.345704,2.345704,5,0,1.53,2.345704,0,0,0,0,0,0,0,2.654296,2.521582,5.14586,5.994,2.521582,0,2.521582,11.51042,82.21711,0.1375781,2.580274,0,5,5.994
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,29.28376,29.28376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.624279,8.263423,0,0,0,11.51042,82.21711,0.1375781,0,0,0,8.263423
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.477705,41.35944,30.86221,2.458733,2.458733,0,-1,0,2.458733,60.10025,0,0,0,1.477705,2.58814,2.458733,0,0,2.624279,8.263423,0,1.110435,-1.110435,10.33992,73.8564,0.1375781,2.704606,1.182164,0,9.741128
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,2.143676,48.17464,32.26986,1.365094,1.365094,0,-1,0,1.365094,157.035,0,0,0,2.143676,1.436941,1.365094,0,0,3.858096,7.152988,0.7067348,0,0.7067348,11.01038,78.64545,0.1375263,1.501603,1.71494,0,9.296663
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.494107,52.7991,33.72462,0.6499488,0.6499488,0,-1,0,0.6499488,383.7391,0,0,0,2.494107,0.6841566,0.6499488,0,0,3.151361,7.789049,1.809951,0,1.809951,12.72745,90.91021,0.1373938,0.7149436,1.995286,0,10.28316
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.842798,57.68026,35.21473,1.552202,1.552202,0,-1,0,1.552202,183.1461,0,0,0,2.842798,1.633897,1.552202,0,0,1.34141,9.418005,1.208901,0,1.208901,13.87432,99.10208,0.1373055,1.707423,2.274239,0,12.2608
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.754668,49.86769,36.70483,1.962973,1.962973,0,-1,0,1.962973,89.38831,0,2.220446E-16,0,1.754668,2.066288,1.962973,0,0,0.132509,10.50602,0,0.3116189,-0.3116189,13.54584,96.75584,0.1373055,2.15927,1.403735,0,12.26068
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3695907,40.27851,37.67075,0.9620436,0.9620436,0,-1,0,0.9620436,38.41725,0,1.110223E-16,0,0.3695907,1.012678,0.9620436,0,0,0.4787523,10.1944,0,0.6430868,-0.6430868,12.86797,91.91389,0.1373055,1.058248,0.2956726,0,10.56399
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,38.16549,38.16549,3.063083,3.063083,0,-1,0,3.063083,0,0,4.440892E-16,0.0393916,0,3.224298,3.063083,0,0,1.193293,9.551311,0,3.224298,-3.224298,9.469262,67.63745,0.1373055,3.369392,0,0,9.551311
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,38.7309,38.7309,1.762678,1.762678,0,-1,0,1.762678,0,0,2.220446E-16,0,0,1.855451,1.762678,0,0,4.775846,6.327012,0,1.855451,-1.855451,7.513445,53.66736,0.1373055,1.938946,0,0,6.327012
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,38.39518,38.39518,0.8006862,0.8006862,0,-1,0,0.8006862,0,0,1.110223E-16,0,0,0.8428277,0.8006862,0,0,6.837459,4.471561,0,0.8428277,-0.8428277,6.625027,47.32153,0.1373055,0.8807549,0,0,4.471561
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,37.23491,37.23491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.773933,3.628734,0,0,0,6.625027,47.32153,0.1373055,0,0,0,3.628734
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,36.24543,36.24543,2.503289,2.503289,0,-1,0,2.503289,0,0,4.440892E-16,0,0,2.635041,2.503289,0,0,7.773933,3.628734,0,2.635041,-2.635041,3.84745,27.48173,0.1373055,2.753617,0,0,3.628734
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,35.08515,35.08515,2.743902,0.9440088,0,-1,0,0.9440088,0,0,1.799893,2.074284,0,0.9936934,0.9440088,0,0,10.70176,0.9936934,0,0.9936934,-0.9936934,2.800006,20,0.1373055,3.018292,0,0,0.9936934
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,33.96021,33.96021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373055,0,0,0,0
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,32.82938,32.82938,0.3445236,0,0,-1,0,0,0,0,0.3445236,0.378976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373055,0.378976,0,0,0
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,32.06961,32.06961,0.6238741,0,0,-1,0,0,0,0,0.6238741,0.6862615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373055,0.6862615,0,0,0
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,31.45708,31.45708,0.2899406,0,0,-1,0,0,0,0,0.2899406,0.3189346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373055,0.3189346,0,0,0
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,30.74442,30.74442,0.3301876,0,0,-1,0,0,0,0,0.3301876,0.3632064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373055,0.3632064,0,0,0
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,30.27913,30.27913,0.3314795,0,0,-1,0,0,0,0,0.3314795,0.3646275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373055,0.3646275,0,0,0
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,29.78439,29.78439,0.4735084,0,0,-1,0,0,0,0,0.4735084,0.5208593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373055,0.5208593,0,0,0
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,29.38389,29.38389,0.1895058,0,0,-1,0,0,0,0,0.1895058,0.2084564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373055,0.2084564,0,0,0
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,29.01873,29.01873,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1374933,0.4603,0,5,0
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,28.88915,28.88915,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1376529,0.2721509,0,5,2.997
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,28.60645,28.60645,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1378821,0.7527179,0,5,5.994
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,29.21898,29.21898,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,0,1.086291,1.031976,0,0,1.81586,8.991,0,1.086291,-1.086291,11.1323,79.51627,0.1378821,1.135174,0,0,8.991
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.210606,39.26794,30.77976,0.8702496,0.8702496,0,-1,0,0.8702496,139.1102,0,0,0,1.210606,0.9160522,0.8702496,0,0,3.02285,7.904709,0.2945537,0,0.2945537,11.41174,81.51226,0.1378607,0.9572746,0.9684847,0,9.115315
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,2.151024,48.12377,32.16973,1.496007,1.496007,0,-1,0,1.496007,143.7843,0,0,0,2.151024,1.574745,1.496007,0,0,2.728296,8.169807,0.576279,0,0.576279,11.95845,85.4173,0.1378186,1.645608,1.720819,0,10.32083
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.503323,52.76514,33.6245,0.9315715,0.9315715,0,-1,0,0.9315715,268.7204,0,0,0,2.503323,0.9806017,0.9315715,0,0,2.152017,8.688458,1.522721,0,1.522721,13.40303,95.7357,0.1377078,1.024729,2.002658,0,11.19178
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.320095,52.83278,35.08515,0,0,0,-1,0,0,0,1.690799,0,0,2.320095,0,0,0,0,0.6292959,10.05891,0.6292959,0,0.6292959,14.00003,100,0.137662,0,1.856076,0,12.379
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,2.139979,52.95877,36.57526,0.6808536,0.6808536,0,-1,0,0.6808536,314.3082,1.423291,0,0,2.139979,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.137662,0.748939,1.711983,0,12.76525
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.379908,40.25072,37.57062,1.018348,1.018348,0,-1,0,1.018348,37.30632,0,2.220446E-16,0,0.379908,1.071945,1.018348,0,0,0,10.62527,0,0.6920369,-0.6920369,13.27056,94.78951,0.137662,1.120182,0.3039264,0,11.00518
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,38.03002,38.03002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7689298,9.933237,0,0,0,13.27056,94.78951,0.137662,0,0,0,9.933237
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,38.59544,38.59544,0.7904538,0.7904538,0,-1,0,0.7904538,0,0,0,0,0,0.8320566,0.7904538,0,0,0.7689298,9.933237,0,0.8320566,-0.8320566,12.39349,88.52477,0.137662,0.8694991,0,0,9.933237
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,38.30095,38.30095,0.2317149,0.2317149,0,-1,0,0.2317149,0,0,2.775558E-17,0,0,0.2439104,0.2317149,0,0,1.693437,9.101181,0,0.2439104,-0.2439104,12.13639,86.68832,0.137662,0.2548864,0,0,9.101181
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,37.14067,37.14067,0.9947069,0.9947069,0,-1,0,0.9947069,0,0,1.110223E-16,0,0,1.04706,0.9947069,0,0,1.964449,8.85727,0,1.04706,-1.04706,11.03269,78.80477,0.137662,1.094178,0,0,8.85727
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,36.10997,36.10997,1.554844,1.554844,0,-1,0,1.554844,0,0,2.220446E-16,0,0,1.636678,1.554844,0,0,3.127849,7.81021,0,1.636678,-1.636678,9.30748,66.48186,0.137662,1.710329,0,0,7.81021
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,34.94969,34.94969,2.112454,2.112454,0,-1,0,2.112454,0,0,0,0,0,2.223636,2.112454,0,0,4.94638,6.173532,0,2.223636,-2.223636,6.963562,49.73963,0.137662,2.323699,0,0,6.173532
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,33.82475,33.82475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.417086,3.949897,0,0,0,6.963562,49.73963,0.137662,0,0,0,3.949897
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,32.71748,32.71748,0.4293713,0.4293713,0,-1,0,0.4293713,0,0,5.551115E-17,0,0,0.4519698,0.4293713,0,0,7.417086,3.949897,0,0.4519698,-0.4519698,6.487144,46.33665,0.137662,0.4723084,0,0,3.949897
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,31.96948,31.96948,0.03695747,0.03695747,0,-1,0,0.03695747,0,0,0,0,0,0.0389026,0.03695747,0,0,7.919275,3.497927,0,0.0389026,-0.0389026,6.446137,46.04375,0.137662,0.04065322,0,0,3.497927
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,31.35695,31.35695,0.05095122,0.05095122,0,-1,0,0.05095122,0,0,6.938894E-18,0,0,0.05363286,0.05095122,0,0,7.9625,3.459024,0,0.05363286,-0.05363286,6.389603,45.63993,0.137662,0.05604634,0,0,3.459024
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,30.66196,30.66196,0.4697155,0.4697155,0,-1,0,0.4697155,0,0,5.551115E-17,0,0,0.4944374,0.4697155,0,0,8.022092,3.405391,0,0.4944374,-0.4944374,5.868421,41.91721,0.137662,0.5166871,0,0,3.405391
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,30.179,30.179,0.2147282,0.2147282,0,-1,0,0.2147282,0,0,2.775558E-17,0,0,0.2260296,0.2147282,0,0,8.571467,2.910954,0,0.2260296,-0.2260296,5.630164,40.21538,0.137662,0.236201,0,0,2.910954
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,29.70193,29.70193,0.4320035,0.4320035,0,-1,0,0.4320035,0,0,5.551115E-17,0,0,0.4547405,0.4320035,0,0,8.822611,2.684924,0,0.4547405,-0.4547405,5.150826,36.79154,0.137662,0.4752038,0,0,2.684924
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,29.30143,29.30143,0.06559329,0.06559329,0,-1,0,0.06559329,0,0,1.387779E-17,0,0,0.06904557,0.06559329,0,0,9.327878,2.230184,0,0.06904557,-0.06904557,5.078045,36.27168,0.137662,0.07215262,0,0,2.230184
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,28.95394,28.95394,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0,0.3525437,0.3349165,0,0,9.404595,2.161138,0,0.3525437,-0.3525437,4.706431,33.6173,0.137662,0.3684082,0,0,2.161138
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,28.8067,28.8067,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0,0.6648713,0.6316277,0,0,9.79631,1.808594,0,0.6648713,-0.6648713,4.005596,28.61134,0.137662,0.6947905,0,0,1.808594
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,28.54166,28.54166,1.697216,1.697216,1.25,0,0.50625,1.697216,0,0,0,0,0,0.4707535,0.4472158,0,0,10.53506,1.143723,0,0.4707535,-0.4707535,3.509378,25.06693,0.137662,1.866937,0,5,1.143723
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,29.13652,29.13652,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,0,3.380003,3.211003,11.05812,0.6729696,3.211003,0,3.211003,6.555603,46.82564,0.1379695,1.781996,0,5,0.6729696
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.218066,39.21743,30.67963,0,0,0,-1,0,0,0,0,0,0,1.218066,0,0,0,0,7.847113,3.562873,1.218066,0,1.218066,7.711162,55.07962,0.137881,0,0.9744527,0,4.780939
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,2.160418,48.0898,32.06961,0,0,0,-1,0,0,0,0,0,0,2.160418,0,0,0,0,6.629047,4.659132,2.160418,0,2.160418,9.760715,69.71925,0.1377242,0,1.728334,0,6.81955
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.514665,52.73628,33.51259,1.998093,1.998093,0,-1,0,1.998093,125.8532,0,0,0,2.514665,2.103256,1.998093,0,0,4.468629,6.603508,0.4114091,0,0.4114091,10.15101,72.50708,0.1376944,2.197902,2.011732,0,9.118173
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.333094,52.832,34.98503,0.9485492,0.9485492,0,-1,0,0.9485492,245.9645,0,0,0,2.333094,0.9984728,0.9485492,0,0,4.05722,6.973776,1.334621,0,1.334621,11.41714,81.55087,0.1375978,1.043404,1.866475,0,9.30687
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,2.073985,52.2824,36.47513,2.159189,2.159189,0,-1,0,2.159189,96.05386,0,0,0,2.073985,2.272831,2.159189,0,0,2.722599,8.174935,0,0.1988461,-0.1988461,11.20754,80.05371,0.1375978,2.375108,1.659188,0,10.24892
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.3919338,40.1992,37.43516,0.7088788,0.7088788,0,-1,0,0.7088788,55.28925,0,1.110223E-16,0,0.3919338,0.7461882,0.7088788,0,0,2.943539,7.976089,0,0.3542545,-0.3542545,10.83412,77.38645,0.1375978,0.7797667,0.313547,0,8.368023
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,37.90045,37.90045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.337155,7.621835,0,0,0,10.83412,77.38645,0.1375978,0,0,0,7.621835
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,38.46586,38.46586,2.165399,2.165399,0,-1,0,2.165399,0,0,0,0,0,2.279367,2.165399,0,0,3.337155,7.621835,0,2.279367,-2.279367,8.43146,60.2246,0.1375978,2.381939,0,0,7.621835
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,38.16549,38.16549,1.601412,1.601412,0,-1,0,1.601412,0,0,0,0,0,1.685697,1.601412,0,0,5.869785,5.342467,0,1.685697,-1.685697,6.654581,47.53262,0.1375978,1.761553,0,0,5.342467
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,37.00521,37.00521,1.363311,1.363311,0,-1,0,1.363311,0,0,2.220446E-16,0,0,1.435064,1.363311,0,0,7.742782,3.656771,0,1.435064,-1.435064,5.14189,36.72771,0.1375978,1.499642,0,0,3.656771
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,35.98039,35.98039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.337297,2.221707,0,0,0,5.14189,36.72771,0.1375978,0,0,0,2.221707
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,34.82011,34.82011,0.9585381,0.9585381,0,-1,0,0.9585381,0,0,0,0,0,1.008988,0.9585381,0,0,9.337297,2.221707,0,1.008988,-1.008988,4.078324,29.13083,0.1375978,1.054392,0,0,2.221707
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,33.70695,33.70695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.45839,1.212719,0,0,0,4.078324,29.13083,0.1375978,0,0,0,1.212719
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,32.61736,32.61736,0.5158806,0.5158806,0,-1,0,0.5158806,0,0,0,0,0,0.5430322,0.5158806,0,0,10.45839,1.212719,0,0.5430322,-0.5430322,3.505918,25.04222,0.1375978,0.5674686,0,0,1.212719
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,31.88703,31.88703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.06176,0.6696872,0,0,0,3.505918,25.04222,0.1375978,0,0,0,0.6696872
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,31.27449,31.27449,0.2355278,0.2355278,0,-1,0,0.2355278,0,0,2.775558E-17,0,0,0.247924,0.2355278,0,0,11.06176,0.6696872,0,0.247924,-0.247924,3.244583,23.17555,0.1375978,0.2590806,0,0,0.6696872
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,30.59717,30.59717,0.2499967,0.2499967,0,-1,0,0.2499967,0,0,2.775558E-17,0,0,0.2631544,0.2499967,0,0,11.33723,0.4217632,0,0.2631544,-0.2631544,2.967194,21.1942,0.1375978,0.2749964,0,0,0.4217632
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,30.11422,30.11422,0.3975643,0.1506783,0,-1,0,0.1506783,0,0,0.246886,0.2866424,0,0.1586087,0.1506783,0,0,11.62963,0.1586087,0,0.1586087,-0.1586087,2.800006,20,0.1375978,0.4373207,0,0,0.1586087
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,29.63715,29.63715,0.6400386,0,0,-1,0,0,0,0,0.6400386,0.7040424,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375978,0.7040424,0,0,0
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,29.23665,29.23665,0.09583782,0,0,-1,0,0,0,0,0.09583782,0.1054216,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375978,0.1054216,0,0,0
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,28.88915,28.88915,0.2021658,0.2021658,3.707429,0,1.177128,0.2021658,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1377485,0.2223824,0,5,0
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,28.74191,28.74191,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1378666,0,0,5,2.997
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,28.47687,28.47687,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,0,3.333044,3.166391,5.14586,5.994,3.166391,0,3.166391,12.12214,86.58653,0.1381671,1.833652,0,5,5.994
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,29.07173,29.07173,0.8965682,0.8965682,0,0,0,0.8965682,0,0,1.110223E-16,0,0,0.943756,0.8965682,0,0,1.979469,8.843752,0,0.943756,-0.943756,11.12733,79.48079,0.1381671,0.9862251,0,0,8.843752
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.227622,39.20108,30.59717,0.9801719,0.9801719,0,-1,0,0.9801719,125.2456,0,0,0,1.227622,1.03176,0.9801719,0,0,3.028087,7.899996,0.1958619,0,0.1958619,11.31314,80.80801,0.138153,1.078189,0.9820974,0,9.127618
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,2.171857,48.07272,31.96948,0,0,0,-1,0,0,0,0,0,0,2.171857,0,0,0,0,2.832225,8.076272,2.171857,0,2.171857,13.37355,95.52515,0.1379962,0,1.737486,0,10.24813
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.52778,52.73643,33.41247,1.157846,1.157846,0,-1,0,1.157846,218.3175,0.6486279,0,0,2.52778,1.218785,1.157846,0,0,0.6603673,10.03094,0.6603673,0,0.6603673,14.00003,100,0.1379486,1.27363,2.022224,0,12.55872
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.348435,52.81812,34.85545,0,0,0,-1,0,0,0,2.348435,0,0,2.348435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1379486,0,1.878748,0,12.97371
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.631459,48.47349,36.34555,3.155502,3.155502,0,-1,0,3.155502,51.70203,0,0,0.141052,1.631459,3.321581,3.155502,0,0,0,10.62527,0,1.690122,-1.690122,12.21848,87.2747,0.1379486,3.471052,1.305167,0,12.25673
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.5468407,41.18597,37.30558,2.246013,2.246013,0,-1,0,2.246013,24.34718,0,0,0,0.5468407,2.364224,2.246013,0,0,1.877914,8.935152,0,1.817383,-1.817383,10.30279,73.59123,0.1379486,2.470614,0.4374726,0,9.481993
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,37.77087,37.77087,1.227847,1.227847,0,-1,0,1.227847,0,0,0,0,0,1.29247,1.227847,0,0,3.897228,7.117769,0,1.29247,-1.29247,8.94041,63.85994,0.1379486,1.350631,0,0,7.117769
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,38.3304,38.3304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.333306,5.825299,0,0,0,8.94041,63.85994,0.1379486,0,0,0,5.825299
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,38.03002,38.03002,1.084667,1.084667,0,-1,0,1.084667,0,0,0,0,0,1.141754,1.084667,0,0,5.333306,5.825299,0,1.141754,-1.141754,7.736895,55.26342,0.1379486,1.193133,0,0,5.825299
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,36.87563,36.87563,2.071107,2.071107,0,-1,0,2.071107,0,0,0,0,0,2.180113,2.071107,0,0,6.601922,4.683544,0,2.180113,-2.180113,5.438854,38.84888,0.1379486,2.278218,0,0,4.683544
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,35.84493,35.84493,0.9533629,0.9533629,0,-1,0,0.9533629,0,0,1.110223E-16,0,0,1.00354,0.9533629,0,0,9.02427,2.503431,0,1.00354,-1.00354,4.38103,31.29301,0.1379486,1.048699,0,0,2.503431
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,34.68465,34.68465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.13931,1.499892,0,0,0,4.38103,31.29301,0.1379486,0,0,0,1.499892
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,33.57738,33.57738,0.7098382,0.7098382,0,-1,0,0.7098382,0,0,1.110223E-16,0,0,0.747198,0.7098382,0,0,10.13931,1.499892,0,0.747198,-0.747198,3.593414,25.66719,0.1379486,0.7808219,0,0,1.499892
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,32.49956,32.49956,0.364785,0.364785,0,-1,0,0.364785,0,0,5.551115E-17,0,0,0.3839843,0.364785,0,0,10.96953,0.7526935,0,0.3839843,-0.3839843,3.188659,22.77609,0.1379486,0.4012635,0,0,0.7526935
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,31.80457,31.80457,0.2767068,0.2767068,0,-1,0,0.2767068,0,0,0,0,0,0.2912703,0.2767068,0,0,11.39618,0.3687092,0,0.2912703,-0.2912703,2.881634,20.58306,0.1379486,0.3043774,0,0,0.3687092
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,31.19204,31.19204,0.1698463,0.073567,0,-1,0,0.073567,0,0,0.09627932,0.113264,0,0.07743894,0.073567,0,0,11.71982,0.07743894,0,0.07743894,-0.07743894,2.800006,20,0.1379486,0.186831,0,0,0.07743894
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,30.51472,30.51472,0.4085669,0,0,-1,0,0,0,0,0.4085669,0.4494236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379486,0.4494236,0,0,0
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,30.04943,30.04943,0.01164549,0,0,-1,0,0,0,0,0.01164549,0.01281004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379486,0.01281004,0,0,0
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,29.56647,29.56647,0.03281889,0,0,-1,0,0,0,0,0.03281889,0.03610078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379486,0.03610078,0,0,0
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,29.17186,29.17186,0.7397196,0,0,-1,0,0,0,0,0.7397196,0.8136916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379486,0.8136916,0,0,0
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,28.82436,28.82436,0.1204436,0.1204436,3.625707,0,1.154818,0.1204436,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1380848,0.132488,0,5,0
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,28.67123,28.67123,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1382705,0.4803466,0,5,2.997
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,28.40619,28.40619,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,0,3.38906,3.219607,5.14586,5.994,3.219607,0,3.219607,12.17262,86.94714,0.1385733,1.772034,0,5,5.994
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,28.98928,28.98928,1.279143,1.279143,0,0,0,1.279143,0,0,2.220446E-16,0,0,1.346467,1.279143,0,0,1.926253,8.891646,0,1.346467,-1.346467,10.75332,76.8093,0.1385733,1.407058,0,0,8.891646
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.23951,39.18332,30.49705,1.448061,1.448061,0,-1,0,1.448061,85.5979,0,0,0,1.23951,1.524274,1.448061,0,0,3.422327,7.545179,0,0.2847649,-0.2847649,10.45315,74.66524,0.1385733,1.592867,0.9916077,0,8.784689
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,2.185339,48.07253,31.86936,3.457447,3.33,0,-1,0,3.33,65.6258,0,0.1274465,0.4731912,2.185339,3.505263,3.33,0,0,3.738733,7.260415,0,1.319924,-1.319924,9.061832,64.72725,0.1385733,3.803191,1.748271,0,9.445754
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.543365,52.7177,33.277,0.05569849,0.05569849,0,-1,0,0.05569849,4566.31,0,0,0,2.543365,0.05862999,0.05569849,0,0,5.205315,5.940491,2.484735,0,2.484735,11.41906,81.56454,0.1383946,0.06126834,2.034692,0,8.483856
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.365786,52.81499,34.71999,1.386594,1.386594,0,-1,0,1.386594,170.6186,0,0,0,2.365786,1.459572,1.386594,0,0,2.72058,8.176753,0.9062138,0,0.9062138,12.27877,87.70532,0.1383296,1.525253,1.892629,0,10.54254
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.65113,48.45319,36.18064,0.1044348,0.1044348,0,-1,0,0.1044348,1581.015,0,0,0,1.65113,0.1099314,0.1044348,0,0,1.814366,8.992345,1.541199,0,1.541199,13.74088,98.14894,0.1382191,0.1148783,1.320904,0,10.64348
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.4211802,40.1093,37.14067,1.452781,1.452781,0,-1,0,1.452781,28.99131,0,0,0,0.4211802,1.529243,1.452781,0,0,0.2731671,10.37942,0,1.108063,-1.108063,12.57288,89.80609,0.1382191,1.598059,0.3369442,0,10.8006
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,37.60007,37.60007,1.42029,1.42029,0,-1,0,1.42029,0,0,0,0,0,1.495042,1.42029,0,0,1.504348,9.271361,0,1.495042,-1.495042,10.99697,78.5496,0.1382191,1.562319,0,0,9.271361
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,38.13015,38.13015,2.232564,2.232564,0,-1,0,2.232564,0,0,4.440892E-16,0,0,2.350067,2.232564,0,0,3.165506,7.776319,0,2.350067,-2.350067,8.519777,60.85543,0.1382191,2.45582,0,0,7.776319
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,37.83566,37.83566,1.53946,1.53946,0,-1,0,1.53946,0,0,2.220446E-16,0,0,1.620484,1.53946,0,0,5.776692,5.426251,0,1.620484,-1.620484,6.811637,48.65445,0.1382191,1.693406,0,0,5.426251
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,36.70483,36.70483,0.4740976,0.4740976,0,-1,0,0.4740976,0,0,5.551115E-17,0,0,0.4990501,0.4740976,0,0,7.577229,3.805768,0,0.4990501,-0.4990501,6.285592,44.897,0.1382191,0.5215074,0,0,3.805768
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,35.68002,35.68002,0.2492886,0.2492886,0,-1,0,0.2492886,0,0,2.775558E-17,0,0,0.2624091,0.2492886,0,0,8.13173,3.306717,0,0.2624091,-0.2624091,6.008988,42.92126,0.1382191,0.2742175,0,0,3.306717
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,34.51974,34.51974,1.751994,1.751994,0,-1,0,1.751994,0,0,0,0,0,1.844205,1.751994,0,0,8.423296,3.044308,0,1.844205,-1.844205,4.065026,29.03584,0.1382191,1.927194,0,0,3.044308
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,33.44192,33.44192,1.860668,1.140099,0,-1,0,1.140099,0,0,0.7205691,0.9066359,0,1.200104,1.140099,0,0,10.47241,1.200104,0,1.200104,-1.200104,2.800006,20,0.1382191,2.046735,0,0,1.200104
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,32.38176,32.38176,0.9381253,0,0,-1,0,0,0,0,0.9381253,1.031938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382191,1.031938,0,0,0
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,31.68678,31.68678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382191,0,0,0,0
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,31.07424,31.07424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382191,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,30.39692,30.39692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382191,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,29.9493,29.9493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382191,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,29.46635,29.46635,0.24833,0,0,-1,0,0,0,0,0.24833,0.273163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382191,0.273163,0,0,0
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,29.07173,29.07173,0.002702003,0,0,-1,0,0,0,0,0.002702003,0.002972204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382191,0.002972204,0,0,0
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,28.74191,28.74191,0.3360415,0.3360415,3.841305,0,1.213676,0.3360415,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1383876,0.3696456,0,5,0
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,28.58878,28.58878,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1385029,0,0,5,2.997
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,28.32374,28.32374,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1386178,0,0,5,5.994
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,28.88915,28.88915,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0,0.7014552,0.6663824,0,0,1.81586,8.991,0,0.7014552,-0.7014552,11.53795,82.41379,0.1386178,0.7330207,0,0,8.991
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.253612,39.18195,30.39692,1.319032,1.319032,0,-1,0,1.319032,95.04036,0,0,0,1.253612,1.388454,1.319032,0,0,2.595255,8.289545,0,0.1348419,-0.1348419,11.39582,81.39853,0.1386178,1.450935,1.00289,0,9.543158
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,2.201007,48.0773,31.75745,0.6647363,0.6647363,0,-1,0,0.6647363,331.1097,0,0,0,2.201007,0.6997225,0.6647363,0,0,2.745079,8.154703,1.501284,0,1.501284,12.82006,91.57168,0.1385106,0.73121,1.760805,0,10.35571
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.560533,52.7399,33.1651,3.375595,3.33,0,-1,0,3.33,76.89288,0,0.04559541,0.383155,2.560533,3.505263,3.33,0,0,1.243795,9.505858,0,0.9447302,-0.9447302,11.82423,84.4586,0.1385106,3.713155,2.048426,0,12.06639
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.385056,52.82856,34.58453,0,0,0,-1,0,0,0,0.09156045,0,0,2.385056,0,0,0,0,2.293495,8.561129,2.293495,0,2.293495,14.00003,100,0.1383472,0,1.908044,0,10.94618
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.672503,48.47865,36.04518,0.5935043,0.5935043,0,-1,0,0.5935043,281.8014,1.047762,0,0,1.672503,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.1383472,0.6528547,1.338003,0,12.29778
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.4385614,40.06006,36.96987,0.206592,0.206592,0,-1,0,0.206592,212.2838,0.2210962,0,0,0.4385614,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1383472,0.2272512,0.3508492,0,11.06384
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,37.43516,37.43516,0.0104331,0.0104331,0,-1,0,0.0104331,0,0,1.734723E-18,0,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1383472,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,37.96523,37.96523,0.1858583,0.1858583,0,-1,0,0.1858583,0,0,2.775558E-17,0,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1383472,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,37.67075,37.67075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1383472,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,36.51047,36.51047,0.1548498,0.1548498,0,-1,0,0.1548498,0,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1383472,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,35.47977,35.47977,4.204705,3.33,0,-1,0,3.33,0,0,0.8747048,1.295175,0,3.505263,3.33,0,0,0.4106914,10.25565,0,3.505263,-3.505263,9.91554,70.82514,0.1383472,4.625175,0,0,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,34.35483,34.35483,3.089977,3.089977,0,-1,0,3.089977,0,0,4.440892E-16,0.06897479,0,3.252607,3.089977,0,0,4.305429,6.750389,0,3.252607,-3.252607,6.486991,46.33556,0.1383472,3.398975,0,0,6.750389
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,33.277,33.277,2.408895,2.408895,0,-1,0,2.408895,0,0,0,0,0,2.53568,2.408895,0,0,7.919436,3.497781,0,2.53568,-2.53568,3.81415,27.24387,0.1383472,2.649785,0,0,3.497781
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,32.21685,32.21685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73686,0.9621018,0,0,0,3.81415,27.24387,0.1383472,0,0,0,0.9621018
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,31.5572,31.5572,0.1265969,0.1265969,0,-1,0,0.1265969,0,0,0,0,0,0.1332599,0.1265969,0,0,10.73686,0.9621018,0,0.1332599,-0.1332599,3.673682,26.24053,0.1383472,0.1392566,0,0,0.9621018
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,30.96234,30.96234,0.1712642,0.1712642,0,-1,0,0.1712642,0,0,2.775558E-17,0,0,0.1802782,0.1712642,0,0,10.88492,0.8288419,0,0.1802782,-0.1802782,3.483652,24.88318,0.1383472,0.1883907,0,0,0.8288419
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,30.27913,30.27913,0.2149154,0.2149154,0,-1,0,0.2149154,0,0,0,0,0,0.2262267,0.2149154,0,0,11.08523,0.6485638,0,0.2262267,-0.2262267,3.245188,23.17987,0.1383472,0.2364069,0,0,0.6485638
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,29.84918,29.84918,0.1888506,0.1888506,0,-1,0,0.1888506,0,0,2.775558E-17,0,0,0.1987901,0.1888506,0,0,11.3366,0.4223371,0,0.1987901,-0.1987901,3.035645,21.68313,0.1383472,0.2077357,0,0,0.4223371
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,29.37211,29.37211,0.2860008,0.2123696,0,-1,0,0.2123696,0,0,0.07363123,0.1022313,0,0.2235469,0.2123696,0,0,11.55748,0.2235469,0,0.2235469,-0.2235469,2.800006,20,0.1383472,0.3146009,0,0,0.2235469
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,28.97161,28.97161,0.2539075,0,0,-1,0,0,0,0,0.2539075,0.2792982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383472,0.2792982,0,0,0
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,28.65945,28.65945,0.3481708,0.3481708,3.853434,0,1.216987,0.3481708,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1385162,0.3829879,0,5,0
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,28.50632,28.50632,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1386304,0,0,5,2.997
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,28.24128,28.24128,0.3237292,0.3237292,3.828992,0,1.210315,0.3237292,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1387946,0.3561021,0,5,5.994
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,28.78903,28.78903,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1387946,0,0,0,8.991
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.575107,41.47651,30.27913,1.154484,1.154484,0,-1,0,1.154484,136.4339,0,0,0,1.575107,1.215246,1.154484,0,0,1.81586,8.991,0.3598606,0,0.3598606,12.61875,90.13371,0.138769,1.269932,1.260085,0,10.56611
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.845654,53.505,31.63966,0,0,0,-1,0,0,0,1.389655,0,0,2.845654,0,0,0,0,1.456,9.314875,1.456,0,1.456,14.00003,100,0.1386657,0,2.276524,0,12.16053
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,3.397639,60.35912,33.01197,0,0,0,-1,0,0,0,3.397639,0,0,3.397639,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386657,0,2.718111,0,14.02291
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.406648,52.82885,34.41961,0.6196678,0.6196678,0,-1,0,0.6196678,388.3771,1.754366,0,0,2.406648,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.1386657,0.6816345,1.925318,0,13.03192
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,2.045393,51.37671,35.88027,1.338567,1.338567,0,-1,0,1.338567,152.8047,0.6363756,0,0,2.045393,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1386657,1.472423,1.636315,0,12.67067
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.4578288,40.03031,36.80495,0,0,0,-1,0,0,0,0.4578288,0,0,0.4578288,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386657,0,0.3662631,0,11.0831
