Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,3.035707,50.4398,27.58163,2.305603,2.305603,0,-1,0,2.305603,131.6665,0.6087565,0,0,3.035707,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1456029,2.536163,2.428566,0,13.66098
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.373386,55.0416,28.85381,1.863382,1.863382,0,-1,0,1.863382,181.0356,1.411931,0,0,3.373386,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1456029,2.04972,2.698709,0,13.99866
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.497208,57.78951,30.13189,0.535031,0.535031,0,-1,0,0.535031,653.6459,2.934018,0,0,3.497208,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1456029,0.5885341,2.797767,0,14.12248
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.417036,58.47096,31.32161,1.549172,1.549172,0,-1,0,1.549172,220.5718,1.786329,0,0,3.417036,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1456029,1.704089,2.733629,0,14.04231
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,3.135078,57.23549,32.5349,3.267697,3.267697,0,-1,0,3.267697,95.94151,0,0,0.264467,3.135078,3.439681,3.267697,0,0,0,10.62527,0,0.3046031,-0.3046031,13.67895,97.70657,0.1456029,3.594467,2.508063,0,13.76035
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.662091,53.71314,33.22989,2.091748,2.091748,0,-1,0,2.091748,127.2663,0.121803,0,0,2.662091,2.20184,2.091748,0,0,0.3384479,10.32067,0.3384479,0,0.3384479,14.00003,100,0.1455832,2.300923,2.129673,0,12.98276
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.537114,44.60537,33.45959,1.410494,1.410494,0,-1,0,1.410494,108.977,0.05238391,0,0,1.537114,1.48473,1.410494,0,0,0,10.62527,0,0,0,14.00003,100,0.1455832,1.551543,1.229692,0,12.16239
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,33.80708,33.80708,1.553512,1.553512,0,-1,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0,10.62527,0,1.635275,-1.635275,12.2763,87.68766,0.1455832,1.708863,0,0,10.62527
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,33.53026,33.53026,0.126438,0.126438,0,-1,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,1.816972,8.989999,0,0.1330926,-0.1330926,12.136,86.68557,0.1455832,0.1390818,0,0,8.989999
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,32.5349,32.5349,3.571211,3.33,0,-1,0,3.33,0,0,0.2412108,0.5983319,0,3.505263,3.33,0,0,1.964853,8.856906,0,3.505263,-3.505263,8.441133,60.29369,0.1455832,3.928332,0,0,8.856906
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,31.63966,31.63966,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,5.85959,5.351643,0,0.8174139,-0.8174139,7.579503,54.1392,0.1455832,0.8541976,0,0,5.351643
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,30.86221,30.86221,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,6.767828,4.534229,0,0.8254793,-0.8254793,6.709371,47.92398,0.1455832,0.8626259,0,0,4.534229
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,29.9493,29.9493,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,7.685027,3.70875,0,1.433684,-1.433684,5.198135,37.12946,0.1455832,1.4982,0,0,3.70875
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,29.13652,29.13652,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,9.278009,2.275065,0,0.4298276,-0.4298276,4.745057,33.8932,0.1455832,0.4491699,0,0,2.275065
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,28.577,28.577,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,9.755596,1.845238,0,0.211802,-0.211802,4.521798,32.29849,0.1455832,0.2213331,0,0,1.845238
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,28.09404,28.09404,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,9.990932,1.633436,0,0.7736099,-0.7736099,3.706342,26.47382,0.1455832,0.8084223,0,0,1.633436
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,27.64642,27.64642,0.6451313,0.6451313,0,-1,0,0.6451313,0,0,0,0,0,0.6790856,0.6451313,0,0,10.8505,0.859826,0,0.6790856,-0.6790856,2.990523,21.36083,0.1455832,0.7096444,0,0,0.859826
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,27.21647,27.21647,0.2374952,0.1717034,0,-1,0,0.1717034,0,0,0.06579181,0.08954133,0,0.1807404,0.1717034,0,0,11.60504,0.1807404,0,0.1807404,-0.1807404,2.800006,20,0.1455832,0.2612447,0,0,0.1807404
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,26.95143,26.95143,0.29891,0,0,-1,0,0,0,0,0.29891,0.328801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455832,0.328801,0,0,0
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,26.66872,26.66872,0.6848331,0,0,-1,0,0,0,0,0.6848331,0.7533164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455832,0.7533164,0,0,0
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,26.40368,26.40368,0.05697015,0.05697015,3.562233,0,1.13749,0.05697015,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1456699,0.06266717,0,5,0
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,26.23877,26.23877,0.5691013,0.5691013,4.074365,0,1.277302,0.5691013,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1458185,0.6260114,0,5,2.997
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.7403761,30.97338,26.03852,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7403761,0,0,3.505263,3.33,5.14586,5.994,4.070376,0,4.070376,12.97973,92.7122,0.1458547,0,0.5923008,5,6.734376
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.483089,44.51642,26.52148,1.248847,1.248847,0,0,0,1.248847,198.8306,0.09302948,0,0,2.483089,1.314576,1.248847,0,0,1.075484,9.657338,1.075484,0,1.075484,14.00003,100,0.1457921,1.373731,1.986471,0,12.14043
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,3.044496,50.49689,27.56396,0.3159707,0.3159707,0,-1,0,0.3159707,963.5372,2.711895,0,0,3.044496,0.3326007,0.3159707,0,0,0,10.62527,0,0,0,14.00003,100,0.1457921,0.3475678,2.435596,0,13.66977
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.381339,55.11654,28.85381,2.880751,2.880751,0,-1,0,2.880751,117.377,0.34897,0,0,3.381339,3.032369,2.880751,0,0,0,10.62527,0,0,0,14.00003,100,0.1457921,3.168826,2.705071,0,14.00661
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.504491,57.86049,30.13189,0,0,0,-1,0,0,0,3.504491,0,0,3.504491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457921,0,2.803593,0,14.12977
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.423527,58.53429,31.32161,0.2587964,0.2587964,0,-1,0,0.2587964,1322.865,3.151109,0,0,3.423527,0.2724172,0.2587964,0,0,0,10.62527,0,0,0,14.00003,100,0.1457921,0.284676,2.738821,0,14.0488
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,3.140637,57.28813,32.5349,0.1883708,0.1883708,0,-1,0,0.1883708,1667.264,2.942352,0,0,3.140637,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1457921,0.2072078,2.51251,0,13.76591
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.666591,53.75325,33.22989,2.226519,2.226519,0,-1,0,2.226519,119.765,0.3228862,0,0,2.666591,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1457921,2.449171,2.133272,0,13.29186
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.624636,45.29173,33.45959,2.503385,2.503385,0,-1,0,2.503385,64.89756,0,4.440892E-16,0,1.624636,2.635142,2.503385,0,0,0,10.62527,0,1.010507,-1.010507,12.93486,92.39168,0.1457921,2.753724,1.299709,0,12.24991
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,33.80708,33.80708,0.6797513,0.6797513,0,-1,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.122785,9.614768,0,0.7155277,-0.7155277,12.18063,87.00431,0.1457921,0.7477264,0,0,9.614768
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,33.51259,33.51259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.917816,8.89924,0,0,0,12.18063,87.00431,0.1457921,0,0,0,8.89924
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,32.51723,32.51723,0.6949258,0.6949258,0,-1,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,1.917816,8.89924,0,0.7315009,-0.7315009,11.40956,81.49668,0.1457921,0.7644184,0,0,8.89924
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,31.63966,31.63966,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,2.730595,8.167739,0,0.3706343,-0.3706343,11.01888,78.7061,0.1457921,0.3873129,0,0,8.167739
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,30.82687,30.82687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.142411,7.797105,0,0,0,11.01888,78.7061,0.1457921,0,0,0,7.797105
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,29.91397,29.91397,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.142411,7.797105,0,0.3730438,-0.3730438,10.62565,75.89737,0.1457921,0.3898307,0,0,7.797105
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,29.10707,29.10707,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.556904,7.424061,0,0.1575479,-0.1575479,10.45958,74.71116,0.1457921,0.1646376,0,0,7.424061
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,28.54166,28.54166,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,3.731957,7.266513,0,0.3277743,-0.3277743,10.11408,72.24327,0.1457921,0.3425241,0,0,7.266513
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,28.07637,28.07637,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.09615,6.938739,0,0.6316145,-0.6316145,9.448298,67.48771,0.1457921,0.6600372,0,0,6.938739
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,27.61108,27.61108,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,4.797945,6.307124,0,0.3687444,-0.3687444,9.059608,64.71136,0.1457921,0.3853379,0,0,6.307124
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,27.1988,27.1988,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.20766,5.93838,0,0.09262752,-0.09262752,8.961969,64.01394,0.1457921,0.09679576,0,0,5.93838
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,26.91609,26.91609,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.31058,5.845752,0,0.4234607,-0.4234607,8.515603,60.82561,0.1457921,0.4425165,0,0,5.845752
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,26.65105,26.65105,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,5.781092,5.422292,0,0.1742643,-0.1742643,8.331912,59.51354,0.1457921,0.1821062,0,0,5.422292
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,26.38601,26.38601,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,5.974719,5.248027,0,0.3357438,-0.3357438,7.978007,56.98565,0.1457921,0.3508523,0,0,5.248027
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,26.2211,26.2211,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.347767,4.912283,0,0.1254153,-0.1254153,7.845808,56.04137,0.1457921,0.131059,0,0,4.912283
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.8311692,31.58112,26.02085,1.837048,1.837048,0,0,0,1.837048,45.24482,2.220446E-16,0,0,0.8311692,1.933735,1.837048,0,0,6.487118,4.786868,0,1.102566,-1.102566,6.683601,47.73991,0.1457921,2.020753,0.6649354,0,5.618037
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.49228,44.57172,26.50381,0.7500427,0.7500427,0,0,0,0.7500427,332.2852,0,0,0,2.49228,0.7895186,0.7500427,0,0,7.712191,3.684303,1.702762,0,1.702762,8.298984,59.27833,0.1456931,0.825047,1.993824,0,6.176583
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,3.053028,50.57259,27.56396,1.7603,1.7603,0,-1,0,1.7603,173.438,0,0,0,3.053028,1.852947,1.7603,0,0,6.009429,5.216788,1.200081,0,1.200081,9.43748,67.41044,0.1456234,1.93633,2.442423,0,8.269816
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.389313,55.19177,28.85381,1.463055,1.463055,0,-1,0,1.463055,231.66,0,0,0,3.389313,1.540058,1.463055,0,0,4.809348,6.296861,1.849255,0,1.849255,11.19184,79.94154,0.1455161,1.609361,2.711451,0,9.686174
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.51176,57.93141,30.13189,1.366938,1.366938,0,-1,0,1.366938,256.9069,0,0,0,3.51176,1.438883,1.366938,0,0,2.960093,7.961191,2.072877,0,2.072877,13.15834,93.98796,0.145396,1.503632,2.809408,0,11.47295
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.429969,58.59723,31.32161,0.9139525,0.9139525,0,-1,0,0.9139525,375.2897,1.580698,0,0,3.429969,0.9620552,0.9139525,0,0,0.8872157,9.82678,0.8872157,0,0.8872157,14.00003,100,0.1453447,1.005348,2.743975,0,13.25675
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,3.145777,57.35808,32.55257,0.728028,0.728028,0,-1,0,0.728028,432.0956,2.379432,0,0,3.145777,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.1453447,0.8008308,2.516622,0,13.77105
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.670973,53.79234,33.22989,0.4305334,0.4305334,0,-1,0,0.4305334,620.387,2.21778,0,0,2.670973,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1453447,0.4735867,2.136779,0,13.29625
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.270435,50.57005,33.45959,4.489386,3.33,0,-1,0,3.33,68.18122,0,1.159386,1.608325,2.270435,3.505263,3.33,0,0,0,10.62527,0,1.234829,-1.234829,12.6984,90.70271,0.1453447,4.938325,1.816348,0,12.89571
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,33.80708,33.80708,3.849564,3.33,0,-1,0,3.33,0,0,0.5195642,0.9045206,0,3.505263,3.33,0,0,1.372032,9.390446,0,3.505263,-3.505263,9.003532,64.31082,0.1453447,4.23452,0,0,9.390446
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,33.51259,33.51259,0.7167249,0.7167249,0,-1,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,5.266768,5.885182,0,0.7544472,-0.7544472,8.208276,58.63042,0.1453447,0.7883974,0,0,5.885182
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,32.51723,32.51723,1.694175,1.694175,0,-1,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,6.105043,5.130735,0,1.783343,-1.783343,6.328467,45.20325,0.1453447,1.863593,0,0,5.130735
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,31.62199,31.62199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.086535,3.347393,0,0,0,6.328467,45.20325,0.1453447,0,0,0,3.347393
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,30.80921,30.80921,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,8.086535,3.347393,0,2.555484,-2.555484,3.634751,25.96246,0.1453447,2.67048,0,0,3.347393
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,29.90219,29.90219,4.522568,0.7523136,0,-1,0,0.7523136,0,0,3.770255,4.222512,0,0.791909,0.7523136,0,0,10.92596,0.791909,0,0.791909,-0.791909,2.800006,20,0.1453447,4.974825,0,0,0.791909
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,29.0894,29.0894,0.2725533,0,0,-1,0,0,0,0,0.2725533,0.2998086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453447,0.2998086,0,0,0
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,28.52399,28.52399,0.3859243,0,0,-1,0,0,0,0,0.3859243,0.4245168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453447,0.4245168,0,0,0
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,28.0587,28.0587,0.7313762,0,0,-1,0,0,0,0,0.7313762,0.8045138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453447,0.8045138,0,0,0
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,27.61108,27.61108,0.1980689,0,0,-1,0,0,0,0,0.1980689,0.2178758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453447,0.2178758,0,0,0
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,27.1988,27.1988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453447,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,26.91609,26.91609,0.6033438,0,0,-1,0,0,0,0,0.6033438,0.6636783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453447,0.6636783,0,0,0
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,26.65105,26.65105,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453447,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,26.36835,26.36835,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453447,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,26.2211,26.2211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453447,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.9277253,32.25217,26.02085,3.091831,3.091831,5,0,1.53,3.091831,30.00569,0,0,0,0.9277253,0,0,1.908169,1.81276,11.80586,0,2.740486,0,2.740486,5.399858,38.57034,0.1455227,3.401014,0.7421802,5,0.9277253
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.50105,44.66359,26.52148,0.845656,0.845656,4.350919,0,1.352801,0.845656,295.7527,0,0,0,2.50105,0,0,3.505263,3.33,9.065374,2.466437,5.83105,0,5.83105,10.93168,78.08326,0.1455592,0.9302216,2.00084,5,4.967487
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,3.061295,50.66683,27.58163,1.96194,1.96194,0,-1,0,1.96194,156.0341,0,0,0,3.061295,2.0652,1.96194,0,0,3.234324,7.714382,0.9960955,0,0.9960955,11.87666,84.8331,0.1455017,2.158134,2.449036,0,10.77568
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.396579,55.30335,28.88915,0.8566204,0.8566204,0,-1,0,0.8566204,396.5092,0.256644,0,0,3.396579,0.9017057,0.8566204,0,0,2.238229,8.610868,2.238229,0,2.238229,14.00003,100,0.1453727,0.9422825,2.717263,0,12.00745
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.518245,58.03839,30.16722,2.624378,2.624378,0,-1,0,2.624378,134.0602,0.7557425,0,0,3.518245,2.762503,2.624378,0,0,0,10.62527,0,0,0,14.00003,100,0.1453727,2.886816,2.814596,0,14.14352
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.435612,58.69585,31.35695,1.233474,1.233474,0,-1,0,1.233474,278.5312,2.137218,0,0,3.435612,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.1453727,1.356822,2.748489,0,14.06089
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,3.150605,57.4393,32.58202,1.348341,1.348341,0,-1,0,1.348341,233.6654,1.731299,0,0,3.150605,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1453727,1.483175,2.520484,0,13.77588
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.674767,53.86033,33.25933,2.832806,2.832806,0,-1,0,2.832806,94.42113,4.440892E-16,0,0,2.674767,2.981901,2.832806,0,0,0,10.62527,0,0.3071337,-0.3071337,13.67628,97.68752,0.1453727,3.116086,2.139814,0,13.30004
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.799428,46.72078,33.49492,1.201865,1.201865,0,-1,0,1.201865,149.7196,0.1930469,0,0,1.799428,1.265121,1.201865,0,0,0.3412596,10.31814,0.3412596,0,0.3412596,14.00003,100,0.1453531,1.322052,1.439542,0,12.11757
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,33.82475,33.82475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1453531,0,0,0,10.62527
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,33.53026,33.53026,1.343247,1.343247,0,-1,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0,10.62527,0,1.413944,-1.413944,12.5096,89.35411,0.1453531,1.477571,0,0,10.62527
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,32.51723,32.51723,1.34279,1.34279,0,-1,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,1.571049,9.21133,0,1.413463,-1.413463,11.01968,78.71184,0.1453531,1.477069,0,0,9.21133
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,31.62199,31.62199,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.141563,7.797867,0,2.513373,-2.513373,8.370352,59.78811,0.1453531,2.626475,0,0,7.797867
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,30.79154,30.79154,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,5.9342,5.284494,0,2.40973,-2.40973,5.830274,41.64473,0.1453531,2.518167,0,0,5.284494
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,29.88452,29.88452,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0,0,2.280486,2.166462,0,0,8.611677,2.874765,0,2.280486,-2.280486,3.42643,24.47445,0.1453531,2.383108,0,0,2.874765
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,29.07173,29.07173,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.14555,0.5942786,0,0.08666579,-0.08666579,3.335077,23.82193,0.1453531,0.09056576,0,0,0.5942786
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,28.50632,28.50632,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,11.24185,0.5076128,0,0.07812159,-0.07812159,3.252729,23.23373,0.1453531,0.08163706,0,0,0.5076128
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,28.0587,28.0587,0.3522305,0.3522305,0,-1,0,0.3522305,0,0,5.551115E-17,0,0,0.3707689,0.3522305,0,0,11.32865,0.4294912,0,0.3707689,-0.3707689,2.861904,20.44213,0.1453531,0.3874535,0,0,0.4294912
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,27.5993,27.5993,0.147909,0.05578618,0,-1,0,0.05578618,0,0,0.09212284,0.1069137,0,0.05872229,0.05578618,0,0,11.74061,0.05872229,0,0.05872229,-0.05872229,2.800006,20,0.1453531,0.1626999,0,0,0.05872229
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,27.1988,27.1988,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453531,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,26.91609,26.91609,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453531,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,26.65105,26.65105,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453531,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,26.36835,26.36835,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1454424,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,26.2211,26.2211,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1455213,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,1.030022,32.98773,26.03852,1.211946,1.211946,4.717209,0,1.452798,1.211946,84.98912,4.440892E-16,0,0,1.030022,0,0,3.505263,3.33,5.14586,5.994,4.360022,0,4.360022,13.25452,94.67493,0.1456858,1.33314,0.8240176,5,7.024022
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.510137,44.73817,26.52148,1.090404,1.090404,0,0,0,1.090404,230.2025,0.5765051,0,0,2.510137,1.147794,1.090404,0,0,0.7858382,9.918019,0.7858382,0,0.7858382,14.00003,100,0.1456407,1.199444,2.00811,0,12.42816
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,3.069922,50.74354,27.58163,0,0,0,-1,0,0,0,3.069922,0,0,3.069922,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456407,0,2.455937,0,13.6952
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.404573,55.37897,28.88915,1.942802,1.942802,0,-1,0,1.942802,175.2403,1.359518,0,0,3.404573,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1456407,2.137083,2.723659,0,14.02985
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.52521,58.12108,30.179,0.1267441,0.1267441,0,-1,0,0.1267441,2781.361,3.391796,0,0,3.52521,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1456407,0.1394185,2.820168,0,14.15048
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.441567,58.77589,31.37462,1.552378,1.552378,0,-1,0,1.552378,221.6964,1.807485,0,0,3.441567,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1456407,1.707616,2.753254,0,14.06684
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,3.155907,57.48965,32.58202,0.6897146,0.6897146,0,-1,0,0.6897146,457.5671,2.429892,0,0,3.155907,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1456407,0.7586861,2.524726,0,13.78118
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.678625,53.91527,33.277,2.096163,2.096163,0,-1,0,2.096163,127.787,0.4721372,0,0,2.678625,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1456407,2.305779,2.1429,0,13.3039
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.886757,47.44527,33.51259,2.327904,2.327904,0,-1,0,2.327904,81.04961,0,0,0,1.886757,2.450425,2.327904,0,0,0,10.62527,0,0.5636681,-0.5636681,13.40587,95.75602,0.1456407,2.560694,1.509406,0,12.51203
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,33.84242,33.84242,0.1662988,0.1662988,0,-1,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.626298,10.06161,0,0.1750514,-0.1750514,13.22135,94.43802,0.1456407,0.1829287,0,0,10.06161
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,33.54204,33.54204,2.594365,2.594365,0,-1,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,0.8207995,9.886555,0,2.730911,-2.730911,10.34272,73.8764,0.1456407,2.853801,0,0,9.886555
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,32.5349,32.5349,4.072931,3.33,0,-1,0,3.33,0,0,0.7429307,1.150224,0,3.505263,3.33,0,0,3.855145,7.155644,0,3.505263,-3.505263,6.647845,47.48451,0.1456407,4.480224,0,0,7.155644
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,31.63966,31.63966,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,7.749881,3.650381,0,3.01773,-3.01773,3.466878,24.76337,0.1456407,3.153528,0,0,3.650381
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,30.79154,30.79154,1.080586,0.6010186,0,-1,0,0.6010186,0,0,0.4795671,0.5876257,0,0.6326512,0.6010186,0,0,11.10291,0.6326512,0,0.6326512,-0.6326512,2.800006,20,0.1456407,1.188644,0,0,0.6326512
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,29.88452,29.88452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456407,0,0,0,0
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,29.05406,29.05406,0.1311385,0,0,-1,0,0,0,0,0.1311385,0.1442523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456407,0.1442523,0,0,0
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,28.47687,28.47687,0.1141294,0,0,-1,0,0,0,0,0.1141294,0.1255423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456407,0.1255423,0,0,0
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,28.02925,28.02925,0.3617765,0,0,-1,0,0,0,0,0.3617765,0.3979541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456407,0.3979541,0,0,0
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,27.58163,27.58163,0.3110791,0,0,-1,0,0,0,0,0.3110791,0.342187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456407,0.342187,0,0,0
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,27.1988,27.1988,0.1892576,0,0,-1,0,0,0,0,0.1892576,0.2081833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456407,0.2081833,0,0,0
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,26.91609,26.91609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456407,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,26.65105,26.65105,0.7156479,0,0,-1,0,0,0,0,0.7156479,0.7872127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456407,0.7872127,0,0,0
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,26.36835,26.36835,0.2052549,0.2052549,3.710518,0,1.177971,0.2052549,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1457436,0.2257804,0,5,0
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,26.23877,26.23877,0.3556481,0.3556481,3.860911,0,1.219029,0.3556481,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1458641,0.3912129,0,5,2.997
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.138224,33.75342,26.03852,1.183234,1.183234,4.688497,0,1.44496,1.183234,96.19604,4.440892E-16,0,0,1.138224,0,0,3.505263,3.33,5.14586,5.994,4.468224,0,4.468224,13.35717,95.40813,0.1460177,1.301557,0.9105791,5,7.132224
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.518871,44.84326,26.55093,0.2056655,0.2056655,0,0,0,0.2056655,1224.742,1.624745,0,0,2.518871,0.21649,0.2056655,0,0,0.6776363,10.0154,0.6776363,0,0.6776363,14.00003,100,0.1459788,0.2262321,2.015097,0,12.53427
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,3.078055,50.8507,27.61108,0,0,0,-1,0,0,0,3.078055,0,0,3.078055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1459788,0,2.462444,0,13.70333
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.4116,55.50288,28.93627,2.027546,2.027546,0,-1,0,2.027546,168.2626,1.277342,0,0,3.4116,2.134259,2.027546,0,0,0,10.62527,0,0,0,14.00003,100,0.1459788,2.2303,2.72928,0,14.03687
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.531248,58.24574,30.23201,1.000913,1.000913,0,-1,0,1.000913,352.8026,2.477655,0,0,3.531248,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1459788,1.101005,2.824999,0,14.15652
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.446457,58.90359,31.43941,1.539291,1.539291,0,-1,0,1.539291,223.899,1.826151,0,0,3.446457,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1459788,1.69322,2.757165,0,14.07173
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,4.047179,66.70389,32.6468,0.2384092,0.2384092,0,-1,0,0.2384092,1697.577,3.796222,0,0,4.047179,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1459788,0.2622501,3.237743,0,14.67245
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,3.248254,59.2819,33.33001,1.867253,1.867253,0,-1,0,1.867253,173.959,1.282725,0,0,3.248254,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1459788,2.053979,2.598603,0,13.87353
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.973448,48.22385,33.57738,0.7137582,0.7137582,0,-1,0,0.7137582,276.4869,1.222123,0,0,1.973448,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1459788,0.785134,1.578758,0,12.59872
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,33.93076,33.93076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1459788,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,33.61272,33.61272,2.320743,2.320743,0,-1,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1459788,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,32.59969,32.59969,1.549743,1.549743,0,-1,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1459788,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,31.68678,31.68678,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1459788,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,30.82687,30.82687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1459788,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,29.90219,29.90219,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1459788,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,29.05406,29.05406,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1459788,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,28.49454,28.49454,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1459788,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,28.04692,28.04692,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1459788,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,27.58163,27.58163,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1459788,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,27.1988,27.1988,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1459788,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,26.93376,26.93376,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459788,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,26.65105,26.65105,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459788,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,26.36835,26.36835,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1460705,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,26.23877,26.23877,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1462229,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.252059,34.5857,26.05619,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,279.4831,0,0,0,1.252059,0,0,3.505263,3.33,5.14586,5.994,4.582058,0,4.582058,13.46516,96.17951,0.1462815,0.4927898,1.001647,5,7.246058
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.528082,44.91903,26.55093,1.80262,1.80262,0,0,0,1.80262,140.2449,0.06678615,0,0,2.528082,1.897494,1.80262,0,0,0.5638017,10.11785,0.5638017,0,0.5638017,14.00003,100,0.1462492,1.982882,2.022466,0,12.64594
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,3.08643,50.94623,27.62875,0.09183601,0.09183601,0,-1,0,0.09183601,3360.806,2.98976,0,0,3.08643,0.09666948,0.09183601,0,0,0,10.62527,0,0,0,14.00003,100,0.1462492,0.1010196,2.469144,0,13.7117
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.419225,55.59673,28.95394,0,0,0,-1,0,0,0,3.419225,0,0,3.419225,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462492,0,2.73538,0,14.0445
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.53801,58.33393,30.24968,0.9136419,0.9136419,0,-1,0,0.9136419,387.2425,2.576282,0,0,3.53801,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1462492,1.005006,2.830408,0,14.16328
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.451899,59.00055,31.47474,2.915174,2.915174,0,-1,0,2.915174,118.4114,0.3832941,0,0,3.451899,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1462492,3.206692,2.761519,0,14.07717
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,3.163954,57.70803,32.69981,0,0,0,-1,0,0,0,3.163954,0,0,3.163954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462492,0,2.531163,0,13.78923
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.685205,54.06976,33.35946,0,0,0,-1,0,0,0,2.685205,0,0,2.685205,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462492,0,2.148164,0,13.31048
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,2.010427,48.56689,33.61272,0,0,0,-1,0,0,0,2.010427,0,0,2.010427,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462492,0,1.608341,0,12.6357
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,33.96021,33.96021,0.796325,0.796325,0,-1,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1462492,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,33.65984,33.65984,0.3380704,0.3380704,0,-1,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1462492,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,32.61736,32.61736,4.607456,3.33,0,-1,0,3.33,0,0,1.277456,1.738202,0,3.505263,3.33,0,0,1.326778,9.431174,0,3.505263,-3.505263,9.046464,64.61747,0.1462492,5.068202,0,0,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,31.68678,31.68678,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,5.221515,5.92591,0,2.944333,-2.944333,5.942864,42.44894,0.1462492,3.076828,0,0,5.92591
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,30.80921,30.80921,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0.2783279,0,2.976867,2.828024,0,0,8.492996,2.981577,0,2.976867,-2.976867,2.80497,20.03546,0.1462492,3.110826,0,0,2.981577
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,29.88452,29.88452,2.488795,0.004474503,0,-1,0,0.004474503,0,0,2.48432,2.7332,0,0.004710004,0.004474503,0,0,11.80063,0.004710004,0,0.004710004,-0.004710004,2.800006,20,0.1462492,2.737674,0,0,0.004710004
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,29.0364,29.0364,0.2910821,0,0,-1,0,0,0,0,0.2910821,0.3201903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462492,0.3201903,0,0,0
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,28.47687,28.47687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462492,0,0,0,0
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,28.04692,28.04692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462492,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,27.58163,27.58163,0.2862834,0,0,-1,0,0,0,0,0.2862834,0.3149117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462492,0.3149117,0,0,0
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,27.21647,27.21647,0.6183199,0,0,-1,0,0,0,0,0.6183199,0.6801518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462492,0.6801518,0,0,0
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,26.93376,26.93376,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462492,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,26.65105,26.65105,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462492,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,26.38601,26.38601,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1463453,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,26.25644,26.25644,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1465125,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.796504,38.61946,26.07386,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,831.1467,0,0,0,1.796504,0,0,3.505263,3.33,5.14586,5.994,5.126504,0,5.126504,13.98167,99.86884,0.1465119,0.2377625,1.437204,5,7.790504
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,3.151684,50.27433,26.5686,0.3939553,0.3939553,0,0,0,0.3939553,800.0105,2.717638,0,0,3.151684,0.4146898,0.3939553,0,0,0.0193557,10.60785,0.0193557,0,0.0193557,14.00003,100,0.1465108,0.4333508,2.521347,0,13.75954
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,3.095147,51.02406,27.62875,0.7629356,0.7629356,0,-1,0,0.7629356,405.6892,2.292057,0,0,3.095147,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1465108,0.8392292,2.476118,0,13.72042
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.426836,55.69057,28.97161,1.157936,1.157936,0,-1,0,1.157936,295.9436,2.207956,0,0,3.426836,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1465108,1.273729,2.741469,0,14.05211
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,4.318281,66.58736,30.27913,0,0,0,-1,0,0,0,4.318281,0,0,4.318281,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465108,0,3.454625,0,14.94355
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.457389,59.09082,31.50419,0,0,0,-1,0,0,0,3.457389,0,0,3.457389,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465108,0,2.765911,0,14.08266
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,3.168391,57.7858,32.72926,0.770338,0.770338,0,-1,0,0.770338,411.2988,2.357509,0,0,3.168391,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1465108,0.8473718,2.534713,0,13.79366
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.68811,54.15729,33.41247,0.8972964,0.8972964,0,-1,0,0.8972964,299.5788,1.743587,0,0,2.68811,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1465108,0.987026,2.150488,0,13.31338
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,2.012564,48.61713,33.64217,3.415457,3.33,0,-1,0,3.33,60.43736,0,0.08545707,0.4270028,2.012564,3.505263,3.33,0,0,0,10.62527,0,1.492699,-1.492699,12.42659,88.76115,0.1465108,3.757003,1.610051,0,12.63784
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,33.98966,33.98966,1.385892,1.385892,0,-1,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,1.658554,9.132575,0,1.458834,-1.458834,10.88884,77.77727,0.1465108,1.524481,0,0,9.132575
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,33.65984,33.65984,0.8209563,0.8209563,0,-1,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,3.279481,7.673741,0,0.8641645,-0.8641645,9.97793,71.27079,0.1465108,0.9030519,0,0,7.673741
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,32.61736,32.61736,3.410204,3.33,0,-1,0,3.33,0,0,0.0802039,0.4212243,0,3.505263,3.33,0,0,4.239664,6.809577,0,3.505263,-3.505263,6.283058,44.8789,0.1465108,3.751224,0,0,6.809577
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,31.68678,31.68678,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,8.1344,3.304314,0,0.7638688,-0.7638688,5.47787,39.12756,0.1465108,0.7982429,0,0,3.304314
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,30.82687,30.82687,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,8.983144,2.540445,0,1.376899,-1.376899,4.026491,28.76059,0.1465108,1.43886,0,0,2.540445
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,29.88452,29.88452,2.132108,1.105369,0,-1,0,1.105369,0,0,1.02674,1.239951,0,1.163546,1.105369,0,0,10.51303,1.163546,0,1.163546,-1.163546,2.800006,20,0.1465108,2.345319,0,0,1.163546
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,29.0364,29.0364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465108,0,0,0,0
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,28.47687,28.47687,0.2929804,0,0,-1,0,0,0,0,0.2929804,0.3222785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465108,0.3222785,0,0,0
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,28.04692,28.04692,0.8314238,0,0,-1,0,0,0,0,0.8314238,0.9145661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465108,0.9145661,0,0,0
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,27.5993,27.5993,0.1080355,0,0,-1,0,0,0,0,0.1080355,0.118839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465108,0.118839,0,0,0
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,27.23413,27.23413,0.5284802,0,0,-1,0,0,0,0,0.5284802,0.5813283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465108,0.5813283,0,0,0
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,26.95143,26.95143,0.2730646,0,0,-1,0,0,0,0,0.2730646,0.300371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465108,0.300371,0,0,0
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,26.66872,26.66872,0.1823013,0,0,-1,0,0,0,0,0.1823013,0.2005315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465108,0.2005315,0,0,0
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,26.40368,26.40368,0.1460284,0.1460284,3.651292,0,1.161803,0.1460284,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1466042,0.1606312,0,5,0
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,26.27411,26.27411,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1466801,0,0,5,2.997
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.704909,37.9481,26.09153,1.079918,1.079918,4.585182,0,1.416755,1.079918,157.8738,0,0,0,1.704909,0,0,3.505263,3.33,5.14586,5.994,5.034909,0,5.034909,13.89477,99.24816,0.1467858,1.18791,1.363927,5,7.698909
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.546157,45.10804,26.58627,1.742881,1.742881,0,0,0,1.742881,146.089,0.6005936,0,0,2.546157,1.834612,1.742881,0,0,0.1109516,10.52542,0.1109516,0,0.1109516,14.00003,100,0.1467795,1.917169,2.036926,0,13.07157
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.978062,59.49277,27.66409,1.720433,1.720433,0,-1,0,1.720433,231.2245,2.167081,0,0,3.978062,1.810982,1.720433,0,0,0,10.62527,0,0,0,14.00003,100,0.1467795,1.892476,3.18245,0,14.60334
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.434061,55.8024,29.00695,1.00697,1.00697,0,-1,0,1.00697,341.029,2.374092,0,0,3.434061,1.059969,1.00697,0,0,0,10.62527,0,0,0,14.00003,100,0.1467795,1.107667,2.747249,0,14.05933
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.550362,58.55747,30.33214,2.134786,2.134786,0,-1,0,2.134786,166.31,1.303219,0,0,3.550362,2.247143,2.134786,0,0,0,10.62527,0,0,0,14.00003,100,0.1467795,2.348264,2.84029,0,14.17564
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,4.234215,67.35414,31.5572,0,0,0,-1,0,0,0,4.234215,0,0,4.234215,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467795,0,3.387372,0,14.85949
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,3.172264,57.88666,32.78226,0.4543002,0.4543002,0,-1,0,0.4543002,698.275,2.694054,0,0,3.172264,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1467795,0.4997302,2.537812,0,13.79754
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.690974,54.23766,33.45959,0.7928872,0.7928872,0,-1,0,0.7928872,339.3893,1.856356,0,0,2.690974,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1467795,0.8721759,2.152779,0,13.31625
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,2.014246,48.68971,33.69518,1.44296,1.44296,0,-1,0,1.44296,139.5912,0.4953399,0,0,2.014246,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1467795,1.587256,1.611396,0,12.63952
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,34.025,34.025,1.097715,1.097715,0,-1,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1467795,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,33.69518,33.69518,1.241042,1.241042,0,-1,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1467795,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,32.6468,32.6468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1467795,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,31.70444,31.70444,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1467795,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,30.84454,30.84454,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1467795,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,29.90219,29.90219,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1467795,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,29.07173,29.07173,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1467795,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,28.49454,28.49454,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1467795,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,28.0587,28.0587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1467795,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,27.61108,27.61108,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1467795,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,27.26359,27.26359,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1467795,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,26.98677,26.98677,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1467795,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,26.70406,26.70406,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1467795,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,26.42135,26.42135,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1467795,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,26.28589,26.28589,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1467795,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.601641,37.18972,26.10331,0,0,0,0,0,0,0,0,0,0,1.601641,0,0,0,0,11.30884,0.4473145,1.601641,0,1.601641,4.790966,34.22112,0.1466886,0,1.281312,0,2.048955
