Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.957562,52.69642,37.73553,0,0,0,-1,0,0,0,1.957562,0,0,1.957562,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424723,0,1.56605,0,12.58284
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,1.061878,45.6519,37.90045,0,0,0,-1,0,0,0,1.061878,0,0,1.061878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424723,0,0.8495025,0,11.68715
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.02164588,37.32007,37.17012,1.802269,1.802269,0,-1,0,1.802269,1.201035,0,2.220446E-16,0,0.02164588,1.897125,1.802269,0,0,0,10.62527,0,1.875479,-1.875479,12.0231,85.87911,0.1424723,1.982496,0.0173167,0,10.64692
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,35.81548,35.81548,3.447298,3.33,0,-1,0,3.33,0,0,0.1172978,0.4620276,0,3.505263,3.33,0,0,2.083866,8.749795,0,3.505263,-3.505263,8.328228,59.48722,0.1424723,3.792028,0,0,8.749795
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,34.41961,34.41961,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,5.978602,5.244532,0,0.5093304,-0.5093304,7.791346,55.65236,0.1424723,0.5322503,0,0,5.244532
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,32.96485,32.96485,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,6.544525,4.735201,0,0.03083179,-0.03083179,7.758847,55.42022,0.1424723,0.03221922,0,0,4.735201
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,31.73978,31.73978,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,6.578783,4.70437,0,0.5809796,-0.5809796,7.146441,51.0459,0.1424723,0.6071237,0,0,4.70437
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,30.54417,30.54417,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,7.224316,4.12339,0,0.5771615,-0.5771615,6.538059,46.70033,0.1424723,0.6031338,0,0,4.12339
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,29.81973,29.81973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.865606,3.546228,0,0,0,6.538059,46.70033,0.1424723,0,0,0,3.546228
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,29.21898,29.21898,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,7.865606,3.546228,0,0.2340694,-0.2340694,6.291328,44.93797,0.1424723,0.2446025,0,0,3.546228
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,28.58878,28.58878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.125684,3.312159,0,0,0,6.291328,44.93797,0.1424723,0,0,0,3.312159
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,28.07637,28.07637,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,8.125684,3.312159,0,0.7684732,-0.7684732,5.481286,39.15197,0.1424723,0.8030545,0,0,3.312159
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,27.68176,27.68176,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,8.979543,2.543686,0,0.1134388,-0.1134388,5.361711,38.29786,0.1424723,0.1185436,0,0,2.543686
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,27.2518,27.2518,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,9.105586,2.430247,0,0.4929815,-0.4929815,4.842063,34.58609,0.1424723,0.5151656,0,0,2.430247
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03951385,27.16178,26.90431,0.4525748,0.4525748,0,0,0,0.4525748,8.7309,0,5.551115E-17,0,0.03951385,0.4763945,0.4525748,0,0,9.653343,1.937266,0,0.4368806,-0.4368806,4.38155,31.29672,0.1424723,0.4978323,0.03161108,0,1.976779
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.148423,34.50611,26.68639,0.5352384,0.5352384,0,0,0,0.5352384,214.5628,0,0,0,1.148423,0.5634089,0.5352384,0,0,10.13877,1.500385,0.5850139,0,0.5850139,4.936543,35.26095,0.142444,0.5887623,0.9187382,0,2.648808
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,2.104071,41.40803,26.45669,2.242,2.242,5,0,1.53,2.242,93.84798,-4.440892E-16,0,0,2.104071,0,0,2.758,2.6201,9.553752,2.026897,4.724172,0,4.724172,9.418286,67.27334,0.1426011,2.4662,1.683257,5,4.130969
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.844316,48.5542,27.39905,1.576304,1.576304,3.462305,0,1.110209,1.576304,180.4421,0,0,0,2.844316,0,0,1.886001,1.791701,4.82958,6.278652,4.636017,0,4.636017,13.8164,98.68835,0.1426044,1.733934,2.275453,5,9.122968
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.333001,55.72468,29.73138,2.214954,2.214954,0,-1,0,2.214954,150.4772,0.8079066,0,0,3.333001,2.331531,2.214954,0,0,0.1935633,10.45107,0.1935633,0,0.1935633,14.00003,100,0.1425951,2.43645,2.6664,0,13.78407
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.592401,61.16307,32.08728,1.778033,1.778033,0,-1,0,1.778033,202.0436,1.720787,0,0,3.592401,1.871613,1.778033,0,0,0,10.62527,0,0,0,14.00003,100,0.1425951,1.955836,2.873921,0,14.21768
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.649498,64.07488,33.93076,2.36252,2.36252,0,-1,0,2.36252,154.4749,1.162636,0,0,3.649498,2.486863,2.36252,0,0,0,10.62527,0,0,0,14.00003,100,0.1425951,2.598771,2.919599,0,14.27477
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.512498,64.56265,35.45032,1.974808,1.974808,0,-1,0,1.974808,177.8653,1.433753,0,0,3.512498,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1425951,2.172289,2.809999,0,14.13777
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,3.178631,63.03376,36.96987,0.6138223,0.6138223,0,-1,0,0.6138223,517.8421,2.532502,0,0,3.178631,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1425951,0.6752046,2.542905,0,13.8039
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.661545,58.95191,37.73553,1.955322,1.955322,0,-1,0,1.955322,136.118,0.6033118,0,0,2.661545,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1425951,2.150854,2.129236,0,13.28682
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.954132,52.81114,37.86511,0.526224,0.526224,0,-1,0,0.526224,371.3498,1.400212,0,0,1.954132,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1425951,0.5788464,1.563305,0,12.57941
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,1.05822,45.76012,38.03002,1.523414,1.523414,0,-1,0,1.523414,69.46371,0,0,0,1.05822,1.603593,1.523414,0,0,0,10.62527,0,0.5453736,-0.5453736,13.42515,95.89376,0.1425951,1.675755,0.8465757,0,11.68349
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02367561,37.46975,37.30558,2.175455,2.175455,0,-1,0,2.175455,1.088306,0,0,0,0.02367561,2.289952,2.175455,0,0,0.6059707,10.0799,0,2.266277,-2.266277,11.03629,78.83047,0.1425951,2.393,0.01894049,0,10.10358
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,35.90972,35.90972,5.010041,3.33,0,-1,0,3.33,0,0,1.680041,2.181046,0,3.505263,3.33,0,0,3.124056,7.813624,0,3.505263,-3.505263,7.341417,52.43859,0.1425951,5.511045,0,0,7.813624
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,34.49029,34.49029,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,7.018793,4.308361,0,1.280656,-1.280656,5.991487,42.79625,0.1425951,1.338285,0,0,4.308361
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,33.04731,33.04731,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,8.441743,3.027705,0,0.3228243,-0.3228243,5.651201,40.36564,0.1425951,0.3373514,0,0,3.027705
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,31.80457,31.80457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.800437,2.704881,0,0,0,5.651201,40.36564,0.1425951,0,0,0,2.704881
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,30.59717,30.59717,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,8.800437,2.704881,0,0.09065219,-0.09065219,5.555645,39.6831,0.1425951,0.09473154,0,0,2.704881
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,29.86685,29.86685,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,8.901161,2.614229,0,0.612362,-0.612362,4.910159,35.07249,0.1425951,0.6399183,0,0,2.614229
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,29.25431,29.25431,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,9.581564,2.001867,0,0.01915611,-0.01915611,4.889966,34.92826,0.1425951,0.02001813,0,0,2.001867
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,28.60645,28.60645,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,9.602848,1.982711,0,0.2952669,-0.2952669,4.578728,32.70513,0.1425951,0.308554,0,0,1.982711
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,28.09404,28.09404,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,9.930923,1.687444,0,0.2803452,-0.2803452,4.283218,30.59435,0.1425951,0.2929608,0,0,1.687444
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,27.68176,27.68176,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,10.24242,1.407099,0,0.1898563,-0.1898563,4.083092,29.16488,0.1425951,0.1983998,0,0,1.407099
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,27.2518,27.2518,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,10.45337,1.217242,0,0.08757194,-0.08757194,3.990783,28.50553,0.1425951,0.09151268,0,0,1.217242
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04987698,27.21173,26.88664,0.1107091,0.1107091,0,0,0,0.1107091,45.0523,0,0,0,0.04987698,0.1165359,0.1107091,0,0,10.55067,1.12967,0,0.06665888,-0.06665888,3.920518,28.00364,0.1425951,0.12178,0.03990158,0,1.179547
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.335765,35.83835,26.66872,0.1047602,0.1047602,0,0,0,0.1047602,1275.069,0,0,0,1.335765,0.1102739,0.1047602,0,0,10.62474,1.063012,1.225492,0,1.225492,5.083121,36.30794,0.1425362,0.1152363,1.068612,0,2.398777
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,2.112215,41.4329,26.42135,1.770062,1.770062,0,0,0,1.770062,119.33,0,0,0,2.112215,1.863223,1.770062,0,0,9.399245,2.165954,0.2489915,0,0.2489915,5.319335,37.99518,0.1425242,1.947068,1.689772,0,4.278168
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.850692,48.6092,27.39905,0.9920258,0.9920258,0,0,0,0.9920258,287.3607,0,0,0,2.850692,1.044238,0.9920258,0,0,9.150253,2.390046,1.806454,0,1.806454,7.033089,50.23624,0.1424374,1.091228,2.280554,0,5.240738
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.336876,55.82559,29.78439,0.8669164,0.8669164,0,-1,0,0.8669164,384.9132,0,0,0,3.336876,0.9125435,0.8669164,0,0,7.343799,4.015855,2.424332,0,2.424332,9.333012,66.66424,0.1423211,0.953608,2.669501,0,7.352731
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.593741,61.30206,32.1874,0.3497626,0.3497626,0,-1,0,0.3497626,1027.48,0,0,0,3.593741,0.3681711,0.3497626,0,0,4.919467,6.197754,3.22557,0,3.22557,12.39306,88.52165,0.1421666,0.3847388,2.874993,0,9.791494
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.648982,64.22646,34.05445,1.189785,1.189785,0,-1,0,1.189785,306.6924,0.7026788,0,0,3.648982,1.252406,1.189785,0,0,1.693897,9.100766,1.693897,0,1.693897,14.00003,100,0.1420856,1.308764,2.919185,0,12.74975
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.511471,64.67793,35.55044,0.4110599,0.4110599,0,-1,0,0.4110599,854.2481,3.078776,0,0,3.511471,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1420856,0.4521658,2.809177,0,14.13675
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,3.176745,63.13729,37.07,1.857162,1.857162,0,-1,0,1.857162,171.0538,1.221839,0,0,3.176745,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1420856,2.042878,2.541396,0,13.80202
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.658966,59.04499,37.83566,2.853603,2.853603,0,-1,0,2.853603,93.17926,0,4.440892E-16,0,2.658966,3.003793,2.853603,0,0,0,10.62527,0,0.3448266,-0.3448266,13.63655,97.40372,0.1420856,3.138964,2.127173,0,13.28424
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.950608,52.93158,38.00057,0.835913,0.835913,0,-1,0,0.835913,233.3506,0.6875585,0,0,1.950608,0.8799084,0.835913,0,0,0.3831407,10.28045,0.3831407,0,0.3831407,14.00003,100,0.1420673,0.9195043,1.560486,0,12.23106
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,1.054762,45.83888,38.13015,0.9462724,0.9462724,0,-1,0,0.9462724,111.4649,0.05868545,0,0,1.054762,0.9960762,0.9462724,0,0,0,10.62527,0,0,0,14.00003,100,0.1420673,1.0409,0.8438094,0,11.68004
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.0257994,37.58472,37.40571,0.9295934,0.9295934,0,-1,0,0.9295934,2.775342,0,0,0,0.0257994,0.9785194,0.9295934,0,0,0,10.62527,0,0.95272,-0.95272,12.99577,92.82677,0.1420673,1.022553,0.02063952,0,10.65107
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,36.00984,36.00984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.058578,9.672554,0,0,0,12.99577,92.82677,0.1420673,0,0,0,9.672554
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,34.58453,34.58453,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.058578,9.672554,0,0.7260261,-0.7260261,12.23047,87.36036,0.1420673,0.7586973,0,0,9.672554
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,33.11209,33.11209,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.865273,8.946528,0,3.505263,-3.505263,8.535603,60.96847,0.1420673,4.120133,0,0,8.946528
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,31.86936,31.86936,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.76001,5.441265,0,1.717644,-1.717644,6.725047,48.03595,0.1420673,1.794938,0,0,5.441265
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,30.64429,30.64429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.668503,3.723621,0,0,0,6.725047,48.03595,0.1420673,0,0,0,3.723621
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,29.88452,29.88452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.668503,3.723621,0,0,0,6.725047,48.03595,0.1420673,0,0,0,3.723621
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,29.27198,29.27198,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.668503,3.723621,0,0.6092976,-0.6092976,6.082791,43.44842,0.1420673,0.636716,0,0,3.723621
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,28.60645,28.60645,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.345501,3.114323,0,0.1761135,-0.1761135,5.897151,42.12242,0.1420673,0.1840386,0,0,3.114323
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,28.09404,28.09404,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.541183,2.93821,0,0.2188672,-0.2188672,5.666445,40.47452,0.1420673,0.2287163,0,0,2.93821
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,27.68176,27.68176,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.784369,2.719343,0,0.5048921,-0.5048921,5.134242,36.67308,0.1420673,0.5276122,0,0,2.719343
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,27.21647,27.21647,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.34536,2.214451,0,0.05447448,-0.05447448,5.07682,36.26293,0.1420673,0.05692583,0,0,2.214451
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.06256733,27.24151,26.83363,0.3697455,0.3697455,0,0,0,0.3697455,16.92173,0,5.551115E-17,0,0.06256733,0.3892058,0.3697455,0,0,9.405887,2.159976,0,0.3266384,-0.3266384,4.732513,33.8036,0.1420673,0.40672,0.05005387,0,2.222543
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.166368,34.56643,26.6216,0.778201,0.778201,0,0,0,0.778201,149.88,0,0,0,1.166368,0.819159,0.778201,0,0,9.768818,1.833338,0.3472088,0,0.3472088,5.061904,36.15639,0.1420507,0.8560211,0.9330942,0,2.999706
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,2.120382,41.43846,26.36835,1.771804,1.771804,0,0,0,1.771804,119.6736,0,0,0,2.120382,1.865057,1.771804,0,0,9.42161,2.145826,0.2553242,0,0.2553242,5.304126,37.88654,0.1420386,1.948985,1.696305,0,4.266207
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.857458,48.62661,27.36371,0.9496276,0.9496276,0,0,0,0.9496276,300.903,0,0,0,2.857458,0.999608,0.9496276,0,0,9.166286,2.375618,1.85785,0,1.85785,7.066638,50.47588,0.1419499,1.04459,2.285967,0,5.233076
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.340918,55.90673,29.81973,1.675165,1.675165,0,-1,0,1.675165,199.4381,0,0,0,3.340918,1.763332,1.675165,0,0,7.308435,4.047683,1.577586,0,1.577586,8.563268,61.16607,0.1418747,1.842682,2.672734,0,7.3886
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.512273,71.58794,32.25219,0,0,0,-1,0,0,0,0,0,0,4.512273,0,0,0,0,5.730849,5.46751,4.512273,0,4.512273,12.84399,91.74257,0.1416601,0,3.609819,0,9.979783
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,4.090837,69.16292,34.12513,0,0,0,-1,0,0,0,2.872262,0,0,4.090837,0,0,0,0,1.218576,9.528556,1.218576,0,1.218576,14.00003,100,0.1416022,0,3.27267,0,13.61939
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,4.358553,74.4538,35.64468,0.5316415,0.5316415,0,-1,0,0.5316415,819.8295,3.798931,0,0,4.358553,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1416022,0.5848056,3.486843,0,14.98383
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,3.174759,63.23982,37.17012,3.081256,3.081256,0,-1,0,3.081256,103.0346,0,0,0.05938165,3.174759,3.243428,3.081256,0,0,0,10.62527,0,0.06866799,-0.06866799,13.92765,99.48299,0.1416022,3.389382,2.539808,0,13.80003
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.655843,59.16742,37.96523,0.9816183,0.9816183,0,-1,0,0.9816183,270.5576,1.546263,0,0,2.655843,1.033282,0.9816183,0,0,0.07629777,10.55661,0.07629777,0,0.07629777,14.00003,100,0.1415986,1.07978,2.124674,0,13.21245
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.947469,53.01604,38.1007,0.1975623,0.1975623,0,-1,0,0.1975623,985.7491,1.739509,0,0,1.947469,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1415986,0.2173186,1.557975,0,12.57274
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,1.051336,45.91786,38.23027,1.662702,1.662702,0,-1,0,1.662702,63.23055,0,0,0,1.051336,1.750213,1.662702,0,0,0,10.62527,0,0.6988771,-0.6988771,13.26335,94.738,0.1415986,1.828973,0.8410687,0,11.67661
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02576861,37.68475,37.50583,1.182335,1.182335,0,-1,0,1.182335,2.179468,0,2.220446E-16,0,0.02576861,1.244563,1.182335,0,0,0.7765301,9.926397,0,1.218795,-1.218795,11.97862,85.56143,0.1415986,1.300569,0.02061489,0,9.952166
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,36.08052,36.08052,0.9257563,0.9257563,0,-1,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.130747,8.707603,0,0.9744803,-0.9744803,10.95143,78.22436,0.1415986,1.018332,0,0,8.707603
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,34.6552,34.6552,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.213502,7.733122,0,1.909478,-1.909478,8.938664,63.84748,0.1415986,1.995405,0,0,7.733122
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,33.1651,33.1651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.335145,5.823644,0,0,0,8.938664,63.84748,0.1415986,0,0,0,5.823644
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,31.9047,31.9047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.335145,5.823644,0,0,0,8.938664,63.84748,0.1415986,0,0,0,5.823644
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,30.67963,30.67963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.335145,5.823644,0,0,0,8.938664,63.84748,0.1415986,0,0,0,5.823644
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,29.90219,29.90219,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.335145,5.823644,0,0.4545797,-0.4545797,8.459496,60.42485,0.1415986,0.4750358,0,0,5.823644
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,29.27198,29.27198,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.840234,5.369064,0,0.3446455,-0.3446455,8.096208,57.82994,0.1415986,0.3601546,0,0,5.369064
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,28.62411,28.62411,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.223173,5.024418,0,0.2933577,-0.2933577,7.786981,55.62119,0.1415986,0.3065588,0,0,5.024418
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,28.09404,28.09404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.549126,4.731061,0,0,0,7.786981,55.62119,0.1415986,0,0,0,4.731061
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,27.68176,27.68176,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.549126,4.731061,0,0.4531938,-0.4531938,7.309273,52.20899,0.1415986,0.4735875,0,0,4.731061
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,27.21647,27.21647,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.052675,4.277867,0,0.7930183,-0.7930183,6.473359,46.23818,0.1415986,0.8287041,0,0,4.277867
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06990578,27.27177,26.81597,0,0,0,0,0,0,0,0,0,0,0.06990578,0,0,0,0,7.933806,3.484848,0.06990578,0,0.06990578,6.539677,46.71188,0.1415953,0,0.05592462,0,3.554754
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.454422,36.61831,26.58627,0.04929994,0.04929994,0,0,0,0.04929994,2950.149,0,0,0,1.454422,0.05189468,0.04929994,0,0,7.863901,3.547764,1.402527,0,1.402527,7.870231,56.21582,0.1415287,0.05422994,1.163537,0,5.002185
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,2.128085,41.46642,26.3389,0.6004705,0.6004705,0,0,0,0.6004705,354.4029,0,0,0,2.128085,0.6320742,0.6004705,0,0,6.461373,4.810038,1.496011,0,1.496011,9.289472,66.35323,0.1414579,0.6605176,1.702468,0,6.938123
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.863933,48.64836,27.33426,0,0,0,0,0,0,0,0,0,0,2.863933,0,0,0,0,4.965363,6.156448,2.863933,0,2.863933,12.00644,85.76009,0.1413223,0,2.291147,0,9.020381
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.345247,55.96204,29.83151,1.395499,1.395499,0,-1,0,1.395499,239.7169,0,0,0,3.345247,1.468946,1.395499,0,0,2.101429,8.733988,1.8763,0,1.8763,13.78645,98.47446,0.1412337,1.535049,2.676197,0,12.07923
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.597485,61.50248,32.31698,0,0,0,-1,0,0,0,3.372356,0,0,3.597485,0,0,0,0,0.2251287,10.42266,0.2251287,0,0.2251287,14.00003,100,0.1412231,0,2.877988,0,14.02014
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.649265,64.44636,34.22525,0.2974216,0.2974216,0,-1,0,0.2974216,1226.967,3.33619,0,0,3.649265,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1412231,0.3271638,2.919412,0,14.27454
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.509159,64.89846,35.7448,0,0,0,-1,0,0,0,3.509159,0,0,3.509159,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412231,0,2.807327,0,14.13443
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,3.171968,63.37748,37.30558,2.193077,2.193077,0,-1,0,2.193077,144.6355,0.8634657,0,0,3.171968,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1412231,2.412385,2.537574,0,13.79724
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.65314,59.2593,38.06536,0,0,0,-1,0,0,0,2.65314,0,0,2.65314,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412231,0,2.122512,0,13.27841
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.944315,53.10035,38.20082,1.214915,1.214915,0,-1,0,1.214915,160.0372,0.6654576,0,0,1.944315,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1412231,1.336406,1.555452,0,12.56959
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,1.047741,46.03268,38.36573,1.297819,1.297819,0,-1,0,1.297819,80.7309,2.220446E-16,0,0,1.047741,1.366125,1.297819,0,0,0,10.62527,0,0.3183843,-0.3183843,13.66442,97.60281,0.1412231,1.427601,0.8381929,0,11.67302
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.03031629,37.81072,37.60007,0.1859629,0.1859629,0,-1,0,0.1859629,16.30233,0,0,0,0.03031629,0.1957505,0.1859629,0,0,0.3537603,10.30689,0,0.1654342,-0.1654342,13.49004,96.35722,0.1412231,0.2045592,0.02425303,0,10.33721
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,36.18064,36.18064,2.269381,2.269381,0,-1,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.5375761,10.14146,0,2.388822,-2.388822,10.972,78.37127,0.1412231,2.496319,0,0,10.14146
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,34.71999,34.71999,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.191822,7.752634,0,0.7405675,-0.7405675,10.19137,72.79537,0.1412231,0.7738931,0,0,7.752634
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,33.24755,33.24755,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.014675,7.012067,0,0.5010855,-0.5010855,9.663182,69.02259,0.1412231,0.5236343,0,0,7.012067
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,31.95181,31.95181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.571437,6.510981,0,0,0,9.663182,69.02259,0.1412231,0,0,0,6.510981
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,30.70908,30.70908,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.571437,6.510981,0,0.464247,-0.464247,9.173823,65.52718,0.1412231,0.4851381,0,0,6.510981
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,29.93163,29.93163,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.087266,6.046734,0,0.2088262,-0.2088262,8.953701,63.95488,0.1412231,0.2182234,0,0,6.046734
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,29.30143,29.30143,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.319296,5.837908,0,0.1687726,-0.1687726,8.775799,62.68415,0.1412231,0.1763673,0,0,5.837908
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,28.64178,28.64178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.506821,5.669136,0,0,0,8.775799,62.68415,0.1412231,0,0,0,5.669136
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,28.09404,28.09404,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.506821,5.669136,0,0.8516993,-0.8516993,7.878029,56.27152,0.1412231,0.8900257,0,0,5.669136
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,27.66409,27.66409,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.453154,4.817436,0,0.3348628,-0.3348628,7.525053,53.75027,0.1412231,0.3499316,0,0,4.817436
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,27.18113,27.18113,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.825223,4.482574,0,0.3930506,-0.3930506,7.110741,50.7909,0.1412231,0.4107379,0,0,4.482574
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07645155,27.28504,26.78652,0.3432619,0.3432619,0,0,0,0.3432619,22.27208,0,0,0,0.07645155,0.3613283,0.3432619,0,0,7.261946,4.089523,0,0.2848768,-0.2848768,6.810455,48.64601,0.1412231,0.3775881,0.06116124,0,4.165974
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9709452,33.10626,26.55093,0.4928037,0.4928037,0,0,0,0.4928037,197.0247,0,0,0,0.9709452,0.5187408,0.4928037,0,0,7.578476,3.804646,0.4522045,0,0.4522045,7.239453,51.71028,0.1412017,0.5420841,0.7767562,0,4.775591
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.738213,46.38626,26.30356,1.587935,1.587935,0,0,0,1.587935,172.4386,0,0,0,2.738213,1.67151,1.587935,0,0,7.126271,4.21163,1.066703,0,1.066703,8.251416,58.93857,0.1411514,1.746728,2.190571,0,6.949843
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.869723,48.69839,27.33426,0,0,0,0,0,0,0,0,0,0,2.869723,0,0,0,0,6.059568,5.171663,2.869723,0,2.869723,10.97388,78.38466,0.1410162,0,2.295778,0,8.041386
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.34855,56.05772,29.88452,0,0,0,-1,0,0,0,0.1587039,0,0,3.34855,0,0,0,0,3.189846,7.754413,3.189846,0,3.189846,14.00003,100,0.1408663,0,2.67884,0,11.10296
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.598696,61.61821,32.39943,1.052394,1.052394,0,-1,0,1.052394,341.9533,2.490913,0,0,3.598696,1.107783,1.052394,0,0,0,10.62527,0,0,0,14.00003,100,0.1408663,1.157633,2.878957,0,14.22397
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.648972,64.56303,34.31949,1.461198,1.461198,0,-1,0,1.461198,249.7247,2.110869,0,0,3.648972,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1408663,1.607318,2.919178,0,14.27425
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.507748,65.00979,35.84493,1.706093,1.706093,0,-1,0,1.706093,205.6012,1.71186,0,0,3.507748,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1408663,1.876703,2.806198,0,14.13302
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,3.1705,63.44198,37.37037,0.9784675,0.9784675,0,-1,0,0.9784675,324.0271,2.140534,0,0,3.1705,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1408663,1.076314,2.5364,0,13.79577
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.392439,66.71523,38.16549,0,0,0,-1,0,0,0,3.392439,0,0,3.392439,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408663,0,2.713951,0,14.01771
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.486005,57.98806,38.30095,2.141767,2.141767,0,-1,0,2.141767,116.0726,0.2315127,0,0,2.486005,2.254492,2.141767,0,0,0,10.62527,0,0,0,14.00003,100,0.1408663,2.355944,1.988804,0,13.11128
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,1.064728,46.23174,38.43052,0,0,0,-1,0,0,0,1.064728,0,0,1.064728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408663,0,0.8517821,0,11.69
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02910505,37.87306,37.67075,1.062629,1.062629,0,-1,0,1.062629,2.738967,0,2.220446E-16,0,0.02910505,1.118557,1.062629,0,0,0,10.62527,0,1.089452,-1.089452,12.85165,91.79728,0.1408663,1.168892,0.02328404,0,10.65438
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,36.24543,36.24543,3.486271,3.33,0,-1,0,3.33,0,0,0.1562713,0.5048984,0,3.505263,3.33,0,0,1.210502,9.535823,0,3.505263,-3.505263,9.156774,65.4054,0.1408663,3.834898,0,0,9.535823
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,34.78478,34.78478,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,5.105238,6.03056,0,3.03792,-3.03792,5.954525,42.53223,0.1408663,3.174626,0,0,6.03056
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,33.29467,33.29467,3.265695,2.843008,0,-1,0,2.843008,0,0,0.4226874,0.7492569,0,2.99264,2.843008,0,0,8.480705,2.99264,0,2.99264,-2.99264,2.800006,20,0.1408663,3.592264,0,0,2.99264
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,32.00482,32.00482,2.720758,0,0,-1,0,0,0,0,2.720758,2.992834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408663,2.992834,0,0,0
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,30.74442,30.74442,0.2264155,0,0,-1,0,0,0,0,0.2264155,0.249057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408663,0.249057,0,0,0
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,29.9493,29.9493,0.1322371,0,0,-1,0,0,0,0,0.1322371,0.1454608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408663,0.1454608,0,0,0
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,29.30143,29.30143,0.3003287,0,0,-1,0,0,0,0,0.3003287,0.3303616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408663,0.3303616,0,0,0
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,28.62411,28.62411,0.1679912,0,0,-1,0,0,0,0,0.1679912,0.1847903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408663,0.1847903,0,0,0
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,28.07637,28.07637,0.3561113,0,0,-1,0,0,0,0,0.3561113,0.3917224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408663,0.3917224,0,0,0
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,27.62875,27.62875,0.2737616,0,0,-1,0,0,0,0,0.2737616,0.3011377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408663,0.3011377,0,0,0
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,27.16935,27.16935,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408663,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.1054089,27.43915,26.75118,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,79.25687,4.440892E-16,0,0,0.1054089,0,0,3.505263,3.33,11.80586,0,3.435409,0,3.435409,6.059121,43.27935,0.1409464,0.1462962,0.0843271,5,0.1054089
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.141403,34.2643,26.50381,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,311.0724,4.440892E-16,0,0,1.141403,0,0,3.505263,3.33,8.370451,3.091868,4.471403,0,4.471403,10.30107,73.5789,0.1410013,0.4036177,0.9131224,5,4.233271
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,2.102974,41.15897,26.23877,1.300353,1.300353,3.006623,0,0.9858081,1.300353,161.7234,0,0,0,2.102974,0,0,1.70627,1.620957,3.899048,7.116131,3.723931,0,3.723931,13.8339,98.81335,0.1410039,1.430388,1.68238,5,9.219105
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.484541,54.17562,27.28125,1.211007,1.211007,0,0,0,1.211007,287.7391,2.034679,0,0,3.484541,1.274744,1.211007,0,0,0.1751172,10.46767,0.1751172,0,0.1751172,14.00003,100,0.1409957,1.332108,2.787632,0,13.95221
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.352375,56.11551,29.90219,0.9552027,0.9552027,0,-1,0,0.9552027,350.9595,2.346899,0,0,3.352375,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1409957,1.050723,2.6819,0,13.97765
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.600397,61.70205,32.45244,1.329717,1.329717,0,-1,0,1.329717,270.7641,2.200695,0,0,3.600397,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1409957,1.462689,2.880318,0,14.22567
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.649078,64.65398,34.39016,1.176181,1.176181,0,-1,0,1.176181,310.2479,2.410992,0,0,3.649078,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1409957,1.2938,2.919262,0,14.27435
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.506214,65.11986,35.94505,1.047755,1.047755,0,-1,0,1.047755,334.6408,2.403315,0,0,3.506214,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1409957,1.15253,2.804971,0,14.13149
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,3.168234,63.54169,37.4705,0.6379421,0.6379421,0,-1,0,0.6379421,496.6335,2.496716,0,0,3.168234,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1409957,0.7017364,2.534587,0,13.79351
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,3.008673,62.87282,38.23027,1.209205,1.209205,0,-1,0,1.209205,248.8141,1.735825,0,0,3.008673,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1409957,1.330126,2.406939,0,13.63395
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.537627,58.53702,38.36573,0.4782502,0.4782502,0,-1,0,0.4782502,530.6067,2.034206,0,0,2.537627,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1409957,0.5260752,2.030102,0,13.1629
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,1.085271,46.45865,38.49531,0.6612442,0.6612442,0,-1,0,0.6612442,164.1256,0.3892247,0,0,1.085271,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1409957,0.7273686,0.8682169,0,11.71055
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.03270702,37.96301,37.73553,0,0,0,-1,0,0,0,0.03270702,0,0,0.03270702,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409957,0,0.02616562,0,10.65798
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,36.27488,36.27488,0.4026024,0.4026024,0,-1,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1409957,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,34.85545,34.85545,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1409957,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,33.34768,33.34768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1409957,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,32.05194,32.05194,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1409957,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,30.76209,30.76209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1409957,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,29.96697,29.96697,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1409957,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,29.30143,29.30143,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1409957,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,28.62411,28.62411,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1409957,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,28.0587,28.0587,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1409957,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,27.61108,27.61108,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1409957,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,27.11634,27.11634,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1409957,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.1033672,27.37846,26.70406,0.7235723,0.7235723,0,0,0,0.7235723,14.28568,0,1.110223E-16,0,0.1033672,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6582878,-0.6582878,6.809223,48.63721,0.1409957,0.7959296,0.08269376,0,4.565133
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.341211,35.63455,26.43902,0,0,0,0,0,0,0,0,0,0,1.341211,0,0,0,0,7.579774,3.803478,1.341211,0,1.341211,8.081608,57.72565,0.1409329,0,1.072969,0,5.144689
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.581762,44.93389,26.17398,1.359783,1.359783,0,0,0,1.359783,189.8657,0,0,0,2.581762,1.431351,1.359783,0,0,6.238563,5.010568,1.150412,0,1.150412,9.172984,65.52118,0.1408791,1.495762,2.06541,0,7.59233
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,3.203634,51.53028,27.23413,0,0,0,0,0,0,0,0,0,0,3.203634,0,0,0,0,5.088151,6.045938,3.203634,0,3.203634,12.21222,87.22995,0.1407295,0,2.562907,0,9.249572
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.356366,56.15342,29.90219,2.549501,2.549501,0,-1,0,2.549501,131.6479,0,0,0,3.356366,2.683685,2.549501,0,0,1.884518,8.929209,0.6726806,0,0.6726806,12.85038,91.78823,0.1406981,2.804451,2.685093,0,12.28557
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.602058,61.77811,32.49956,0.6610421,0.6610421,0,-1,0,0.6610421,544.9059,1.694387,0,0,3.602058,0.6958338,0.6610421,0,0,1.211837,9.534621,1.211837,0,1.211837,14.00003,100,0.1406416,0.7271463,2.881646,0,13.13668
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.992786,58.1876,34.45495,2.287366,2.287366,0,-1,0,2.287366,130.8399,0.5850327,0,0,2.992786,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1406416,2.516103,2.394229,0,13.61806
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,4.158811,72.51112,36.00984,3.336063,3.33,0,-1,0,3.33,124.8892,0.6535475,0.006063388,0.3396697,4.158811,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1406416,3.66967,3.327049,0,14.78409
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,3.165883,63.64053,37.57062,1.635312,1.635312,0,-1,0,1.635312,193.595,1.444502,0,0,3.165883,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1406416,1.798844,2.532707,0,13.79116
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.894259,61.91319,38.36573,1.955135,1.955135,0,-1,0,1.955135,148.0337,0.8362226,0,0,2.894259,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1406416,2.150649,2.315408,0,13.51953
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,2.17583,55.39734,38.46586,1.130372,1.130372,0,-1,0,1.130372,192.488,0.9859651,0,0,2.17583,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1406416,1.243409,1.740664,0,12.8011
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,1.038301,46.20155,38.59544,1.700315,1.700315,0,-1,0,1.700315,61.06519,0,0,0,1.038301,1.789805,1.700315,0,0,0,10.62527,0,0.7515047,-0.7515047,13.20787,94.34176,0.1406416,1.870347,0.8306406,0,11.66358
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03749567,38.06126,37.80032,0,0,0,-1,0,0,0,0,0,0,0.03749567,0,0,0,0,0.8350053,9.87377,0.03749567,0,0.03749567,13.24344,94.59584,0.1406399,0,0.02999653,0,9.911265
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,36.34555,36.34555,1.994877,1.994877,0,-1,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.7975096,9.907516,0,2.09987,-2.09987,11.02999,78.78546,0.1406399,2.194365,0,0,9.907516
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,34.8849,34.8849,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.130699,7.807645,0,1.914477,-1.914477,9.01195,64.37095,0.1406399,2.000628,0,0,7.807645
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,33.37713,33.37713,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.257895,5.893169,0,1.827996,-1.827996,7.085073,50.60757,0.1406399,1.910256,0,0,5.893169
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,32.06961,32.06961,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.289002,4.065172,0,3.076374,-3.076374,3.84229,27.44488,0.1406399,3.214811,0,0,4.065172
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,30.76209,30.76209,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.7072,0.9887981,0,0.216611,-0.216611,3.613962,25.81396,0.1406399,0.2263585,0,0,0.9887981
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,29.9493,29.9493,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,10.94787,0.7721871,0,0.2058225,-0.2058225,3.397006,24.26428,0.1406399,0.2150846,0,0,0.7721871
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,29.28376,29.28376,0.8916072,0.5380464,0,-1,0,0.5380464,0,0,0.3535609,0.4427216,0,0.5663646,0.5380464,0,0,11.17657,0.5663646,0,0.5663646,-0.5663646,2.800006,20,0.1406399,0.9807679,0,0,0.5663646
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,28.60645,28.60645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406399,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,28.04692,28.04692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406399,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,27.58163,27.58163,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406399,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,27.081,27.081,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406399,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.1024456,27.31921,26.65105,0,0,0,0,0,0,0,0,0,0,0.1024456,0,0,0,0,11.80586,0,0.1024456,0,0.1024456,2.897194,20.6942,0.1406351,0,0.0819565,0,0.1024456
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.208651,34.62162,26.38601,0,0,0,0,0,0,0,0,0,0,1.208651,0,0,0,0,11.70341,0.09220106,1.208651,0,1.208651,4.043821,28.88438,0.1405788,0,0.9669209,0,1.300852
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.158092,41.46131,26.12098,0,0,0,0,0,0,0,0,0,0,2.158092,0,0,0,0,10.49476,1.179987,2.158092,0,2.158092,6.091167,43.50825,0.1404784,0,1.726474,0,3.338079
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.88841,48.6821,27.18113,1.419033,1.419033,0,0,0,1.419033,203.5478,0,0,0,2.88841,1.493719,1.419033,0,0,8.336672,3.12227,1.394692,0,1.394692,7.414288,52.95909,0.1404136,1.560936,2.310728,0,6.01068
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.360163,56.18952,29.90219,1.650567,1.650567,0,-1,0,1.650567,203.5763,0,0,0,3.360163,1.737439,1.650567,0,0,6.94198,4.377492,1.622724,0,1.622724,8.953738,63.95515,0.1403383,1.815624,2.68813,0,7.737655
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,4.239687,68.75963,32.55257,2.30188,2.30188,0,-1,0,2.30188,184.1836,0,0,0,4.239687,2.423032,2.30188,0,0,5.319256,5.837944,1.816655,0,1.816655,10.67717,76.26534,0.1402541,2.532068,3.39175,0,10.07763
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,4.478489,74.3727,34.51974,2.246607,2.246607,0,-1,0,2.246607,199.3446,0,0,0,4.478489,2.364849,2.246607,0,0,3.502601,7.472933,2.11364,0,2.11364,12.68234,90.58799,0.1401562,2.471267,3.582791,0,11.95142
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.503585,65.30009,36.10997,1.36829,1.36829,0,-1,0,1.36829,256.0557,0.6743189,0,0,3.503585,1.440306,1.36829,0,0,1.388961,9.37521,1.388961,0,1.388961,14.00003,100,0.140092,1.505119,2.802868,0,12.87879
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,3.163451,63.73856,37.67075,1.508934,1.508934,0,-1,0,1.508934,209.6481,1.5751,0,0,3.163451,1.588351,1.508934,0,0,0,10.62527,0,0,0,14.00003,100,0.140092,1.659827,2.530761,0,13.78873
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.642402,59.58606,38.43052,0.6650987,0.6650987,0,-1,0,0.6650987,397.2947,1.942298,0,0,2.642402,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.140092,0.7316086,2.113922,0,13.26768
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.932483,53.36564,38.53065,0,0,0,-1,0,0,0,1.932483,0,0,1.932483,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140092,0,1.545987,0,12.55776
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,1.035345,46.24689,38.66022,1.924369,1.924369,0,-1,0,1.924369,53.80181,0,0,0,1.035345,2.025651,1.924369,0,0,0,10.62527,0,0.9903061,-0.9903061,12.95615,92.54377,0.140092,2.116806,0.8282762,0,11.66062
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03988478,38.14282,37.86511,1.055378,1.055378,0,-1,0,1.055378,3.779192,0,0,0,0.03988478,1.110925,1.055378,0,0,1.10034,9.634968,0,1.07104,-1.07104,11.82718,84.47968,0.140092,1.160916,0.03190782,0,9.674853
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,36.375,36.375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.290384,8.563929,0,0,0,11.82718,84.47968,0.140092,0,0,0,8.563929
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,34.92024,34.92024,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.290384,8.563929,0,0.5303461,-0.5303461,11.26814,80.48659,0.140092,0.5542117,0,0,8.563929
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,33.3948,33.3948,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,2.879658,8.033583,0,0.6982982,-0.6982982,10.53207,75.22895,0.140092,0.7297216,0,0,8.033583
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,32.08728,32.08728,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.655545,7.335284,0,2.613601,-2.613601,7.777097,55.55058,0.140092,2.731213,0,0,7.335284
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,30.77976,30.77976,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.559545,4.721684,0,0.6138761,-0.6138761,7.130015,50.92857,0.140092,0.6415005,0,0,4.721684
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,29.93163,29.93163,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.24163,4.107807,0,0.3123202,-0.3123202,6.8008,48.57705,0.140092,0.3263746,0,0,4.107807
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,29.27198,29.27198,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.588652,3.795487,0,0.4044282,-0.4044282,6.374496,45.53202,0.140092,0.4226275,0,0,3.795487
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,28.58878,28.58878,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.038017,3.391059,0,0.3008485,-0.3008485,6.057374,43.26686,0.140092,0.3143867,0,0,3.391059
