Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,28.01158,28.01158,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.372293,3.09021,0,0.07936563,-0.07936563,5.973715,42.6693,0.140092,0.08293708,0,0,3.09021
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,27.54629,27.54629,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.460477,3.010845,0,0.2137929,-0.2137929,5.748357,41.05961,0.140092,0.2234135,0,0,3.010845
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,27.05155,27.05155,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.698025,2.797052,0,0.2274194,-0.2274194,5.508636,39.34732,0.140092,0.2376533,0,0,2.797052
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1143868,27.35011,26.60393,0.2062851,0.2062851,0,0,0,0.2062851,55.45083,0,0,0,0.1143868,0.2171423,0.2062851,0,0,8.950713,2.569633,0,0.1027554,-0.1027554,5.400322,38.57365,0.140092,0.2269137,0.09150946,0,2.684019
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.158188,34.21096,26.3389,0.1393478,0.1393478,0,0,0,0.1393478,831.1493,0,0,0,1.158188,0.1466819,0.1393478,0,0,9.064886,2.466877,1.011507,0,1.011507,6.359922,45.42792,0.1400453,0.1532826,0.9265507,0,3.625066
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.556816,44.57463,26.03852,0.267096,0.267096,0,0,0,0.267096,957.2648,0,0,0,2.556816,0.2811537,0.267096,0,0,8.053379,3.377233,2.275662,0,2.275662,8.518805,60.84848,0.1399402,0.2938057,2.045453,0,5.934049
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.893864,48.69507,27.15168,2.029516,2.029516,0,0,0,2.029516,142.5889,0,0,0,2.893864,2.136332,2.029516,0,0,5.777717,5.425329,0.7575322,0,0.7575322,9.237463,65.98174,0.1399053,2.232467,2.315091,0,8.319194
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.363765,56.22379,29.90219,1.313562,1.313562,0,-1,0,1.313562,256.0797,0,0,0,3.363765,1.382697,1.313562,0,0,5.020185,6.107108,1.981068,0,1.981068,11.11687,79.40605,0.139814,1.444918,2.691012,0,9.470873
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.605128,61.91301,32.58202,1.669975,1.669975,0,-1,0,1.669975,215.8792,0,0,0,3.605128,1.757868,1.669975,0,0,3.039116,7.890069,1.84726,0,1.84726,12.86933,91.92363,0.139729,1.836972,2.884102,0,11.4952
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.648926,64.89958,34.58453,0.6097335,0.6097335,0,-1,0,0.6097335,598.446,1.815244,0,0,3.648926,0.6418247,0.6097335,0,0,1.191857,9.552604,1.191857,0,1.191857,14.00003,100,0.1396742,0.6707068,2.919141,0,13.20153
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.502364,65.37635,36.18064,0.6189687,0.6189687,0,-1,0,0.6189687,565.8387,2.850818,0,0,3.502364,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.1396742,0.6808655,2.801892,0,14.12764
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,3.161651,63.79969,37.73553,0,0,0,-1,0,0,0,3.161651,0,0,3.161651,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396742,0,2.529321,0,13.78693
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.639475,59.67577,38.53065,0.214639,0.214639,0,-1,0,0.214639,1229.728,2.413539,0,0,2.639475,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1396742,0.2361029,2.11158,0,13.26475
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.929347,53.45,38.63077,1.499878,1.499878,0,-1,0,1.499878,128.6336,0.3505276,0,0,1.929347,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1396742,1.649866,1.543478,0,12.55462
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.112123,46.91529,38.7309,0.6981857,0.6981857,0,-1,0,0.6981857,159.2875,0.3771903,0,0,1.112123,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1396742,0.7680044,0.8896981,0,11.7374
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.04226718,38.23024,37.93578,0.7693144,0.7693144,0,-1,0,0.7693144,5.494136,0,2.220446E-16,0,0.04226718,0.8098046,0.7693144,0,0,0,10.62527,0,0.7675374,-0.7675374,13.19097,94.22105,0.1396742,0.8462458,0.03381374,0,10.66754
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,36.44568,36.44568,0.5861752,0.5861752,0,-1,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8528194,9.857737,0,0.6170266,-0.6170266,12.54057,89.57532,0.1396742,0.6447927,0,0,9.857737
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,34.98503,34.98503,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.538404,9.24071,0,0.3361025,-0.3361025,12.18629,87.04473,0.1396742,0.3512272,0,0,9.24071
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,33.44192,33.44192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.911852,8.904608,0,0,0,12.18629,87.04473,0.1396742,0,0,0,8.904608
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,32.10495,32.10495,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.911852,8.904608,0,0.5187964,-0.5187964,11.63943,83.1386,0.1396742,0.5421422,0,0,8.904608
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,30.77976,30.77976,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.488292,8.385811,0,0.2672337,-0.2672337,11.35774,81.12653,0.1396742,0.2792592,0,0,8.385811
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,29.93163,29.93163,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.785218,8.118578,0,0.1522246,-0.1522246,11.19728,79.98041,0.1396742,0.1590747,0,0,8.118578
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,29.27198,29.27198,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.954357,7.966353,0,0.4517566,-0.4517566,10.72109,76.57903,0.1396742,0.4720857,0,0,7.966353
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,28.577,28.577,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.456309,7.514596,0,0.1637827,-0.1637827,10.54844,75.34588,0.1396742,0.1711529,0,0,7.514596
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,27.97624,27.97624,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.638289,7.350814,0,0.2611154,-0.2611154,10.2732,73.37988,0.1396742,0.2728656,0,0,7.350814
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,27.49917,27.49917,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.928418,7.089698,0,0.06674087,-0.06674087,10.20285,72.87737,0.1396742,0.06974421,0,0,7.089698
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,26.99855,26.99855,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.002574,7.022957,0,0.6101288,-0.6101288,9.559721,68.28358,0.1396742,0.6375846,0,0,7.022957
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1276689,27.37207,26.53915,0.2456148,0.2456148,0,0,0,0.2456148,51.97933,0,2.775558E-17,0,0.1276689,0.2585419,0.2456148,0,0,4.680495,6.412828,0,0.130873,-0.130873,9.421768,67.29821,0.1396742,0.2701763,0.1021351,0,6.540498
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.388339,35.78379,26.25644,0.1867839,0.1867839,0,0,0,0.1867839,743.2864,0,0,0,1.388339,0.1966146,0.1867839,0,0,4.82591,6.281956,1.191725,0,1.191725,10.55234,75.37369,0.1396195,0.2054623,1.110672,0,7.670295
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.172508,41.39217,25.95606,0.8338788,0.8338788,0,0,0,0.8338788,260.5305,0,0,0,2.172508,0.8777671,0.8338788,0,0,3.634185,7.354508,1.294741,0,1.294741,11.78064,84.14724,0.1395601,0.9172666,1.738007,0,9.527016
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.8995,48.68221,27.09867,1.623989,1.623989,0,0,0,1.623989,178.5419,0,0,0,2.8995,1.709462,1.623989,0,0,2.339444,8.519775,1.190038,0,1.190038,12.90961,92.21129,0.1395055,1.786387,2.3196,0,11.41927
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.367532,56.23815,29.88452,1.588044,1.588044,0,-1,0,1.588044,212.0554,0.5465013,0,0,3.367532,1.671625,1.588044,0,0,1.149406,9.590809,1.149406,0,1.149406,14.00003,100,0.1394528,1.746848,2.694026,0,12.95834
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.60694,61.95372,32.59969,1.35683,1.35683,0,-1,0,1.35683,265.8358,2.178698,0,0,3.60694,1.428242,1.35683,0,0,0,10.62527,0,0,0,14.00003,100,0.1394528,1.492513,2.885552,0,14.23221
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.64845,64.9845,34.6552,3.066023,3.066023,0,-1,0,3.066023,118.9962,0.421057,0,0.0426255,3.64845,3.227393,3.066023,0,0,0,10.62527,0,0,0,14.00003,100,0.1394528,3.372626,2.91876,0,14.27372
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,4.334741,75.00031,36.24543,1.196626,1.196626,0,-1,0,1.196626,362.2469,3.075135,0,0,4.334741,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1394528,1.316289,3.467793,0,14.96002
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.714756,69.75334,37.80032,0,0,0,-1,0,0,0,3.714756,0,0,3.714756,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1394528,0,2.971805,0,14.34003
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,3.098637,64.21474,38.59544,0,0,0,-1,0,0,0,3.098637,0,0,3.098637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1394528,0,2.478909,0,13.72391
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.463252,58.23539,38.69556,0,0,0,-1,0,0,0,2.463252,0,0,2.463252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1394528,0,1.970602,0,13.08853
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.330855,48.7038,38.79568,2.3348,2.3348,0,-1,0,2.3348,57.00079,0,0,0,1.330855,2.457685,2.3348,0,0,0,10.62527,0,1.12683,-1.12683,12.81224,91.51585,0.1394528,2.56828,1.064684,0,11.95613
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04464495,38.31175,38.00057,1.557378,1.557378,0,-1,0,1.557378,2.866675,0,2.220446E-16,0,0.04464495,1.639345,1.557378,0,0,1.252033,9.498445,0,1.5947,-1.5947,11.13128,79.50901,0.1394528,1.713115,0.03571596,0,9.543089
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,36.47513,36.47513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.023922,7.903744,0,0,0,11.13128,79.50901,0.1394528,0,0,0,7.903744
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,35.02037,35.02037,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.023922,7.903744,0,0.5793545,-0.5793545,10.52059,75.14693,0.1394528,0.6054254,0,0,7.903744
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,33.45959,33.45959,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.667649,7.32439,0,2.458464,-2.458464,7.929142,56.63661,0.1394528,2.569095,0,0,7.32439
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,32.11673,32.11673,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.399276,4.865925,0,1.613453,-1.613453,6.228412,44.48857,0.1394528,1.686059,0,0,4.865925
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,30.77976,30.77976,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.192002,3.252472,0,0.1104972,-0.1104972,6.111938,43.65661,0.1394528,0.1154696,0,0,3.252472
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,29.93163,29.93163,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.314777,3.141975,0,0.01845725,-0.01845725,6.092482,43.51764,0.1394528,0.01928783,0,0,3.141975
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,29.25431,29.25431,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.335285,3.123518,0,0.1649745,-0.1649745,5.918584,42.27552,0.1394528,0.1723983,0,0,3.123518
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,28.55933,28.55933,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.51859,2.958543,0,0.340073,-0.340073,5.560115,39.71503,0.1394528,0.3553763,0,0,2.958543
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,27.94679,27.94679,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,8.896449,2.61847,0,0.3946572,-0.3946572,5.14411,36.74357,0.1394528,0.4124168,0,0,2.61847
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,27.46384,27.46384,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.334957,2.223813,0,0.6549225,-0.6549225,4.453761,31.81252,0.1394528,0.6843941,0,0,2.223813
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,26.95143,26.95143,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.06265,1.56889,0,0.2467245,-0.2467245,4.193691,29.95487,0.1394528,0.2578271,0,0,1.56889
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1543725,27.47623,26.46847,0.7384353,0.7384353,0,0,0,0.7384353,20.90536,0,1.110223E-16,0,0.1543725,0.7773003,0.7384353,0,0,10.33679,1.322166,0,0.6229278,-0.6229278,3.537067,25.26472,0.1394528,0.8122789,0.123498,0,1.476538
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.380246,35.6373,26.17398,0.2272347,0.2272347,0,0,0,0.2272347,607.4099,0,0,0,1.380246,0.2391944,0.2272347,0,0,11.02893,0.6992381,1.141052,0,1.141052,4.619564,32.99682,0.1394006,0.2499581,1.104197,0,2.079484
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.179389,41.35499,25.87361,0.4607875,0.4607875,0,0,0,0.4607875,472.9705,0,0,0,2.179389,0.4850395,0.4607875,0,0,9.887877,1.726184,1.69435,0,1.69435,6.226965,44.47823,0.1393231,0.5068663,1.743511,0,3.905573
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.905118,48.65549,27.03388,1.306185,1.306185,0,0,0,1.306185,222.4125,0,0,0,2.905118,1.374931,1.306185,0,0,8.193528,3.251099,1.530187,0,1.530187,7.678627,54.84723,0.1392531,1.436803,2.324095,0,6.156218
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.978065,62.30208,29.84918,0,0,0,-1,0,0,0,0,0,0,3.978065,0,0,0,0,6.663341,4.628267,3.978065,0,3.978065,11.45255,81.80377,0.1390717,0,3.182452,0,8.606332
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.8627,64.65253,32.61736,0,0,0,-1,0,0,0,1.177423,0,0,3.8627,0,0,0,0,2.685276,8.208526,2.685276,0,2.685276,14.00003,100,0.1389495,0,3.09016,0,12.07123
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.495159,74.81948,34.68465,1.13652,1.13652,0,-1,0,1.13652,395.5198,3.298823,0,0,4.495159,1.196336,1.13652,0,0,0,10.62527,0,0,0,14.00003,100,0.1389495,1.250171,3.596127,0,15.12043
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.500656,65.4772,36.27488,1.062221,1.062221,0,-1,0,1.062221,329.5602,2.382529,0,0,3.500656,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1389495,1.168443,2.800525,0,14.12593
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,3.157836,63.91978,37.86511,1.225136,1.225136,0,-1,0,1.225136,257.7539,1.868219,0,0,3.157836,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1389495,1.347649,2.526269,0,13.78311
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.635163,59.75248,38.63077,1.227644,1.227644,0,-1,0,1.227644,214.652,1.342906,0,0,2.635163,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1389495,1.350409,2.108131,0,13.26044
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.924283,53.51791,38.7309,0,0,0,-1,0,0,0,1.924283,0,0,1.924283,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389495,0,1.539426,0,12.54956
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,1.027107,46.35675,38.82513,1.7117,1.7117,0,-1,0,1.7117,60.00508,0,2.220446E-16,0,1.027107,1.801789,1.7117,0,0,0,10.62527,0,0.7746823,-0.7746823,13.18344,94.16725,0.1389495,1.88287,0.8216855,0,11.65238
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04703264,38.32843,38.00057,0.1319235,0.1319235,0,-1,0,0.1319235,35.65146,0,0,0,0.04703264,0.1388668,0.1319235,0,0,0.8607582,9.850592,0,0.09183415,-0.09183415,13.08664,93.47581,0.1389495,0.1451158,0.03762611,0,9.897624
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,36.47513,36.47513,4.192438,3.33,0,-1,0,3.33,0,0,0.8624375,1.281681,0,3.505263,3.33,0,0,0.9627961,9.758758,0,3.505263,-3.505263,9.391768,67.08392,0.1389495,4.611681,0,0,9.758758
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,34.98503,34.98503,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,4.857533,6.253495,0,2.221737,-2.221737,7.049851,50.35598,0.1389495,2.321715,0,0,6.253495
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,33.44192,33.44192,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,7.32613,4.031757,0,3.505263,-3.505263,3.354979,23.96409,0.1389495,4.340469,0,0,4.031757
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,32.10495,32.10495,0.6220315,0.5001695,0,-1,0,0.5001695,0,0,0.1218619,0.1840651,0,0.5264943,0.5001695,0,0,11.22087,0.5264943,0,0.5264943,-0.5264943,2.800006,20,0.1389495,0.6842346,0,0,0.5264943
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,30.76209,30.76209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389495,0,0,0,0
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,29.90219,29.90219,0.5698114,0,0,-1,0,0,0,0,0.5698114,0.6267926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389495,0.6267926,0,0,0
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,29.21898,29.21898,0.1366377,0,0,-1,0,0,0,0,0.1366377,0.1503015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389495,0.1503015,0,0,0
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,28.52399,28.52399,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389495,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,27.91146,27.91146,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389495,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,27.41672,27.41672,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389495,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,26.90431,26.90431,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389495,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.2002445,27.71273,26.40368,0.195015,0.195015,3.700278,0,1.175176,0.195015,102.6816,0,0,0,0.2002445,0,0,3.505263,3.33,11.80586,0,3.530245,0,3.530245,6.14909,43.92198,0.1390321,0.2145165,0.1601956,5,0.2002445
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8669615,31.90245,26.09153,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,199.9268,4.440892E-16,0,0,0.8669615,0,0,3.505263,3.33,8.275616,3.17722,4.196961,0,4.196961,10.13068,72.36183,0.1391079,0.4770034,0.6935692,5,4.044181
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.954728,39.5181,25.79115,0.01161964,0.01161964,2.247331,0,0.7785215,0.01161964,16822.62,0,0,0,1.954728,0,0,2.235712,2.123926,4.078654,6.954485,4.078654,0,4.078654,14.00003,100,0.1390215,0.01278161,1.563782,5,8.909213
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.073468,34.26785,26.9691,2.608385,2.608385,0,0,0,2.608385,41.15451,0,0,0,1.073468,2.745668,2.608385,0,0,0,10.62527,0,1.6722,-1.6722,12.23737,87.40964,0.1390215,2.869223,0.8587744,0,11.69874
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.295358,55.49084,29.83151,0.2308277,0.2308277,0,-1,0,0.2308277,1427.626,1.194381,0,0,3.295358,0.2429766,0.2308277,0,0,1.858,8.953074,1.858,0,1.858,14.00003,100,0.1389374,0.2539105,2.636286,0,12.24843
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.978199,47.22189,32.63502,0,0,0,-1,0,0,0,1.978199,0,0,1.978199,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389374,0,1.582559,0,12.60347
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,3.186297,60.36757,34.71999,1.399588,1.399588,0,-1,0,1.399588,227.6597,1.713047,0,0,3.186297,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1389374,1.539547,2.549038,0,13.81157
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.238829,45.37255,36.34555,0,0,0,-1,0,0,0,1.238829,0,0,1.238829,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389374,0,0.9910631,0,11.8641
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.372631,56.50119,37.90045,0.3006402,0.3006402,0,-1,0,0.3006402,789.1928,2.056167,0,0,2.372631,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1389374,0.3307042,1.898105,0,12.9979
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,2.153361,55.41933,38.66022,0,0,0,-1,0,0,0,2.153361,0,0,2.153361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389374,0,1.722689,0,12.77864
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.29508,48.382,38.76035,0.1655751,0.1655751,0,-1,0,0.1655751,782.1711,1.120791,0,0,1.29508,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1389374,0.1821326,1.036064,0,11.92035
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,1.078342,46.78985,38.86047,1.863068,1.863068,0,-1,0,1.863068,57.87993,0,2.220446E-16,0,1.078342,1.961124,1.863068,0,0,0,10.62527,0,0.8827815,-0.8827815,13.06949,93.35335,0.1389374,2.049374,0.8626737,0,11.70362
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.04434541,38.33916,38.03002,1.355279,1.355279,0,-1,0,1.355279,3.27205,0,2.220446E-16,0,0.04434541,1.426609,1.355279,0,0,0.9808683,9.742493,0,1.382264,-1.382264,11.61246,82.94598,0.1389374,1.490807,0.03547633,0,9.786839
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,36.47513,36.47513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.516717,8.360229,0,0,0,11.61246,82.94598,0.1389374,0,0,0,8.360229
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,34.98503,34.98503,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.516717,8.360229,0,0.8214763,-0.8214763,10.74655,76.76091,0.1389374,0.8584427,0,0,8.360229
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,33.43014,33.43014,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.429469,7.538753,0,3.505263,-3.505263,7.051677,50.36902,0.1389374,4.302492,0,0,7.538753
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,32.08728,32.08728,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.324205,4.033489,0,2.587606,-2.587606,4.3241,30.88637,0.1389374,2.704048,0,0,4.033489
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,30.74442,30.74442,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.19932,1.445883,0,0.2878583,-0.2878583,4.020671,28.71902,0.1389374,0.3008119,0,0,1.445883
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,29.88452,29.88452,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.51917,1.158025,0,0.3672625,-0.3672625,3.633543,25.95382,0.1389374,0.3837894,0,0,1.158025
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,29.20131,29.20131,0.7293766,0.7293766,0,-1,0,0.7293766,0,0,1.110223E-16,0.05108974,0,0.7677647,0.7293766,0,0,10.92724,0.7907625,0,0.7677647,-0.7677647,2.824247,20.17315,0.1389374,0.8023142,0,0,0.7907625
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,28.49454,28.49454,0.4076077,0.02184791,0,-1,0,0.02184791,0,0,0.3857598,0.4265206,0,0.0229978,0.02184791,0,0,11.78031,0.0229978,0,0.0229978,-0.0229978,2.800006,20,0.1389374,0.4483685,0,0,0.0229978
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,27.87612,27.87612,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389374,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,27.38138,27.38138,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389374,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,26.8513,26.8513,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389374,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1677744,27.43387,26.3389,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,30.49027,4.440892E-16,0,0,0.1677744,0,0,3.505263,3.33,11.80586,0,3.497774,0,3.497774,6.118286,43.70195,0.1390562,0.605281,0.1342195,5,0.1677744
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.072895,33.27176,26.02085,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,314.2392,0,0,0,1.072895,0,0,3.505263,3.33,8.308085,3.147997,4.402895,0,4.402895,10.29524,73.53728,0.1391132,0.3755689,0.8583163,5,4.220892
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.256896,41.78392,25.70869,1.205156,1.205156,2.940203,0,0.9676753,1.205156,187.27,0,0,0,2.256896,0,0,1.735047,1.648294,3.90519,7.110603,3.90519,0,3.90519,14.00003,100,0.1391032,1.325672,1.805517,5,9.367498
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.74839,47.17624,26.91609,0.00959058,0.00959058,0,0,0,0.00959058,28657.18,2.738295,0,0,2.74839,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1391032,0.01054964,2.198712,0,13.37366
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,4.034006,62.85651,29.81973,1.378928,1.378928,0,-1,0,1.378928,292.5465,2.582503,0,0,4.034006,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1391032,1.516821,3.227205,0,14.65928
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.441377,71.2598,32.63502,1.812391,1.812391,0,-1,0,1.812391,245.0562,2.533597,0,0,4.441377,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1391032,1.99363,3.553101,0,15.06665
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,4.431581,74.06545,34.71999,0,0,0,-1,0,0,0,4.431581,0,0,4.431581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391032,0,3.545265,0,15.05686
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.499066,65.54959,36.34555,0,0,0,-1,0,0,0,3.499066,0,0,3.499066,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391032,0,2.799253,0,14.12434
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,3.155652,63.94097,37.90045,2.406804,2.406804,0,-1,0,2.406804,131.1138,0.622174,0,0,3.155652,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1391032,2.647484,2.524521,0,13.78093
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.526012,58.81232,38.69556,0.8236647,0.8236647,0,-1,0,0.8236647,306.6796,1.658996,0,0,2.526012,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1391032,0.9060312,2.020809,0,13.15129
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.350286,57.32423,38.79568,0,0,0,-1,0,0,0,2.350286,0,0,2.350286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391032,0,1.880229,0,12.97556
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.240624,48.05821,38.86047,0,0,0,-1,0,0,0,1.240624,0,0,1.240624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391032,0,0.9924991,0,11.8659
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.05177366,38.42648,38.06536,0.7153801,0.7153801,0,-1,0,0.7153801,7.237224,0,2.220446E-16,0,0.05177366,0.7530317,0.7153801,0,0,0,10.62527,0,0.701258,-0.701258,13.26084,94.72008,0.1391032,0.7869181,0.04141892,0,10.67705
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,36.47513,36.47513,1.128733,1.128733,0,-1,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7791756,9.924016,0,1.18814,-1.18814,12.00843,85.77431,0.1391032,1.241607,0,0,9.924016
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,34.98503,34.98503,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.099332,8.735876,0,3.505263,-3.505263,8.313556,59.38242,0.1391032,3.734083,0,0,8.735876
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,33.43014,33.43014,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,5.994069,5.230613,0,0.6874022,-0.6874022,7.58897,54.20682,0.1391032,0.7183353,0,0,5.230613
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,32.08728,32.08728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.757849,4.543211,0,0,0,7.58897,54.20682,0.1391032,0,0,0,4.543211
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,30.72675,30.72675,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.757849,4.543211,0,0.5087122,-0.5087122,7.05274,50.37661,0.1391032,0.5316043,0,0,4.543211
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,29.84918,29.84918,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.323084,4.034498,0,0.2628652,-0.2628652,6.775656,48.39745,0.1391032,0.2746942,0,0,4.034498
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,29.15419,29.15419,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.615157,3.771633,0,0.2322893,-0.2322893,6.530801,46.64849,0.1391032,0.2427424,0,0,3.771633
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,28.4592,28.4592,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.873256,3.539344,0,0.3783664,-0.3783664,6.131968,43.79968,0.1391032,0.3953929,0,0,3.539344
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,27.829,27.829,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.293663,3.160977,0,0.3079848,-0.3079848,5.807323,41.4808,0.1391032,0.3218441,0,0,3.160977
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,27.33426,27.33426,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.635869,2.852992,0,0.1705614,-0.1705614,5.627536,40.19661,0.1391032,0.1782367,0,0,2.852992
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007953945,26.85592,26.80418,0,0,0,-1,0,0,0,0,0,0,0.007953945,0,0,0,0,8.825381,2.682431,0.007953945,0,0.007953945,5.635082,40.2505,0.1391029,0,0.006363156,0,2.690385
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1514795,27.27358,26.28589,0.3580299,0.3580299,0,0,0,0.3580299,42.30919,0,5.551115E-17,0,0.1514795,0.3768736,0.3580299,0,0,8.817428,2.68959,0,0.225394,-0.225394,5.397496,38.55346,0.1391029,0.3938329,0.1211836,0,2.841069
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.253695,34.49184,25.95606,0.07738353,0.07738353,0,0,0,0.07738353,1620.105,0,0,0,1.253695,0.08145635,0.07738353,0,0,9.067865,2.464195,1.172238,0,1.172238,6.509578,46.49689,0.13905,0.08512188,1.002956,0,3.71789
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.19846,41.25052,25.64391,0.9466531,0.9466531,0,0,0,0.9466531,232.235,0,0,0,2.19846,0.996477,0.9466531,0,0,7.895627,3.51921,1.201983,0,1.201983,7.649879,54.64188,0.1389958,1.041318,1.758768,0,5.717669
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.920476,48.57599,26.8513,1.192718,1.192718,0,0,0,1.192718,244.8588,0,0,0,2.920476,1.255493,1.192718,0,0,6.693645,4.600994,1.664983,0,1.664983,9.229422,65.9243,0.1389208,1.31199,2.336381,0,7.521471
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.381251,56.24696,29.78439,1.626282,1.626282,0,-1,0,1.626282,207.9129,0,0,0,3.381251,1.711876,1.626282,0,0,5.028661,6.099479,1.669375,0,1.669375,10.81313,77.23648,0.1388456,1.78891,2.705001,0,9.48073
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.613312,62.06334,32.63502,0,0,0,-1,0,0,0,0.2540263,0,0,3.613312,0,0,0,0,3.359286,7.601917,3.359286,0,3.359286,14.00003,100,0.1386947,0,2.89065,0,11.21523
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.649446,65.12252,34.75533,2.652168,2.652168,0,-1,0,2.652168,137.6024,0.8576905,0,0,3.649446,2.791756,2.652168,0,0,0,10.62527,0,0,0,14.00003,100,0.1386947,2.917385,2.919557,0,14.27472
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.498258,65.57822,36.375,0.4795493,0.4795493,0,-1,0,0.4795493,729.4888,2.993469,0,0,3.498258,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.1386947,0.5275042,2.798606,0,14.12353
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,3.15412,63.96875,37.93578,1.673746,1.673746,0,-1,0,1.673746,188.4467,1.392282,0,0,3.15412,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1386947,1.841121,2.523296,0,13.77939
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.629944,59.77933,38.69556,2.173924,2.173924,0,-1,0,2.173924,120.9768,0.3416032,0,0,2.629944,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1386947,2.391316,2.103955,0,13.25522
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.917909,53.53543,38.79568,1.065846,1.065846,0,-1,0,1.065846,179.9423,0.7959651,0,0,1.917909,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1386947,1.172431,1.534327,0,12.54318
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,1.020225,46.37798,38.89581,1.009595,1.009595,0,-1,0,1.009595,101.053,0,0,0,1.020225,1.062731,1.009595,0,0,0,10.62527,0,0.04250598,-0.04250598,13.95522,99.67996,0.1386947,1.110554,0.8161801,0,11.6455
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.05414307,38.44305,38.06536,3.498956,3.33,0,-1,0,3.33,1.625918,0,0.1689562,0.5188518,0.05414307,3.505263,3.33,0,0,0.04722887,10.58277,0,3.45112,-3.45112,10.31742,73.69573,0.1386947,3.848852,0.04331446,0,10.63691
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,36.47513,36.47513,1.849344,1.849344,0,-1,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,3.881807,7.131648,0,1.946678,-1.946678,8.265444,59.03877,0.1386947,2.034278,0,0,7.131648
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,34.98503,34.98503,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,6.044782,5.18497,0,0.974252,-0.974252,7.238492,51.70341,0.1386947,1.018093,0,0,5.18497
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,33.41247,33.41247,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,7.127285,4.210718,0,3.505263,-3.505263,3.543621,25.31153,0.1386947,4.526854,0,0,4.210718
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,32.06961,32.06961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.02202,0.7054551,0,0,0,3.543621,25.31153,0.1386947,0,0,0,0.7054551
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,30.6973,30.6973,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,11.02202,0.7054551,0,0.1878883,-0.1878883,3.345569,23.89687,0.1386947,0.1963433,0,0,0.7054551
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,29.80206,29.80206,0.4557945,0.4557945,0,-1,0,0.4557945,0,0,5.551115E-17,0.00968546,0,0.4797836,0.4557945,0,0,11.23079,0.5175668,0,0.4797836,-0.4797836,2.839833,20.28448,0.1386947,0.5013739,0,0,0.5175668
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,29.11885,29.11885,0.2866723,0.03589399,0,-1,0,0.03589399,0,0,0.2507783,0.2794455,0,0.03778314,0.03589399,0,0,11.76388,0.03778314,0,0.03778314,-0.03778314,2.800006,20,0.1386947,0.3153395,0,0,0.03778314
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,28.40619,28.40619,0.1479291,0,0,-1,0,0,0,0,0.1479291,0.162722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386947,0.162722,0,0,0
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,27.78188,27.78188,0.3615402,0,0,-1,0,0,0,0,0.3615402,0.3976942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386947,0.3976942,0,0,0
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,27.26359,27.26359,0.473641,0,0,-1,0,0,0,0,0.473641,0.5210051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386947,0.5210051,0,0,0
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.01053795,26.80203,26.73351,0.3095026,0.01001106,0,-1,0,0.01001106,105.2632,0,0.2994916,0.3384507,0.01053795,0.01053795,0.01001106,0,0,11.80586,0,0,0,0,2.800006,20,0.1386947,0.3404529,0.008430364,0,0.01053795
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1663743,27.28834,26.20343,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,42.05932,0,0,0,0.1663743,0,0,3.505263,3.33,11.80586,0,3.496374,0,3.496374,6.116958,43.69247,0.1387978,0.4351276,0.1330994,5,0.1663743
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.260489,34.45365,25.87361,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,331.1648,0,0,0,1.260489,0,0,3.505263,3.33,8.309486,3.146737,4.590489,0,4.590489,10.47188,74.79897,0.1388503,0.4186851,1.008391,5,4.407226
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.204423,41.20603,25.56145,0,0,1.594289,0,0.6002408,0,0,0,0,0,2.204423,0,0,1.594289,1.514574,3.718997,7.278177,3.718997,0,3.718997,14.00003,100,0.1387175,0,1.763538,5,9.482599
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.703465,55.63362,26.76885,0.2916358,0.2916358,0,0,0,0.2916358,1269.894,3.39648,0,0,3.703465,0.3069851,0.2916358,0,0,0,10.62527,0,0,0,14.00003,100,0.1387175,0.3207994,2.962772,0,14.32874
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,4.054779,62.963,29.73138,0,0,0,-1,0,0,0,4.054779,0,0,4.054779,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387175,0,3.243823,0,14.68005
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.615497,62.04128,32.59969,1.337979,1.337979,0,-1,0,1.337979,270.2208,2.207098,0,0,3.615497,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1387175,1.471777,2.892398,0,14.24077
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.772628,66.39748,34.71999,1.793065,1.793065,0,-1,0,1.793065,210.4011,1.885191,0,0,3.772628,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1387175,1.972372,3.018103,0,14.3979
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.578711,66.39405,36.34555,0,0,0,-1,0,0,0,3.578711,0,0,3.578711,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387175,0,2.862969,0,14.20399
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.404464,66.55377,37.93578,0.8227068,0.8227068,0,-1,0,0.8227068,413.8127,2.538457,0,0,3.404464,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1387175,0.9049774,2.723572,0,14.02974
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.628538,59.76614,38.69556,1.369736,1.369736,0,-1,0,1.369736,191.901,1.18671,0,0,2.628538,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1387175,1.50671,2.10283,0,13.25381
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.916118,53.52018,38.79568,0.5014638,0.5014638,0,-1,0,0.5014638,382.1049,1.388261,0,0,1.916118,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1387175,0.5516101,1.532894,0,12.54139
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,1.055543,46.65059,38.89581,0,0,0,-1,0,0,0,1.055543,0,0,1.055543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387175,0,0.8444345,0,11.68082
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1300064,38.9397,38.03002,0,0,0,-1,0,0,0,0.1300064,0,0,0.1300064,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387175,0,0.1040051,0,10.75528
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,36.44568,36.44568,2.595341,2.595341,0,-1,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1387175,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,34.94969,34.94969,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1387175,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,33.3948,33.3948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1387175,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,32.03427,32.03427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1387175,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,30.67963,30.67963,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1387175,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,29.78439,29.78439,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1387175,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,29.0894,29.0894,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1387175,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,28.37675,28.37675,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1387175,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,27.72887,27.72887,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1387175,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,27.21647,27.21647,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1387175,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03737855,26.92962,26.68639,0.07479371,0.07479371,0,-1,0,0.07479371,49.97552,1.387779E-17,0,0,0.03737855,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04135168,-0.04135168,5.833238,41.6659,0.1387175,0.08227308,0.02990284,0,2.956307
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1715968,27.2574,26.13865,0.2405902,0.2405902,0,0,0,0.2405902,71.32329,0,0,0,0.1715968,0.2532528,0.2405902,0,0,8.608552,2.877577,0,0.08165599,-0.08165599,5.747165,41.0511,0.1387175,0.2646492,0.1372775,0,3.049174
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.379894,35.22844,25.79115,0.3792792,0.3792792,0,0,0,0.3792792,363.8201,0,0,0,1.379894,0.3992413,0.3792792,0,0,8.699282,2.795921,0.9806526,0,0.9806526,6.677494,47.69629,0.1386736,0.4172071,1.103915,0,4.175815
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.404622,42.68649,25.46132,0.4391887,0.4391887,0,0,0,0.4391887,547.5145,0,0,0,2.404622,0.4623039,0.4391887,0,0,7.718629,3.678508,1.942318,0,1.942318,8.520139,60.85801,0.1385869,0.4831076,1.923698,0,6.08313
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.266522,51.44566,26.68639,1.455626,1.455626,0,0,0,1.455626,224.4067,0,0,0,3.266522,1.532238,1.455626,0,0,5.77631,5.426595,1.734284,0,1.734284,10.16543,72.61003,0.1385095,1.601188,2.613217,0,8.693116
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,4.196817,64.39099,29.64893,0.4436987,0.4436987,0,-1,0,0.4436987,945.8711,0,0,0,4.196817,0.4670512,0.4436987,0,0,4.042027,6.987451,3.729766,0,3.729766,13.70379,97.88403,0.1383434,0.4880686,3.357454,0,11.18427
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,4.321117,69.7256,32.56435,1.749504,1.749504,0,-1,0,1.749504,246.991,2.167275,0,0,4.321117,1.841583,1.749504,0,0,0.31226,10.34424,0.31226,0,0.31226,14.00003,100,0.1383295,1.924454,3.456894,0,14.66536
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.651988,65.05944,34.68465,1.64136,1.64136,0,-1,0,1.64136,222.4977,1.924241,0,0,3.651988,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1383295,1.805496,2.92159,0,14.27726
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.833097,69.17982,36.34555,0,0,0,-1,0,0,0,3.833097,0,0,3.833097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1383295,0,3.066478,0,14.45837
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,3.153028,63.91448,37.90045,1.960713,1.960713,0,-1,0,1.960713,160.8103,1.089119,0,0,3.153028,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1383295,2.156785,2.522423,0,13.7783
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.627131,59.75296,38.69556,1.613608,1.613608,0,-1,0,1.613608,162.811,0.9285963,0,0,2.627131,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1383295,1.774969,2.101705,0,13.25241
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.91478,53.46961,38.76035,1.470881,1.470881,0,-1,0,1.470881,130.1792,0.3664849,0,0,1.91478,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1383295,1.617969,1.531824,0,12.54005
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,1.016637,46.31323,38.86047,0,0,0,-1,0,0,0,1.016637,0,0,1.016637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1383295,0,0.8133096,0,11.64191
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.05434268,38.40902,38.03002,0,0,0,-1,0,0,0,0.05434268,0,0,0.05434268,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1383295,0,0.04347414,0,10.67962
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,36.41034,36.41034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1383295,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,34.92024,34.92024,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1383295,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,33.35946,33.35946,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1383295,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,32.00482,32.00482,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1383295,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,30.62662,30.62662,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1383295,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,29.7196,29.7196,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1383295,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,29.01873,29.01873,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1383295,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,28.31196,28.31196,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1383295,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,27.66409,27.66409,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1383295,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,27.15168,27.15168,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1383295,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01306138,26.6888,26.60393,0.280017,0.280017,0,-1,0,0.280017,4.664495,0,5.551115E-17,0,0.01306138,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2816933,-0.2816933,6.914898,49.39203,0.1383295,0.3080187,0.0104491,0,4.198484
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1839682,27.25559,26.05619,0.2286382,0.2286382,0,0,0,0.2286382,80.46256,0,0,0,0.1839682,0.2406718,0.2286382,0,0,7.468383,3.90373,0,0.05670364,-0.05670364,6.855127,48.9651,0.1383295,0.251502,0.1471745,0,4.087698
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.273479,34.35425,25.69102,0.3025102,0.3025102,0,0,0,0.3025102,420.9706,0,0,0,1.273479,0.3184318,0.3025102,0,0,7.531387,3.847026,0.9550471,0,0.9550471,7.761164,55.43678,0.1382871,0.3327613,1.018783,0,5.120505
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.216066,41.07554,25.3612,0.933129,0.933129,0,0,0,0.933129,237.4877,0,0,0,2.216066,0.982241,0.933129,0,0,6.57634,4.706568,1.233825,0,1.233825,8.931674,63.79754,0.1382322,1.026442,1.772853,0,6.922635
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.934947,48.41319,26.60393,1.504773,1.504773,0,0,0,1.504773,195.0424,0,0,0,2.934947,1.583972,1.504773,0,0,5.342515,5.817011,1.350975,0,1.350975,10.21332,72.95215,0.1381723,1.65525,2.347957,0,8.751958
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.391701,56.12419,29.60181,1.627496,1.627496,0,-1,0,1.627496,208.4,0,0,0,3.391701,1.713154,1.627496,0,0,3.99154,7.032888,1.678548,0,1.678548,11.80573,84.32648,0.1380978,1.790246,2.713361,0,10.42459
