Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.619254,61.99827,32.5349,1.705498,1.705498,0,-1,0,1.705498,212.2109,0,0,0,3.619254,1.795261,1.705498,0,0,2.312993,8.543581,1.823992,0,1.823992,13.53612,96.68639,0.138017,1.876048,2.895403,0,12.16283
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.652246,65.06217,34.68465,0.6623679,0.6623679,0,-1,0,0.6623679,551.3923,2.466016,0,0,3.652246,0.6972293,0.6623679,0,0,0.489,10.18517,0.489,0,0.489,14.00003,100,0.1379954,0.7286046,2.921797,0,13.83742
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.498738,65.50159,36.31022,1.139507,1.139507,0,-1,0,1.139507,307.0397,2.299257,0,0,3.498738,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1379954,1.253458,2.798991,0,14.12401
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,3.152063,63.90474,37.90045,0,0,0,-1,0,0,0,3.152063,0,0,3.152063,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1379954,0,2.52165,0,13.77734
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.626301,59.70387,38.66022,2.070098,2.070098,0,-1,0,2.070098,126.8684,0.4472505,0,0,2.626301,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1379954,2.277108,2.101041,0,13.25158
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.913102,53.45532,38.76035,0.3337211,0.3337211,0,-1,0,0.3337211,573.2638,1.561817,0,0,1.913102,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1379954,0.3670932,1.530482,0,12.53838
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,1.015118,46.26442,38.82513,1.080108,1.080108,0,-1,0,1.080108,93.98302,0,0,0,1.015118,1.136955,1.080108,0,0,0,10.62527,0,0.1218377,-0.1218377,13.8716,99.08266,0.1379954,1.188118,0.8120942,0,11.64039
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.06122896,38.42765,38.00057,2.171598,2.171598,0,-1,0,2.171598,2.819535,0,4.440892E-16,0,0.06122896,2.285892,2.171598,0,0,0.1353752,10.50344,0,2.224664,-2.224664,11.5266,82.33268,0.1379954,2.388758,0.04898317,0,10.56467
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,36.375,36.375,2.665985,2.665985,0,-1,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.607224,8.278773,0,2.8063,-2.8063,8.568499,61.20344,0.1379954,2.932584,0,0,8.278773
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,34.85545,34.85545,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.725335,5.472473,0,3.426153,-3.426153,4.957016,35.40718,0.1379954,3.58033,0,0,5.472473
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,33.31234,33.31234,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.532171,2.04632,0,1.132371,-1.132371,3.763392,26.88132,0.1379954,1.183328,0,0,2.04632
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,31.95181,31.95181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.79036,0.9139489,0,0,0,3.763392,26.88132,0.1379954,0,0,0,0.9139489
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,30.57951,30.57951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.79036,0.9139489,0,0,0,3.763392,26.88132,0.1379954,0,0,0,0.9139489
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,29.6666,29.6666,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.79036,0.9139489,0,0.3068032,-0.3068032,3.439993,24.57133,0.1379954,0.3206094,0,0,0.9139489
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,28.97161,28.97161,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.13125,0.6071457,0,0.2424975,-0.2424975,3.184378,22.74552,0.1379954,0.2534099,0,0,0.6071457
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,28.24128,28.24128,0.2690645,0.2690645,0,-1,0,0.2690645,0,0,5.551115E-17,0,0,0.2832258,0.2690645,0,0,11.4007,0.3646481,0,0.2832258,-0.2832258,2.885832,20.61305,0.1379954,0.295971,0,0,0.3646481
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,27.5993,27.5993,0.2063572,0.07735118,0,-1,0,0.07735118,0,0,0.1290061,0.1496418,0,0.08142229,0.07735118,0,0,11.71539,0.08142229,0,0.08142229,-0.08142229,2.800006,20,0.1379954,0.2269929,0,0,0.08142229
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,27.081,27.081,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379954,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02762968,26.70103,26.52148,0.574512,0.0262482,0,-1,0,0.0262482,105.2632,0,0.5482638,0.6267136,0.02762968,0.02762968,0.0262482,0,0,11.80586,0,0,0,0,2.800006,20,0.1379954,0.6319632,0.02210375,0,0.02762968
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2269084,27.437,25.95606,0.243471,0.243471,3.748734,0,1.188404,0.243471,93.19732,0,0,0,0.2269084,0,0,3.505263,3.33,11.80586,0,3.556908,0,3.556908,6.174385,44.10266,0.138081,0.2678181,0.1815267,5,0.2269084
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.296484,34.40137,25.57912,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,347.7714,0,0,0,1.296484,0,0,3.505263,3.33,8.248952,3.201218,4.626483,0,4.626483,10.56345,75.45309,0.1381316,0.4100775,1.037187,5,4.497701
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.990375,39.17305,25.22574,1.491048,1.491048,3.041538,0,0.9953398,1.491048,133.4883,0,0,0,1.990375,0,0,1.550489,1.472965,3.622468,7.365053,3.463339,0,3.463339,13.84906,98.92169,0.1381524,1.640153,1.5923,5,9.355428
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.341908,35.68954,26.48614,1.239705,1.239705,0,0,0,1.239705,108.2441,0,0,0,1.341908,1.304953,1.239705,0,0,0.1591291,10.48206,0.03695513,0,0.03695513,13.88412,99.17211,0.1381508,1.363675,1.073526,0,11.82397
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.339934,55.53319,29.51935,1.941143,1.941143,0,-1,0,1.941143,172.0602,1.174452,0,0,3.339934,2.043308,1.941143,0,0,0.122174,10.51532,0.122174,0,0.122174,14.00003,100,0.1381454,2.135257,2.671947,0,13.85525
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.292172,49.65278,32.48189,0.5567668,0.5567668,0,-1,0,0.5567668,411.6934,1.706102,0,0,2.292172,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1381454,0.6124435,1.833738,0,12.91745
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.694656,47.14509,34.6552,0,0,0,-1,0,0,0,1.694656,0,0,1.694656,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1381454,0,1.355724,0,12.31993
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,4.065655,71.81048,36.31022,2.003756,2.003756,0,-1,0,2.003756,202.9017,1.956438,0,0,4.065655,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1381454,2.204132,3.252524,0,14.69093
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,3.15106,63.89461,37.90045,0.4324965,0.4324965,0,-1,0,0.4324965,728.5746,2.6958,0,0,3.15106,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1381454,0.4757462,2.520848,0,13.77633
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,3.164849,64.96593,38.66022,1.919656,1.919656,0,-1,0,1.919656,164.8654,1.144159,0,0,3.164849,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1381454,2.111621,2.531879,0,13.79012
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.911488,53.44159,38.76035,3.768835,3.33,0,-1,0,3.33,57.40205,0,0.4388348,0.8157183,1.911488,3.505263,3.33,0,0,0,10.62527,0,1.593775,-1.593775,12.32004,88.00012,0.1381454,4.145718,1.529191,0,12.53676
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,1.013519,46.25212,38.82513,1.6409,1.6409,0,-1,0,1.6409,61.76606,0,0,0,1.013519,1.727263,1.6409,0,0,1.770861,9.0315,0,0.713744,-0.713744,11.56769,82.62619,0.1381454,1.80499,0.8108155,0,10.04502
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.06356827,38.44401,38.00057,2.153319,2.153319,0,-1,0,2.153319,2.952106,0,4.440892E-16,0,0.06356827,2.266652,2.153319,0,0,2.56391,8.317756,0,2.203084,-2.203084,9.245436,66.0387,0.1381454,2.368651,0.05085462,0,8.381324
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.008495099,36.40408,36.34555,0,0,0,-1,0,0,0,0,0,0,0.008495099,0,0,0,0,5.01178,6.114672,0.008495099,0,0.008495099,9.253495,66.09626,0.138145,0,0.006796079,0,6.123167
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,34.82011,34.82011,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,5.003285,6.122318,0,1.227961,-1.227961,7.959111,56.85068,0.138145,1.283219,0,0,6.122318
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,33.277,33.277,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,6.367686,4.894357,0,2.82434,-2.82434,4.981995,35.58561,0.138145,2.951436,0,0,4.894357
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,31.9047,31.9047,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,9.505842,2.070017,0,0.1544202,-0.1544202,4.819221,34.42294,0.138145,0.1613691,0,0,2.070017
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,30.5265,30.5265,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,9.67742,1.915596,0,0.4268813,-0.4268813,4.369249,31.20886,0.138145,0.446091,0,0,1.915596
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,29.61948,29.61948,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,10.15173,1.488715,0,0.121344,-0.121344,4.241341,30.29523,0.138145,0.1268045,0,0,1.488715
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,28.90682,28.90682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28656,1.367371,0,0,0,4.241341,30.29523,0.138145,0,0,0,1.367371
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,28.17649,28.17649,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,10.28656,1.367371,0,0.4796728,-0.4796728,3.735722,26.68367,0.138145,0.5012581,0,0,1.367371
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,27.51684,27.51684,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,10.81953,0.8876984,0,0.1438911,-0.1438911,3.584047,25.60029,0.138145,0.1503662,0,0,0.8876984
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,26.9691,26.9691,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,10.97941,0.7438073,0,0.06741036,-0.06741036,3.51299,25.09274,0.138145,0.07044382,0,0,0.7438073
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.0184812,26.52365,26.40368,0.6830549,0.6601342,0,-1,0,0.6601342,2.799612,0,0.02292071,0.1052719,0.0184812,0.6948781,0.6601342,0,0,11.05431,0.6763969,0,0.6763969,-0.6763969,2.800006,20,0.138145,0.7513604,0.01478496,0,0.6948781
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1867065,27.04221,25.82649,0.1814231,0.1814231,3.686686,0,1.171465,0.1814231,102.9122,0,0,0,0.1867065,0,0,3.505263,3.33,11.80586,0,3.516706,0,3.516706,6.136246,43.83024,0.1382258,0.1995654,0.1493652,5,0.1867065
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.285926,34.18242,25.44366,0.1670511,0.1670511,3.672314,0,1.167542,0.1670511,769.78,0,0,0,1.285926,0,0,3.505263,3.33,8.289154,3.165036,4.615926,0,4.615926,10.5153,75.10912,0.1382567,0.1837562,1.028741,5,4.450962
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.227753,40.85378,25.07849,1.113882,1.113882,2.635434,0,0.8844734,1.113882,199.9991,0,0,0,2.227753,0,0,1.521552,1.445474,3.673228,7.319369,3.673228,0,3.673228,14.00003,100,0.1382288,1.22527,1.782203,5,9.547123
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.986921,48.57543,26.35657,1.776589,1.776589,0,0,0,1.776589,168.1267,1.116827,0,0,2.986921,1.870094,1.776589,0,0,0,10.62527,0,0,0,14.00003,100,0.1382288,1.954248,2.389536,0,13.6122
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,4.150952,63.61155,29.4369,1.565998,1.565998,0,-1,0,1.565998,265.0675,2.502533,0,0,4.150952,1.648419,1.565998,0,0,0,10.62527,0,0,0,14.00003,100,0.1382288,1.722598,3.320762,0,14.77623
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.622785,61.93072,32.45244,0.5780794,0.5780794,0,-1,0,0.5780794,626.6934,3.014281,0,0,3.622785,0.6085047,0.5780794,0,0,0,10.62527,0,0,0,14.00003,100,0.1382288,0.6358873,2.898228,0,14.24806
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.653094,65.03366,34.6552,1.03532,1.03532,0,-1,0,1.03532,352.8468,2.563283,0,0,3.653094,1.089811,1.03532,0,0,0,10.62527,0,0,0,14.00003,100,0.1382288,1.138852,2.922475,0,14.27837
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.497678,65.49043,36.31022,0.1924158,0.1924158,0,-1,0,0.1924158,1817.771,3.295135,0,0,3.497678,0.2025429,0.1924158,0,0,0,10.62527,0,0,0,14.00003,100,0.1382288,0.2116574,2.798142,0,14.12295
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,3.150023,63.88415,37.90045,0.5214383,0.5214383,0,-1,0,0.5214383,604.1028,2.601141,0,0,3.150023,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1382288,0.5735821,2.520019,0,13.7753
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.623534,59.67796,38.66022,0.2496066,0.2496066,0,-1,0,0.2496066,1051.068,2.36079,0,0,2.623534,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1382288,0.2745672,2.098827,0,13.24881
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.909945,53.42844,38.76035,0.6354557,0.6354557,0,-1,0,0.6354557,300.563,1.241044,0,0,1.909945,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1382288,0.6990013,1.527956,0,12.53522
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,1.012049,46.24081,38.82513,0.2305483,0.2305483,0,-1,0,0.2305483,438.9749,0.7693669,0,0,1.012049,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1382288,0.2536031,0.8096394,0,11.63732
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05860958,38.40933,38.00057,0.8079042,0.8079042,0,-1,0,0.8079042,7.254521,0,1.110223E-16,0,0.05860958,0.8504255,0.8079042,0,0,0,10.62527,0,0.7918159,-0.7918159,13.16538,94.03825,0.1382288,0.8886946,0.04688766,0,10.68388
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.009800525,36.37772,36.31022,0,0,0,-1,0,0,0,0,0,0,0.009800525,0,0,0,0,0.8797954,9.833458,0.009800525,0,0.009800525,13.17468,94.10466,0.1382283,0,0.00784042,0,9.843259
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,34.78478,34.78478,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8699949,9.842278,0,1.931543,-1.931543,11.13865,79.56165,0.1382283,2.018462,0,0,9.842278
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,33.22989,33.22989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.016154,7.910736,0,0,0,11.13865,79.56165,0.1382283,0,0,0,7.910736
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,31.85169,31.85169,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.016154,7.910736,0,3.505263,-3.505263,7.443781,53.16976,0.1382283,5.028712,0,0,7.910736
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,30.47938,30.47938,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.910891,4.405473,0,0.08202989,-0.08202989,7.357315,52.55214,0.1382283,0.08572123,0,0,4.405473
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,29.55469,29.55469,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.002035,4.323443,0,0.482975,-0.482975,6.848214,48.91572,0.1382283,0.5047089,0,0,4.323443
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,28.82436,28.82436,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.538674,3.840468,0,0.6026711,-0.6026711,6.212943,44.37807,0.1382283,0.6297913,0,0,3.840468
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,28.09404,28.09404,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.208308,3.237797,0,0.3146021,-0.3146021,5.881323,42.00937,0.1382283,0.3287592,0,0,3.237797
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,27.41672,27.41672,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.557866,2.923194,0,0.800338,-0.800338,5.037693,35.98345,0.1382283,0.8363532,0,0,2.923194
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,26.86897,26.86897,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.447131,2.122856,0,0.4154606,-0.4154606,4.599759,32.85535,0.1382283,0.4341563,0,0,2.122856
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01919877,26.42812,26.30356,0.6855774,0.6855774,0,-1,0,0.6855774,2.800379,0,1.110223E-16,0,0.01919877,0.7216604,0.6855774,0,0,9.908753,1.707396,0,0.7024616,-0.7024616,3.859299,27.56637,0.1382283,0.7541351,0.01535901,0,1.726595
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1930729,26.9653,25.70869,0.01609079,0.01609079,0,0,0,0.01609079,1199.897,0,0,0,0.1930729,0.01693767,0.01609079,0,0,10.68927,1.004934,0.1761352,0,0.1761352,4.026396,28.75991,0.1382206,0.01769986,0.1544583,0,1.198007
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.291853,34.08188,25.30819,0.3768016,0.3768016,0,0,0,0.3768016,342.8471,0,0,0,1.291853,0.3966332,0.3768016,0,0,10.51313,1.163456,0.8952201,0,0.8952201,4.875676,34.82619,0.1381812,0.4144817,1.033483,0,2.455309
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.233087,40.75188,24.94892,0,0,0,0,0,0,0,0,0,0,2.233087,0,0,0,0,9.617911,1.969154,2.233087,0,2.233087,6.994169,49.95825,0.1380831,0,1.78647,0,4.202241
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.949415,48.1129,26.23877,1.668586,1.668586,0,0,0,1.668586,176.7614,0,0,0,2.949415,1.756406,1.668586,0,0,7.384824,3.978933,1.193009,0,1.193009,8.125957,58.04243,0.1380308,1.835444,2.359532,0,6.928348
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.401758,55.91863,29.35444,1.635648,1.635648,0,-1,0,1.635648,207.9762,0,0,0,3.401758,1.721734,1.635648,0,0,6.191815,5.052641,1.680024,0,1.680024,9.719768,69.42677,0.1379571,1.799212,2.721406,0,8.454399
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.62459,61.88251,32.39943,2.696826,2.696826,0,-1,0,2.696826,134.4021,0,0,0,3.62459,2.838764,2.696826,0,0,4.511791,6.564662,0.785826,0,0.785826,10.46527,74.75175,0.1379227,2.966509,2.899672,0,10.18925
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.653002,65.03268,34.6552,2.447836,2.447836,0,-1,0,2.447836,149.234,0,0,0,3.653002,2.576669,2.447836,0,0,3.725965,7.271905,1.076333,0,1.076333,11.48637,82.04531,0.1378755,2.692619,2.922402,0,10.92491
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.497036,65.48368,36.31022,0,0,0,-1,0,0,0,0.8474039,0,0,3.497036,0,0,0,0,2.649632,8.240605,2.649632,0,2.649632,14.00003,100,0.1377596,0,2.797629,0,11.73764
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,3.148958,63.87341,37.90045,0.4884861,0.4884861,0,-1,0,0.4884861,644.6362,2.634762,0,0,3.148958,0.5141959,0.4884861,0,0,0,10.62527,0,0,0,14.00003,100,0.1377596,0.5373347,2.519166,0,13.77423
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.622178,59.66526,38.66022,2.500535,2.500535,0,-1,0,2.500535,104.8647,0,0,0,2.622178,2.632142,2.500535,0,0,0,10.62527,0,0.009964301,-0.009964301,13.98952,99.92498,0.1377596,2.750588,2.097742,0,13.24745
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.908807,53.38614,38.7309,0.03404478,0.03404478,0,-1,0,0.03404478,5606.754,1.861899,0,0,1.908807,0.03583661,0.03404478,0,0,0.01107145,10.61531,0.01107145,0,0.01107145,14.00003,100,0.1377591,0.03744926,1.527046,0,12.52412
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.267238,48.23069,38.82513,0,0,0,-1,0,0,0,1.267238,0,0,1.267238,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377591,0,1.01379,0,11.89251
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.06281566,38.40331,37.96523,2.062153,2.062153,0,-1,0,2.062153,3.04612,0,4.440892E-16,0,0.06281566,2.170688,2.062153,0,0,0,10.62527,0,2.107872,-2.107872,11.77814,84.12937,0.1377591,2.268368,0.05025253,0,10.68809
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.01010989,36.3445,36.27488,2.334664,2.334664,0,-1,0,2.334664,0.4330343,0,0,0,0.01010989,2.457541,2.334664,0,0,2.34208,8.517403,0,2.447431,-2.447431,9.198318,65.70213,0.1377591,2.56813,0.008087914,0,8.527513
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,34.71999,34.71999,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.061448,6.069972,0,2.358173,-2.358173,6.712585,47.94694,0.1377591,2.46429,0,0,6.069972
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,33.17688,33.17688,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.681639,3.711799,0,0.8627586,-0.8627586,5.803158,41.45104,0.1377591,0.9015828,0,0,3.711799
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,31.80457,31.80457,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.64026,2.84904,0,1.318218,-1.318218,4.413634,31.52589,0.1377591,1.377538,0,0,2.84904
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,30.41459,30.41459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10495,1.530822,0,0,0,4.413634,31.52589,0.1377591,0,0,0,1.530822
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,29.48401,29.48401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10495,1.530822,0,0,0,4.413634,31.52589,0.1377591,0,0,0,1.530822
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,28.75369,28.75369,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.10495,1.530822,0,0.3679865,-0.3679865,4.025742,28.75524,0.1377591,0.3845459,0,0,1.530822
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,28.01158,28.01158,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.51382,1.162835,0,0.2641633,-0.2641633,3.747289,26.7663,0.1377591,0.2760506,0,0,1.162835
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,27.33426,27.33426,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.80734,0.8986722,0,0.2020133,-0.2020133,3.534348,25.2453,0.1377591,0.2111039,0,0,0.8986722
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,26.78652,26.78652,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.03179,0.6966589,0,0.1540463,-0.1540463,3.371969,24.08545,0.1377591,0.1609784,0,0,0.6966589
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.0215592,26.34324,26.20343,0.1400852,0.1400852,0,-1,0,0.1400852,15.39006,0,0,0,0.0215592,0.1474581,0.1400852,0,0,11.20296,0.5426126,0,0.1258989,-0.1258989,3.23926,23.13753,0.1377591,0.1540937,0.01724736,0,0.5641718
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2264002,27.06528,25.5909,0.07221234,0.07221234,0,0,0,0.07221234,313.5201,0,0,0,0.2264002,0.07601299,0.07221234,0,0,11.34284,0.4167137,0.1503872,0,0.1503872,3.38193,24.1566,0.1377526,0.07943358,0.1811201,0,0.6431139
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.70498,36.98299,25.19629,0.1257309,0.1257309,0,0,0,0.1257309,1356.055,0,0,0,1.70498,0.1323483,0.1257309,0,0,11.19246,0.5520622,1.572632,0,1.572632,4.873859,34.81321,0.1376839,0.138304,1.363984,0,2.257042
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.238247,40.64205,24.81346,1.964366,1.964366,0,0,0,1.964366,113.9425,0,0,0,2.238247,2.067754,1.964366,0,0,9.619826,1.96743,0.1704932,0,0.1704932,5.035604,35.96852,0.1376765,2.160803,1.790598,0,4.205678
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.953427,48.03089,26.13865,0,0,0,0,0,0,0,0,0,0,2.953427,0,0,0,0,9.449333,2.120874,2.953427,0,2.953427,7.83747,55.98182,0.1375477,0,2.362741,0,5.074301
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.405096,55.82842,29.25431,0.5422252,0.5422252,0,-1,0,0.5422252,627.9855,0,0,0,3.405096,0.5707634,0.5422252,0,0,6.495906,4.778958,2.834333,0,2.834333,10.52635,75.1881,0.1374243,0.5964478,2.724077,0,8.184054
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.626514,61.82071,32.33465,2.082697,2.082697,0,-1,0,2.082697,174.1258,0,0,0,3.626514,2.192313,2.082697,0,0,3.661574,7.329858,1.434201,0,1.434201,11.88696,84.90666,0.137362,2.290967,2.901211,0,10.95637
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.654455,64.95807,34.58453,1.665799,1.665799,0,-1,0,1.665799,219.3814,0,0,0,3.654455,1.753473,1.665799,0,0,2.227373,8.620639,1.900982,0,1.900982,13.69039,97.78828,0.1372794,1.832379,2.923564,0,12.27509
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.497119,65.44001,36.27488,0.4670261,0.4670261,0,-1,0,0.4670261,748.8059,2.679121,0,0,3.497119,0.4916064,0.4670261,0,0,0.3263912,10.33152,0.3263912,0,0.3263912,14.00003,100,0.1372653,0.5137287,2.797695,0,13.82864
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,3.148574,63.82631,37.86511,3.500359,3.33,0,-1,0,3.33,94.55177,0,0.1703589,0.5203949,3.148574,3.505263,3.33,0,0,0,10.62527,0,0.3566892,-0.3566892,13.62404,97.31441,0.1372653,3.850395,2.518859,0,13.77385
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.621322,59.62284,38.63077,1.470236,1.470236,0,-1,0,1.470236,178.2926,0.6773838,0,0,2.621322,1.547617,1.470236,0,0,0.3963214,10.26859,0.3963214,0,0.3963214,14.00003,100,0.1372481,1.61726,2.097058,0,12.88991
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.907418,53.37432,38.7309,1.274671,1.274671,0,-1,0,1.274671,149.6401,0.5656595,0,0,1.907418,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1372481,1.402138,1.525935,0,12.53269
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,1.009681,46.19167,38.79568,2.321429,2.321429,0,-1,0,2.321429,43.49393,0,0,0,1.009681,2.443609,2.321429,0,0,0,10.62527,0,1.433929,-1.433929,12.48853,89.20364,0.1372481,2.553572,0.8077444,0,11.63495
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.0705536,38.4279,37.93578,0,0,0,-1,0,0,0,0,0,0,0.0705536,0,0,0,0,1.593254,9.191345,0.0705536,0,0.0705536,12.55547,89.68173,0.137245,0,0.05644288,0,9.261899
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01268616,36.29742,36.21009,0,0,0,-1,0,0,0,0,0,0,0.01268616,0,0,0,0,1.522701,9.254844,0.01268616,0,0.01268616,12.5675,89.76769,0.1372444,0,0.01014893,0,9.267529
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,34.6552,34.6552,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.510014,9.266261,0,0.722301,-0.722301,11.80613,84.32933,0.1372444,0.7548046,0,0,9.266261
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,33.11209,33.11209,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.312571,8.543961,0,0.7657342,-0.7657342,10.99898,78.56396,0.1372444,0.8001922,0,0,8.543961
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,31.73978,31.73978,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.163387,7.778226,0,1.222901,-1.222901,9.709925,69.35647,0.1372444,1.277932,0,0,7.778226
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,30.34392,30.34392,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.522166,6.555325,0,0.1675496,-0.1675496,9.533312,68.09495,0.1372444,0.1750893,0,0,6.555325
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,29.41923,29.41923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.708333,6.387775,0,0,0,9.533312,68.09495,0.1372444,0,0,0,6.387775
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,28.67123,28.67123,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.708333,6.387775,0,0.01297355,-0.01297355,9.519636,67.99727,0.1372444,0.01355736,0,0,6.387775
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,27.92912,27.92912,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.722747,6.374802,0,0.2944483,-0.2944483,9.209261,65.7803,0.1372444,0.3076984,0,0,6.374802
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,27.2518,27.2518,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.049912,6.080353,0,0.2104023,-0.2104023,8.987477,64.19614,0.1372444,0.2198703,0,0,6.080353
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,26.68639,26.68639,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.283692,5.869951,0,0.5616766,-0.5616766,8.395418,59.96715,0.1372444,0.5869521,0,0,5.869951
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02388632,26.25813,26.10331,0.01978406,0.01978406,0,-1,0,0.01978406,120.7352,0,0,0,0.02388632,0.02082532,0.01978406,0,0,5.907777,5.308274,0.003060994,0,0.003060994,8.398322,59.9879,0.1372443,0.02176246,0.01910906,0,5.332161
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2371697,27.02313,25.47899,0.009389548,0.009389548,0,0,0,0.009389548,2525.891,0,0,0,0.2371697,0.009883734,0.009389548,0,0,5.904716,5.311029,0.227286,0,0.227286,8.613944,61.52805,0.1372345,0.0103285,0.1897358,0,5.548199
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.302657,33.91668,25.07849,0.448824,0.448824,0,0,0,0.448824,290.2377,0,0,0,1.302657,0.4724464,0.448824,0,0,5.677431,5.515587,0.8302104,0,0.8302104,9.401551,67.1538,0.1371985,0.4937064,1.042125,0,6.818244
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.242941,40.54813,24.69566,1.381985,1.381985,0,0,0,1.381985,162.2985,0,0,0,2.242941,1.454721,1.381985,0,0,4.84722,6.262776,0.7882204,0,0.7882204,10.14932,72.49502,0.1371643,1.520183,1.794353,0,8.505717
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.957215,47.94693,26.03852,0,0,0,0,0,0,0,0,0,0,2.957215,0,0,0,0,4.059,6.972175,2.957215,0,2.957215,12.95478,92.53398,0.1370363,0,2.365772,0,9.92939
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.407884,55.75449,29.17186,1.16197,1.16197,0,-1,0,1.16197,293.2849,1.082973,0,0,3.407884,1.223127,1.16197,0,0,1.101784,9.633668,1.101784,0,1.101784,14.00003,100,0.1369887,1.278167,2.726307,0,13.04155
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.62829,61.7574,32.26986,1.403395,1.403395,0,-1,0,1.403395,258.5366,2.151032,0,0,3.62829,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1369887,1.543735,2.902632,0,14.25356
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.654836,64.9246,34.55508,0.6375867,0.6375867,0,-1,0,0.6375867,573.2296,2.983692,0,0,3.654836,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1369887,0.7013453,2.923868,0,14.28011
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,4.289808,74.43791,36.24543,1.025724,1.025724,0,-1,0,1.025724,418.2224,3.210098,0,0,4.289808,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1369887,1.128296,3.431846,0,14.91508
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.791921,70.67082,37.83566,0.003315607,0.003315607,0,-1,0,0.003315607,114365.8,3.788431,0,0,3.791921,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1369887,0.003647168,3.033537,0,14.4172
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.620591,59.57471,38.59544,2.218657,2.218657,0,-1,0,2.218657,118.1161,0.2851632,0,0,2.620591,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.1369887,2.440522,2.096473,0,13.24586
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.906511,53.32746,38.69556,0.5323078,0.5323078,0,-1,0,0.5323078,358.1595,1.346187,0,0,1.906511,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.1369887,0.5855386,1.525209,0,12.53179
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,1.008824,46.14798,38.76035,1.444086,1.444086,0,-1,0,1.444086,69.859,0,0,0,1.008824,1.52009,1.444086,0,0,0,10.62527,0,0.5112664,-0.5112664,13.46111,96.15057,0.1369887,1.588494,0.8070591,0,11.6341
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.0653716,38.35622,37.90045,1.0844,1.0844,0,-1,0,1.0844,6.028368,0,4.440892E-16,0,0.0653716,1.141473,1.0844,0,0,0.5680738,10.11401,0,1.076102,-1.076102,12.32679,88.04836,0.1369887,1.19284,0.05229728,0,10.17938
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.0129111,36.26951,36.18064,0,0,0,-1,0,0,0,0,0,0,0.0129111,0,0,0,0,1.763742,9.037906,0.0129111,0,0.0129111,12.33904,88.13585,0.1369881,0,0.01032888,0,9.050817
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,34.61987,34.61987,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.750831,9.049526,0,0.9141285,-0.9141285,11.37547,81.25317,0.1369881,0.9552643,0,0,9.049526
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,33.06497,33.06497,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.76653,8.135398,0,2.456977,-2.456977,8.785586,62.75406,0.1369881,2.567541,0,0,8.135398
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,31.66911,31.66911,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.496505,5.67842,0,1.157473,-1.157473,7.565502,54.03919,0.1369881,1.20956,0,0,5.67842
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,30.2968,30.2968,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.782586,4.520947,0,0.507066,-0.507066,7.031007,50.22138,0.1369881,0.5298839,0,0,4.520947
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,29.33677,29.33677,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.345993,4.013881,0,0.5793563,-0.5793563,6.420312,45.85928,0.1369881,0.6054273,0,0,4.013881
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,28.60645,28.60645,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,7.989722,3.434525,0,0.1206856,-0.1206856,6.293098,44.95061,0.1369881,0.1261165,0,0,3.434525
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,27.84667,27.84667,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.123817,3.313839,0,0.417913,-0.417913,5.85258,41.80405,0.1369881,0.4367191,0,0,3.313839
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,27.15168,27.15168,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.588165,2.895926,0,0.7840258,-0.7840258,5.026144,35.90096,0.1369881,0.819307,0,0,2.895926
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,26.58627,26.58627,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.459305,2.1119,0,0.4284054,-0.4284054,4.574565,32.6754,0.1369881,0.4476837,0,0,2.1119
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04657374,26.31103,26.00907,0.6066509,0.6066509,0,-1,0,0.6066509,7.67719,0,0,0,0.04657374,0.6385798,0.6066509,0,0,9.93531,1.683495,0,0.5920061,-0.5920061,3.950536,28.21805,0.1369881,0.667316,0.03725899,0,1.730068
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2146996,26.77466,25.37887,0.3404028,0.3404028,0,0,0,0.3404028,63.07222,0,0,0,0.2146996,0.3583188,0.3404028,0,0,10.59309,1.091488,0,0.1436192,-0.1436192,3.799148,27.13671,0.1369881,0.3744431,0.1717597,0,1.306188
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.307686,33.82825,24.9607,0.1076218,0.1076218,0,0,0,0.1076218,1215.076,0,0,0,1.307686,0.1132861,0.1076218,0,0,10.75267,0.9478693,1.1944,0,1.1944,4.932255,35.23032,0.1369365,0.1183839,1.046149,0,2.255556
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.247313,40.45819,24.58376,0,0,0,0,0,0,0,0,0,0,2.247313,0,0,0,0,9.558271,2.02283,2.247313,0,2.247313,7.064243,50.45878,0.1368396,0,1.79785,0,4.270143
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.818427,55.70087,25.92661,2.667991,2.667991,0,0,0,2.667991,143.1199,0,0,0,3.818427,2.808412,2.667991,0,0,7.310959,4.045411,1.010015,0,1.010015,8.022429,57.30294,0.136796,2.93479,3.054742,0,7.863838
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.410851,55.66072,29.07173,2.390185,2.390185,0,-1,0,2.390185,142.7024,0,0,0,3.410851,2.515984,2.390185,0,0,6.300943,4.954425,0.8948674,0,0.8948674,8.871374,63.36683,0.1367575,2.629203,2.728681,0,8.365276
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.630325,61.6745,32.1874,2.047171,2.047171,0,-1,0,2.047171,177.3337,0,0,0,3.630325,2.154917,2.047171,0,0,5.406076,5.759806,1.475408,0,1.475408,10.27107,73.36463,0.136694,2.251888,2.90426,0,9.390131
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.655941,64.85381,34.49029,1.389488,1.389488,0,-1,0,1.389488,263.1142,0,0,0,3.655941,1.462619,1.389488,0,0,3.930668,7.087673,2.193321,0,2.193321,12.35184,88.22723,0.1365997,1.528437,2.924752,0,10.74361
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,4.270998,74.15512,36.21009,0.2019319,0.2019319,0,-1,0,0.2019319,2115.068,2.321091,0,0,4.270998,0.2125599,0.2019319,0,0,1.737347,9.061663,1.737347,0,1.737347,14.00003,100,0.1365251,0.2221251,3.416798,0,13.33266
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,3.147632,63.7376,37.80032,0.235486,0.235486,0,-1,0,0.235486,1336.654,2.899752,0,0,3.147632,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.1365251,0.2590345,2.518106,0,13.77291
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.619894,59.52692,38.5601,0,0,0,-1,0,0,0,2.619894,0,0,2.619894,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365251,0,2.095915,0,13.24517
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.905693,53.28136,38.66022,2.128914,2.128914,0,-1,0,2.128914,89.51479,0,0,0,1.905693,2.240962,2.128914,0,0,0,10.62527,0,0.3352691,-0.3352691,13.64662,97.47569,0.1365251,2.341805,1.524554,0,12.53097
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,1.00808,46.11135,38.7309,2.9466,2.9466,0,-1,0,2.9466,34.21163,0,4.440892E-16,0,1.00808,3.101684,2.9466,0,0,0.3725212,10.29,0,2.093604,-2.093604,11.43977,81.71249,0.1365251,3.24126,0.8064638,0,11.29809
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.07517092,38.38931,37.86511,0,0,0,-1,0,0,0,0,0,0,0.07517092,0,0,0,0,2.698748,8.196401,0.07517092,0,0.07517092,11.51108,82.22186,0.1365218,0,0.06013674,0,8.271572
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01423866,36.20793,36.10997,2.503833,2.503833,0,-1,0,2.503833,0.5686746,0,4.440892E-16,0,0.01423866,2.635614,2.503833,0,0,2.623577,8.264054,0,2.621375,-2.621375,8.747911,62.48496,0.1365218,2.754217,0.01139093,0,8.278294
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,34.51974,34.51974,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,5.536217,5.642679,0,0.2225548,-0.2225548,8.513318,60.8093,0.1365218,0.2325697,0,0,5.642679
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,32.98252,32.98252,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,5.7835,5.420125,0,1.482531,-1.482531,6.950594,49.647,0.1365218,1.549245,0,0,5.420125
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,31.60432,31.60432,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.430756,3.937594,0,1.640037,-1.640037,5.221843,37.29881,0.1365218,1.713839,0,0,3.937594
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,30.21434,30.21434,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.253019,2.297557,0,0.06015699,-0.06015699,5.158432,36.84587,0.1365218,0.06286406,0,0,2.297557
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,29.25431,29.25431,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.31986,2.2374,0,0.2729114,-0.2729114,4.870758,34.79106,0.1365218,0.2851925,0,0,2.2374
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,28.50632,28.50632,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,9.623096,1.964488,0,0.2077286,-0.2077286,4.651793,33.22702,0.1365218,0.2170764,0,0,1.964488
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,27.74654,27.74654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.853905,1.75676,0,0,0,4.651793,33.22702,0.1365218,0,0,0,1.75676
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,27.05155,27.05155,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,9.853905,1.75676,0,0.3127675,-0.3127675,4.322107,30.87213,0.1365218,0.326842,0,0,1.75676
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,26.48614,26.48614,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.20142,1.443992,0,0.01333067,-0.01333067,4.308055,30.77176,0.1365218,0.01393055,0,0,1.443992
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02880757,26.07779,25.89128,0.372368,0.372368,0,-1,0,0.372368,7.736318,0,5.551115E-17,0,0.02880757,0.3919663,0.372368,0,0,10.21624,1.430662,0,0.3631587,-0.3631587,3.925252,28.03746,0.1365218,0.4096048,0.02304606,0,1.459469
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.215993,26.66437,25.26107,0,0,0,0,0,0,0,0,0,0,0.215993,0,0,0,0,10.61975,1.067503,0.215993,0,0.215993,4.130161,29.50109,0.1365126,0,0.1727944,0,1.283496
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.715191,36.68433,24.84879,0.3696184,0.3696184,0,0,0,0.3696184,464.0439,0,0,0,1.715191,0.389072,0.3696184,0,0,10.40375,1.261896,1.326119,0,1.326119,5.388229,38.48727,0.1364557,0.4065802,1.372153,0,2.977088
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.251724,40.34238,24.44829,1.039695,1.039695,0,0,0,1.039695,216.5754,0,0,0,2.251724,1.094416,1.039695,0,0,9.077634,2.455404,1.157308,0,1.157308,6.486148,46.32953,0.1364061,1.143665,1.80138,0,4.707129
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.964627,47.74319,25.80882,1.587486,1.587486,0,0,0,1.587486,186.7498,0,0,0,2.964627,1.671038,1.587486,0,0,7.920325,3.496981,1.293589,0,1.293589,7.713354,55.09528,0.1363507,1.746235,2.371702,0,6.461609
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.413635,55.56521,28.97161,0,0,0,-1,0,0,0,0,0,0,3.413635,0,0,0,0,6.626736,4.661212,3.413635,0,3.413635,10.95181,78.22708,0.1362047,0,2.730908,0,8.074847
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.63195,61.60223,32.11673,0,0,0,-1,0,0,0,0.4188493,0,0,3.63195,0,0,0,0,3.213101,7.733484,3.213101,0,3.213101,14.00003,100,0.1360676,0,2.90556,0,11.36543
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.657083,64.77593,34.41961,0,0,0,-1,0,0,0,3.657083,0,0,3.657083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1360676,0,2.925667,0,14.28236
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.497524,65.28098,36.14531,1.925159,1.925159,0,-1,0,1.925159,181.6745,1.47104,0,0,3.497524,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1360676,2.117675,2.798019,0,14.1228
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,3.147789,63.65998,37.73553,2.070087,2.070087,0,-1,0,2.070087,152.0607,0.9687498,0,0,3.147789,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1360676,2.277095,2.518231,0,13.77306
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.619141,59.48549,38.53065,1.392985,1.392985,0,-1,0,1.392985,188.0237,1.152842,0,0,2.619141,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1360676,1.532283,2.095313,0,13.24442
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.904902,53.24202,38.63077,1.358491,1.358491,0,-1,0,1.358491,140.222,0.4749123,0,0,1.904902,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1360676,1.49434,1.523922,0,12.53018
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.257746,48.0178,38.69556,0,0,0,-1,0,0,0,1.257746,0,0,1.257746,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1360676,0,1.006196,0,11.88302
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.07746068,38.37578,37.83566,0.7433403,0.7433403,0,-1,0,0.7433403,10.42062,0,1.110223E-16,0,0.07746068,0.7824634,0.7433403,0,0,0,10.62527,0,0.7050028,-0.7050028,13.25689,94.69188,0.1360676,0.8176743,0.06196855,0,10.70273
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01768753,36.16684,36.04518,2.008789,2.008789,0,-1,0,2.008789,0.8805071,0,4.440892E-16,0,0.01768753,2.114514,2.008789,0,0,0.7833364,9.920272,0,2.096827,-2.096827,11.04664,78.90442,0.1360676,2.209667,0.01415002,0,9.937959
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,34.45495,34.45495,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.113144,7.823445,0,0.2414626,-0.2414626,10.79212,77.08639,0.1360676,0.2523285,0,0,7.823445
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,32.90006,32.90006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.381436,7.581982,0,0,0,10.79212,77.08639,0.1360676,0,0,0,7.581982
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,31.52186,31.52186,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.381436,7.581982,0,1.140043,-1.140043,9.590406,68.50276,0.1360676,1.191344,0,0,7.581982
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,30.13189,30.13189,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.648149,6.441939,0,0.5305772,-0.5305772,9.031129,64.50793,0.1360676,0.5544531,0,0,6.441939
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,29.15419,29.15419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.23768,5.911362,0,0,0,9.031129,64.50793,0.1360676,0,0,0,5.911362
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,28.40619,28.40619,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.23768,5.911362,0,0.7254171,-0.7254171,8.266472,59.04611,0.1360676,0.7580609,0,0,5.911362
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,27.64642,27.64642,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.043699,5.185945,0,0.2498059,-0.2498059,8.003153,57.16526,0.1360676,0.2610472,0,0,5.185945
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,26.95143,26.95143,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.321261,4.936139,0,0.38998,-0.38998,7.592078,54.22902,0.1360676,0.4075291,0,0,4.936139
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,26.36835,26.36835,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.754572,4.546159,0,0.2897013,-0.2897013,7.286706,52.0478,0.1360676,0.3027378,0,0,4.546159
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04520663,26.06615,25.77348,0,0,0,-1,0,0,0,0,0,0,0.04520663,0,0,0,0,7.076462,4.256458,0.04520663,0,0.04520663,7.329593,52.35413,0.1360656,0,0.0361653,0,4.301665
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.251767,26.75037,25.11383,0.4755878,0.4755878,0,0,0,0.4755878,52.93807,0,5.551115E-17,0,0.251767,0.5006187,0.4755878,0,0,7.031256,4.297144,0,0.2488517,-0.2488517,7.06728,50.48047,0.1360656,0.5231466,0.2014136,0,4.548911
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.317152,33.6159,24.69566,0.4287527,0.4287527,0,0,0,0.4287527,307.2055,0,0,0,1.317152,0.4513187,0.4287527,0,0,7.307758,4.048292,0.8658332,0,0.8658332,7.888682,56.34761,0.1360287,0.471628,1.053722,0,5.365444
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.256031,40.21264,24.30105,0.6630974,0.6630974,0,0,0,0.6630974,340.2261,0,0,0,2.256031,0.6979972,0.6630974,0,0,6.441925,4.827542,1.558033,0,1.558033,9.366762,66.90531,0.1359624,0.7294071,1.804824,0,7.083573
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.968353,47.61744,25.67336,1.061455,1.061455,0,0,0,1.061455,279.6493,0,0,0,2.968353,1.117322,1.061455,0,0,4.883891,6.229772,1.851031,0,1.851031,11.1228,79.44845,0.1358836,1.167601,2.374682,0,9.198125
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.416239,55.46797,28.87148,1.265776,1.265776,0,-1,0,1.265776,269.8928,0,0,0,3.416239,1.332396,1.265776,0,0,3.03286,7.8957,2.083843,0,2.083843,13.09971,93.56918,0.1357951,1.392354,2.732991,0,11.31194
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.633973,61.5044,32.02249,0.53,0.53,0,-1,0,0.53,685.6553,2.127061,0,0,3.633973,0.5578947,0.53,0,0,0.9490169,9.771159,0.9490169,0,0.9490169,14.00003,100,0.1357548,0.5829999,2.907178,0,13.40513
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.602796,75.7327,34.35483,0.6293792,0.6293792,0,-1,0,0.6293792,731.3232,3.940292,0,0,4.602796,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1357548,0.6923171,3.682237,0,15.22807
