Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,4.325667,74.65451,36.08052,2.172697,2.172697,0,-1,0,2.172697,199.0921,2.038618,0,0,4.325667,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1357548,2.389967,3.460534,0,14.95094
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,3.147351,63.61238,37.7002,0.966987,0.966987,0,-1,0,0.966987,325.4802,2.12947,0,0,3.147351,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1357548,1.063686,2.517881,0,13.77262
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.619001,59.40851,38.46586,1.995801,1.995801,0,-1,0,1.995801,131.2255,0.5181574,0,0,2.619001,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1357548,2.195381,2.095201,0,13.24428
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.904673,53.1618,38.5601,2.003,2.003,0,-1,0,2.003,95.091,0,0,0,1.904673,2.108421,2.003,0,0,0,10.62527,0,0.2037485,-0.2037485,13.78526,98.46593,0.1357548,2.2033,1.523738,0,12.52995
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,1.007279,46.0001,38.63077,0.914648,0.914648,0,-1,0,0.914648,110.1275,0,0,0,1.007279,0.9627874,0.914648,0,0,0.2263872,10.42153,0.04449167,0,0.04449167,13.82747,98.76743,0.1357529,1.006113,0.8058233,0,11.4288
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07975365,38.32681,37.77087,0,0,0,-1,0,0,0,0,0,0,0.07975365,0,0,0,0,0.1818955,10.46157,0.07975365,0,0.07975365,13.90313,99.30785,0.1357495,0,0.06380292,0,10.54132
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01953101,36.11469,35.98039,1.135368,1.135368,0,-1,0,1.135368,1.720236,0,0,0,0.01953101,1.195124,1.135368,0,0,0.1021419,10.53335,0,1.175593,-1.175593,12.66394,90.45656,0.1357495,1.248905,0.01562481,0,10.55288
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,34.39016,34.39016,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.408357,9.357753,0,2.661141,-2.661141,9.858854,70.42025,0.1357495,2.780893,0,0,9.357753
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,32.8176,32.8176,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.36518,6.696612,0,0.7947538,-0.7947538,9.021111,64.43637,0.1357495,0.8305178,0,0,6.696612
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,31.42174,31.42174,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.24824,5.901858,0,0.6491475,-0.6491475,8.336848,59.5488,0.1357495,0.6783592,0,0,5.901858
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,30.03176,30.03176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.969515,5.25271,0,0,0,8.336848,59.5488,0.1357495,0,0,0,5.25271
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,29.07173,29.07173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.969515,5.25271,0,0,0,8.336848,59.5488,0.1357495,0,0,0,5.25271
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,28.31196,28.31196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.969515,5.25271,0,0,0,8.336848,59.5488,0.1357495,0,0,0,5.25271
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,27.54629,27.54629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.969515,5.25271,0,0,0,8.336848,59.5488,0.1357495,0,0,0,5.25271
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,26.83363,26.83363,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,5.969515,5.25271,0,0.07055202,-0.07055202,8.26248,59.0176,0.1357495,0.07372686,0,0,5.25271
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,26.27411,26.27411,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.047906,5.182158,0,0.05551575,-0.05551575,8.203961,58.59961,0.1357495,0.05801396,0,0,5.182158
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03817813,25.90852,25.66158,0.3622326,0.3622326,0,-1,0,0.3622326,10.53967,0,0,0,0.03817813,0.3812975,0.3622326,0,0,6.109591,5.126643,0,0.3431193,-0.3431193,7.842282,56.01619,0.1357495,0.3984559,0.03054251,0,5.164821
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.258839,26.67783,24.99604,0.1097363,0.1097363,0,0,0,0.1097363,235.8736,0,0,0,0.258839,0.1155119,0.1097363,0,0,6.490834,4.783523,0.1433271,0,0.1433271,7.978254,56.98742,0.1357435,0.1207099,0.2070712,0,5.042362
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.617188,35.65516,24.56609,0,0,0,0,0,0,0,0,0,0,1.617188,0,0,0,0,6.347507,4.912518,1.617188,0,1.617188,9.512453,67.94596,0.1356749,0,1.293751,0,6.529706
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.25994,40.09282,24.16558,0,0,0,0,0,0,0,0,0,0,2.25994,0,0,0,0,4.730319,6.367987,2.25994,0,2.25994,11.65642,83.25998,0.1355792,0,1.807952,0,8.627927
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.971759,47.49577,25.54378,0.9953563,0.9953563,0,0,0,0.9953563,298.5623,0,0,0,2.971759,1.047744,0.9953563,0,0,2.470379,8.401933,1.924015,0,1.924015,13.4817,96.29768,0.1354978,1.094892,2.377407,0,11.37369
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.41927,55.33892,28.74191,1.054548,1.054548,0,-1,0,1.054548,324.2403,1.762855,0,0,3.41927,1.110051,1.054548,0,0,0.5463641,10.13355,0.5463641,0,0.5463641,14.00003,100,0.1354747,1.160003,2.735416,0,13.55282
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.635995,61.39916,31.92237,0,0,0,-1,0,0,0,3.635995,0,0,3.635995,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354747,0,2.908796,0,14.26127
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.658808,64.62926,34.29004,1.60188,1.60188,0,-1,0,1.60188,228.4071,1.972619,0,0,3.658808,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1354747,1.762068,2.927047,0,14.28408
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.498622,65.12189,36.00984,1.452469,1.452469,0,-1,0,1.452469,240.8741,1.969707,0,0,3.498622,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1354747,1.597716,2.798898,0,14.1239
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,3.148201,63.49858,37.60007,0.5904674,0.5904674,0,-1,0,0.5904674,533.171,2.526656,0,0,3.148201,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1354747,0.6495141,2.518561,0,13.77348
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.619003,59.326,38.39518,0.6473927,0.6473927,0,-1,0,0.6473927,404.5463,1.937537,0,0,2.619003,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1354747,0.7121319,2.095202,0,13.24428
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.904479,53.08841,38.49531,0.2899497,0.2899497,0,-1,0,0.2899497,656.8307,1.599268,0,0,1.904479,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1354747,0.3189447,1.523583,0,12.52975
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,1.007229,45.92553,38.5601,0,0,0,-1,0,0,0,1.007229,0,0,1.007229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354747,0,0.8057836,0,11.6325
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.08203756,38.27186,37.7002,1.535212,1.535212,0,-1,0,1.535212,5.343728,0,2.220446E-16,0,0.08203756,1.616013,1.535212,0,0,0,10.62527,0,1.533975,-1.533975,12.38308,88.45037,0.1354747,1.688733,0.06563005,0,10.70731
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.02146447,36.02779,35.88027,0.9051016,0.9051016,0,-1,0,0.9051016,2.371499,0,0,0,0.02146447,0.9527385,0.9051016,0,0,1.704417,9.091299,0,0.9312741,-0.9312741,11.40143,81.43861,0.1354747,0.9956117,0.01717158,0,9.112763
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,34.29004,34.29004,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.739166,8.160025,0,2.272099,-2.272099,9.006425,64.33147,0.1354747,2.374343,0,0,8.160025
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,32.71748,32.71748,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.26372,5.887926,0,1.649568,-1.649568,7.267628,51.91152,0.1354747,1.723799,0,0,5.887926
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,31.32161,31.32161,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.096573,4.238358,0,0.4836628,-0.4836628,6.757802,48.26992,0.1354747,0.5054276,0,0,4.238358
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,29.93163,29.93163,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.633976,3.754696,0,0.04496639,-0.04496639,6.710403,47.93136,0.1354747,0.04698987,0,0,3.754696
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,28.95394,28.95394,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.683939,3.709729,0,0.1501957,-0.1501957,6.552083,46.8005,0.1354747,0.1569545,0,0,3.709729
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,28.19416,28.19416,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.850823,3.559533,0,0.3521352,-0.3521352,6.1809,44.1492,0.1354747,0.3679813,0,0,3.559533
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,27.41672,27.41672,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.242085,3.207398,0,0.2105349,-0.2105349,5.958977,42.56404,0.1354747,0.220009,0,0,3.207398
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,26.72173,26.72173,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.476012,2.996863,0,0.0501115,-0.0501115,5.906155,42.18674,0.1354747,0.05236652,0,0,2.996863
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,26.13865,26.13865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.531692,2.946752,0,0,0,5.906155,42.18674,0.1354747,0,0,0,2.946752
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03515403,25.77098,25.54378,0.4432181,0.4432181,0,-1,0,0.4432181,7.931543,0,5.551115E-17,0,0.03515403,0.4665453,0.4432181,0,0,8.531692,2.946752,0,0.4313913,-0.4313913,5.451428,38.9387,0.1354747,0.4875399,0.02812323,0,2.981906
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2304707,26.36115,24.86646,0.368434,0.368434,0,0,0,0.368434,62.55413,0,0,0,0.2304707,0.3878253,0.368434,0,0,9.011015,2.515361,0,0.1573546,-0.1573546,5.285562,37.75394,0.1354747,0.4052774,0.1843766,0,2.745831
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.325541,33.3957,24.43062,0,0,0,0,0,0,0,0,0,0,1.325541,0,0,0,0,9.185854,2.358006,1.325541,0,1.325541,6.54308,46.73619,0.1354187,0,1.060432,0,3.683547
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.263743,39.95908,24.01834,1.301731,1.301731,0,0,0,1.301731,173.9025,0,0,0,2.263743,1.370243,1.301731,0,0,7.860313,3.550992,0.8934996,0,0.8934996,7.390728,52.79081,0.135381,1.431904,1.810994,0,5.814735
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.975046,47.36621,25.40832,1.626347,1.626347,0,0,0,1.626347,182.9281,0,0,0,2.975046,1.711944,1.626347,0,0,6.966814,4.355142,1.263102,0,1.263102,8.589012,61.34997,0.1353277,1.788982,2.380037,0,7.330189
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.421882,55.22024,28.62411,1.20749,1.20749,0,-1,0,1.20749,283.388,0,0,0,3.421882,1.271042,1.20749,0,0,5.703711,5.491934,2.15084,0,2.15084,10.62948,75.9247,0.135237,1.328239,2.737506,0,8.913816
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.638286,61.27448,31.80457,0.2372115,0.2372115,0,-1,0,0.2372115,1533.773,0,0,0,3.638286,0.2496963,0.2372115,0,0,3.552871,7.42769,3.38859,0,3.38859,13.84418,98.88678,0.1350945,0.2609327,2.910629,0,11.06598
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.661189,64.48206,34.15458,2.599492,2.599492,0,-1,0,2.599492,140.8425,0.7606005,0,0,3.661189,2.736307,2.599492,0,0,0.1642813,10.47742,0.1642813,0,0.1642813,14.00003,100,0.1350876,2.859441,2.928951,0,14.13861
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.499829,65.00846,35.90972,0.8532741,0.8532741,0,-1,0,0.8532741,410.1646,2.601645,0,0,3.499829,0.8981833,0.8532741,0,0,0,10.62527,0,0,0,14.00003,100,0.1350876,0.9386016,2.799863,0,14.1251
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,3.148349,63.42092,37.53528,0.8300968,0.8300968,0,-1,0,0.8300968,379.275,2.274563,0,0,3.148349,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1350876,0.9131065,2.518679,0,13.77362
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.618962,59.24999,38.3304,1.37037,1.37037,0,-1,0,1.37037,191.1136,1.176468,0,0,2.618962,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1350876,1.507407,2.09517,0,13.24424
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.904391,53.01592,38.43052,1.054829,1.054829,0,-1,0,1.054829,180.5403,0.7940446,0,0,1.904391,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1350876,1.160312,1.523512,0,12.52966
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,1.007307,45.85813,38.49531,1.759741,1.759741,0,-1,0,1.759741,57.2418,0,0,0,1.007307,1.852359,1.759741,0,0,0,10.62527,0,0.8450514,-0.8450514,13.10927,93.63742,0.1350876,1.935715,0.8058458,0,11.63258
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.08432265,38.18735,37.60007,0.1668641,0.1668641,0,-1,0,0.1668641,50.53372,0,0,0,0.08432265,0.1756465,0.1668641,0,0,0.938946,9.780223,0,0.0913238,-0.0913238,13.013,92.94983,0.1350876,0.1835506,0.06745812,0,9.864546
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02348333,35.94145,35.78014,3.287296,3.287296,0,-1,0,3.287296,0.7143662,0,0,0.2860259,0.02348333,3.460312,3.287296,0,0,1.040417,9.688899,0,3.436828,-3.436828,9.390266,67.0732,0.1350876,3.616026,0.01878667,0,9.712382
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,34.15458,34.15458,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,4.859115,6.25207,0,1.785176,-1.785176,7.508526,53.63223,0.1350876,1.865508,0,0,6.25207
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,32.59969,32.59969,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,6.842644,4.466895,0,1.554671,-1.554671,5.869759,41.92677,0.1350876,1.624631,0,0,4.466895
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,31.20971,31.20971,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,8.570056,2.912224,0,1.636679,-1.636679,4.144548,29.60386,0.1350876,1.710329,0,0,2.912224
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,29.81973,29.81973,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,10.38859,1.275545,0,0.3249455,-0.3249455,3.802026,27.15727,0.1350876,0.3395681,0,0,1.275545
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,28.82436,28.82436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74964,0.9505996,0,0,0,3.802026,27.15727,0.1350876,0,0,0,0.9505996
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,28.0587,28.0587,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,10.74964,0.9505996,0,0.3880151,-0.3880151,3.393022,24.23582,0.1350876,0.4054757,0,0,0.9505996
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,27.28125,27.28125,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,11.18077,0.5625846,0,0.1230508,-0.1230508,3.263315,23.30935,0.1350876,0.128588,0,0,0.5625846
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,26.58627,26.58627,0.5512813,0.4175571,0,-1,0,0.4175571,0,0,0.1337242,0.1888523,0,0.4395338,0.4175571,0,0,11.31749,0.4395338,0,0.4395338,-0.4395338,2.800006,20,0.1350876,0.6064094,0,0,0.4395338
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,26.00907,26.00907,0.2867649,0,0,-1,0,0,0,0,0.2867649,0.3154414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350876,0.3154414,0,0,0
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.0709874,25.85555,25.39654,0.3537942,0.06743802,0,-1,0,0.06743802,105.2632,0,0.2863562,0.375686,0.0709874,0.0709874,0.06743802,0,0,11.80586,0,0,0,0,2.800006,20,0.1350876,0.3891736,0.05678991,0,0.0709874
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3705629,27.14535,24.731,0.4158911,0.4158911,3.921154,0,1.235475,0.4158911,89.10096,0,0,0,0.3705629,0,0,3.505263,3.33,11.80586,0,3.700563,0,3.700563,6.310668,45.07611,0.135184,0.4574802,0.2964503,5,0.3705629
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.126197,31.82851,24.28338,0.4873143,0.4873143,3.992578,0,1.254974,0.4873143,231.1028,0,0,0,1.126197,0,0,3.505263,3.33,8.105297,3.330507,4.456197,0,4.456197,10.53819,75.27262,0.1352552,0.5360458,0.9009576,5,4.456704
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.579125,42.30144,23.8711,0,0,1.25,0,0.50625,0,0,0.1237102,0,0,2.579125,0,0,1.12629,1.069975,3.6491,7.341084,3.6491,0,3.6491,14.00003,100,0.1351022,0,2.0633,5,9.920209
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.757786,54.28574,25.26107,2.17997,2.17997,0,0,0,2.17997,172.3779,1.463081,0,0,3.757786,2.294705,2.17997,0,0,0,10.62527,0,0,0,14.00003,100,0.1351022,2.397967,3.006228,0,14.38306
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.424563,55.08787,28.49454,1.829887,1.829887,0,-1,0,1.829887,187.1462,1.498366,0,0,3.424563,1.926197,1.829887,0,0,0,10.62527,0,0,0,14.00003,100,0.1351022,2.012876,2.73965,0,14.04984
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.640851,61.13037,31.66911,0,0,0,-1,0,0,0,3.640851,0,0,3.640851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351022,0,2.91268,0,14.26612
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.662657,64.37019,34.05445,0.06259785,0.06259785,0,-1,0,0.06259785,5851.092,3.596765,0,0,3.662657,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1351022,0.06885763,2.930126,0,14.28793
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.500861,64.90065,35.81548,2.128364,2.128364,0,-1,0,2.128364,164.4861,1.260479,0,0,3.500861,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1351022,2.3412,2.800689,0,14.12614
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,3.149207,63.30724,37.43516,0.2899242,0.2899242,0,-1,0,0.2899242,1086.217,2.844023,0,0,3.149207,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1351022,0.3189166,2.519365,0,13.77448
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.619546,59.13856,38.23027,0.2931736,0.2931736,0,-1,0,0.2931736,893.5135,2.310942,0,0,2.619546,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1351022,0.322491,2.095637,0,13.24482
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.276836,56.13622,38.3304,1.614305,1.614305,0,-1,0,1.614305,141.0412,0.5775676,0,0,2.276836,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1351022,1.775736,1.821469,0,12.90211
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.9207536,45.09245,38.39518,1.768,1.768,0,-1,0,1.768,52.07881,0,0,0,0.9207536,1.861053,1.768,0,0,0,10.62527,0,0.9402995,-0.9402995,13.00887,92.92028,0.1351022,1.9448,0.7366028,0,11.54603
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.08067001,38.09681,37.53528,0,0,0,-1,0,0,0,0,0,0,0.08067001,0,0,0,0,1.044777,9.684975,0.08067001,0,0.08067001,13.0854,93.46693,0.1350989,0,0.06453601,0,9.765645
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03816095,35.94215,35.68002,1.327731,1.327731,0,-1,0,1.327731,2.874148,0,2.220446E-16,0,0.03816095,1.397611,1.327731,0,0,0.9641072,9.757578,0,1.35945,-1.35945,11.65241,83.23132,0.1350989,1.460504,0.03052876,0,9.795738
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,34.05445,34.05445,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.474608,8.398128,0,0.07362324,-0.07362324,11.5748,82.677,0.1350989,0.07693629,0,0,8.398128
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,32.48189,32.48189,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.556411,8.324504,0,1.179628,-1.179628,10.33137,73.79533,0.1350989,1.232711,0,0,8.324504
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,31.09191,31.09191,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,3.867109,7.144876,0,1.331069,-1.331069,8.928296,63.77341,0.1350989,1.390967,0,0,7.144876
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,29.70193,29.70193,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.346075,5.813807,0,0.4883782,-0.4883782,8.4135,60.09631,0.1350989,0.5103552,0,0,5.813807
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,28.6889,28.6889,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,5.888718,5.325428,0,0.5022167,-0.5022167,7.884117,56.31501,0.1350989,0.5248165,0,0,5.325428
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,27.92912,27.92912,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.446736,4.823212,0,0.3183288,-0.3183288,7.548569,53.91824,0.1350989,0.3326536,0,0,4.823212
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,27.15168,27.15168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.800435,4.504883,0,0,0,7.548569,53.91824,0.1350989,0,0,0,4.504883
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,26.43902,26.43902,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.800435,4.504883,0,0.007211637,-0.007211637,7.540967,53.86395,0.1350989,0.007536161,0,0,4.504883
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,25.85594,25.85594,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.808448,4.497671,0,0.2464691,-0.2464691,7.281166,52.00822,0.1350989,0.2575602,0,0,4.497671
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04435939,25.52969,25.24341,0,0,0,-1,0,0,0,0,0,0,0.04435939,0,0,0,0,7.082302,4.251202,0.04435939,0,0.04435939,7.323249,52.30882,0.135097,0,0.03548751,0,4.295562
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2588145,26.26127,24.58376,0,0,0,0,0,0,0,0,0,0,0.2588145,0,0,0,0,7.037943,4.291126,0.2588145,0,0.2588145,7.568782,54.06262,0.1350862,0,0.2070516,0,4.54994
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.333044,33.1379,24.13614,0.08061519,0.08061519,0,0,0,0.08061519,1653.589,0,0,0,1.333044,0.0848581,0.08061519,0,0,6.779128,4.524059,1.248186,0,1.248186,8.752915,62.5207,0.1350339,0.08867671,1.066435,0,5.857103
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.270814,39.66769,23.70618,0,0,0,0,0,0,0,0,0,0,2.270814,0,0,0,0,5.530942,5.647426,2.270814,0,2.270814,10.9072,77.90841,0.134939,0,1.816651,0,7.918241
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.981375,47.07746,25.11383,0.8810188,0.8810188,0,0,0,0.8810188,338.4008,0,0,0,2.981375,0.9273883,0.8810188,0,0,3.260128,7.691159,2.053986,0,2.053986,12.85578,91.82683,0.1348533,0.9691207,2.3851,0,10.67253
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.427558,54.92979,28.34141,0.2894284,0.2894284,0,-1,0,0.2894284,1184.251,1.916755,0,0,3.427558,0.3046614,0.2894284,0,0,1.206142,9.539746,1.206142,0,1.206142,14.00003,100,0.134803,0.3183712,2.742046,0,12.9673
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.642752,61.00914,31.5572,0.2954014,0.2954014,0,-1,0,0.2954014,1233.154,3.331804,0,0,3.642752,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.134803,0.3249415,2.914202,0,14.26803
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.663906,64.26353,33.96021,0.310021,0.310021,0,-1,0,0.310021,1181.825,3.337569,0,0,3.663906,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.134803,0.3410231,2.931125,0,14.28918
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.50199,64.78645,35.71535,1.017009,1.017009,0,-1,0,1.017009,344.3419,2.431453,0,0,3.50199,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.134803,1.11871,2.801592,0,14.12726
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.949631,71.82617,37.33503,0,0,0,-1,0,0,0,3.949631,0,0,3.949631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134803,0,3.159705,0,14.57491
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,3.327199,65.98584,38.13015,1.771809,1.771809,0,-1,0,1.771809,187.7854,1.462137,0,0,3.327199,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.134803,1.94899,2.661759,0,13.95247
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.905341,52.80228,38.23027,0,0,0,-1,0,0,0,1.905341,0,0,1.905341,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134803,0,1.524273,0,12.53061
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.244508,47.49385,38.30095,1.102177,1.102177,0,-1,0,1.102177,112.9136,0.08432171,0,0,1.244508,1.160186,1.102177,0,0,0,10.62527,0,0,0,14.00003,100,0.134803,1.212395,0.9956065,0,11.86978
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.08883934,38.05338,37.43516,0.9965764,0.9965764,0,-1,0,0.9965764,8.914454,0,1.110223E-16,0,0.08883934,1.049028,0.9965764,0,0,0,10.62527,0,0.9601884,-0.9601884,12.9879,92.77053,0.134803,1.096234,0.07107148,0,10.71411
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02777167,35.77045,35.57989,0.8347158,0.8347158,0,-1,0,0.8347158,3.327081,0,0,0,0.02777167,0.8786483,0.8347158,0,0,1.066876,9.665086,0,0.8508766,-0.8508766,12.091,86.3641,0.134803,0.9181874,0.02221734,0,9.692858
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,33.93076,33.93076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.012295,8.814209,0,0,0,12.091,86.3641,0.134803,0,0,0,8.814209
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,32.35231,32.35231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.012295,8.814209,0,0,0,12.091,86.3641,0.134803,0,0,0,8.814209
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,30.96234,30.96234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.012295,8.814209,0,0,0,12.091,86.3641,0.134803,0,0,0,8.814209
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,29.56647,29.56647,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.012295,8.814209,0,0.1146622,-0.1146622,11.97013,85.50078,0.134803,0.119822,0,0,8.814209
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,28.55933,28.55933,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.139697,8.699547,0,0.3787375,-0.3787375,11.57091,82.64919,0.134803,0.3957807,0,0,8.699547
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,27.79366,27.79366,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.560516,8.320809,0,0.6342956,-0.6342956,10.9023,77.87344,0.134803,0.6628389,0,0,8.320809
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,26.99855,26.99855,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.265289,7.686514,0,0.1009208,-0.1009208,10.79592,77.11358,0.134803,0.1054623,0,0,7.686514
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,26.28589,26.28589,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.377424,7.585593,0,0.9285318,-0.9285318,9.817164,70.12246,0.134803,0.9703157,0,0,7.585593
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,25.70869,25.70869,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.409125,6.657061,0,0.3652188,-0.3652188,9.43219,67.37265,0.134803,0.3816537,0,0,6.657061
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04372592,25.36041,25.07849,0.4089905,0.4089905,0,-1,0,0.4089905,10.69118,0,5.551115E-17,0,0.04372592,0.4305163,0.4089905,0,0,4.814924,6.291842,0,0.3867904,-0.3867904,9.024477,64.46042,0.134803,0.4498895,0.03498073,0,6.335568
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3962956,26.99862,24.41884,0.4312507,0.4312507,0,0,0,0.4312507,91.89448,0,0,0,0.3962956,0.4539481,0.4312507,0,0,5.244691,5.905052,0,0.05765253,-0.05765253,8.963706,64.02634,0.134803,0.4743758,0.3170365,0,6.301348
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.137991,24.8583,23.97122,0.6140943,0.6140943,0,0,0,0.6140943,22.47066,0,1.110223E-16,0,0.137991,0.6464151,0.6140943,0,0,5.30875,5.8474,0,0.508424,-0.508424,8.42778,60.19831,0.134803,0.6755037,0.1103928,0,5.985391
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.075948,30.70114,23.54127,1.226335,1.226335,0,0,0,1.226335,87.73689,0,0,0,1.075948,1.290879,1.226335,0,0,5.873665,5.338975,0,0.2149308,-0.2149308,8.201223,58.58005,0.134803,1.348968,0.8607584,0,6.414924
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.515877,35.32216,24.94892,0.5061336,0.5061336,0,0,0,0.5061336,299.5014,0,0,0,1.515877,0.5327722,0.5061336,0,0,6.112477,5.124045,0.9831051,0,0.9831051,9.133879,65.24186,0.134762,0.556747,1.212702,0,6.639922
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.831268,58.67772,28.19416,0.6744263,0.6744263,0,-1,0,0.6744263,568.0781,0,0,0,3.831268,0.7099225,0.6744263,0,0,5.129372,6.008839,3.121346,0,3.121346,12.09505,86.39302,0.1346321,0.741869,3.065014,0,9.840107
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.644665,60.88064,31.43941,1.151853,1.151853,0,-1,0,1.151853,316.4177,0.4241624,0,0,3.644665,1.212476,1.151853,0,0,2.008027,8.81805,2.008027,0,2.008027,14.00003,100,0.1345486,1.267038,2.915732,0,12.46272
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,4.260231,70.77979,33.86009,0,0,0,-1,0,0,0,4.260231,0,0,4.260231,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345486,0,3.408185,0,14.8855
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.932194,69.37555,35.64468,0.4780967,0.4780967,0,-1,0,0.4780967,822.4684,3.428935,0,0,3.932194,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1345486,0.5259063,3.145755,0,14.55747
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.889719,60.51964,37.23491,1.326548,1.326548,0,-1,0,1.326548,217.8375,1.493352,0,0,2.889719,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1345486,1.459203,2.311775,0,13.51499
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,3.290242,65.52092,38.06536,0.6255758,0.6255758,0,-1,0,0.6255758,525.9541,2.631741,0,0,3.290242,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1345486,0.6881334,2.632194,0,13.91552
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.94172,53.03907,38.16549,1.611109,1.611109,0,-1,0,1.611109,120.5207,0.2458157,0,0,1.94172,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1345486,1.77222,1.553376,0,12.56699
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.5002607,41.7937,38.23027,0.1021451,0.1021451,0,-1,0,0.1021451,489.7549,0.3927395,0,0,0.5002607,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1345486,0.1123596,0.4002086,0,11.12554
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2594564,39.15292,37.33503,0.9073648,0.9073648,0,-1,0,0.9073648,28.5945,0,1.110223E-16,0,0.2594564,0.9551208,0.9073648,0,0,0,10.62527,0,0.6956644,-0.6956644,13.26673,94.76219,0.1345486,0.9981012,0.2075651,0,10.88473
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.09946439,36.16392,35.47977,1.312584,1.312584,0,-1,0,1.312584,7.577755,0,0,0,0.09946439,1.381667,1.312584,0,0,0.7729604,9.92961,0,1.282203,-1.282203,11.91517,85.10821,0.1345486,1.443842,0.07957152,0,10.02907
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,33.80708,33.80708,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.19763,8.647407,0,0.8082387,-0.8082387,11.06321,79.0228,0.1345486,0.8446094,0,0,8.647407
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,32.21685,32.21685,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.095673,7.839168,0,2.185973,-2.185973,8.758997,62.56414,0.1345486,2.284342,0,0,7.839168
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,30.84454,30.84454,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.524532,5.653195,0,3.505263,-3.505263,5.064125,36.17225,0.1345486,4.024223,0,0,5.653195
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,29.45457,29.45457,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.419269,2.147932,0,0.8188866,-0.8188866,4.200943,30.00667,0.1345486,0.8557366,0,0,2.147932
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,28.44153,28.44153,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.32914,1.329045,0,0.04054049,-0.04054049,4.158209,29.70143,0.1345486,0.04236481,0,0,1.329045
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,27.66409,27.66409,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.37419,1.288505,0,0.9121094,-0.9121094,3.196761,22.83396,0.1345486,0.9531543,0,0,1.288505
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,26.86897,26.86897,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.38764,0.3763956,0,0.1250902,-0.1250902,3.064905,21.89213,0.1345486,0.1307192,0,0,0.3763956
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,26.15631,26.15631,0.8742456,0.2387401,0,-1,0,0.2387401,0,0,0.6355055,0.72293,0,0.2513054,0.2387401,0,0,11.52663,0.2513054,0,0.2513054,-0.2513054,2.800006,20,0.1345486,0.9616702,0,0,0.2513054
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,25.57912,25.57912,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345486,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04523966,25.24039,24.94892,0.1644467,0.04297768,0,-1,0,0.04297768,105.2632,0,0.121469,0.1722958,0.04523966,0.04523966,0.04297768,0,0,11.80586,0,0,0,0,2.800006,20,0.1345486,0.1808913,0.03619173,0,0.04523966
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.250942,25.92433,24.30105,0,0,0,0,0,0,0,0,0,0,0.250942,0,0,0,0,11.80586,0,0.250942,0,0.250942,3.03807,21.70046,0.1345382,0,0.2007536,0,0.250942
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.156866,31.57454,23.83576,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,207.7764,0,0,0,1.156866,0,0,3.505263,3.33,11.55492,0.2258478,4.486866,0,4.486866,7.294685,52.10479,0.1346151,0.6124627,0.9254932,5,1.382714
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.41767,40.48665,23.40581,2.100011,2.100011,4.650043,0,1.434462,2.100011,115.1266,0,0,0,2.41767,0,0,2.550032,2.422531,7.068052,4.264028,4.840201,0,4.840201,11.8865,84.90343,0.1347319,2.310012,1.934136,5,6.681698
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.84414,54.55951,24.81346,0.8780375,0.8780375,0,0,0,0.8780375,437.8104,0.6920393,0,0,3.84414,0.92425,0.8780375,0,0,2.22785,8.620209,2.22785,0,2.22785,14.00003,100,0.1346396,0.9658412,3.075312,0,12.46435
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.432559,54.633,28.0587,0.103948,0.103948,0,-1,0,0.103948,3302.188,3.323139,0,0,3.432559,0.109419,0.103948,0,0,0,10.62527,0,0,0,14.00003,100,0.1346396,0.1143428,2.746047,0,14.05783
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.646727,60.73888,31.30983,1.777645,1.777645,0,-1,0,1.777645,205.1437,1.775522,0,0,3.646727,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1346396,1.95541,2.917382,0,14.272
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.666863,64.01766,33.74229,0.8202006,0.8202006,0,-1,0,0.8202006,447.0691,2.803494,0,0,3.666863,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1346396,0.9022206,2.933491,0,14.29214
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.503361,64.59332,35.55044,0.8135038,0.8135038,0,-1,0,0.8135038,430.6508,2.647041,0,0,3.503361,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1346396,0.8948542,2.802689,0,14.12864
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.652856,68.21375,37.14067,1.780952,1.780952,0,-1,0,1.780952,205.1069,1.77817,0,0,3.652856,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1346396,1.959047,2.922285,0,14.27813
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.661282,59.21824,37.96523,1.340591,1.340591,0,-1,0,1.340591,198.5155,1.250133,0,0,2.661282,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1346396,1.474651,2.129025,0,13.28656
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.906365,52.6284,38.06536,1.219153,1.219153,0,-1,0,1.219153,156.368,0.6230463,0,0,1.906365,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1346396,1.341068,1.525092,0,12.53164
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.9816113,45.27857,38.13015,0.5149881,0.5149881,0,-1,0,0.5149881,190.6085,0.4395185,0,0,0.9816113,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1346396,0.566487,0.785289,0,11.60689
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2268605,38.82113,37.23491,0.2572925,0.2572925,0,-1,0,0.2572925,88.17221,0,0,0,0.2268605,0.2708342,0.2572925,0,0,0,10.62527,0,0.04397373,-0.04397373,13.95368,99.66891,0.1346396,0.2830218,0.1814884,0,10.85213
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03351147,35.60936,35.37964,0,0,0,-1,0,0,0,0,0,0,0.03351147,0,0,0,0,0.0488597,10.5813,0.03351147,0,0.03351147,13.98547,99.896,0.1346382,0,0.02680918,0,10.61481
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,33.69518,33.69518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.01534823,10.61146,0,0,0,13.98547,99.896,0.1346382,0,0,0,10.61146
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,32.10495,32.10495,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.01534823,10.61146,0,0.8333853,-0.8333853,13.107,93.62125,0.1346382,0.8708877,0,0,10.61146
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,30.72675,30.72675,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.941332,9.778075,0,2.603489,-2.603489,10.36268,74.01902,0.1346382,2.720646,0,0,9.778075
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,29.33677,29.33677,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.834097,7.174587,0,0.5445457,-0.5445457,9.788682,69.91902,0.1346382,0.5690503,0,0,7.174587
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,28.32374,28.32374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.439148,6.630041,0,0,0,9.788682,69.91902,0.1346382,0,0,0,6.630041
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,27.54629,27.54629,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.439148,6.630041,0,0.5038772,-0.5038772,9.257549,66.12522,0.1346382,0.5265517,0,0,6.630041
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,26.75118,26.75118,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,4.999012,6.126163,0,0.3588527,-0.3588527,8.879285,63.42334,0.1346382,0.375001,0,0,6.126163
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,26.03852,26.03852,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.397737,5.767311,0,0.2176895,-0.2176895,8.64982,61.78431,0.1346382,0.2274856,0,0,5.767311
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,25.44366,25.44366,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.639614,5.549622,0,0.07276493,-0.07276493,8.573119,61.23644,0.1346382,0.07603936,0,0,5.549622
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1593779,25.86172,24.83112,0.217557,0.217557,0,-1,0,0.217557,73.25798,0,0,0,0.1593779,0.2290074,0.217557,0,0,5.720464,5.476857,0,0.06962951,-0.06962951,8.499723,60.71219,0.1346382,0.2393127,0.1275023,0,5.636234
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2344231,25.67983,24.16558,0.192784,0.192784,0,0,0,0.192784,121.5988,0,0,0,0.2344231,0.2029306,0.192784,0,0,5.79783,5.407227,0.03149254,0,0.03149254,8.5296,60.92559,0.134637,0.2120624,0.1875385,0,5.64165
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.999808,30.34523,23.70618,0.262623,0.262623,0,0,0,0.262623,380.7008,0,0,0,0.999808,0.2764453,0.262623,0,0,5.766337,5.43557,0.7233627,0,0.7233627,9.215842,65.82731,0.134607,0.2888853,0.7998464,0,6.435379
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,1.038353,30.16376,23.27623,1.534175,1.534175,0,0,0,1.534175,67.68153,0,0,0,1.038353,1.614921,1.534175,0,0,5.042975,6.086597,0,0.5765678,-0.5765678,8.608087,61.48621,0.134607,1.687592,0.8306824,0,7.12495
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.989369,46.62458,24.66621,0,0,0,0,0,0,0,0,0,0,2.989369,0,0,0,0,5.683606,5.510029,2.989369,0,2.989369,11.44405,81.74306,0.1344834,0,2.391495,0,8.499398
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.730353,57.34075,27.92912,0.8764817,0.8764817,0,-1,0,0.8764817,425.6053,0.1135041,0,0,3.730353,0.9226122,0.8764817,0,0,2.694236,8.200461,2.694236,0,2.694236,14.00003,100,0.1343722,0.9641298,2.984282,0,11.93081
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.82692,62.41986,31.17437,1.505842,1.505842,0,-1,0,1.505842,254.1383,2.241823,0,0,3.82692,1.585096,1.505842,0,0,0,10.62527,0,0,0,14.00003,100,0.1343722,1.656426,3.061536,0,14.45219
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.711647,46.15987,33.6245,0,0,0,-1,0,0,0,1.711647,0,0,1.711647,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343722,0,1.369317,0,12.33692
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.674683,66.23422,35.41498,0.9234307,0.9234307,0,-1,0,0.9234307,397.9382,2.702651,0,0,3.674683,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1343722,1.015774,2.939747,0,14.29996
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.638613,67.92924,37.04055,3.178375,3.178375,0,-1,0,3.178375,114.4803,0.2929552,0,0.1662123,3.638613,3.345658,3.178375,0,0,0,10.62527,0,0,0,14.00003,100,0.1343722,3.496212,2.91089,0,14.26389
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.96374,52.89277,37.86511,1.781827,1.781827,0,-1,0,1.781827,110.2094,0.08813298,0,0,1.96374,1.875607,1.781827,0,0,0,10.62527,0,0,0,14.00003,100,0.1343722,1.96001,1.570992,0,12.58901
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.196314,46.76043,37.96523,1.731098,1.731098,0,-1,0,1.731098,69.10725,0,0,0,1.196314,1.822208,1.731098,0,0,0,10.62527,0,0.6258943,-0.6258943,13.34028,95.28751,0.1343722,1.904208,0.9570513,0,11.82159
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,1.030511,45.54747,38.03002,2.007252,2.007252,0,-1,0,2.007252,51.33941,0,0,0,1.030511,2.112896,2.007252,0,0,0.6954381,9.99938,0,1.082385,-1.082385,12.19934,87.13799,0.1343722,2.207977,0.8244088,0,11.02989
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2377579,38.80291,37.14067,1.385839,1.385839,0,-1,0,1.385839,17.15624,0,0,0,0.2377579,1.458778,1.385839,0,0,1.898088,8.916995,0,1.22102,-1.22102,10.91228,77.94466,0.1343722,1.524423,0.1902063,0,9.154753
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.07198279,35.74392,35.25006,0.1505296,0.1505296,0,-1,0,0.1505296,47.8197,0,0,0,0.07198279,0.1584522,0.1505296,0,0,3.254777,7.695974,0,0.0864694,-0.0864694,10.82113,77.29362,0.1343722,0.1655825,0.05758623,0,7.767957
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,33.55971,33.55971,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.350855,7.609505,0,1.64425,-1.64425,9.087936,64.9137,0.1343722,1.718241,0,0,7.609505
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,31.96948,31.96948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.177799,5.965255,0,0,0,9.087936,64.9137,0.1343722,0,0,0,5.965255
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,30.59717,30.59717,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.177799,5.965255,0,1.352152,-1.352152,7.662643,54.73305,0.1343722,1.412999,0,0,5.965255
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,29.21898,29.21898,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,6.680191,4.613102,0,0.262772,-0.262772,7.385657,52.75459,0.1343722,0.2745968,0,0,4.613102
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,28.19416,28.19416,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,6.972159,4.350331,0,0.3056206,-0.3056206,7.063504,50.4535,0.1343722,0.3193735,0,0,4.350331
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,27.41672,27.41672,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.311738,4.04471,0,0.3629844,-0.3629844,6.680885,47.72051,0.1343722,0.3793187,0,0,4.04471
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,26.6216,26.6216,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,7.715054,3.681726,0,0.4647526,-0.4647526,6.190993,44.22129,0.1343722,0.4856665,0,0,3.681726
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,25.90895,25.90895,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.231446,3.216973,0,0.1434451,-0.1434451,6.039788,43.14126,0.1343722,0.1499001,0,0,3.216973
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,25.30819,25.30819,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.390829,3.073528,0,0.4809142,-0.4809142,5.53286,39.52035,0.1343722,0.5025554,0,0,3.073528
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04875131,24.99753,24.68388,0.6372091,0.6372091,0,-1,0,0.6372091,7.650756,0,1.110223E-16,0,0.04875131,0.6707464,0.6372091,0,0,8.925179,2.592614,0,0.621995,-0.621995,4.87722,34.83722,0.1343722,0.7009299,0.03900105,0,2.641365
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2826178,25.84568,24.01834,0,0,0,0,0,0,0,0,0,0,0.2826178,0,0,0,0,9.616284,1.970619,0.2826178,0,0.2826178,5.145335,36.75232,0.1343605,0,0.2260942,0,2.253236
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.344706,32.60433,23.55305,0.08334415,0.08334415,0,0,0,0.08334415,1613.437,0,0,0,1.344706,0.08773069,0.08334415,0,0,9.333666,2.224975,1.256975,0,1.256975,6.337806,45.26995,0.1343087,0.09167857,1.075765,0,3.56968
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.281659,39.08516,23.10543,2.860506,2.860506,0,0,0,2.860506,79.76418,0,0,0,2.281659,3.011059,2.860506,0,0,8.076692,3.356252,0,0.7293997,-0.7293997,5.568951,39.77814,0.1343087,3.146557,1.825328,0,5.637911
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.991885,46.45405,24.5013,1.506085,1.506085,0,0,0,1.506085,198.6531,0,0,0,2.991885,1.585352,1.506085,0,0,8.887136,2.626853,1.406532,0,1.406532,6.903305,49.30922,0.1342508,1.656693,2.393508,0,5.618737
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.43715,54.31806,27.76421,1.701596,1.701596,0,-1,0,1.701596,201.9956,0,0,0,3.43715,1.791154,1.701596,0,0,7.480603,3.892731,1.645996,0,1.645996,8.464833,60.46297,0.1341831,1.871756,2.74972,0,7.329881
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.651042,60.4278,31.02712,2.355062,2.355062,0,-1,0,2.355062,155.0295,0,0,0,3.651042,2.479013,2.355062,0,0,5.834607,5.374128,1.172029,0,1.172029,9.576718,68.40499,0.1341349,2.590568,2.920834,0,9.025169
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.792713,65.03465,33.49492,0,0,0,-1,0,0,0,0,0,0,3.792713,0,0,0,0,4.662578,6.428954,3.792713,0,3.792713,13.1748,94.10555,0.1339792,0,3.034171,0,10.22167
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,4.000202,69.67392,35.2854,1.100275,1.100275,0,-1,0,1.100275,363.5638,1.972153,0,0,4.000202,1.158184,1.100275,0,0,0.8698644,9.842396,0.8698644,0,0.8698644,14.00003,100,0.1339435,1.210302,3.200161,0,13.8426
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.532686,66.61356,36.90508,0.07490262,0.07490262,0,-1,0,0.07490262,4716.373,3.453842,0,0,3.532686,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1339435,0.08239288,2.826149,0,14.15796
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,3.254,64.73894,37.73553,0.7272697,0.7272697,0,-1,0,0.7272697,447.4269,2.488453,0,0,3.254,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1339435,0.7999967,2.6032,0,13.87927
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.39857,56.65995,37.83566,0,0,0,-1,0,0,0,2.39857,0,0,2.39857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339435,0,1.918856,0,13.02384
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.191024,46.65056,37.90045,0.2582971,0.2582971,0,-1,0,0.2582971,461.1063,0.9191324,0,0,1.191024,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1339435,0.2841268,0.9528192,0,11.8163
