Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.09773715,37.71928,37.04055,1.089037,1.089037,0,-1,0,1.089037,8.97464,0,0,0,0.09773715,1.146355,1.089037,0,0,0,10.62527,0,1.048618,-1.048618,12.89469,92.10473,0.1339435,1.197941,0.07818972,0,10.72301
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03688007,35.37294,35.12049,3.477575,3.33,0,-1,0,3.33,1.10751,0,0.1475748,0.4953323,0.03688007,3.505263,3.33,0,0,1.165131,9.576656,0,3.468383,-3.468383,9.238691,65.99052,0.1339435,3.825332,0.02950406,0,9.613537
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,33.43014,33.43014,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,5.018889,6.108274,0,3.505263,-3.505263,5.543819,39.59863,0.1339435,4.066556,0,0,6.108274
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,31.85169,31.85169,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,8.913627,2.60301,0,1.852441,-1.852441,3.591175,25.6512,0.1339435,1.935801,0,0,2.60301
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,30.47938,30.47938,2.676162,0.7130411,0,-1,0,0.7130411,0,0,1.96312,2.230736,0,0.7505696,0.7130411,0,0,10.97189,0.7505696,0,0.7505696,-0.7505696,2.800006,20,0.1339435,2.943778,0,0,0.7505696
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,29.10707,29.10707,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339435,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,28.0587,28.0587,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339435,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,27.28125,27.28125,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339435,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,26.48614,26.48614,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339435,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,25.79115,25.79115,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339435,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,25.17862,25.17862,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339435,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1387506,25.44343,24.54842,0.4132342,0.1318131,0,-1,0,0.1318131,105.2632,0,0.2814212,0.428195,0.1387506,0.1387506,0.1318131,0,0,11.80586,0,0,0,0,2.800006,20,0.1339435,0.4545577,0.1110005,0,0.1387506
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.415877,26.60147,23.90055,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,112.8633,0,0,0,0.415877,0,0,3.505263,3.33,11.80586,0,3.745877,0,3.745877,6.353657,45.38317,0.1340334,0.4053262,0.3327016,5,0.415877
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.999141,30.06466,23.44115,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,476.5492,0,0,0,0.999141,0,0,3.505263,3.33,8.059983,3.371289,4.329141,0,4.329141,10.46064,74.71871,0.1340845,0.2306278,0.7993128,5,4.37043
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.527229,40.89397,22.99353,1.116011,1.116011,2.382973,0,0.8155516,1.116011,226.4519,2.220446E-16,0,0,2.527229,0,0,1.266962,1.203614,3.730842,7.267516,3.730842,0,3.730842,14.00003,100,0.1340368,1.227613,2.021783,5,9.794744
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.814262,53.73666,24.3835,0,0,0,0,0,0,0,3.814262,0,0,3.814262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340368,0,3.05141,0,14.43954
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.438966,54.17044,27.62875,0.3167421,0.3167421,0,-1,0,0.3167421,1085.731,3.105553,0,0,3.438966,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1340368,0.3484163,2.751173,0,14.06424
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.6529,60.27668,30.89166,1.139327,1.139327,0,-1,0,1.139327,320.6192,2.453609,0,0,3.6529,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1340368,1.253259,2.92232,0,14.27817
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,4.122338,68.49802,33.35946,0.1434664,0.1434664,0,-1,0,0.1434664,2873.383,3.971321,0,0,4.122338,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1340368,0.157813,3.29787,0,14.74761
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,3.232675,61.34771,35.14994,0.1266542,0.1266542,0,-1,0,0.1266542,2552.363,3.099355,0,0,3.232675,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1340368,0.1393197,2.58614,0,13.85795
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.692753,68.18044,36.77551,1.220969,1.220969,0,-1,0,1.220969,302.4443,2.407522,0,0,3.692753,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1340368,1.343066,2.954202,0,14.31803
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.624931,58.45341,37.60007,2.353783,2.353783,0,-1,0,2.353783,111.5196,0.1472641,0,0,2.624931,2.477667,2.353783,0,0,0,10.62527,0,0,0,14.00003,100,0.1340368,2.589162,2.099945,0,13.25021
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.910161,52.25634,37.7002,1.803347,1.803347,0,-1,0,1.803347,105.9231,0.01190043,0,0,1.910161,1.89826,1.803347,0,0,0,10.62527,0,0,0,14.00003,100,0.1340368,1.983682,1.528129,0,12.53543
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,1.013956,45.17962,37.80032,1.454995,1.454995,0,-1,0,1.454995,69.68792,0,0,0,1.013956,1.531574,1.454995,0,0,0,10.62527,0,0.5176179,-0.5176179,13.45441,96.10275,0.1340368,1.600495,0.8111647,0,11.63923
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.09992433,37.63398,36.94042,1.477208,1.477208,0,-1,0,1.477208,6.764404,0,0,0,0.09992433,1.554956,1.477208,0,0,0.5751311,10.10766,0,1.455032,-1.455032,11.92067,85.14749,0.1340368,1.624929,0.07993946,0,10.20758
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03912724,35.28806,35.02037,0.7277409,0.7277409,0,-1,0,0.7277409,5.376534,0,1.110223E-16,0,0.03912724,0.7660431,0.7277409,0,0,2.191833,8.652624,0,0.7269158,-0.7269158,11.15444,79.67439,0.1340368,0.800515,0.03130179,0,8.691751
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,33.29467,33.29467,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,2.999517,7.925709,0,2.200153,-2.200153,8.835271,63.10895,0.1340368,2.29916,0,0,7.925709
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,31.73978,31.73978,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,5.444132,5.725555,0,2.119843,-2.119843,6.60076,47.14819,0.1340368,2.215236,0,0,5.725555
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,30.36159,30.36159,3.638509,3.33,0,-1,0,3.33,0,0,0.3085093,0.6723602,0,3.505263,3.33,0,0,7.799513,3.605712,0,3.505263,-3.505263,2.905888,20.7563,0.1340368,4.00236,0,0,3.605712
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,28.98928,28.98928,0.1242553,0.09542653,0,-1,0,0.09542653,0,0,0.0288288,0.04125433,0,0.100449,0.09542653,0,0,11.69425,0.100449,0,0.100449,-0.100449,2.800006,20,0.1340368,0.1366809,0,0,0.100449
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,27.94679,27.94679,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340368,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,27.16935,27.16935,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340368,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,26.36835,26.36835,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340368,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,25.64391,25.64391,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340368,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,25.03137,25.03137,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340368,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.0536854,24.74606,24.40117,0,0,0,-1,0,0,0,0,0,0,0.0536854,0,0,0,0,11.80586,0,0.0536854,0,0.0536854,2.850936,20.36379,0.1340346,0,0.04294832,0,0.0536854
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2567671,25.40926,23.7533,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,219.8828,0,0,0,0.2567671,0,0,3.505263,3.33,11.75217,0.04831686,3.586767,0,3.586767,6.253642,44.66878,0.1341073,0.128452,0.2054137,5,0.305084
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.348773,32.34045,23.27623,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,743.3012,0,0,0,1.348773,0,0,3.505263,3.33,8.165408,3.276407,4.678773,0,4.678773,10.69232,76.37354,0.1341413,0.1996029,1.079018,5,4.62518
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.285303,38.80615,22.82861,0,0,1.264559,0,0.5102247,0,0,0,0,0,2.285303,0,0,1.264559,1.201331,3.486634,7.487303,3.486634,0,3.486634,14.00003,100,0.1340005,0,1.828243,5,9.772606
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.995499,46.15578,24.21859,0,0,0,0,0,0,0,2.995499,0,0,2.995499,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340005,0,2.396399,0,13.62077
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.440871,54.00937,27.4815,0.3317733,0.3317733,0,-1,0,0.3317733,1037.115,3.091636,0,0,3.440871,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1340005,0.3649507,2.752697,0,14.06614
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.654521,60.13056,30.76209,0.4674263,0.4674263,0,-1,0,0.4674263,781.8389,3.162493,0,0,3.654521,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1340005,0.5141689,2.923616,0,14.27979
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.673342,63.45739,33.24755,2.752662,2.752662,0,-1,0,2.752662,133.4469,0.7758029,0,0,3.673342,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1340005,3.027929,2.938674,0,14.29862
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.509663,64.02972,35.04982,0,0,0,-1,0,0,0,3.509663,0,0,3.509663,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340005,0,2.80773,0,14.13494
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,3.156894,62.45702,36.67538,0.1232862,0.1232862,0,-1,0,0.1232862,2560.623,3.027119,0,0,3.156894,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1340005,0.1356148,2.525515,0,13.78217
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.625926,58.35276,37.50583,2.575852,2.575852,0,-1,0,2.575852,101.944,0,0,0,2.625926,2.711424,2.575852,0,0,0,10.62527,0,0.08549738,-0.08549738,13.90991,99.35627,0.1340005,2.833438,2.100741,0,13.2512
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.911447,52.15639,37.60007,0.1394807,0.1394807,0,-1,0,0.1394807,1370.402,1.669628,0,0,1.911447,0.1468218,0.1394807,0,0,0.09499709,10.53978,0.09499709,0,0.09499709,14.00003,100,0.1339967,0.1534288,1.529158,0,12.45122
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,1.015615,45.0872,37.7002,1.462069,1.462069,0,-1,0,1.462069,69.46423,0,0,0,1.015615,1.53902,1.462069,0,0,0,10.62527,0,0.5234051,-0.5234051,13.44831,96.05917,0.1339967,1.608276,0.812492,0,11.64089
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.102095,37.54855,36.84029,0.3962571,0.3962571,0,-1,0,0.3962571,25.76484,0,0,0,0.102095,0.4171128,0.3962571,0,0,0.5815613,10.10187,0,0.3150177,-0.3150177,13.11625,93.68733,0.1339967,0.4358829,0.08167603,0,10.20396
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.0413579,35.20305,34.92024,0,0,0,-1,0,0,0,0,0,0,0.0413579,0,0,0,0,0.931581,9.786851,0.0413579,0,0.0413579,13.15549,93.96758,0.133995,0,0.03308632,0,9.828209
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,33.1651,33.1651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8902231,9.824074,0,0,0,13.15549,93.96758,0.133995,0,0,0,9.824074
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,31.60432,31.60432,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,0.8902231,9.824074,0,1.437715,-1.437715,11.64,83.14272,0.133995,1.502412,0,0,9.824074
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,30.24968,30.24968,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.487684,8.386358,0,2.56059,-2.56059,8.940905,63.86348,0.133995,2.675817,0,0,8.386358
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,28.87148,28.87148,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.332785,5.825768,0,0.1239642,-0.1239642,8.810235,62.93012,0.133995,0.1295426,0,0,5.825768
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,27.829,27.829,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.470522,5.701804,0,0.3515036,-0.3515036,8.439717,60.28357,0.133995,0.3673213,0,0,5.701804
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,27.03388,27.03388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.861082,5.3503,0,0,0,8.439717,60.28357,0.133995,0,0,0,5.3503
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,26.2211,26.2211,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,5.861082,5.3503,0,0.3589481,-0.3589481,8.061353,57.58097,0.133995,0.3751008,0,0,5.3503
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,25.49077,25.49077,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.259913,4.991352,0,0.2350213,-0.2350213,7.813619,55.81145,0.133995,0.2455973,0,0,4.991352
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,24.89591,24.89591,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.521048,4.756331,0,1.049901,-1.049901,6.706926,47.90652,0.133995,1.097146,0,0,4.756331
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05544278,24.60983,24.25393,1.055431,1.055431,0,-1,0,1.055431,5.253093,0,0,0,0.05544278,1.11098,1.055431,0,0,7.687604,3.70643,0,1.055537,-1.055537,5.594292,39.95914,0.133995,1.160974,0.04435423,0,3.761873
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2729869,25.38403,23.62373,0.161259,0.161259,0,0,0,0.161259,169.2848,0,0,0,0.2729869,0.1697463,0.161259,0,0,8.860424,2.650892,0.1032406,0,0.1032406,5.692234,40.65873,0.1339908,0.1773849,0.2183895,0,2.923879
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.350496,32.19071,23.1231,0.3996658,0.3996658,0,0,0,0.3996658,337.9064,0,0,0,1.350496,0.4207008,0.3996658,0,0,8.757183,2.743809,0.9297956,0,0.9297956,6.574316,46.9593,0.133953,0.4396324,1.080397,0,4.094306
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.550744,40.72318,22.67548,1.464872,1.464872,0,0,0,1.464872,174.1274,0,0,0,2.550744,1.541971,1.464872,0,0,7.827388,3.580625,1.008774,0,1.008774,7.531322,53.79505,0.133912,1.611359,2.040596,0,6.131369
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.905622,45.22363,24.07135,0,0,0,0,0,0,0,0,0,0,2.905622,0,0,0,0,6.818614,4.488521,2.905622,0,2.905622,10.28784,73.48441,0.1337939,0,2.324497,0,7.394143
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,4.299883,62.4483,27.33426,1.169138,1.169138,0,-1,0,1.169138,367.7824,0,0,0,4.299883,1.230671,1.169138,0,0,3.912993,7.10358,3.069212,0,3.069212,13.19955,94.2823,0.1336695,1.286052,3.439907,0,11.40346
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.656173,59.97743,30.62662,0.1198616,0.1198616,0,-1,0,0.1198616,3050.329,2.686222,0,0,3.656173,0.1261701,0.1198616,0,0,0.8437808,9.865871,0.8437808,0,0.8437808,14.00003,100,0.1336353,0.1318478,2.924938,0,13.52204
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,3.187979,58.43536,33.11209,0.05951597,0.05951597,0,-1,0,0.05951597,5356.51,3.125331,0,0,3.187979,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1336353,0.06546757,2.550383,0,13.81325
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.511305,63.88404,34.92024,0.06495479,0.06495479,0,-1,0,0.06495479,5405.768,3.442932,0,0,3.511305,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1336353,0.07145028,2.809044,0,14.13658
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.789242,68.98917,36.57526,0,0,0,-1,0,0,0,3.789242,0,0,3.789242,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336353,0,3.031393,0,14.41452
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.627103,58.24694,37.40571,1.936915,1.936915,0,-1,0,1.936915,135.6334,0.5882456,0,0,2.627103,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1336353,2.130606,2.101683,0,13.25238
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.912804,52.06355,37.50583,2.090994,2.090994,0,-1,0,2.090994,91.47822,0,0,0,1.912804,2.201046,2.090994,0,0,0,10.62527,0,0.2882422,-0.2882422,13.69619,97.82977,0.1336353,2.300093,1.530243,0,12.53808
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,1.017455,44.99616,37.60007,0.504788,0.504788,0,-1,0,0.504788,201.5609,0.1658302,0,0,1.017455,0.5313558,0.504788,0,0,0.3202691,10.33703,0.3202691,0,0.3202691,14.00003,100,0.1336224,0.5552668,0.8139641,0,11.35449
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2671266,38.60544,36.74017,1.982233,1.982233,0,-1,0,1.982233,13.47604,0,0,0,0.2671266,2.086561,1.982233,0,0,0,10.62527,0,1.819435,-1.819435,12.08218,86.30108,0.1336224,2.180457,0.2137013,0,10.8924
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1186545,35.59811,34.78478,1.827362,1.827362,0,-1,0,1.827362,6.49321,0,2.220446E-16,0,0.1186545,1.923539,1.827362,0,0,2.021594,8.80584,0,1.804884,-1.804884,10.17966,72.71172,0.1336224,2.010098,0.09492356,0,8.924494
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,33.04731,33.04731,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.027021,7.000955,0,2.490114,-2.490114,7.55485,53.9631,0.1336224,2.602169,0,0,7.000955
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,31.49241,31.49241,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,6.793815,4.510841,0,1.776181,-1.776181,5.68259,40.58985,0.1336224,1.856109,0,0,4.510841
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,30.11422,30.11422,3.665204,2.597927,0,-1,0,2.597927,0,0,1.067277,1.433798,0,2.73466,2.597927,0,0,8.767349,2.73466,0,2.73466,-2.73466,2.800006,20,0.1336224,4.031725,0,0,2.73466
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,28.74191,28.74191,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336224,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,27.69354,27.69354,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336224,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,26.90431,26.90431,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336224,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,26.09153,26.09153,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336224,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,25.37887,25.37887,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336224,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.009147042,24.82513,24.76634,0.3848706,0.00868969,0,-1,0,0.00868969,105.2632,0,0.376181,0.4216198,0.009147042,0.009147042,0.00868969,0,0,11.80586,0,0,0,0,2.800006,20,0.1336224,0.4233577,0.007317634,0,0.009147042
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06372707,24.52735,24.11847,0.5354132,0.06054071,0,-1,0,0.06054071,105.2632,0,0.4748725,0.5768464,0.06372707,0.06372707,0.06054071,0,0,11.80586,0,0,0,0,2.800006,20,0.1336224,0.5889545,0.05098165,0,0.06372707
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.260435,25.14764,23.4706,0,0,0,0,0,0,0,0,0,0,0.260435,0,0,0,0,11.80586,0,0.260435,0,0.260435,3.047076,21.76479,0.1336118,0,0.2083481,0,0.260435
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.351903,32.04494,22.97586,0.06914783,0.06914783,0,0,0,0.06914783,1955.091,0,0,0,1.351903,0.0727872,0.06914783,0,0,11.54543,0.2343916,1.279116,0,1.279116,4.260552,30.43245,0.1335601,0.07606262,1.081522,0,1.586295
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.34649,38.92834,22.51057,0.9441785,0.9441785,0,0,0,0.9441785,248.5219,0,0,0,2.34649,0.9938721,0.9441785,0,0,10.26631,1.385596,1.352618,0,1.352618,5.543758,39.59819,0.1335054,1.038596,1.877192,0,3.732086
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.8265966,29.37542,23.91821,1.736508,1.736508,0,0,0,1.736508,47.60107,0,0,0,0.8265966,1.827904,1.736508,0,0,8.913692,2.602952,0,1.001307,-1.001307,4.488288,32.05914,0.1335054,1.910159,0.6612773,0,3.429549
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.411357,36.93511,27.18113,0.3146257,0.3146257,0,-1,0,0.3146257,448.5829,0,0,0,1.411357,0.3311849,0.3146257,0,0,10.02625,1.601645,1.080172,0,1.080172,5.513029,39.3787,0.1334618,0.3460882,1.129086,0,3.013002
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,3.009884,53.64602,30.49705,0.06631229,0.06631229,0,-1,0,0.06631229,4538.953,0,0,0,3.009884,0.06980241,0.06631229,0,0,8.946082,2.5738,2.940081,0,2.940081,8.302235,59.30156,0.1333432,0.07294352,2.407907,0,5.583683
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.9609743,39.75254,32.9943,0.9681343,0.9681343,0,-1,0,0.9681343,99.26043,0,0,0,0.9609743,1.019089,0.9681343,0,0,6.006001,5.219873,0,0.05811446,-0.05811446,8.240977,58.864,0.1333432,1.064948,0.7687794,0,6.180848
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.704308,55.94115,34.82011,0.7074737,0.7074737,0,-1,0,0.7074737,382.2485,0,0,0,2.704308,0.7447091,0.7074737,0,0,6.070573,5.161759,1.959599,0,1.959599,10.10002,72.14282,0.1332643,0.7782211,2.163446,0,7.866066
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.598464,56.86741,36.44568,1.821308,1.821308,0,-1,0,1.821308,142.6702,0,0,0,2.598464,1.917167,1.821308,0,0,4.110974,6.925397,0.6812971,0,0.6812971,10.74635,76.75949,0.1332368,2.003439,2.078771,0,9.523861
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.628937,58.106,37.27024,0.1266638,0.1266638,0,-1,0,0.1266638,2075.523,0,0,0,2.628937,0.1333304,0.1266638,0,0,3.429677,7.538565,2.495607,0,2.495607,13.11389,93.67046,0.1331365,0.1393302,2.10315,0,10.1675
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.687291,50.08078,37.40571,1.30813,1.30813,0,-1,0,1.30813,128.985,0,0,0,1.687291,1.376979,1.30813,0,0,0.9340702,9.784611,0.3103123,0,0.3103123,13.40828,95.77323,0.133124,1.438943,1.349833,0,11.4719
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.9241517,44.18922,37.50583,0.2395237,0.2395237,0,-1,0,0.2395237,385.8289,0.04826353,0,0,0.9241517,0.2521302,0.2395237,0,0,0.6237579,10.06389,0.6237579,0,0.6237579,14.00003,100,0.133099,0.2634761,0.7393213,0,10.98804
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.1064011,37.34781,36.6106,0,0,0,-1,0,0,0,0.1064011,0,0,0.1064011,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133099,0,0.08512092,0,10.73168
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.0581876,35.08225,34.68465,3.275429,3.275429,0,-1,0,3.275429,1.776488,0,4.440892E-16,0.2729721,0.0581876,3.44782,3.275429,0,0,0,10.62527,0,3.389632,-3.389632,10.42704,74.47872,0.133099,3.602972,0.04655008,0,10.68346
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,32.91184,32.91184,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,3.766258,7.235641,0,3.182635,-3.182635,7.072249,50.51597,0.133099,3.325854,0,0,7.235641
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,31.35695,31.35695,2.591865,2.591865,0,-1,0,2.591865,0,0,4.440892E-16,0,0,2.728279,2.591865,0,0,7.30252,4.053006,0,2.728279,-2.728279,4.196391,29.97416,0.133099,2.851051,0,0,4.053006
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,29.98464,29.98464,0.3151163,0.3151163,0,-1,0,0.3151163,0,0,5.551115E-17,0,0,0.3317014,0.3151163,0,0,10.33394,1.324728,0,0.3317014,-0.3317014,3.846747,27.47671,0.133099,0.346628,0,0,1.324728
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,28.60645,28.60645,0.219538,0.219538,0,-1,0,0.219538,0,0,2.775558E-17,0,0,0.2310926,0.219538,0,0,10.7025,0.9930264,0,0.2310926,-0.2310926,3.603154,25.73676,0.133099,0.2414917,0,0,0.9930264
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,27.56396,27.56396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.95927,0.7619338,0,0,0,3.603154,25.73676,0.133099,0,0,0,0.7619338
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,26.76885,26.76885,0.2010524,0.2010524,0,-1,0,0.2010524,0,0,2.775558E-17,0,0,0.2116341,0.2010524,0,0,10.95927,0.7619338,0,0.2116341,-0.2116341,3.380072,24.14333,0.133099,0.2211577,0,0,0.7619338
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,25.95606,25.95606,0.3574068,0.3574068,0,-1,0,0.3574068,0,0,5.551115E-17,0,0,0.3762177,0.3574068,0,0,11.19442,0.5502996,0,0.3762177,-0.3762177,2.983504,21.3107,0.133099,0.3931475,0,0,0.5502996
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,25.22574,25.22574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.61244,0.174082,0,0,0,2.983504,21.3107,0.133099,0,0,0,0.174082
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.009427043,24.66196,24.60142,0,0,0,-1,0,0,0,0,0,0,0.009427043,0,0,0,0,11.61244,0.174082,0.009427043,0,0.009427043,2.992447,21.37458,0.1330986,0,0.007541635,0,0.1835091
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.06145515,24.34744,23.95355,0.1864107,0.1864107,0,-1,0,0.1864107,32.9676,0,2.775558E-17,0.0199373,0.06145515,0.1962218,0.1864107,0,0,11.60301,0.1825663,0,0.1347667,-0.1347667,2.850391,20.35989,0.1330986,0.2050518,0.04916412,0,0.2440215
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2881692,25.16146,23.30568,0.7119399,0.7119399,4.217203,0,1.316296,0.7119399,40.47662,0,0,0,0.2881692,0,0,3.505263,3.33,11.75275,0.04779967,3.618169,0,3.618169,6.282887,44.87768,0.1332247,0.7831339,0.2305354,5,0.3359689
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.691823,34.31751,22.81094,0.4421052,0.4421052,3.947368,0,1.242632,0.4421052,382.6742,0,0,0,1.691823,0,0,3.505263,3.33,8.134581,3.304152,5.021822,0,5.021822,11.04701,78.90704,0.1332696,0.4863158,1.353458,5,4.995975
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.925385,35.55785,22.36333,1.100719,1.100719,2.350585,0,0.8067097,1.100719,174.9206,0,0,0,1.925385,0,0,1.249866,1.187373,3.112758,7.823792,3.112758,0,3.112758,14.00003,100,0.1332453,1.210791,1.540308,5,9.749177
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,2.080539,38.24911,23.7533,1.482133,1.482133,0,0,0,1.482133,140.3746,0.5203982,0,0,2.080539,1.56014,1.482133,0,0,0,10.62527,0,0,0,14.00003,100,0.1332453,1.630347,1.664431,0,12.70581
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.974054,41.02792,27.03388,1.256763,1.256763,0,-1,0,1.256763,157.0745,0.6511458,0,0,1.974054,1.322908,1.256763,0,0,0,10.62527,0,0,0,14.00003,100,0.1332453,1.382439,1.579243,0,12.59933
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.458313,68.28923,30.34392,2.997182,2.997182,0,-1,0,2.997182,148.7501,1.303384,0,0,4.458313,3.154929,2.997182,0,0,0,10.62527,0,0,0,14.00003,100,0.1332453,3.296901,3.56665,0,15.08359
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.677893,63.01939,32.86472,2.42625,2.42625,0,-1,0,2.42625,151.5876,1.123946,0,0,3.677893,2.553947,2.42625,0,0,0,10.62527,0,0,0,14.00003,100,0.1332453,2.668875,2.942314,0,14.30317
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.514057,63.61684,34.68465,2.343862,2.343862,0,-1,0,2.343862,149.9259,1.046834,0,0,3.514057,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.1332453,2.578248,2.811245,0,14.13933
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,3.161472,62.05752,36.31022,0.9956078,0.9956078,0,-1,0,0.9956078,317.5419,2.113464,0,0,3.161472,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.1332453,1.095169,2.529178,0,13.78675
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,2.174258,53.92323,37.17012,0.2168752,0.2168752,0,-1,0,0.2168752,1002.539,1.945969,0,0,2.174258,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.1332453,0.2385627,1.739407,0,12.79953
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,2.087412,53.28609,37.27024,1.969578,1.969578,0,-1,0,1.969578,105.9827,0.0141714,0,0,2.087412,2.07324,1.969578,0,0,0,10.62527,0,0,0,14.00003,100,0.1332453,2.166536,1.669929,0,12.71269
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.274189,46.73666,37.37037,0.7510017,0.7510017,0,-1,0,0.7510017,169.6653,0.4836609,0,0,1.274189,0.7905281,0.7510017,0,0,0,10.62527,0,0,0,14.00003,100,0.1332453,0.8261018,1.019351,0,11.89946
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.1016668,37.2143,36.51047,1.595864,1.595864,0,-1,0,1.595864,6.370641,0,2.220446E-16,0,0.1016668,1.679857,1.595864,0,0,0,10.62527,0,1.57819,-1.57819,12.33647,88.11746,0.1332453,1.755451,0.08133343,0,10.72694
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04665776,34.87349,34.55508,3.295393,3.295393,0,-1,0,3.295393,1.415848,0,0,0.2949317,0.04665776,3.468834,3.295393,0,0,1.753545,9.047084,0,3.422176,-3.422176,8.729178,62.35115,0.1332453,3.624932,0.03732621,0,9.093741
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,32.78226,32.78226,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,5.555963,5.624907,0,0.7621204,-0.7621204,7.925833,56.61298,0.1332453,0.7964158,0,0,5.624907
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,31.22738,31.22738,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,6.402763,4.862787,0,2.348736,-2.348736,5.450048,38.92884,0.1332453,2.454429,0,0,4.862787
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,29.84918,29.84918,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,9.01247,2.514051,0,1.122818,-1.122818,4.266494,30.4749,0.1332453,1.173344,0,0,2.514051
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,28.49454,28.49454,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,10.26005,1.391233,0,0.5149876,-0.5149876,3.72365,26.59744,0.1332453,0.5381621,0,0,1.391233
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,27.4285,27.4285,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,10.83225,0.8762456,0,0.1812775,-0.1812775,3.532566,25.23256,0.1332453,0.189435,0,0,0.8762456
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,26.63338,26.63338,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,11.03367,0.694968,0,0.3564427,-0.3564427,3.156843,22.54883,0.1332453,0.3724826,0,0,0.694968
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,25.80882,25.80882,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,11.42972,0.3385254,0,0.2631589,-0.2631589,2.879449,20.56745,0.1332453,0.275001,0,0,0.3385254
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,25.07849,25.07849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.72212,0.07536647,0,0,0,2.879449,20.56745,0.1332453,0,0,0,0.07536647
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009923397,24.51196,24.44829,0.2378928,0.08102537,0,-1,0,0.08102537,12.24727,0,0.1568674,0.1881985,0.009923397,0.08528986,0.08102537,0,0,11.72212,0.07536647,0,0.07536647,-0.07536647,2.800006,20,0.1332453,0.2616821,0.007938717,0,0.08528986
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.211843,25.17063,23.80631,0,0,0,-1,0,0,0,0,0,0,0.211843,0,0,0,0,11.80586,0,0.211843,0,0.211843,3.000978,21.43551,0.1332368,0,0.1694744,0,0.211843
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1794322,24.29043,23.14077,0.1866436,0.1866436,0,0,0,0.1866436,96.13628,0,0,0,0.1794322,0.1964669,0.1866436,0,0,11.59402,0.1906587,0,0.01703474,-0.01703474,2.983021,21.30725,0.1332368,0.2053079,0.1435457,0,0.3700908
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6653489,26.97672,22.64603,0.224481,0.224481,0,0,0,0.224481,296.3943,0,0,0,0.6653489,0.2362958,0.224481,0,0,11.61294,0.1736239,0.4290531,0,0.4290531,3.390057,24.21464,0.1332196,0.2469291,0.5322791,0,0.8389728
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.064092,29.19851,22.18074,0.5002363,0.5002363,0,0,0,0.5002363,212.7178,0,0,0,1.064092,0.5265646,0.5002363,0,0,11.18389,0.5597717,0.5375273,0,0.5375273,3.9,27.85709,0.1331981,0.5502599,0.8512735,0,1.623864
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.113696,31.03182,23.60606,1.613642,1.613642,4.886415,0,1.498991,1.613642,69.01756,0,0,0,1.113696,0,0,3.272773,3.109134,10.64636,1.043546,4.222831,0,4.222831,7.906129,56.47224,0.1333603,1.775006,0.8909568,5,2.157242
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,2.028696,41.29186,26.88664,0.9695083,0.9695083,0,-1,0,0.9695083,209.25,0,0,0,2.028696,1.020535,0.9695083,0,0,6.423534,4.844094,1.008161,0,1.008161,8.862555,63.30383,0.13332,1.066459,1.622957,0,6.87279
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,4.090235,63.97519,30.21434,0.9695559,0.9695559,0,-1,0,0.9695559,421.8669,0,0,0,4.090235,1.020585,0.9695559,0,0,5.415372,5.751439,3.06965,0,3.06965,11.77468,84.10469,0.1331973,1.066511,3.272188,0,9.841674
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.679503,62.86449,32.72926,0.4356796,0.4356796,0,-1,0,0.4356796,844.5434,0.8751705,0,0,3.679503,0.4586101,0.4356796,0,0,2.345722,8.514124,2.345722,0,2.345722,14.00003,100,0.1331037,0.4792475,2.943603,0,12.19363
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.251493,51.64293,34.55508,0.313948,0.313948,0,-1,0,0.313948,717.1546,1.921021,0,0,2.251493,0.3304716,0.313948,0,0,0,10.62527,0,0,0,14.00003,100,0.1331037,0.3453428,1.801194,0,12.87677
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.299156,45.69632,36.21009,0.8694701,0.8694701,0,-1,0,0.8694701,149.4193,0.3839246,0,0,1.299156,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.1331037,0.9564171,1.039325,0,11.92443
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,2.12878,53.41753,37.07,0,0,0,-1,0,0,0,2.12878,0,0,2.12878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331037,0,1.703024,0,12.75405
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.820156,50.91861,37.17012,1.708121,1.708121,0,-1,0,1.708121,106.559,0.02213382,0,0,1.820156,1.798022,1.708121,0,0,0,10.62527,0,0,0,14.00003,100,0.1331037,1.878933,1.456125,0,12.44543
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.9244628,43.98244,37.30558,2.043597,2.043597,0,-1,0,2.043597,45.23705,0,4.440892E-16,0,0.9244628,2.151154,2.043597,0,0,0,10.62527,0,1.226691,-1.226691,12.70698,90.76398,0.1331037,2.247956,0.7395703,0,11.54974
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3638332,38.95643,36.41034,0.4866043,0.4866043,0,-1,0,0.4866043,74.76982,0,0,0,0.3638332,0.5122151,0.4866043,0,0,1.36299,9.398582,0,0.1483819,-0.1483819,12.55057,89.64677,0.1331037,0.5352648,0.2910666,0,9.762416
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1641719,35.58016,34.45495,1.52979,1.52979,0,-1,0,1.52979,10.73166,0,0,0,0.1641719,1.610305,1.52979,0,0,1.527859,9.250201,0,1.446133,-1.446133,11.02621,78.75852,0.1331037,1.682769,0.1313375,0,9.414372
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,32.66447,32.66447,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.134674,7.804068,0,1.941623,-1.941623,8.979565,64.13962,0.1331037,2.028996,0,0,7.804068
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,31.10958,31.10958,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,5.292033,5.862444,0,3.505263,-3.505263,5.284693,37.74773,0.1331037,4.165648,0,0,5.862444
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,29.73138,29.73138,2.111363,2.111363,0,-1,0,2.111363,0,0,4.440892E-16,0.08317713,0,2.222487,2.111363,0,0,9.186769,2.357181,0,2.222487,-2.222487,2.941985,21.01414,0.1331037,2.3225,0,0,2.357181
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,28.37675,28.37675,0.5236636,0.1279592,0,-1,0,0.1279592,0,0,0.3957044,0.4480708,0,0.1346939,0.1279592,0,0,11.6562,0.1346939,0,0.1346939,-0.1346939,2.800006,20,0.1331037,0.57603,0,0,0.1346939
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,27.29892,27.29892,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331037,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,26.50381,26.50381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331037,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,25.67336,25.67336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331037,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,24.93125,24.93125,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331037,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01202103,24.39579,24.31872,0.2134862,0.01141998,0,-1,0,0.01141998,105.2632,0,0.2020663,0.2325509,0.01202103,0.01202103,0.01141998,0,0,11.80586,0,0,0,0,2.800006,20,0.1331037,0.2348349,0.009616823,0,0.01202103
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1275243,24.47112,23.65318,0.2197496,0.1211481,0,-1,0,0.1211481,105.2632,0,0.09860146,0.2174949,0.1275243,0.1275243,0.1211481,0,0,11.80586,0,0,0,0,2.800006,20,0.1331037,0.2417245,0.1020194,0,0.1275243
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3423333,25.1986,22.99353,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,98.90742,0,0,0,0.3423333,0,0,3.505263,3.33,11.80586,0,3.672333,0,3.672333,6.283887,44.88482,0.1331936,0.3807264,0.2738667,5,0.3423333
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6434147,26.67334,22.4929,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6434147,0,0,3.505263,3.33,8.133527,3.3051,3.973415,0,3.973415,10.0534,71.80985,0.1332398,0,0.5147318,5,3.948515
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7891183,27.17582,22.0335,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,156.2737,0,0,0,0.7891183,0,0,3.505263,3.33,4.160112,6.881173,4.119118,0,4.119118,13.96114,99.72221,0.1333259,0.555455,0.6312946,5,7.670291
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.345901,32.49447,23.44115,0.442537,0.442537,0,0,0,0.442537,304.133,0.8390787,0,0,1.345901,0.4658284,0.442537,0,0,0.04099387,10.58838,0.04099387,0,0.04099387,14.00003,100,0.1333243,0.4867907,1.076721,0,11.93428
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5518063,30.39886,26.73351,1.108068,1.108068,0,-1,0,1.108068,49.79897,0,2.220446E-16,0,0.5518063,1.166387,1.108068,0,0,0,10.62527,0,0.6145808,-0.6145808,13.3522,95.37269,0.1333243,1.218875,0.4414451,0,11.17708
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.3118096,32.17222,30.07888,0.3731378,0.3731378,0,-1,0,0.3731378,83.56419,0,0,0,0.3118096,0.3927766,0.3731378,0,0,0.6828675,10.01069,0,0.08096704,-0.08096704,13.26686,94.76307,0.1333243,0.4104516,0.2494477,0,10.3225
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2448274,34.28214,32.61736,2.811336,2.811336,0,-1,0,2.811336,8.708579,0,4.440892E-16,0,0.2448274,2.959301,2.811336,0,0,0.7728309,9.929727,0,2.714474,-2.714474,10.40555,74.3252,0.1333243,3.09247,0.1958619,0,10.17455
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4608748,37.61819,34.41961,0.5204687,0.5204687,0,-1,0,0.5204687,88.54996,0,0,0,0.4608748,0.5478618,0.5204687,0,0,3.788913,7.215252,0,0.08698697,-0.08698697,10.31386,73.67027,0.1333243,0.5725155,0.3686998,0,7.676127
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,1.008582,43.33506,36.08052,1.265018,1.265018,0,-1,0,1.265018,79.72871,0,2.220446E-16,0,1.008582,1.331598,1.265018,0,0,3.885565,7.128266,0,0.3230153,-0.3230153,9.97337,71.23821,0.1333243,1.39152,0.8068659,0,8.136848
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3568563,39.44529,36.94042,0.273533,0.273533,0,-1,0,0.273533,130.4619,0,0,0,0.3568563,0.2879295,0.273533,0,0,4.244471,6.80525,0.0689268,0,0.0689268,10.03876,71.70528,0.1333216,0.3008863,0.2854851,0,7.162107
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02958633,37.27489,37.07,0.211417,0.211417,0,-1,0,0.211417,13.9943,0,2.775558E-17,0,0.02958633,0.2225442,0.211417,0,0,4.175544,6.867284,0,0.1929579,-0.1929579,9.835363,70.25246,0.1333216,0.2325587,0.02366906,0,6.896871
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01445888,37.27025,37.17012,1.683137,1.683137,0,-1,0,1.683137,0.8590436,0,2.220446E-16,0,0.01445888,1.771723,1.683137,0,0,4.389942,6.674326,0,1.757264,-1.757264,7.983045,57.02163,0.1333216,1.85145,0.0115671,0,6.688786
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1624159,37.43615,36.31022,0,0,0,-1,0,0,0,0,0,0,0.1624159,0,0,0,0,6.342457,4.917063,0.1624159,0,0.1624159,8.137126,58.12221,0.1333151,0,0.1299327,0,5.079478
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05698028,34.70795,34.31949,6.106099,3.33,0,-1,0,3.33,1.71112,0,2.776099,3.386708,0.05698028,3.505263,3.33,0,0,6.180041,5.063237,0,3.448283,-3.448283,4.502316,32.15934,0.1333151,6.716709,0.04558422,0,5.120217
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,32.5349,32.5349,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.01147,1.614954,0,0.2434838,-0.2434838,4.245662,30.3261,0.1333151,0.2544405,0,0,1.614954
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,30.97412,30.97412,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.282,1.37147,0,0.04787967,-0.04787967,4.195192,29.9656,0.1333151,0.05003425,0,0,1.37147
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,29.61948,29.61948,1.08709,1.08709,0,-1,0,1.08709,0,0,0,0,0,1.144305,1.08709,0,0,10.3352,1.323591,0,1.144305,-1.144305,2.988989,21.34988,0.1333151,1.195799,0,0,1.323591
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,28.25895,28.25895,0.6708151,0.1703209,0,-1,0,0.1703209,0,0,0.5004942,0.5675758,0,0.1792851,0.1703209,0,0,11.60665,0.1792851,0,0.1792851,-0.1792851,2.800006,20,0.1333151,0.7378966,0,0,0.1792851
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,27.1988,27.1988,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333151,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,26.38601,26.38601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333151,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,25.56145,25.56145,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333151,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,24.81346,24.81346,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333151,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01294013,24.26615,24.18325,0.003900265,0.003900265,0,-1,0,0.003900265,331.7758,0,0,0.001831666,0.01294013,0.004105542,0.003900265,0,0,11.80586,0,0.008834593,0,0.008834593,2.808387,20.05987,0.1333148,0.004290292,0.01035211,0,0.01294013
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1187397,24.28437,23.5236,0.2815049,0.1203563,0,-1,0,0.1203563,98.65683,0,0.1611486,0.2795413,0.1187397,0.1266909,0.1203563,0,0,11.79703,0.007951134,0,0.007951134,-0.007951134,2.800006,20,0.1333148,0.3096554,0.09499179,0,0.1266909
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4306048,25.63888,22.85806,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,252.0371,4.440892E-16,0,0,0.4306048,0,0,3.505263,3.33,11.80586,0,3.760605,0,3.760605,6.367629,45.48297,0.1333847,0.1879348,0.3444839,5,0.4306048
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9835117,28.83568,22.36333,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,184.6819,0,0,0,0.9835117,0,0,3.505263,3.33,8.045256,3.384544,4.313512,0,4.313512,10.45979,74.7126,0.1334652,0.5857979,0.7868093,5,4.368056
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.358288,30.95023,21.89804,1.271177,1.271177,3.525961,0,1.127587,1.271177,106.8527,0,0,0,1.358288,0,0,2.254783,2.142044,3.731744,7.266705,3.500332,0,3.500332,13.78049,98.43188,0.1335316,1.398295,1.08663,5,8.624992
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.354828,39.8796,23.30568,0,0,0,0,0,0,0,2.123416,0,0,2.354828,0,0,0,0,0.231412,10.417,0.231412,0,0.231412,14.00003,100,0.1335224,0,1.883862,0,12.77183
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.463893,36.68797,26.58627,1.894219,1.894219,0,-1,0,1.894219,77.28215,0,0,0,1.463893,1.993915,1.894219,0,0,0,10.62527,0,0.5300216,-0.5300216,13.44134,96.00935,0.1335224,2.083641,1.171115,0,12.08917
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.891439,43.55541,29.93163,0.405235,0.405235,0,-1,0,0.405235,466.7512,0.8759633,0,0,1.891439,0.4265631,0.405235,0,0,0.5889129,10.09525,0.5889129,0,0.5889129,14.00003,100,0.133499,0.4457585,1.513151,0,11.98669
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,2.077576,47.85232,32.47011,2.522766,2.522766,0,-1,0,2.522766,82.3531,0,0,0,2.077576,2.655543,2.522766,0,0,0,10.62527,0,0.5779669,-0.5779669,13.3908,95.64836,0.133499,2.775042,1.662061,0,12.70285
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.250451,43.28122,34.29004,1.927068,1.927068,0,-1,0,1.927068,64.88878,0,0,0,1.250451,2.028492,1.927068,0,0,0.6421855,10.04731,0,0.7780416,-0.7780416,12.57067,89.79031,0.133499,2.119775,1.000361,0,11.29776
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.8656659,42.12417,35.94505,0.5653673,0.5653673,0,-1,0,0.5653673,153.1156,0,0,0,0.8656659,0.5951235,0.5653673,0,0,1.506676,9.269265,0.2705424,0,0.2705424,12.82733,91.62359,0.1334883,0.6219041,0.6925327,0,10.13493
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.3318446,39.12969,36.80495,0.9523028,0.9523028,0,-1,0,0.9523028,34.84655,0,1.110223E-16,0,0.3318446,1.002424,0.9523028,0,0,1.236134,9.512753,0,0.6705793,-0.6705793,12.12048,86.57465,0.1334883,1.047533,0.2654757,0,9.844599
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3920439,39.69658,36.94042,2.380991,2.380991,0,-1,0,2.380991,16.46557,0,0,0,0.3920439,2.506306,2.380991,0,0,1.981222,8.842175,0,2.114263,-2.114263,9.891848,70.65591,0.1334883,2.61909,0.3136351,0,9.234219
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6653942,41.81019,37.07,0.6800557,0.6800557,0,-1,0,0.6800557,97.84408,0,0,0,0.6653942,0.7158481,0.6800557,0,0,4.330402,6.727912,0,0.05045387,-0.05045387,9.838664,70.27603,0.1334883,0.7480613,0.5323154,0,7.393306
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3790448,38.86106,36.21009,1.835066,1.835066,0,-1,0,1.835066,20.65565,0,0,0,0.3790448,1.931649,1.835066,0,0,4.386463,6.677458,0,1.552604,-1.552604,8.202076,58.58614,0.1334883,2.018573,0.3032359,0,7.056503
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1443291,35.21224,34.22525,1.091673,1.091673,0,-1,0,1.091673,13.2209,0,0,0,0.1443291,1.14913,1.091673,0,0,6.111578,5.124854,0,1.004801,-1.004801,7.142923,51.02078,0.1334883,1.200841,0.1154632,0,5.269183
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,32.38176,32.38176,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,7.228023,4.120053,0,2.553642,-2.553642,4.451148,31.79385,0.1334883,2.668556,0,0,4.120053
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,30.84454,30.84454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.0654,1.566411,0,0,0,4.451148,31.79385,0.1334883,0,0,0,1.566411
