Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,29.48401,29.48401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.0654,1.566411,0,0,0,4.451148,31.79385,0.1334883,0,0,0,1.566411
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,28.12938,28.12938,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.0654,1.566411,0,0.02953066,-0.02953066,4.42002,31.57151,0.1334883,0.03085954,0,0,1.566411
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,27.06922,27.06922,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,10.09822,1.536881,0,0.352933,-0.352933,4.047996,28.9142,0.1334883,0.368815,0,0,1.536881
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,26.25644,26.25644,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,10.49036,1.183948,0,0.2056517,-0.2056517,3.83122,27.3658,0.1334883,0.2149061,0,0,1.183948
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,25.40832,25.40832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71886,0.978296,0,0,0,3.83122,27.3658,0.1334883,0,0,0,0.978296
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,24.68388,24.68388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71886,0.978296,0,0,0,3.83122,27.3658,0.1334883,0,0,0,0.978296
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01480279,24.14845,24.05368,0.44242,0.44242,0,-1,0,0.44242,3.345868,0,5.551115E-17,0,0.01480279,0.4657053,0.44242,0,0,10.71886,0.978296,0,0.4509025,-0.4509025,3.355927,23.97086,0.1334883,0.486662,0.01184223,0,0.9930989
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07430466,23.86304,23.38814,0,0,0,-1,0,0,0,0,0,0,0.07430466,0,0,0,0,11.21987,0.5273936,0.07430466,0,0.07430466,3.426419,24.47437,0.1334853,0,0.05944373,0,0.6016982
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2872576,24.57204,22.72849,0.08045024,0.08045024,0,0,0,0.08045024,357.0625,0,0,0,0.2872576,0.08468446,0.08045024,0,0,11.14556,0.5942677,0.2025732,0,0.2025732,3.618597,25.84707,0.1334773,0.08849526,0.2298061,0,0.8815253
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.676928,33.58232,22.22786,0.4471964,0.4471964,0,0,0,0.4471964,374.9868,0,0,0,1.676928,0.470733,0.4471964,0,0,10.94299,0.7765836,1.206195,0,1.206195,4.762893,34.0206,0.1334294,0.491916,1.341542,0,2.453511
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.787527,41.58013,21.75079,1.081859,1.081859,0,0,0,1.081859,257.6609,0,0,0,2.787527,1.138799,1.081859,0,0,9.736795,1.862159,1.648728,0,1.648728,6.327014,45.19287,0.1333641,1.190045,2.230021,0,4.649685
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,3.003241,44.98856,23.15844,0.3152871,0.3152871,0,0,0,0.3152871,952.5417,0,0,0,3.003241,0.3318811,0.3152871,0,0,8.088067,3.346014,2.67136,0,2.67136,8.861289,63.29479,0.1332583,0.3468158,2.402593,0,6.349255
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.450457,52.8335,26.43902,1.649579,1.649579,0,-1,0,1.649579,209.172,0,0,0,3.450457,1.736399,1.649579,0,0,5.416707,5.750238,1.714058,0,1.714058,10.48739,74.90975,0.1331905,1.814537,2.760365,0,9.200695
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.664458,59.02841,29.80206,0.3985485,0.3985485,0,-1,0,0.3985485,919.4509,0,0,0,3.664458,0.4195248,0.3985485,0,0,3.702649,7.29289,3.244933,0,3.244933,13.5658,96.89838,0.1330624,0.4384034,2.931566,0,10.95735
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.684258,62.39181,32.31698,0.9679271,0.9679271,0,-1,0,0.9679271,380.6339,2.207672,0,0,3.684258,1.018871,0.9679271,0,0,0.4577156,10.21333,0.4577156,0,0.4577156,14.00003,100,0.1330444,1.06472,2.947407,0,13.89759
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.520949,63.02325,34.15458,1.610754,1.610754,0,-1,0,1.610754,218.59,1.825418,0,0,3.520949,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1330444,1.77183,2.816759,0,14.14622
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,3.167861,61.55422,35.84493,1.511714,1.511714,0,-1,0,1.511714,209.5542,1.576583,0,0,3.167861,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1330444,1.662885,2.534288,0,13.79313
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.637773,57.52866,36.70483,0,0,0,-1,0,0,0,2.637773,0,0,2.637773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330444,0,2.110219,0,13.26305
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.92504,51.43003,36.84029,1.150409,1.150409,0,-1,0,1.150409,167.3353,0.7140834,0,0,1.92504,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1330444,1.265449,1.540032,0,12.55031
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,1.032512,44.44928,36.96987,1.993448,1.993448,0,-1,0,1.993448,51.79528,0,0,0,1.032512,2.098366,1.993448,0,0,0,10.62527,0,1.065854,-1.065854,12.87652,91.97495,0.1330444,2.192793,0.8260098,0,11.65779
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1168108,36.88757,36.08052,1.301297,1.301297,0,-1,0,1.301297,8.976489,0,0,0,0.1168108,1.369786,1.301297,0,0,1.184283,9.55942,0,1.252975,-1.252975,11.55577,82.54102,0.1330444,1.431427,0.09344862,0,9.67623
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05648502,34.47433,34.08979,6.467345,3.33,0,-1,0,3.33,1.696247,0,3.137345,3.78408,0.05648502,3.505263,3.33,0,0,2.576478,8.306444,0,3.448778,-3.448778,7.920435,56.57442,0.1330444,7.114079,0.04518801,0,8.362929
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,32.26986,32.26986,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.408453,4.857666,0,2.163283,-2.163283,5.640135,40.2866,0.1330444,2.260631,0,0,4.857666
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,30.72675,30.72675,4.798178,2.559664,0,-1,0,2.559664,0,0,2.238513,2.718331,0,2.694383,2.559664,0,0,8.812101,2.694383,0,2.694383,-2.694383,2.800006,20,0.1330444,5.277995,0,0,2.694383
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,29.35444,29.35444,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330444,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,27.99391,27.99391,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330444,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,26.93376,26.93376,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330444,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,26.10331,26.10331,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330444,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,25.27874,25.27874,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330444,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,24.53075,24.53075,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330444,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01493608,23.99608,23.90055,0.07874713,0.01418928,0,-1,0,0.01418928,105.2632,0,0.06455785,0.08378399,0.01493608,0.01493608,0.01418928,0,0,11.80586,0,0,0,0,2.800006,20,0.1330444,0.08662184,0.01194887,0,0.01493608
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.069993,23.67007,23.22323,0.5130966,0.06649335,0,-1,0,0.06649335,105.2632,0,0.4466033,0.5511076,0.069993,0.069993,0.06649335,0,0,11.80586,0,0,0,0,2.800006,20,0.1330444,0.5644063,0.0559944,0,0.069993
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2700718,24.30593,22.57536,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,220.6336,4.440892E-16,0,0,0.2700718,0,0,3.505263,3.33,11.80586,0,3.600072,0,3.600072,6.215333,44.39515,0.1331161,0.1346481,0.2160574,5,0.2700718
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.739425,33.87949,22.08062,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,392.7693,0,0,0,1.739425,0,0,3.505263,3.33,8.205789,3.240065,5.069425,0,5.069425,11.02461,78.74707,0.1331585,0.4871479,1.39154,5,4.979489
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.291801,37.49729,21.60355,0,0,1.25,0,0.50625,0,0,0.3609869,0,0,2.291801,0,0,0.8890131,0.8445624,3.136364,7.802547,3.136364,0,3.136364,14.00003,100,0.1330352,0,1.833441,5,10.09435
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,3.003845,44.80206,22.99353,1.728667,1.728667,0,0,0,1.728667,173.7665,1.184195,0,0,3.003845,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1330352,1.901534,2.403076,0,13.62912
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.451389,52.65654,26.28589,1.892682,1.892682,0,-1,0,1.892682,182.3544,1.459092,0,0,3.451389,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1330352,2.08195,2.761111,0,14.07666
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.665916,58.85154,29.64893,1.638548,1.638548,0,-1,0,1.638548,223.7295,1.941128,0,0,3.665916,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1330352,1.802403,2.932733,0,14.29119
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.685604,62.2418,32.1874,0.3063864,0.3063864,0,-1,0,0.3063864,1202.927,3.363092,0,0,3.685604,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1330352,0.337025,2.948483,0,14.31088
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,4.406635,72.77743,34.025,1.163496,1.163496,0,-1,0,1.163496,378.7408,3.181902,0,0,4.406635,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1330352,1.279846,3.525308,0,15.03191
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.687996,66.763,35.71535,0,0,0,-1,0,0,0,3.687996,0,0,3.687996,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330352,0,2.950397,0,14.31327
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.640115,57.39928,36.57526,0.6304649,0.6304649,0,-1,0,0.6304649,418.757,1.976468,0,0,2.640115,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1330352,0.6935114,2.112092,0,13.26539
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.927867,51.30386,36.70483,0.9404479,0.9404479,0,-1,0,0.9404479,204.9945,0.9379217,0,0,1.927867,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1330352,1.034493,1.542294,0,12.55314
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.328925,46.60037,36.84029,1.396017,1.396017,0,-1,0,1.396017,95.19401,0,0,0,1.328925,1.469492,1.396017,0,0,0,10.62527,0,0.1405671,-0.1405671,13.85186,98.94164,0.1330352,1.535619,1.06314,0,11.9542
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.1066029,36.71614,35.98039,1.261791,1.261791,0,-1,0,1.261791,8.448541,0,2.220446E-16,0,0.1066029,1.328201,1.261791,0,0,0.1561857,10.48471,0,1.221598,-1.221598,12.56418,89.74397,0.1330352,1.38797,0.08528232,0,10.59131
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05856676,34.35864,33.96021,0.7218449,0.7218449,0,-1,0,0.7218449,8.113482,0,1.110223E-16,0,0.05856676,0.7598367,0.7218449,0,0,1.513517,9.263109,0,0.70127,-0.70127,11.82498,84.46395,0.1330352,0.7940294,0.04685341,0,9.321676
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.007512758,32.18484,32.1344,0.1908537,0.1908537,0,-1,0,0.1908537,3.936398,0,2.775558E-17,0,0.007512758,0.2008986,0.1908537,0,0,2.292705,8.561839,0,0.1933858,-0.1933858,11.62113,83.0079,0.1330352,0.209939,0.006010207,0,8.569352
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,30.57951,30.57951,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.507579,8.368454,0,2.320989,-2.320989,9.174593,65.53268,0.1330352,2.425434,0,0,8.368454
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,29.20131,29.20131,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.086455,6.047464,0,2.649244,-2.649244,6.382044,45.58594,0.1330352,2.76846,0,0,6.047464
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,27.84667,27.84667,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.03006,3.39822,0,0.3713181,-0.3713181,5.990641,42.79021,0.1330352,0.3880275,0,0,3.39822
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,26.76885,26.76885,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.442636,3.026902,0,0.2599459,-0.2599459,5.716634,40.83302,0.1330352,0.2716435,0,0,3.026902
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,25.95606,25.95606,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.731464,2.766956,0,0.2871482,-0.2871482,5.413953,38.67102,0.1330352,0.3000698,0,0,2.766956
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,25.11383,25.11383,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.050518,2.479808,0,0.3374883,-0.3374883,5.058209,36.12999,0.1330352,0.3526753,0,0,2.479808
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,24.36584,24.36584,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.425505,2.14232,0,0.1487416,-0.1487416,4.901422,35.01009,0.1330352,0.155435,0,0,2.14232
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.03154125,23.93731,23.73563,0,0,0,-1,0,0,0,0,0,0,0.03154125,0,0,0,0,9.590774,1.993578,0.03154125,0,0.03154125,4.931345,35.22382,0.1330339,0,0.025233,0,2.02512
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2536516,24.68729,23.05831,0,0,0,-1,0,0,0,0,0,0,0.2536516,0,0,0,0,9.559232,2.021966,0.2536516,0,0.2536516,5.171979,36.94263,0.133024,0,0.2029213,0,2.275617
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.268952,24.13209,22.41044,0.2395421,0.2395421,0,0,0,0.2395421,112.2775,0,0,0,0.268952,0.2521496,0.2395421,0,0,9.30558,2.250252,0.01680233,0,0.01680233,5.18792,37.05649,0.1330233,0.2634963,0.2151615,0,2.519204
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.144239,29.45595,21.89804,0.1775037,0.1775037,0,0,0,0.1775037,644.6283,0,0,0,1.144239,0.186846,0.1775037,0,0,9.288778,2.265374,0.9573929,0,0.9573929,6.096182,43.54407,0.1329857,0.195254,0.9153911,0,3.409613
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.229296,29.545,21.42097,0,0,0,0,0,0,0,0,0,0,1.229296,0,0,0,0,8.331385,3.127028,1.229296,0,1.229296,7.262394,51.87414,0.1329375,0,0.9834366,0,4.356323
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.612542,33.75881,22.82861,0.4934267,0.4934267,0,0,0,0.4934267,326.8048,0,0,0,1.612542,0.5193965,0.4934267,0,0,7.102089,4.233394,1.093146,0,1.093146,8.299443,59.28162,0.1328946,0.5427693,1.290034,0,5.845936
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6734411,30.59965,26.12098,2.359368,2.359368,0,-1,0,2.359368,28.54328,0,0,0,0.6734411,2.483546,2.359368,0,0,6.008944,5.217225,0,1.810104,-1.810104,6.391426,45.65295,0.1328946,2.595305,0.5387529,0,5.890666
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.6451312,33.85954,29.48401,2.653013,2.653013,0,-1,0,2.653013,24.31693,0,0,0,0.6451312,2.792645,2.653013,0,0,8.020171,3.40712,0,2.147514,-2.147514,4.127748,29.48385,0.1328946,2.918314,0.5161049,0,4.052251
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.745998,44.70253,32.03427,0.02546698,0.02546698,0,-1,0,0.02546698,6855.93,0,0,0,1.745998,0.02680734,0.02546698,0,0,10.4063,1.259607,1.719191,0,1.719191,5.758715,41.1336,0.1328272,0.02801367,1.396798,0,3.005605
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.660217,64.12,33.87776,3.326573,3.326573,0,-1,0,3.326573,110.0296,0,0,0.3292304,3.660217,3.501656,3.326573,0,0,8.687106,2.806878,0.1585608,0,0.1585608,5.909139,42.20805,0.132821,3.65923,2.928173,0,6.467095
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.583957,65.43972,35.55044,1.242129,1.242129,0,-1,0,1.242129,288.5333,0,0,0,3.583957,1.307505,1.242129,0,0,8.528545,2.949583,2.276452,0,2.276452,8.068771,57.63397,0.1327319,1.366342,2.867166,0,6.53354
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.320788,54.38279,36.44568,0.8575792,0.8575792,0,-1,0,0.8575792,270.6208,0,0,0,2.320788,0.902715,0.8575792,0,0,6.252093,4.99839,1.418073,0,1.418073,9.414074,67.24325,0.1326765,0.9433372,1.85663,0,7.319178
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.813548,50.21034,36.57526,0.6708528,0.6708528,0,-1,0,0.6708528,270.3347,0,0,0,1.813548,0.7061608,0.6708528,0,0,4.834021,6.274656,1.107387,0,1.107387,10.46463,74.74723,0.1326332,0.737938,1.450838,0,8.088203
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,1.03932,44.22271,36.70483,1.92103,1.92103,0,-1,0,1.92103,54.10219,0,0,0,1.03932,2.022137,1.92103,0,0,3.726634,7.271304,0,0.9828176,-0.9828176,9.428652,67.34738,0.1326332,2.113133,0.8314556,0,8.310623
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2618792,37.66293,35.84493,0,0,0,-1,0,0,0,0,0,0,0.2618792,0,0,0,0,4.818653,6.288486,0.2618792,0,0.2618792,9.677093,69.12196,0.132623,0,0.2095034,0,6.550365
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1923315,35.15723,33.84242,0.5303178,0.5303178,0,-1,0,0.5303178,36.26722,0,0,0,0.1923315,0.5582293,0.5303178,0,0,4.556774,6.524178,0,0.3658977,-0.3658977,9.291403,66.36703,0.132623,0.5833496,0.1538652,0,6.716509
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.02142363,32.13094,31.98715,1.235791,1.235791,0,-1,0,1.235791,1.733596,0,0,0,0.02142363,1.300833,1.235791,0,0,4.963327,6.15828,0,1.279409,-1.279409,7.942787,56.73408,0.132623,1.35937,0.0171389,0,6.179704
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,30.44404,30.44404,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,6.384893,4.87887,0,1.12007,-1.12007,6.762129,48.30083,0.132623,1.170473,0,0,4.87887
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,29.05406,29.05406,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,7.629415,3.758801,0,2.377586,-2.377586,4.255934,30.39947,0.132623,2.484577,0,0,3.758801
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,27.69354,27.69354,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,10.27118,1.381215,0,0.2847436,-0.2847436,3.955788,28.25557,0.132623,0.297557,0,0,1.381215
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,26.63338,26.63338,0.1793439,0.1793439,0,-1,0,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,10.58756,1.096471,0,0.1887831,-0.1887831,3.756793,26.83418,0.132623,0.1972783,0,0,1.096471
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,25.80882,25.80882,0.005624922,0.005624922,0,-1,0,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,10.79732,0.907688,0,0.005920971,-0.005920971,3.750551,26.7896,0.132623,0.006187415,0,0,0.907688
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,24.9607,24.9607,0.3395575,0.3395575,0,-1,0,0.3395575,0,0,5.551115E-17,0,0,0.357429,0.3395575,0,0,10.8039,0.9017671,0,0.357429,-0.357429,3.373788,24.09844,0.132623,0.3735133,0,0,0.9017671
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,24.21859,24.21859,0.1904205,0.1904205,0,-1,0,0.1904205,0,0,0,0,0,0.2004426,0.1904205,0,0,11.20104,0.5443381,0,0.2004426,-0.2004426,3.162503,22.58926,0.132623,0.2094626,0,0,0.5443381
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.0168619,23.69605,23.58839,0,0,0,-1,0,0,0,0,0,0,0.0168619,0,0,0,0,11.42375,0.3438955,0.0168619,0,0.0168619,3.1785,22.70353,0.1326223,0,0.01348952,0,0.3607574
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.08005986,23.40372,22.8934,0,0,0,-1,0,0,0,0,0,0,0.08005986,0,0,0,0,11.40689,0.3590712,0.08005986,0,0.08005986,3.254451,23.24603,0.1326192,0,0.0640479,0,0.439131
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2634074,23.9297,22.24553,0.07439507,0.07439507,0,0,0,0.07439507,354.0657,0,0,0,0.2634074,0.07831059,0.07439507,0,0,11.32683,0.431125,0.1850968,0,0.1850968,3.43005,24.50031,0.132612,0.08183458,0.2107259,0,0.6945325
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.353876,30.74482,21.73312,0.3079965,0.3079965,0,0,0,0.3079965,439.5752,0,0,0,1.353876,0.3242068,0.3079965,0,0,11.14174,0.5977122,1.029669,0,1.029669,4.40688,31.47765,0.1325718,0.3387961,1.083101,0,1.951588
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.291733,37.10506,21.25017,0.6529695,0.6529695,0,0,0,0.6529695,350.9709,0,0,0,2.291733,0.6873364,0.6529695,0,0,10.11207,1.524415,1.604397,0,1.604397,5.928944,42.34951,0.1325092,0.7182665,1.833387,0,3.816148
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,3.004642,44.41893,22.65781,1.701884,1.701884,0,0,0,1.701884,176.548,0,0,0,3.004642,1.791457,1.701884,0,0,8.507669,2.968372,1.213185,0,1.213185,7.079873,50.57042,0.1324619,1.872072,2.403714,0,5.973014
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.453382,52.27546,25.95606,0,0,0,-1,0,0,0,0,0,0,3.453382,0,0,0,0,7.294484,4.060238,3.453382,0,3.453382,10.35604,73.97156,0.1323275,0,2.762706,0,7.513621
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.669162,58.47184,29.3191,0,0,0,-1,0,0,0,0,0,0,3.669162,0,0,0,0,3.841102,7.168283,3.669162,0,3.669162,13.83691,98.83488,0.1321851,0,2.935329,0,10.83744
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.689191,61.89903,31.88703,1.461233,1.461233,0,-1,0,1.461233,252.4712,1.979111,0,0,3.689191,1.53814,1.461233,0,0,0.1719403,10.47053,0.1719403,0,0.1719403,14.00003,100,0.1321784,1.607356,2.951353,0,14.15972
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.526632,62.56523,33.74229,0,0,0,-1,0,0,0,3.526632,0,0,3.526632,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321784,0,2.821305,0,14.15191
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,3.174907,61.1006,35.41498,1.282691,1.282691,0,-1,0,1.282691,247.5192,1.824706,0,0,3.174907,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1321784,1.410961,2.539926,0,13.80018
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.645225,57.13753,36.31022,1.946977,1.946977,0,-1,0,1.946977,135.8632,0.5957758,0,0,2.645225,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1321784,2.141675,2.11618,0,13.2705
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.933508,51.09696,36.47513,0,0,0,-1,0,0,0,1.933508,0,0,1.933508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321784,0,1.546807,0,12.55878
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,1.042776,44.14998,36.6106,1.928129,1.928129,0,-1,0,1.928129,54.08229,0,0,0,1.042776,2.029609,1.928129,0,0,0,10.62527,0,0.9868333,-0.9868333,12.95981,92.56992,0.1321784,2.120942,0.8342211,0,11.66805
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1228337,36.56232,35.71535,0.2423402,0.2423402,0,-1,0,0.2423402,50.68647,0,0,0,0.1228337,0.255095,0.2423402,0,0,1.096481,9.638441,0,0.1322613,-0.1322613,12.8204,91.5741,0.1321784,0.2665743,0.09826697,0,9.761274
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.06265938,34.13264,33.70695,2.869131,2.869131,0,-1,0,2.869131,2.183915,0,0,0,0.06265938,3.020138,2.869131,0,0,1.243438,9.50618,0,2.957478,-2.957478,9.702943,69.30659,0.1321784,3.156044,0.05012751,0,9.568839
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008793193,31.91063,31.85169,3.496627,3.33,0,-1,0,3.33,0.2640598,0,0.1666273,0.5162901,0.008793193,3.505263,3.33,0,0,4.529525,6.548701,0,3.49647,-3.49647,6.01734,42.98092,0.1321784,3.84629,0.007034554,0,6.557495
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,30.2968,30.2968,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.05878056,0,2.831005,2.689455,0,0,8.414492,3.052232,0,2.831005,-2.831005,3.033199,21.66566,0.1321784,2.9584,0,0,3.052232
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,28.92449,28.92449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.56005,0.2212262,0,0,0,3.033199,21.66566,0.1321784,0,0,0,0.2212262
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,27.54629,27.54629,0.4865602,0.2101649,0,-1,0,0.2101649,0,0,0.2763953,0.3250513,0,0.2212262,0.2101649,0,0,11.56005,0.2212262,0,0.2212262,-0.2212262,2.800006,20,0.1321784,0.5352163,0,0,0.2212262
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,26.48614,26.48614,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321784,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,25.66158,25.66158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321784,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,24.81346,24.81346,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321784,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,24.07135,24.07135,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321784,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02323714,23.57174,23.42348,0.1505733,0.02207528,0,-1,0,0.02207528,105.2632,0,0.128498,0.1612155,0.02323714,0.02323714,0.02207528,0,0,11.80586,0,0,0,0,2.800006,20,0.1321784,0.1656306,0.01858971,0,0.02323714
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.07321029,23.19459,22.72849,0.1300408,0.06954978,0,-1,0,0.06954978,105.2632,0,0.060491,0.1291349,0.07321029,0.07321029,0.06954978,0,0,11.80586,0,0,0,0,2.800006,20,0.1321784,0.1430449,0.05856824,0,0.07321029
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2624733,23.75714,22.08062,0,0,0,0,0,0,0,0,0,0,0.2624733,0,0,0,0,11.80586,0,0.2624733,0,0.2624733,3.04901,21.7786,0.1321682,0,0.2099787,0,0.2624733
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.353004,30.56438,21.56821,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,271.3052,4.440892E-16,0,0,1.353004,0,0,3.505263,3.33,11.54339,0.236226,4.683003,0,4.683003,7.491697,53.51202,0.1322316,0.5485718,1.082403,5,1.58923
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.291448,36.90057,21.06758,0,0,3.505263,0,1.121937,0,0,0,0,0,2.291448,0,0,3.505263,3.33,6.860383,4.450929,5.621448,0,5.621448,12.82467,91.60461,0.1322143,0,1.833158,5,6.742377
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,3.004943,44.21637,22.48112,1.915707,1.915707,0,0,0,1.915707,156.8582,0,0,0,3.004943,2.016534,1.915707,0,0,1.238935,9.510232,0.9884094,0,0.9884094,13.76236,98.30236,0.1321761,2.107278,2.403954,0,12.51518
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.454211,52.08347,25.79115,1.430079,1.430079,0,-1,0,1.430079,241.5399,1.698339,0,0,3.454211,1.505346,1.430079,0,0,0.2505259,10.3998,0.2505259,0,0.2505259,14.00003,100,0.1321664,1.573087,2.763369,0,13.85401
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.669894,58.31737,29.18953,0.2033814,0.2033814,0,-1,0,0.2033814,1804.44,3.455809,0,0,3.669894,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1321664,0.2237195,2.935915,0,14.29517
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.690484,61.74862,31.75745,1.327558,1.327558,0,-1,0,1.327558,277.9904,2.293054,0,0,3.690484,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1321664,1.460314,2.952387,0,14.31576
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.528406,62.42122,33.61272,1.174991,1.174991,0,-1,0,1.174991,300.2921,2.291573,0,0,3.528406,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1321664,1.292491,2.822725,0,14.15368
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,3.176542,60.99492,35.31485,1.996559,1.996559,0,-1,0,1.996559,159.1009,1.074902,0,0,3.176542,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1321664,2.196214,2.541234,0,13.80182
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.64743,57.04115,36.21009,0.4038449,0.4038449,0,-1,0,0.4038449,655.556,2.22233,0,0,2.64743,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1321664,0.4442294,2.117944,0,13.2727
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.936722,50.98047,36.34555,1.088906,1.088906,0,-1,0,1.088906,177.8594,0.7905048,0,0,1.936722,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1321664,1.197797,1.549377,0,12.562
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,1.046448,44.07269,36.51047,1.370889,1.370889,0,-1,0,1.370889,76.33356,0,0,0,1.046448,1.443041,1.370889,0,0,0,10.62527,0,0.3965926,-0.3965926,13.58198,97.01397,0.1321664,1.507978,0.8371586,0,11.67172
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1247815,36.47517,35.61523,0.3467342,0.3467342,0,-1,0,0.3467342,35.98765,0,0,0,0.1247815,0.3649834,0.3467342,0,0,0.4406585,10.22868,0,0.2402019,-0.2402019,13.32879,95.20544,0.1321664,0.3814076,0.09982519,0,10.35346
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.06466462,34.0341,33.59505,0,0,0,-1,0,0,0,0,0,0,0.06466462,0,0,0,0,0.7075495,9.98848,0.06466462,0,0.06466462,13.39013,95.64362,0.1321639,0,0.0517317,0,10.05314
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.0111028,31.77881,31.70444,1.623172,1.623172,0,-1,0,1.623172,0.6840184,0,2.220446E-16,0,0.0111028,1.708602,1.623172,0,0,0.6428849,10.04668,0,1.6975,-1.6975,11.60081,82.86278,0.1321639,1.785489,0.008882237,0,10.05778
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,30.14956,30.14956,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.528995,8.349178,0,1.318093,-1.318093,10.21142,72.93857,0.1321639,1.377407,0,0,8.349178
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,28.77136,28.77136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.993543,7.031085,0,0,0,10.21142,72.93857,0.1321639,0,0,0,7.031085
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,27.39905,27.39905,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,3.993543,7.031085,0,0.4136437,-0.4136437,9.775401,69.82416,0.1321639,0.4322577,0,0,7.031085
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,26.3389,26.3389,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.453147,6.617442,0,0.08284936,-0.08284936,9.68807,69.20036,0.1321639,0.08657758,0,0,6.617442
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,25.49077,25.49077,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.545202,6.534592,0,0.2370095,-0.2370095,9.438241,67.41587,0.1321639,0.2476749,0,0,6.534592
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,24.64854,24.64854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.808546,6.297583,0,0,0,9.438241,67.41587,0.1321639,0,0,0,6.297583
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,23.90055,23.90055,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.808546,6.297583,0,1.048001,-1.048001,8.33355,59.52525,0.1321639,1.095161,0,0,6.297583
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.07157045,23.7156,23.25856,0.5189193,0.5189193,0,-1,0,0.5189193,13.79221,0,0,0,0.07157045,0.5462309,0.5189193,0,0,5.972991,5.249582,0,0.4746604,-0.4746604,7.833215,55.95142,0.1321639,0.5708113,0.05725636,0,5.321152
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1472989,23.50304,22.56358,0.224173,0.224173,0,-1,0,0.224173,65.70766,0,0,0,0.1472989,0.2359716,0.224173,0,0,6.500392,4.774921,0,0.08867274,-0.08867274,7.739746,55.28379,0.1321639,0.2465903,0.1178391,0,4.92222
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.269796,23.6378,21.9157,0.4030362,0.4030362,0,0,0,0.4030362,66.94088,0,0,0,0.269796,0.4242486,0.4030362,0,0,6.598917,4.686249,0,0.1544526,-0.1544526,7.576938,54.12088,0.1321639,0.4433398,0.2158368,0,4.956045
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.351876,30.38218,21.4033,0.01635841,0.01635841,0,0,0,0.01635841,8264.104,0,0,0,1.351876,0.01721938,0.01635841,0,0,6.770531,4.531796,1.334657,0,1.334657,8.843104,63.16491,0.1321123,0.01799425,1.081501,0,5.883672
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.290734,36.71242,20.90267,2.731938,2.731938,0,0,0,2.731938,83.85013,0,4.440892E-16,0,2.290734,2.875725,2.731938,0,0,5.435874,5.732987,0,0.5849909,-0.5849909,8.22647,58.76038,0.1321123,3.005132,1.832587,0,8.023721
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,3.004985,44.01855,22.31032,1.947035,1.947035,0,0,0,1.947035,154.3364,0,0,0,3.004985,2.049511,1.947035,0,0,6.085864,5.147996,0.9554737,0,0.9554737,9.132913,65.23495,0.1320754,2.141739,2.403988,0,8.152981
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.454934,51.89057,25.62624,0.5825025,0.5825025,0,-1,0,0.5825025,593.1191,0,0,0,3.454934,0.6131606,0.5825025,0,0,5.130391,6.007923,2.841774,0,2.841774,11.82886,84.49165,0.1319658,0.6407528,2.763947,0,9.462856
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.671103,58.13828,29.0364,0.9283856,0.9283856,0,-1,0,0.9283856,395.4287,0.4052379,0,0,3.671103,0.977248,0.9283856,0,0,2.288617,8.565518,2.288617,0,2.288617,14.00003,100,0.1318777,1.021224,2.936882,0,12.23662
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.691494,61.61023,31.63966,0.1218247,0.1218247,0,-1,0,0.1218247,3030.169,3.563257,0,0,3.691494,0.1282365,0.1218247,0,0,0,10.62527,0,0,0,14.00003,100,0.1318777,0.1340071,2.953195,0,14.31677
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.529953,62.28965,33.49492,0.6592281,0.6592281,0,-1,0,0.6592281,535.4676,2.836029,0,0,3.529953,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1318777,0.7251509,2.823962,0,14.15523
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,3.178835,60.8599,35.18528,0,0,0,-1,0,0,0,3.178835,0,0,3.178835,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318777,0,2.543068,0,13.80411
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.650221,56.91585,36.08052,0.4962619,0.4962619,0,-1,0,0.4962619,534.0369,2.127841,0,0,2.650221,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1318777,0.5458881,2.120177,0,13.2755
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.939754,50.89503,36.24543,0,0,0,-1,0,0,0,1.939754,0,0,1.939754,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318777,0,1.551804,0,12.56503
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,1.0503,43.99673,36.41034,1.130778,1.130778,0,-1,0,1.130778,92.88297,0,0,0,1.0503,1.190292,1.130778,0,0,0,10.62527,0,0.1399924,-0.1399924,13.85246,98.94597,0.1318777,1.243856,0.84024,0,11.67557
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1267049,36.38783,35.5151,2.332506,2.332506,0,-1,0,2.332506,5.432137,0,4.440892E-16,0,0.1267049,2.45527,2.332506,0,0,0.1555471,10.48528,0,2.328565,-2.328565,11.39794,81.4137,0.1318777,2.565757,0.101364,0,10.61199
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.06664655,33.92947,33.47726,2.862979,2.862979,0,-1,0,2.862979,2.327875,0,4.440892E-16,0,0.06664655,3.013662,2.862979,0,0,2.742841,8.156717,0,2.947015,-2.947015,8.291513,59.22498,0.1318777,3.149276,0.05331725,0,8.223363
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01242381,31.66981,31.58665,1.90128,1.90128,0,-1,0,1.90128,0.6534447,0,4.440892E-16,0,0.01242381,2.001347,1.90128,0,0,6.017303,5.209702,0,1.988923,-1.988923,6.195004,44.24994,0.1318777,2.091408,0.00993905,0,5.222126
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,30.03176,30.03176,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.227218,3.220778,0,0.7080297,-0.7080297,5.448675,38.91903,0.1318777,0.7398911,0,0,3.220778
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,28.65945,28.65945,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.013918,2.512748,0,1.710975,-1.710975,3.645149,26.03672,0.1318777,1.787969,0,0,2.512748
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,27.28125,27.28125,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,10.915,0.801773,0,0.2589809,-0.2589809,3.372159,24.0868,0.1318777,0.270635,0,0,0.801773
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,26.20343,26.20343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20276,0.5427921,0,0,0,3.372159,24.0868,0.1318777,0,0,0,0.5427921
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,25.3612,25.3612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20276,0.5427921,0,0,0,3.372159,24.0868,0.1318777,0,0,0,0.5427921
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,24.5013,24.5013,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.20276,0.5427921,0,0.2384559,-0.2384559,3.120804,22.29141,0.1318777,0.2491864,0,0,0.5427921
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,23.7533,23.7533,0.5165221,0.2891194,0,-1,0,0.2891194,0,0,0.2274027,0.2790549,0,0.3043362,0.2891194,0,0,11.46771,0.3043362,0,0.3043362,-0.3043362,2.800006,20,0.1318777,0.5681743,0,0,0.3043362
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.02111723,23.22812,23.09365,0.3712134,0.02006137,0,-1,0,0.02006137,105.2632,0,0.3511521,0.4043225,0.02111723,0.02111723,0.02006137,0,0,11.80586,0,0,0,0,2.800006,20,0.1318777,0.4083348,0.01689379,0,0.02111723
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07901102,22.89493,22.39277,0.3748624,0.07506046,0,-1,0,0.07506046,105.2632,0,0.2998019,0.3973365,0.07901102,0.07901102,0.07506046,0,0,11.80586,0,0,0,0,2.800006,20,0.1318777,0.4123486,0.06320881,0,0.07901102
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2597163,23.42416,21.76846,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,49.62493,0,0,0,0.2597163,0,0,3.505263,3.33,11.80586,0,3.589716,0,3.589716,6.20551,44.32498,0.1319854,0.5756944,0.207773,5,0.2597163
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.350415,30.21012,21.25017,0,0,3.505263,0,1.121937,0,0,0,0,0,1.350415,0,0,3.505263,3.33,8.216144,3.230745,4.680415,0,4.680415,10.64574,76.04086,0.1320047,0,1.080332,5,4.581159
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.851822,40.94359,20.73776,2.313181,2.313181,2.962894,0,0.97387,2.313181,123.2857,0,0,0,2.851822,0,0,0.6497122,0.6172266,3.535729,7.443118,3.469048,0,3.469048,13.93677,99.54815,0.1320226,2.5445,2.281457,5,10.29494
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,3.154832,45.09267,22.1454,1.347831,1.347831,0,0,0,1.347831,234.0674,1.669382,0,0,3.154832,1.418769,1.347831,0,0,0.06668099,10.56526,0.06668099,0,0.06668099,14.00003,100,0.1320201,1.482614,2.523866,0,13.72009
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.938402,47.13393,25.47899,0.5894645,0.5894645,0,-1,0,0.5894645,498.4866,2.317913,0,0,2.938402,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1320201,0.648411,2.350721,0,13.56368
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.25171,53.94847,28.88915,0,0,0,-1,0,0,0,3.25171,0,0,3.25171,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320201,0,2.601368,0,13.87698
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.693181,61.44163,31.49241,2.072778,2.072778,0,-1,0,2.072778,178.1754,1.511309,0,0,3.693181,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1320201,2.280056,2.954544,0,14.31845
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.531929,62.14038,33.35946,0.8672066,0.8672066,0,-1,0,0.8672066,407.2765,2.61908,0,0,3.531929,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1320201,0.9539273,2.825543,0,14.1572
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.373445,62.67776,35.08515,1.061007,1.061007,0,-1,0,1.061007,317.9474,2.256595,0,0,3.373445,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1320201,1.167108,2.698756,0,13.99872
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.750628,57.724,35.98039,0.1335267,0.1335267,0,-1,0,0.1335267,2059.983,2.610074,0,0,2.750628,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1320201,0.1468794,2.200502,0,13.3759
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.366847,54.44615,36.14531,2.284396,2.284396,0,-1,0,2.284396,103.6093,0,0,0,2.366847,2.404628,2.284396,0,0,0,10.62527,0,0.03778104,-0.03778104,13.9602,99.71554,0.1320201,2.512836,1.893477,0,12.99212
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,1.05433,43.92211,36.31022,0,0,0,-1,0,0,0,1.012351,0,0,1.05433,0,0,0,0,0.04197894,10.58749,0.04197894,0,0.04197894,14.00003,100,0.1320185,0,0.8434641,0,11.64182
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.116125,36.24949,35.45032,1.00725,1.00725,0,-1,0,1.00725,11.52892,0,0,0,0.116125,1.060263,1.00725,0,0,0,10.62527,0,0.9441382,-0.9441382,13.00482,92.89138,0.1320185,1.107975,0.0929,0,10.7414
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.06393515,33.81063,33.37713,0.4451059,0.4451059,0,-1,0,0.4451059,14.36403,0,5.551115E-17,0,0.06393515,0.4685325,0.4451059,0,0,1.049042,9.681136,0,0.4045974,-0.4045974,12.57834,89.84508,0.1320185,0.4896165,0.05114812,0,9.745071
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01286255,31.56078,31.47474,1.203954,1.203954,0,-1,0,1.203954,1.068358,0,2.220446E-16,0,0.01286255,1.267321,1.203954,0,0,1.498595,9.276539,0,1.254458,-1.254458,11.25602,80.39999,0.1320185,1.32435,0.01029004,0,9.289401
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,29.91397,29.91397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.892437,8.02208,0,0,0,11.25602,80.39999,0.1320185,0,0,0,8.02208
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,28.52399,28.52399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.892437,8.02208,0,0,0,11.25602,80.39999,0.1320185,0,0,0,8.02208
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,27.15168,27.15168,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.892437,8.02208,0,0.3532991,-0.3532991,10.88361,77.73992,0.1320185,0.3691976,0,0,8.02208
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,26.07386,26.07386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.284992,7.668782,0,0,0,10.88361,77.73992,0.1320185,0,0,0,7.668782
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,25.22574,25.22574,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.284992,7.668782,0,0.1053286,-0.1053286,10.77258,76.94688,0.1320185,0.1100684,0,0,7.668782
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,24.36584,24.36584,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.402024,7.563453,0,0.5512775,-0.5512775,10.19149,72.7962,0.1320185,0.576085,0,0,7.563453
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,23.60606,23.60606,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.014554,7.012176,0,0.5268865,-0.5268865,9.636101,68.82915,0.1320185,0.5505964,0,0,7.012176
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02356393,23.10813,22.95819,0.3403659,0.3403659,0,-1,0,0.3403659,6.923118,0,5.551115E-17,0,0.02356393,0.3582799,0.3403659,0,0,4.599984,6.485289,0,0.334716,-0.334716,9.283278,66.309,0.1320185,0.3744025,0.01885115,0,6.508853
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07960562,22.75104,22.24553,0.3489996,0.3489996,0,-1,0,0.3489996,22.80966,0,5.551115E-17,0,0.07960562,0.367368,0.3489996,0,0,4.97189,6.150573,0,0.2877624,-0.2877624,8.979951,64.14238,0.1320185,0.3838996,0.06368449,0,6.230179
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2754951,23.37108,21.61533,0,0,0,0,0,0,0,0,0,0,0.2754951,0,0,0,0,5.291626,5.862811,0.2754951,0,0.2754951,9.241308,66.00921,0.1320079,0,0.220396,0,6.138306
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.286015,29.60483,21.10292,0.1636834,0.1636834,0,0,0,0.1636834,785.6724,0,0,0,1.286015,0.1722983,0.1636834,0,0,5.016131,6.110756,1.113717,0,1.113717,10.29787,73.55609,0.1319652,0.1800518,1.028812,0,7.396771
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.841342,40.71038,20.60818,2.569594,2.569594,0,0,0,2.569594,110.5755,0,0,0,2.841342,2.704836,2.569594,0,0,3.902414,7.113101,0.1365065,0,0.1365065,10.42737,74.48109,0.1319599,2.826554,2.273074,0,9.954444
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.170113,45.07106,22.01583,0.7557993,0.7557993,0,0,0,0.7557993,419.4384,0,0,0,3.170113,0.7955782,0.7557993,0,0,3.765908,7.235957,2.374535,0,2.374535,12.68006,90.57165,0.1318689,0.8313792,2.53609,0,10.40607
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.45548,51.53235,25.32586,1.533627,1.533627,0,-1,0,1.533627,225.3142,0.4497624,0,0,3.45548,1.614345,1.533627,0,0,1.391373,9.373038,1.391373,0,1.391373,14.00003,100,0.1318157,1.68699,2.764384,0,12.82852
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.673105,57.79087,28.74191,0.5441373,0.5441373,0,-1,0,0.5441373,675.0327,3.100328,0,0,3.673105,0.5727761,0.5441373,0,0,0,10.62527,0,0,0,14.00003,100,0.1318157,0.598551,2.938483,0,14.29838
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.694592,61.28514,31.35695,0.7449304,0.7449304,0,-1,0,0.7449304,495.9648,2.910455,0,0,3.694592,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1318157,0.8194235,2.955674,0,14.31987
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,4.213382,69.37186,33.22989,2.563764,2.563764,0,-1,0,2.563764,164.3436,1.514683,0,0,4.213382,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1318157,2.820141,3.370706,0,14.83866
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,3.032706,59.15907,34.94969,0,0,0,-1,0,0,0,3.032706,0,0,3.032706,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318157,0,2.426165,0,13.65798
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.851421,58.54748,35.88027,1.472788,1.472788,0,-1,0,1.472788,193.607,1.301118,0,0,2.851421,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1318157,1.620067,2.281137,0,13.4767
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.34304,54.12285,36.04518,0.1931561,0.1931561,0,-1,0,0.1931561,1213.029,2.139718,0,0,2.34304,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1318157,0.2124717,1.874432,0,12.96831
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.208566,44.99536,36.21009,0.4858775,0.4858775,0,-1,0,0.4858775,248.7388,0.6971157,0,0,1.208566,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1318157,0.5344652,0.9668525,0,11.83384
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1476233,36.33131,35.31485,0.2605027,0.2605027,0,-1,0,0.2605027,56.66864,0,0,0,0.1476233,0.2742134,0.2605027,0,0,0,10.62527,0,0.12659,-0.12659,13.86659,99.04688,0.1318157,0.286553,0.1180987,0,10.7729
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2257973,34.8174,33.277,1.842208,1.842208,0,-1,0,1.842208,12.25688,0,2.220446E-16,0,0.2257973,1.939166,1.842208,0,0,0.1406556,10.49868,0,1.713369,-1.713369,12.06054,86.14655,0.1318157,2.026428,0.1806378,0,10.72448
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04876047,31.68334,31.35695,2.482979,2.482979,0,-1,0,2.482979,1.963789,0,0,0,0.04876047,2.613662,2.482979,0,0,2.044399,8.785316,0,2.564901,-2.564901,9.356898,66.83485,0.1318157,2.731277,0.03900838,0,8.834076
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,29.80206,29.80206,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.894289,6.220414,0,0.2135699,-0.2135699,9.131776,65.22684,0.1318157,0.2231805,0,0,6.220414
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,28.40619,28.40619,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.131588,6.006845,0,0.277131,-0.277131,8.839654,63.14026,0.1318157,0.2896019,0,0,6.006845
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,27.03388,27.03388,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.439512,5.729713,0,0.4295012,-0.4295012,8.38692,59.90645,0.1318157,0.4488288,0,0,5.729713
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,25.95606,25.95606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.916736,5.300212,0,0,0,8.38692,59.90645,0.1318157,0,0,0,5.300212
