Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,25.11383,25.11383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.916736,5.300212,0,0,0,8.38692,59.90645,0.1318157,0,0,0,5.300212
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,24.25393,24.25393,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.916736,5.300212,0,0.2890246,-0.2890246,8.082261,57.73032,0.1318157,0.3020307,0,0,5.300212
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,23.50593,23.50593,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.237874,5.011188,0,0.07326019,-0.07326019,8.005038,57.17873,0.1318157,0.0765569,0,0,5.011188
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05695625,23.20303,22.84039,0.1800282,0.1800282,0,-1,0,0.1800282,31.6374,0,0,0,0.05695625,0.1895034,0.1800282,0,0,6.319274,4.937927,0,0.1325472,-0.1325472,7.865321,56.18075,0.1318157,0.1980311,0.045565,0,4.994884
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1703446,23.21235,22.12774,0.2308711,0.2308711,0,-1,0,0.2308711,73.78344,0,2.775558E-17,0,0.1703446,0.2430222,0.2308711,0,0,6.466549,4.80538,0,0.07267757,-0.07267757,7.788712,55.63355,0.1318157,0.2539582,0.1362757,0,4.975725
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.2089352,22.84269,21.5152,0,0,0,0,0,0,0,0,0,0,0.2089352,0,0,0,0,6.547302,4.732703,0.2089352,0,0.2089352,7.986926,57.04935,0.1318077,0,0.1671482,0,4.941638
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.7134097,25.59098,20.98513,0.1174574,0.1174574,0,0,0,0.1174574,607.3775,0,0,0,0.7134097,0.1236393,0.1174574,0,0,6.338367,4.920744,0.5897703,0,0.5897703,8.546431,61.04581,0.1317851,0.1292031,0.5707277,0,5.634154
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.446036,30.07717,20.49039,0,0,0,0,0,0,0,0,0,0,1.446036,0,0,0,0,5.748596,5.451538,1.446036,0,1.446036,9.918261,70.84457,0.1317298,0,1.156829,0,6.897573
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6482629,26.0957,21.89804,0.2855293,0.2855293,0,0,0,0.2855293,227.039,0,0,0,0.6482629,0.3005572,0.2855293,0,0,4.30256,6.75297,0.3477058,0,0.3477058,10.24812,73.20074,0.1317165,0.3140822,0.5186104,0,7.401233
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.374608,34.55914,25.19629,1.340464,1.340464,0,-1,0,1.340464,102.5472,0,0,0,1.374608,1.411014,1.340464,0,0,3.954855,7.065905,0,0.03640613,-0.03640613,10.20975,72.92663,0.1317165,1.47451,1.099687,0,8.440513
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.251226,37.27169,28.60645,1.885516,1.885516,0,-1,0,1.885516,66.35988,0,0,0,1.251226,1.984754,1.885516,0,0,3.995306,7.029499,0,0.7335276,-0.7335276,9.436542,67.40373,0.1317165,2.074068,1.000981,0,8.280725
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1783011,32.40844,31.20971,2.454403,2.454403,0,-1,0,2.454403,7.264542,0,4.440892E-16,0,0.1783011,2.583582,2.454403,0,0,4.810337,6.295971,0,2.405281,-2.405281,6.901154,49.29385,0.1317165,2.699843,0.1426409,0,6.474272
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.731733,45.74303,33.09442,2.94982,2.94982,0,-1,0,2.94982,58.7064,0,0,0,1.731733,3.105074,2.94982,0,0,7.482871,3.890691,0,1.373341,-1.373341,5.453526,38.95367,0.1317165,3.244802,1.385386,0,5.622424
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7833222,40.34954,34.82011,1.496041,1.496041,0,-1,0,1.496041,52.35967,0,2.220446E-16,0,0.7833222,1.57478,1.496041,0,0,9.008804,2.51735,0,0.791458,-0.791458,4.619256,32.99462,0.1317165,1.645645,0.6266577,0,3.300672
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.7379203,40.97414,35.7448,1.490286,1.490286,0,-1,0,1.490286,49.51535,0,0,0,0.7379203,1.568722,1.490286,0,0,9.888203,1.725892,0,0.8308019,-0.8308019,3.743513,26.73933,0.1317165,1.639315,0.5903363,0,2.463812
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.2055726,37.33394,35.90972,2.377309,1.04563,0,-1,0,1.04563,19.66018,0,1.331679,1.725646,0.2055726,1.100663,1.04563,0,0,10.81132,0.89509,0,0.89509,-0.89509,2.800006,20,0.1317165,2.61504,0.1644581,0,1.100663
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2660874,37.96058,36.10997,0,0,0,-1,0,0,0,0,0,0,0.2660874,0,0,0,0,11.80586,0,0.2660874,0,0.2660874,3.052438,21.80309,0.1317063,0,0.2128699,0,0.2660874
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.09595134,35.87355,35.21473,0.4317865,0.3186585,0,-1,0,0.3186585,30.11102,0,0.113128,0.2292297,0.09595134,0.33543,0.3186585,0,0,11.53977,0.2394787,0,0.2394787,-0.2394787,2.800006,20,0.1317063,0.4749652,0.07676107,0,0.33543
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.2085364,34.58573,33.1651,1.245495,0.1981096,0,-1,0,0.1981096,105.2632,0,1.047386,1.330423,0.2085364,0.2085364,0.1981096,0,0,11.80586,0,0,0,0,2.800006,20,0.1317063,1.370045,0.1668291,0,0.2085364
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05562715,31.61135,31.23916,0.9856092,0.05284579,0,-1,0,0.05284579,105.2632,0,0.9327633,1.073601,0.05562715,0.05562715,0.05284579,0,0,11.80586,0,0,0,0,2.800006,20,0.1317063,1.08417,0.04450172,0,0.05562715
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,29.68427,29.68427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317063,0,0,0,0
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,28.31196,28.31196,4.02244,0,0,-1,0,0,0,0,4.02244,4.424684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317063,4.424684,0,0,0
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,26.93376,26.93376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317063,0,0,0,0
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,25.85594,25.85594,0.2505096,0,0,-1,0,0,0,0,0.2505096,0.2755606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317063,0.2755606,0,0,0
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,25.01371,25.01371,0.7280089,0,0,-1,0,0,0,0,0.7280089,0.8008097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317063,0.8008097,0,0,0
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,24.1538,24.1538,0.1298481,0,0,-1,0,0,0,0,0.1298481,0.1428329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317063,0.1428329,0,0,0
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,23.38814,23.38814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317063,0,0,0,0
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02659534,22.89752,22.72849,0.03892731,0.02526558,0,-1,0,0.02526558,105.2632,0,0.01366174,0.03776693,0.02659534,0.02659534,0.02526558,0,0,11.80586,0,0,0,0,2.800006,20,0.1317063,0.04282004,0.02127627,0,0.02659534
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2863293,23.84567,22.01583,0,0,0,-1,0,0,0,0,0,0,0.2863293,0,0,0,0,11.80586,0,0.2863293,0,0.2863293,3.071641,21.94025,0.1316954,0,0.2290635,0,0.2863293
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3738759,23.79187,21.4033,0.7902585,0.7902585,4.295522,0,1.337677,0.7902585,47.31059,4.440892E-16,0,0,0.3738759,0,0,3.505263,3.33,11.51953,0.2576964,3.703876,0,3.703876,6.585447,47.03881,0.1318218,0.8692844,0.2991008,5,0.6315723
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.229869,28.99202,20.89089,0.2810961,0.2810961,3.786359,0,1.198676,0.2810961,437.5264,4.440892E-16,0,0,1.229869,0,0,3.505263,3.33,7.815655,3.591185,4.559869,0,4.559869,10.91132,77.93784,0.1318704,0.3092057,0.9838955,5,4.821054
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.466873,30.09878,20.37259,2.086101,2.086101,3.785568,0,1.19846,2.086101,70.31651,0,0,0,1.466873,0,0,1.699467,1.614493,3.255786,7.695067,3.081367,0,3.081367,13.83456,98.81808,0.1319753,2.294711,1.173499,5,9.161941
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.42924,31.32683,21.78024,0,0,0,0,0,0,0,1.254821,0,0,1.42924,0,0,0,0,0.174419,10.4683,0.174419,0,0.174419,14.00003,100,0.1319687,0,1.143392,0,11.89754
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.459315,42.67667,25.06082,1.251353,1.251353,0,-1,0,1.251353,196.5325,1.142101,0,0,2.459315,1.317213,1.251353,0,0,0,10.62527,0,0,0,14.00003,100,0.1319687,1.376488,1.967452,0,13.08459
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.619021,56.88793,28.44153,0,0,0,-1,0,0,0,3.619021,0,0,3.619021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319687,0,2.895217,0,14.2443
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.441328,58.38242,31.05657,0,0,0,-1,0,0,0,3.441328,0,0,3.441328,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319687,0,2.753062,0,14.0666
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.384684,60.15102,32.94718,0,0,0,-1,0,0,0,3.384684,0,0,3.384684,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319687,0,2.707747,0,14.00996
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.365363,62.1007,34.68465,0.2326858,0.2326858,0,-1,0,0.2326858,1446.312,3.120431,0,0,3.365363,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1319687,0.2559544,2.692291,0,13.99064
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.661718,56.47924,35.61523,2.036757,2.036757,0,-1,0,2.036757,130.6842,0.5177637,0,0,2.661718,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1319687,2.240432,2.129375,0,13.28699
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.953734,50.53592,35.81548,0.9037534,0.9037534,0,-1,0,0.9037534,216.18,1.002414,0,0,1.953734,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1319687,0.9941288,1.562987,0,12.57901
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9851606,43.05386,35.98039,1.126632,1.126632,0,-1,0,1.126632,87.443,0,0,0,0.9851606,1.185928,1.126632,0,0,0,10.62527,0,0.2007675,-0.2007675,13.7884,98.48838,0.1319687,1.239295,0.7881284,0,11.61043
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1309879,36.02069,35.12049,2.347072,2.347072,0,-1,0,2.347072,5.580904,0,8.881784E-16,0,0.1309879,2.470602,2.347072,0,0,0.223075,10.42451,0,2.339614,-2.339614,11.32223,80.87292,0.1319687,2.581779,0.1047903,0,10.55549
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06853997,33.51119,33.04731,3.75974,3.33,0,-1,0,3.33,2.058257,0,0.4297401,0.8057141,0.06853997,3.505263,3.33,0,0,2.822646,8.084892,0,3.436723,-3.436723,7.699606,54.99708,0.1319687,4.135714,0.05483198,0,8.153433
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01824594,31.24907,31.12725,0.9084594,0.9084594,0,-1,0,0.9084594,2.008449,0,1.110223E-16,0,0.01824594,0.956273,0.9084594,0,0,6.641228,4.64817,0,0.938027,-0.938027,6.710839,47.93447,0.1319687,0.9993052,0.01459675,0,4.666415
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,29.55469,29.55469,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,7.68348,3.710142,0,1.170239,-1.170239,5.477299,39.12349,0.1319687,1.2229,0,0,3.710142
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,28.17649,28.17649,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,8.983746,2.539903,0,1.003819,-1.003819,4.419181,31.56552,0.1319687,1.04899,0,0,2.539903
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,26.81597,26.81597,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,10.0991,1.536085,0,0.1914624,-0.1914624,4.217362,30.12396,0.1319687,0.2000782,0,0,1.536085
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,25.74403,25.74403,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,10.31184,1.344623,0,0.4362402,-0.4362402,3.757525,26.83941,0.1319687,0.455871,0,0,1.344623
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,24.89591,24.89591,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,10.79655,0.9083824,0,0.7482575,-0.7482575,2.968792,21.20561,0.1319687,0.7819291,0,0,0.9083824
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,24.01834,24.01834,0.3437784,0.1521186,0,-1,0,0.1521186,0,0,0.1916597,0.2260376,0,0.1601249,0.1521186,0,0,11.62794,0.1601249,0,0.1601249,-0.1601249,2.800006,20,0.1319687,0.3781562,0,0,0.1601249
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,23.27623,23.27623,0.2990116,0,0,-1,0,0,0,0,0.2990116,0.3289127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319687,0.3289127,0,0,0
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.03020716,22.80257,22.61069,0.1831568,0.02869681,0,-1,0,0.02869681,105.2632,0,0.15446,0.1957331,0.03020716,0.03020716,0.02869681,0,0,11.80586,0,0,0,0,2.800006,20,0.1319687,0.2014725,0.02416573,0,0.03020716
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2938186,23.77496,21.89804,0,0,0,-1,0,0,0,0,0,0,0.2938186,0,0,0,0,11.80586,0,0.2938186,0,0.2938186,3.078746,21.991,0.1319575,0,0.2350549,0,0.2938186
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.5208696,24.62944,21.2855,0.08830891,0.08830891,0,0,0,0.08830891,589.8268,0,0,0,0.5208696,0.09295674,0.08830891,0,0,11.51204,0.2644367,0.4279129,0,0.4279129,3.4847,24.89067,0.1319411,0.0971398,0.4166957,0,0.7853063
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.6216704,24.76738,20.7731,0.09765513,0.09765513,0,0,0,0.09765513,636.5978,0,0,0,0.6216704,0.1027949,0.09765513,0,0,11.08413,0.6495583,0.5188755,0,0.5188755,3.976949,28.40672,0.1319214,0.1074206,0.4973363,0,1.271229
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.043853,27.05828,20.26069,0,0,0,0,0,0,0,0,0,0,1.043853,0,0,0,0,10.56525,1.116546,1.043853,0,1.043853,4.967235,35.48018,0.1318816,0,0.8350827,0,2.1604
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8513542,27.19931,21.65067,1.315078,1.315078,0,0,0,1.315078,64.73793,2.220446E-16,0,0,0.8513542,1.384292,1.315078,0,0,9.521399,2.056014,0,0.5329383,-0.5329383,4.405468,31.46757,0.1318816,1.446586,0.6810833,0,2.907368
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7841913,30.1319,24.93125,1.289874,1.289874,0,-1,0,1.289874,60.79595,0,0,0,0.7841913,1.357762,1.289874,0,0,10.11355,1.523076,0,0.5735711,-0.5735711,3.800872,27.14903,0.1318816,1.418862,0.6273531,0,2.307267
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1767389,29.47952,28.31196,0.9307074,0.9307074,0,-1,0,0.9307074,18.98974,0,1.110223E-16,0.08816823,0.1767389,0.979692,0.9307074,0,0,10.75085,0.9495048,0,0.8029531,-0.8029531,2.954485,21.10342,0.1318816,1.023778,0.1413911,0,1.126244
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.406581,40.87074,30.90933,0,0,0,-1,0,0,0,0,0,0,1.406581,0,0,0,0,11.64303,0.1465517,1.406581,0,1.406581,4.288885,30.63483,0.131828,0,1.125265,0,1.553133
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.7195001,37.81723,32.8176,1.448695,1.448695,0,-1,0,1.448695,49.66538,0,2.220446E-16,0.1150088,0.7195001,1.524943,1.448695,0,0,10.23644,1.412475,0,0.8054425,-0.8054425,3.439874,24.57048,0.131828,1.593565,0.5756,0,2.131975
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.5147371,38.13898,34.55508,1.960675,1.065681,0,-1,0,1.065681,48.30124,0,0.8949937,1.482261,0.5147371,1.12177,1.065681,0,0,11.13138,0.6070324,0,0.6070324,-0.6070324,2.800006,20,0.131828,2.156742,0.4117897,0,1.12177
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.471511,46.26368,35.47977,0,0,0,-1,0,0,0,0,0,0,1.471511,0,0,0,0,11.80586,0,1.471511,0,1.471511,4.196003,29.9714,0.131772,0,1.177209,0,1.471511
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.263946,44.85992,35.68002,2.604872,2.458891,0,-1,0,2.458891,51.4031,0,0.1459811,1.367068,1.263946,2.588306,2.458891,0,0,10.33435,1.32436,0,1.32436,-1.32436,2.800006,20,0.131772,2.865359,1.011157,0,2.588306
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6953064,40.80232,35.88027,2.140852,0.6605411,0,-1,0,0.6605411,105.2632,0,1.480311,2.222829,0.6953064,0.6953064,0.6605411,0,0,11.80586,0,0,0,0,2.800006,20,0.131772,2.354937,0.5562451,0,0.6953064
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2748677,36.88406,34.98503,1.191812,0.2611243,0,-1,0,0.2611243,105.2632,0,0.9306874,1.258768,0.2748677,0.2748677,0.2611243,0,0,11.80586,0,0,0,0,2.800006,20,0.131772,1.310993,0.2198942,0,0.2748677
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1267808,33.77126,32.91184,2.232551,0.1204418,0,-1,0,0.1204418,105.2632,0,2.112109,2.431718,0.1267808,0.1267808,0.1204418,0,0,11.80586,0,0,0,0,2.800006,20,0.131772,2.455806,0.1014247,0,0.1267808
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.05338675,31.34843,30.99179,0,0,0,-1,0,0,0,0,0,0,0.05338675,0,0,0,0,11.80586,0,0.05338675,0,0.05338675,2.850653,20.36176,0.13177,0,0.0427094,0,0.05338675
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,29.4369,29.4369,1.175855,0.04564567,0,-1,0,0.04564567,0,0,1.13021,1.247795,0,0.04804807,0.04564567,0,0,11.75247,0.04804807,0,0.04804807,-0.04804807,2.800006,20,0.13177,1.293441,0,0,0.04804807
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,28.0587,28.0587,1.63668,0,0,-1,0,0,0,0,1.63668,1.800347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13177,1.800347,0,0,0
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,26.72173,26.72173,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13177,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,25.62624,25.62624,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13177,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,24.77812,24.77812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13177,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,23.90055,23.90055,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13177,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,23.15844,23.15844,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13177,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07424473,22.95314,22.48112,0.3292833,0.07053249,0,-1,0,0.07053249,105.2632,0,0.2587508,0.3481051,0.07424473,0.07424473,0.07053249,0,0,11.80586,0,0,0,0,2.800006,20,0.13177,0.3622116,0.05939578,0,0.07424473
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.2068793,23.08473,21.76846,0.3199125,0.1965353,0,-1,0,0.1965353,105.2632,0,0.1233772,0.3125967,0.2068793,0.2068793,0.1965353,0,0,11.80586,0,0,0,0,2.800006,20,0.13177,0.3519038,0.1655034,0,0.2068793
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2140941,22.5136,21.15593,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,232.17,0,0,0,0.2140941,0,0,3.505263,3.33,11.80586,0,3.544094,0,3.544094,6.162229,44.01583,0.1318406,0.1014358,0.1712753,5,0.2140941
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3604555,22.92896,20.63763,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,82.86422,0,0,0,0.3604555,0,0,3.505263,3.33,8.261766,3.189685,3.690455,0,3.690455,9.663302,69.02345,0.1319356,0.4784949,0.2883644,5,3.55014
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9463411,26.2589,20.12523,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4584.41,0,0,0,0.9463411,0,0,3.505263,3.33,4.571311,6.511095,4.276341,0,4.276341,13.7202,98.0012,0.1319719,0.02270685,0.7570729,5,7.457436
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.228192,29.63636,21.5152,0.6992715,0.6992715,0,0,0,0.6992715,175.6388,0.197147,0,0,1.228192,0.7360753,0.6992715,0,0,0.2949695,10.3598,0.2949695,0,0.2949695,14.00003,100,0.1319607,0.7691987,0.9825534,0,11.58799
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.7162907,29.5109,24.77812,1.158079,1.158079,0,-1,0,1.158079,61.85161,0,2.220446E-16,0,0.7162907,1.219031,1.158079,0,0,0,10.62527,0,0.5027402,-0.5027402,13.47009,96.21476,0.1319607,1.273887,0.5730326,0,11.34157
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.151278,36.05482,28.14116,0.08649804,0.08649804,0,-1,0,0.08649804,1330.987,0.501627,0,0,1.151278,0.09105057,0.08649804,0,0,0.5586002,10.12253,0.5586002,0,0.5586002,14.00003,100,0.1319395,0.09514784,0.9210223,0,11.27381
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.771864,43.50264,30.74442,0.8541446,0.8541446,0,-1,0,0.8541446,207.4431,0.8727646,0,0,1.771864,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1319395,0.939559,1.417491,0,12.39714
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.497191,51.59319,32.6468,1.786825,1.786825,0,-1,0,1.786825,139.7557,0.616322,0,0,2.497191,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1319395,1.965508,1.997753,0,13.12247
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.908753,48.59021,34.39016,1.723881,1.723881,0,-1,0,1.723881,110.7242,0.09414103,0,0,1.908753,1.814612,1.723881,0,0,0,10.62527,0,0,0,14.00003,100,0.1319395,1.896269,1.527002,0,12.53403
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.310995,44.87257,35.35019,1.293897,1.293897,0,-1,0,1.293897,101.3215,0,0,0,1.310995,1.361996,1.293897,0,0,0,10.62527,0,0.05100149,-0.05100149,13.94627,99.616,0.1319395,1.423286,1.048796,0,11.93627
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.458553,46.23759,35.55044,0.7478033,0.7478033,0,-1,0,0.7478033,195.0449,0.6147228,0,0,1.458553,0.7871614,0.7478033,0,0,0.05666832,10.57427,0.05666832,0,0.05666832,14.00003,100,0.1319373,0.8225837,1.166842,0,12.03283
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5535325,39.6046,35.71535,0,0,0,-1,0,0,0,0.5535325,0,0,0.5535325,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319373,0,0.442826,0,11.17881
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4513291,38.02511,34.8849,0,0,0,-1,0,0,0,0.4513291,0,0,0.4513291,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319373,0,0.3610633,0,11.0766
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.2093084,34.22268,32.79993,2.42841,2.42841,0,-1,0,2.42841,8.619154,0,4.440892E-16,0,0.2093084,2.556221,2.42841,0,0,0,10.62527,0,2.346912,-2.346912,11.52617,82.32959,0.1319373,2.671251,0.1674467,0,10.83458
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.0510371,31.20286,30.86221,1.279542,1.279542,0,-1,0,1.279542,3.9887,0,2.220446E-16,0,0.0510371,1.346887,1.279542,0,0,2.60768,8.278362,0,1.295849,-1.295849,10.16022,72.57285,0.1319373,1.407496,0.04082967,0,8.329399
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,29.30143,29.30143,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.047513,6.982512,0,2.195454,-2.195454,7.846008,56.0428,0.1319373,2.294249,0,0,6.982512
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,27.92912,27.92912,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.486906,4.787059,0,1.33444,-1.33444,6.439385,45.99552,0.1319373,1.39449,0,0,4.787059
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,26.58627,26.58627,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.969617,3.452619,0,0.3043128,-0.3043128,6.118611,43.70428,0.1319373,0.3180069,0,0,3.452619
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,25.49077,25.49077,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.307743,3.148306,0,0.1168454,-0.1168454,5.995445,42.82452,0.1319373,0.1221035,0,0,3.148306
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,24.64854,24.64854,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.437571,3.03146,0,0.7589774,-0.7589774,5.195413,37.11002,0.1319373,0.7931314,0,0,3.03146
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,23.77097,23.77097,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.280879,2.272483,0,0.3350717,-0.3350717,4.842216,34.58719,0.1319373,0.3501499,0,0,2.272483
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,23.01119,23.01119,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.653181,1.937411,0,0.330968,-0.330968,4.493346,32.09526,0.1319373,0.3458615,0,0,1.937411
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03290231,22.55435,22.34566,0.4264903,0.4264903,0,-1,0,0.4264903,7.714667,0,0,0,0.03290231,0.4489372,0.4264903,0,0,10.02092,1.606443,0,0.4160349,-0.4160349,4.054806,28.96284,0.1319373,0.4691393,0.02632185,0,1.639346
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08715339,22.1669,21.61533,0.7578354,0.7578354,0,-1,0,0.7578354,11.50031,0,0,0,0.08715339,0.7977214,0.7578354,0,0,10.48318,1.190408,0,0.7105681,-0.7105681,3.305802,23.61282,0.1319373,0.8336189,0.06972271,0,1.277562
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2480696,22.59433,21.02047,0.4393817,0.4393817,0,0,0,0.4393817,56.4588,0,5.551115E-17,0,0.2480696,0.4625071,0.4393817,0,0,11.2727,0.4798404,0,0.2144375,-0.2144375,3.079765,21.99828,0.1319373,0.4833199,0.1984557,0,0.72791
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.335474,29.30344,20.49039,0,0,0,0,0,0,0,0,0,0,1.335474,0,0,0,0,11.51097,0.2654029,1.335474,0,1.335474,4.346707,31.04785,0.1318866,0,1.06838,0,1.600877
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.277398,35.58767,19.97798,2.155354,2.155354,4.871416,0,1.494897,2.155354,105.6623,0,0,0,2.277398,0,0,2.716062,2.580259,10.17549,1.46733,4.857656,0,4.857656,8.955085,63.96476,0.1320181,2.370889,1.821918,5,3.744728
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.996958,42.85975,21.36796,2.659402,2.659402,4.864238,0,1.492937,2.659402,112.6929,0,0,0,2.996958,0,0,2.204835,2.094594,5.317837,5.839221,5.091551,0,5.091551,13.78535,98.46662,0.1321397,2.925343,2.397566,5,8.836179
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.454185,50.68133,24.63087,1.751894,1.751894,0,-1,0,1.751894,197.1686,1.383801,0,0,3.454185,1.844099,1.751894,0,0,0.2262857,10.42162,0.2262857,0,0.2262857,14.00003,100,0.1321311,1.927083,2.763348,0,13.8758
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.678093,56.88673,27.97624,1.141818,1.141818,0,-1,0,1.141818,322.1259,2.476179,0,0,3.678093,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1321311,1.256,2.942475,0,14.30337
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.857852,61.98161,30.57951,1.659239,1.659239,0,-1,0,1.659239,232.5073,2.111285,0,0,3.857852,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1321311,1.825163,3.086282,0,14.48313
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.678969,62.5458,32.48189,2.192855,2.192855,0,-1,0,2.192855,167.7708,1.370701,0,0,3.678969,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1321311,2.41214,2.943175,0,14.30424
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.755785,65.5783,34.22525,0.4641792,0.4641792,0,-1,0,0.4641792,809.124,3.267175,0,0,3.755785,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1321311,0.5105971,3.004628,0,14.38106
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.486569,54.40677,35.18528,1.72954,1.72954,0,-1,0,1.72954,143.7706,0.6660008,0,0,2.486569,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1321311,1.902494,1.989255,0,13.11184
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.311973,53.09607,35.37964,0,0,0,-1,0,0,0,2.311973,0,0,2.311973,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321311,0,1.849579,0,12.93725
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.120643,43.65693,35.57989,0.6457512,0.6457512,0,-1,0,0.6457512,173.541,0.4409051,0,0,1.120643,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1321311,0.7103264,0.8965146,0,11.74592
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1394775,35.71206,34.75533,1.627869,1.627869,0,-1,0,1.627869,8.568102,0,0,0,0.1394775,1.713547,1.627869,0,0,0,10.62527,0,1.574069,-1.574069,12.34081,88.14849,0.1321311,1.790656,0.111582,0,10.76475
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07974542,33.20319,32.66447,1.955706,1.955706,0,-1,0,1.955706,4.077578,0,2.220446E-16,0,0.07974542,2.058638,1.955706,0,0,1.748966,9.051206,0,1.978892,-1.978892,10.25488,73.24899,0.1321311,2.151276,0.06379633,0,9.130951
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02308344,30.88052,30.72675,2.002398,2.002398,0,-1,0,2.002398,1.15279,0,0,0,0.02308344,2.107787,2.002398,0,0,3.947735,7.072313,0,2.084703,-2.084703,8.057407,57.5528,0.1321311,2.202637,0.01846676,0,7.095397
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,29.17186,29.17186,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.264072,4.987609,0,1.375522,-1.375522,6.60748,47.19619,0.1321311,1.437421,0,0,4.987609
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,27.81133,27.81133,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.79243,3.612087,0,2.099596,-2.099596,4.394311,31.38787,0.1321311,2.194078,0,0,3.612087
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,26.45669,26.45669,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.12531,1.512491,0,0.6612319,-0.6612319,3.697312,26.40932,0.1321311,0.6909873,0,0,1.512491
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,25.3612,25.3612,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.86002,0.8512594,0,0.494172,-0.494172,3.176409,22.68859,0.1321311,0.5164097,0,0,0.8512594
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,24.51897,24.51897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4091,0.3570874,0,0,0,3.176409,22.68859,0.1321311,0,0,0,0.3570874
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,23.63551,23.63551,0.7935135,0.339233,0,-1,0,0.339233,0,0,0.4542804,0.5336317,0,0.3570874,0.339233,0,0,11.4091,0.3570874,0,0.3570874,-0.3570874,2.800006,20,0.1321311,0.8728648,0,0,0.3570874
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,22.87573,22.87573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321311,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03247393,22.40421,22.19841,0.3883933,0.03085023,0,-1,0,0.03085023,105.2632,0,0.3575431,0.4210626,0.03247393,0.03247393,0.03085023,0,0,11.80586,0,0,0,0,2.800006,20,0.1321311,0.4272327,0.02597914,0,0.03247393
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08888347,22.04789,21.48575,0.5252429,0.08443929,0,-1,0,0.08443929,105.2632,0,0.4408036,0.5608794,0.08888347,0.08888347,0.08443929,0,0,11.80586,0,0,0,0,2.800006,20,0.1321311,0.5777673,0.07110677,0,0.08888347
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2409969,22.4005,20.87322,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,103.2988,0,0,0,0.2409969,0,0,3.505263,3.33,11.80586,0,3.570997,0,3.570997,6.187751,44.19813,0.1322122,0.2566308,0.1927975,5,0.2409969
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.3322,29.14392,20.36082,0,0,3.505263,0,1.121937,0,0,0,0,0,1.3322,0,0,3.505263,3.33,8.234863,3.213897,4.6622,0,4.6622,10.6107,75.79058,0.1322316,0,1.06576,5,4.546097
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.274946,35.40634,19.83074,2.053197,2.053197,3.286028,0,1.062086,2.053197,110.8002,0,0,0,2.274946,0,0,1.232831,1.17119,3.572663,7.409877,3.446136,0,3.446136,13.87999,99.14262,0.1322778,2.258516,1.819957,5,9.684824
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.995504,42.67733,21.22072,3.682478,3.682478,1.25,0,0.50625,3.682478,81.34478,0.3084731,0,0,2.995504,2.560503,2.432478,0,0,0.1265274,10.5114,0.1265274,0,0.1265274,14.00003,100,0.132273,4.050726,2.396403,5,13.5069
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.454227,50.48284,24.46596,0.8064089,0.8064089,0,-1,0,0.8064089,428.3469,2.605376,0,0,3.454227,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.132273,0.8870497,2.763382,0,14.0795
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.678877,56.71134,27.829,0.9763274,0.9763274,0,-1,0,0.9763274,376.8077,2.651164,0,0,3.678877,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.132273,1.07396,2.943101,0,14.30415
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.706224,60.21613,30.41459,0.5153638,0.5153638,0,-1,0,0.5153638,719.1471,3.163736,0,0,3.706224,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.132273,0.5669002,2.964979,0,14.3315
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.54915,61.01287,32.31698,2.483056,2.483056,0,-1,0,2.483056,142.9347,0.9354063,0,0,3.54915,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.132273,2.731362,2.83932,0,14.17442
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,3.202034,59.71283,34.05445,0.6569041,0.6569041,0,-1,0,0.6569041,487.4431,2.510556,0,0,3.202034,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.132273,0.7225945,2.561627,0,13.82731
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.676766,55.95814,35.04982,0.6662526,0.6662526,0,-1,0,0.6662526,401.7645,1.975448,0,0,2.676766,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.132273,0.7328778,2.141413,0,13.30204
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.971664,50.05929,35.25006,1.241345,1.241345,0,-1,0,1.241345,158.8329,0.6649848,0,0,1.971664,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.132273,1.36548,1.577331,0,12.59694
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.088325,43.27547,35.45032,0.7428475,0.7428475,0,-1,0,0.7428475,146.5072,0.3063803,0,0,1.088325,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.132273,0.8171322,0.87066,0,11.7136
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1412101,35.58774,34.61987,1.187393,1.187393,0,-1,0,1.187393,11.89245,0,2.220446E-16,0,0.1412101,1.249887,1.187393,0,0,0,10.62527,0,1.108677,-1.108677,12.83138,91.65253,0.132273,1.306132,0.1129681,0,10.76648
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.08149596,33.10278,32.55257,0.379732,0.379732,0,-1,0,0.379732,21.46144,0,5.551115E-17,0,0.08149596,0.3997178,0.379732,0,0,1.231864,9.516597,0,0.3182219,-0.3182219,12.49594,89.25657,0.132273,0.4177051,0.06519677,0,9.598093
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02476235,30.77381,30.60896,1.562854,1.562854,0,-1,0,1.562854,1.584432,0,2.220446E-16,0,0.02476235,1.645109,1.562854,0,0,1.585444,9.198375,0,1.620347,-1.620347,10.78795,77.05662,0.132273,1.719139,0.01980988,0,9.223137
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,29.05406,29.05406,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.385829,7.578028,0,0.9321635,-0.9321635,9.805362,70.03815,0.132273,0.9741108,0,0,7.578028
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,27.68176,27.68176,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.421566,6.645864,0,3.083966,-3.083966,6.554576,46.81831,0.132273,3.222745,0,0,6.645864
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,26.3389,26.3389,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.848196,3.561898,0,0.6431764,-0.6431764,5.876608,41.97569,0.132273,0.6721194,0,0,3.561898
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,25.24341,25.24341,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.562836,2.918722,0,0.3488362,-0.3488362,5.508903,39.34923,0.132273,0.3645339,0,0,2.918722
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,24.3835,24.3835,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.950432,2.569885,0,0.6068904,-0.6068904,4.869184,34.77982,0.132273,0.6342005,0,0,2.569885
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,23.50593,23.50593,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.624755,1.962995,0,0.6709605,-0.6709605,4.16193,29.72801,0.132273,0.7011538,0,0,1.962995
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,22.75794,22.75794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37027,1.292035,0,0,0,4.16193,29.72801,0.132273,0,0,0,1.292035
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03552863,22.30565,22.08062,0.6550936,0.6550936,0,-1,0,0.6550936,5.423443,0,1.110223E-16,0,0.03552863,0.6895722,0.6550936,0,0,10.37027,1.292035,0,0.6540435,-0.6540435,3.472507,24.80357,0.132273,0.7206029,0.0284229,0,1.327563
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.0968495,21.96251,21.35029,0,0,0,-1,0,0,0,0,0,0,0.0968495,0,0,0,0,11.09698,0.637991,0.0968495,0,0.0968495,3.564387,25.45985,0.1322694,0,0.0774796,0,0.7348405
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2372336,22.25761,20.75543,0.2179231,0.2179231,0,0,0,0.2179231,108.8612,0,0,0,0.2372336,0.2293927,0.2179231,0,0,11.00013,0.7251555,0.007840885,0,0.007840885,3.571825,25.51299,0.1322691,0.2397154,0.1897869,0,0.9623891
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.328748,28.97701,20.22535,0.2163417,0.2163417,0,0,0,0.2163417,614.1893,0,0,0,1.328748,0.2277281,0.2163417,0,0,10.99229,0.7322123,1.10102,0,1.10102,4.616344,32.97382,0.1322275,0.2379759,1.062998,0,2.06096
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.271969,35.25366,19.71294,0.0906982,0.0906982,0,0,0,0.0906982,2504.977,0,0,0,2.271969,0.09547178,0.0906982,0,0,9.891272,1.72313,2.176497,0,2.176497,6.681151,47.72241,0.1321453,0.09976801,1.817575,0,3.995099
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.994033,42.48805,21.06758,2.034665,2.034665,0,0,0,2.034665,147.1512,0,0,0,2.994033,2.141752,2.034665,0,0,7.714774,3.681978,0.8522807,0,0.8522807,7.489696,53.49772,0.1321132,2.238132,2.395227,0,6.676011
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.453848,50.30191,24.31872,1.712462,1.712462,0,-1,0,1.712462,201.689,0,0,0,3.453848,1.802592,1.712462,0,0,6.862493,4.44903,1.651256,0,1.651256,9.056214,64.68712,0.132051,1.883708,2.763078,0,7.902878
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.680038,56.51775,27.66409,1.333062,1.333062,0,-1,0,1.333062,276.059,0,0,0,3.680038,1.403223,1.333062,0,0,5.211236,5.935161,2.276815,0,2.276815,11.21619,80.11549,0.1319653,1.466368,2.94403,0,9.615199
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.708405,60.0307,30.24968,0.3305593,0.3305593,0,-1,0,0.3305593,1121.857,0.4260253,0,0,3.708405,0.3479572,0.3305593,0,0,2.934422,7.984294,2.934422,0,2.934422,14.00003,100,0.131855,0.3636153,2.966724,0,11.6927
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.551793,60.85583,32.16973,1.479388,1.479388,0,-1,0,1.479388,240.0853,1.994542,0,0,3.551793,1.557251,1.479388,0,0,0,10.62527,0,0,0,14.00003,100,0.131855,1.627327,2.841434,0,14.17707
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,3.204989,59.59142,33.93076,2.144325,2.144325,0,-1,0,2.144325,149.4638,0.9478056,0,0,3.204989,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.131855,2.358757,2.563992,0,13.83026
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.681217,55.80663,34.8849,0,0,0,-1,0,0,0,2.681217,0,0,2.681217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131855,0,2.144974,0,13.30649
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.976384,49.95506,35.12049,1.739619,1.739619,0,-1,0,1.739619,113.6102,0.1452059,0,0,1.976384,1.831178,1.739619,0,0,0,10.62527,0,0,0,14.00003,100,0.131855,1.913581,1.581107,0,12.60166
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.160453,43.68005,35.31485,1.481649,1.481649,0,-1,0,1.481649,78.32173,0,0,0,1.160453,1.55963,1.481649,0,0,0,10.62527,0,0.3991773,-0.3991773,13.57926,96.99451,0.131855,1.629813,0.9283623,0,11.78573
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1313252,35.38932,34.49029,1.765574,1.765574,0,-1,0,1.765574,7.438102,0,0,0,0.1313252,1.858498,1.765574,0,0,0.4435303,10.2261,0,1.727173,-1.727173,11.75866,83.99024,0.131855,1.942131,0.1050601,0,10.35742
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07701927,32.93657,32.4171,6.271846,3.33,0,-1,0,3.33,2.312891,4.440892E-16,2.941846,3.569031,0.07701927,3.505263,3.33,0,0,2.362612,8.498923,0,3.428244,-3.428244,8.144972,58.17825,0.131855,6.899031,0.06161541,0,8.575943
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02594649,30.65199,30.47938,0.537851,0.537851,0,-1,0,0.537851,4.824104,0,0,0,0.02594649,0.566159,0.537851,0,0,6.171772,5.07068,0,0.5402125,-0.5402125,7.575538,54.11087,0.131855,0.5916361,0.02075719,0,5.096626
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,28.92449,28.92449,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,6.772007,4.530468,0,1.521949,-1.521949,5.971262,42.65179,0.131855,1.590437,0,0,4.530468
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,27.56396,27.56396,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.463062,3.008518,0,1.099531,-1.099531,4.812255,34.37318,0.131855,1.14901,0,0,3.008518
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,26.2211,26.2211,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.684763,1.908988,0,0.3303416,-0.3303416,4.464045,31.88597,0.131855,0.345207,0,0,1.908988
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,25.1315,25.1315,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.05181,1.578646,0,0.2579939,-0.2579939,4.192095,29.94348,0.131855,0.2696037,0,0,1.578646
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,24.28338,24.28338,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.33847,1.320652,0,0.281679,-0.281679,3.89518,27.82265,0.131855,0.2943545,0,0,1.320652
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,23.40581,23.40581,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.65145,1.038973,0,0.6005734,-0.6005734,3.26212,23.30081,0.131855,0.6275991,0,0,1.038973
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,22.64603,22.64603,0.2655675,0.2655675,0,-1,0,0.2655675,0,0,5.551115E-17,0,0,0.2795448,0.2655675,0,0,11.31875,0.4383998,0,0.2795448,-0.2795448,2.967453,21.19605,0.131855,0.2921243,0,0,0.4383998
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03423366,22.1795,21.96282,0.1582774,0.1582774,0,-1,0,0.1582774,21.62891,0,0,0.01668843,0.03423366,0.1666078,0.1582774,0,0,11.62935,0.158855,0,0.1323741,-0.1323741,2.827919,20.19938,0.131855,0.1741051,0.02738693,0,0.1930887
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.09060917,21.82247,21.25017,0,0,0,-1,0,0,0,0,0,0,0.09060917,0,0,0,0,11.77644,0.02648094,0.09060917,0,0.09060917,2.913878,20.81338,0.1318516,0,0.07248734,0,0.1170901
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2398803,22.17351,20.6553,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,62.97265,0,0,0,0.2398803,0,0,3.505263,3.33,11.68583,0.1080292,3.56988,0,3.56988,6.300564,45.00394,0.1319452,0.4190205,0.1919042,5,0.3479095
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.221502,28.13021,20.12523,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,297.8783,0,0,0,1.221502,0,0,3.505263,3.33,8.115948,3.320921,4.551502,0,4.551502,10.6185,75.84626,0.1320042,0.4510741,0.9772015,5,4.542423
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.26883,35.09983,19.59515,0.8054065,0.8054065,2.169212,0,0.7571949,0.8054065,281.7,2.220446E-16,0,0,2.26883,0,0,1.363806,1.295616,3.564446,7.417273,3.564446,0,3.564446,14.00003,100,0.1319498,0.8859471,1.815064,5,9.686103
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.361496,45.48528,20.97335,1.645868,1.645868,0,0,0,1.645868,204.2384,1.629003,0,0,3.361496,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1319498,1.810455,2.689197,0,13.98677
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,4.098317,56.26075,24.18325,0.4173068,0.4173068,0,-1,0,0.4173068,982.0871,3.659046,0,0,4.098317,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1319498,0.4590375,3.278653,0,14.72359
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.680527,56.35427,27.52862,1.634738,1.634738,0,-1,0,1.634738,225.1447,1.959749,0,0,3.680527,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1319498,1.798212,2.944421,0,14.3058
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.71034,59.85767,30.09655,0.3836177,0.3836177,0,-1,0,0.3836177,967.1974,3.306532,0,0,3.71034,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1319498,0.4219794,2.968272,0,14.33561
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,4.369825,69.55661,32.02249,1.728863,1.728863,0,-1,0,1.728863,252.7571,2.549969,0,0,4.369825,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1319498,1.90175,3.49586,0,14.9951
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,3.208274,59.4589,33.7953,0,0,0,-1,0,0,0,3.208274,0,0,3.208274,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319498,0,2.566619,0,13.83355
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.684748,55.72214,34.78478,0.4431982,0.4431982,0,-1,0,0.4431982,605.7669,2.218223,0,0,2.684748,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1319498,0.487518,2.147798,0,13.31002
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.981318,49.84603,34.98503,1.211967,1.211967,0,-1,0,1.211967,163.4796,0.7055635,0,0,1.981318,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1319498,1.333164,1.585055,0,12.60659
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.349863,45.02924,35.21473,0,0,0,-1,0,0,0,1.349863,0,0,1.349863,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319498,0,1.07989,0,11.97514
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1445547,35.37971,34.39016,0.6174598,0.6174598,0,-1,0,0.6174598,23.41118,0,1.110223E-16,0,0.1445547,0.6499577,0.6174598,0,0,0,10.62527,0,0.5054031,-0.5054031,13.46729,96.19471,0.1319498,0.6792058,0.1156437,0,10.76983
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.07696295,32.83574,32.31698,2.51129,2.51129,0,-1,0,2.51129,3.064677,0,4.440892E-16,0,0.07696295,2.643464,2.51129,0,0,0.561559,10.11987,0,2.566501,-2.566501,10.76196,76.87097,0.1319498,2.762419,0.06157036,0,10.19683
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02816387,30.56652,30.37926,3.57374,3.33,0,-1,0,3.33,0.8457617,0,0.2437403,0.6011143,0.02816387,3.505263,3.33,0,0,3.413226,7.55337,0,3.477099,-3.477099,7.096773,50.69113,0.1319498,3.931114,0.02253109,0,7.581534
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,28.84203,28.84203,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.27667,4.076271,0,0.8446779,-0.8446779,6.206404,44.33137,0.1319498,0.8826883,0,0,4.076271
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,27.4815,27.4815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.215201,3.231593,0,0,0,6.206404,44.33137,0.1319498,0,0,0,3.231593
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,26.12098,26.12098,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.215201,3.231593,0,0.3883568,-0.3883568,5.79704,41.40734,0.1319498,0.4058328,0,0,3.231593
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,25.03137,25.03137,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.646708,2.843237,0,0.4757529,-0.4757529,5.295552,37.8253,0.1319498,0.4971618,0,0,2.843237
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,24.18325,24.18325,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.175323,2.367484,0,0.417417,-0.417417,4.855556,34.68248,0.1319498,0.4362008,0,0,2.367484
