Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,23.30568,23.30568,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.639119,1.950067,0,0.7001165,-0.7001165,4.117569,29.41115,0.1319498,0.7316217,0,0,1.950067
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,22.54591,22.54591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.41703,1.24995,0,0,0,4.117569,29.41115,0.1319498,0,0,0,1.24995
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03531969,22.09202,21.86859,0.3959703,0.3959703,0,-1,0,0.3959703,8.919785,0,5.551115E-17,0,0.03531969,0.4168108,0.3959703,0,0,10.41703,1.24995,0,0.3814911,-0.3814911,3.715442,26.53882,0.1319498,0.4355673,0.02825576,0,1.28527
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1958257,22.37912,21.13826,0.1128957,0.1128957,0,-1,0,0.1128957,173.4571,0,0,0,0.1958257,0.1188376,0.1128957,0,0,10.84091,0.8684591,0.0769881,0,0.0769881,3.788479,27.06051,0.1319469,0.1241853,0.1566606,0,1.064285
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2313757,22.00637,20.5434,0.09305772,0.09305772,0,0,0,0.09305772,248.6367,0,0,0,0.2313757,0.0979555,0.09305772,0,0,10.76392,0.9377484,0.1334202,0,0.1334202,3.915053,27.96461,0.1319419,0.1023635,0.1851006,0,1.169124
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.527285,30.13646,20.00743,0.447019,0.447019,0,0,0,0.447019,341.66,0,0,0,1.527285,0.4705463,0.447019,0,0,10.6305,1.057827,1.056739,0,1.056739,4.917563,35.12538,0.1319024,0.4917209,1.221828,0,2.585112
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.622937,37.68908,19.47736,1.689565,1.689565,0,0,0,1.689565,155.2433,0,0,0,2.622937,1.77849,1.689565,0,0,9.573759,2.008891,0.8444475,0,0.8444475,5.718677,40.84761,0.1318708,1.858522,2.09835,0,4.631829
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,3.129895,43.37381,20.85555,0.8736317,0.8736317,0,0,0,0.8736317,358.2626,0,0,0,3.129895,0.9196123,0.8736317,0,0,8.729311,2.768894,2.210283,0,2.210283,7.815535,55.82514,0.1317881,0.9609948,2.503917,0,5.89879
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.452323,49.96885,24.05368,0.7703933,0.7703933,0,-1,0,0.7703933,448.1248,0,0,0,3.452323,0.8109403,0.7703933,0,0,6.519028,4.758149,2.641383,0,2.641383,10.32137,73.72393,0.1316895,0.8474326,2.761859,0,8.210473
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.928391,49.26246,27.38138,1.002792,1.002792,0,-1,0,1.002792,292.0237,0,0,0,2.928391,1.055571,1.002792,0,0,3.877645,7.135394,1.87282,0,1.87282,12.09808,86.41472,0.1316197,1.103071,2.342713,0,10.06379
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,4.413703,67.23074,29.9493,0.2395141,0.2395141,0,-1,0,0.2395141,1842.774,2.156759,0,0,4.413703,0.2521201,0.2395141,0,0,2.004824,8.820932,2.004824,0,2.004824,14.00003,100,0.131545,0.2634655,3.530962,0,13.23464
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.980796,64.95438,31.86936,1.664148,1.664148,0,-1,0,1.664148,239.2093,2.229062,0,0,3.980796,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.131545,1.830563,3.184637,0,14.60607
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,3.211655,59.32731,33.65984,1.070354,1.070354,0,-1,0,1.070354,300.0554,2.084967,0,0,3.211655,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.131545,1.17739,2.569324,0,13.83693
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.688877,55.60878,34.6552,0.8636521,0.8636521,0,-1,0,0.8636521,311.338,1.77977,0,0,2.688877,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.131545,0.9500173,2.151102,0,13.31415
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.985992,49.77394,34.8849,1.528152,1.528152,0,-1,0,1.528152,129.9603,0.3774104,0,0,1.985992,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.131545,1.680968,1.588794,0,12.61127
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,1.105121,43.05535,35.12049,0.8588424,0.8588424,0,-1,0,0.8588424,128.6757,0.2010765,0,0,1.105121,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.131545,0.9447266,0.8840969,0,11.7304
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.134705,35.21121,34.29004,0.5347714,0.5347714,0,-1,0,0.5347714,25.18927,0,0,0,0.134705,0.5629173,0.5347714,0,0,0,10.62527,0,0.4282123,-0.4282123,13.54865,96.77589,0.131545,0.5882486,0.107764,0,10.75998
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.1048734,32.92413,32.21685,1.04555,1.04555,0,-1,0,1.04555,10.03045,0,0,0,0.1048734,1.100578,1.04555,0,0,0.4757914,10.19706,0,0.9957051,-0.9957051,12.49909,89.27901,0.131545,1.150105,0.08389869,0,10.30194
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04515908,30.57942,30.27913,3.882786,3.33,0,-1,0,3.33,1.356128,0,0.552786,0.9410646,0.04515908,3.505263,3.33,0,0,1.58213,9.201357,0,3.460104,-3.460104,8.851817,63.22714,0.131545,4.271065,0.03612726,0,9.246516
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,28.75369,28.75369,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.426691,5.741253,0,3.14771,-3.14771,5.53384,39.52735,0.131545,3.289356,0,0,5.741253
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,27.39905,27.39905,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.924146,2.593543,0,0.7829951,-0.7829951,4.708491,33.63201,0.131545,0.8182299,0,0,2.593543
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,26.03852,26.03852,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.79414,1.810548,0,0.3073358,-0.3073358,4.384531,31.31801,0.131545,0.3211659,0,0,1.810548
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,24.94892,24.94892,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.13562,1.503212,0,0.4643053,-0.4643053,3.89511,27.82216,0.131545,0.4851991,0,0,1.503212
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,24.1008,24.1008,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.65152,1.038907,0,0.6738042,-0.6738042,3.184858,22.74894,0.131545,0.7041254,0,0,1.038907
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,23.22323,23.22323,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.40019,0.3651028,0,0.1387988,-0.1387988,3.038551,21.70389,0.131545,0.1450448,0,0,0.3651028
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,22.48112,22.48112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.55441,0.226304,0,0,0,3.038551,21.70389,0.131545,0,0,0,0.226304
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.07304534,22.24273,21.78024,0.6805878,0.2843819,0,-1,0,0.2843819,25.68565,0,0.3962059,0.5197791,0.07304534,0.2993493,0.2843819,0,0,11.55441,0.226304,0,0.226304,-0.226304,2.800006,20,0.131545,0.7486466,0.05843627,0,0.2993493
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.2104619,22.38949,21.0558,0.4565538,0.1999388,0,-1,0,0.1999388,105.2632,0,0.2566149,0.4622214,0.2104619,0.2104619,0.1999388,0,0,11.80586,0,0,0,0,2.800006,20,0.131545,0.5022091,0.1683695,0,0.2104619
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3912948,22.94261,20.45505,0.325137,0.325137,3.8304,0,1.210699,0.325137,120.3477,0,0,0,0.3912948,0,0,3.505263,3.33,11.80586,0,3.721295,0,3.721295,6.330336,45.21659,0.1316279,0.3576507,0.3130359,5,0.3912948
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4963122,23.08272,19.92497,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,75.88748,0,0,0,0.4963122,0,0,3.505263,3.33,8.084565,3.349165,3.826312,0,3.826312,9.960295,71.14482,0.1317349,0.7194117,0.3970498,5,3.845478
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3215277,21.42104,19.3949,1.942836,1.942836,4.997349,0,1.529276,1.942836,16.5494,0,0,0,0.3215277,0,0,3.054513,2.901787,4.258253,6.792846,3.223315,0,3.223315,13.0182,92.98695,0.1319026,2.13712,0.2572221,5,7.114374
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.9248976,26.74977,20.73776,1.062163,1.062163,0,0,0,1.062163,87.0768,0,0,0,0.9248976,1.118066,1.062163,0,0,1.034938,9.69383,0,0.1931688,-0.1931688,12.81458,91.53254,0.1319026,1.168379,0.7399181,0,10.61873
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.248067,32.32241,23.93588,0,0,0,-1,0,0,0,0,0,0,1.248067,0,0,0,0,1.24957,9.500661,1.248067,0,1.248067,13.9986,99.98981,0.1318562,0,0.9984535,0,10.74873
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.155651,35.13321,27.23413,2.002572,2.002572,0,-1,0,2.002572,57.70835,0,0,0,1.155651,2.107971,2.002572,0,0,0.001503331,10.62392,0,0.9523195,-0.9523195,12.99477,92.8196,0.1318562,2.20283,0.9245211,0,11.77957
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.807516,42.77483,29.81973,1.376315,1.376315,0,-1,0,1.376315,131.3301,0,0,0,1.807516,1.448753,1.376315,0,0,1.059636,9.671601,0.3587629,0,0.3587629,13.33512,95.25068,0.1318429,1.513947,1.446013,0,11.47912
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.228779,40.41735,31.73978,0,0,0,-1,0,0,0,0.5279061,0,0,1.228779,0,0,0,0,0.7008732,9.994489,0.7008732,0,0.7008732,14.00003,100,0.1318168,0,0.9830233,0,11.22327
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.413399,43.70262,33.51259,0.9275388,0.9275388,0,-1,0,0.9275388,152.3817,0.4370423,0,0,1.413399,0.9763566,0.9275388,0,0,0,10.62527,0,0,0,14.00003,100,0.1318168,1.020293,1.130719,0,12.03867
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,2.013206,49.59519,34.51974,1.620255,1.620255,0,-1,0,1.620255,124.2524,0.3076743,0,0,2.013206,1.705531,1.620255,0,0,0,10.62527,0,0,0,14.00003,100,0.1318168,1.78228,1.610565,0,12.63848
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.378398,44.7601,34.75533,1.459189,1.459189,0,-1,0,1.459189,94.46328,0,0,0,1.378398,1.535988,1.459189,0,0,0,10.62527,0,0.1575907,-0.1575907,13.83391,98.81347,0.1318168,1.605108,1.102718,0,12.00367
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.9688037,41.89016,34.98503,1.747992,1.747992,0,-1,0,1.747992,55.42382,0,0,0,0.9688037,1.839991,1.747992,0,0,0.1751007,10.46768,0,0.8711874,-0.8711874,12.9156,92.2541,0.1318168,1.922791,0.775043,0,11.43649
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4546481,37.30382,34.15458,2.907325,2.907325,0,-1,0,2.907325,15.63802,0,4.440892E-16,0,0.4546481,3.060342,2.907325,0,0,1.143087,9.596497,0,2.605694,-2.605694,10.16896,72.63527,0.1318168,3.198057,0.3637185,0,10.05114
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1531216,33.15081,32.11673,3.742322,3.33,0,-1,0,3.33,4.598245,0,0.4123218,0.786554,0.1531216,3.505263,3.33,0,0,4.038302,6.990802,0,3.352142,-3.352142,6.635491,47.39627,0.1318168,4.116554,0.1224973,0,7.143924
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.1033866,30.86767,30.179,5.118017,3.33,0,-1,0,3.33,3.104704,0,1.788017,2.299818,0.1033866,3.505263,3.33,0,0,7.762904,3.638661,0,3.401876,-3.401876,3.049598,21.7828,0.1318168,5.629818,0.08270932,0,3.742048
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,28.65945,28.65945,1.314283,0.2249451,0,-1,0,0.2249451,0,0,1.089338,1.220766,0,0.2367843,0.2249451,0,0,11.54277,0.2367843,0,0.2367843,-0.2367843,2.800006,20,0.1318168,1.445711,0,0,0.2367843
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,27.29892,27.29892,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318168,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,25.95606,25.95606,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318168,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,24.86646,24.86646,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318168,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,24.00067,24.00067,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318168,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,23.1231,23.1231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318168,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,22.38099,22.38099,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318168,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03729856,21.92173,21.686,0,0,0,-1,0,0,0,0,0,0,0.03729856,0,0,0,0,11.80586,0,0.03729856,0,0.03729856,2.83539,20.25275,0.1318154,0,0.02983885,0,0.03729856
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2809867,22.73989,20.95568,0.1606888,0.1606888,0,-1,0,0.1606888,174.864,0,0,0.0914799,0.2809867,0.1691461,0.1606888,0,0,11.76856,0.03356871,0.1118407,0,0.1118407,2.941492,21.01061,0.1318113,0.1767576,0.2247894,0,0.3145554
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.336427,22.47613,20.34315,0,0,0,0,0,0,0,0,0,0,0.336427,0,0,0,0,11.65672,0.1342253,0.336427,0,0.336427,3.260654,23.29034,0.1317988,0,0.2691416,0,0.4706523
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.415749,29.14719,19.81307,0.4412161,0.4412161,0,0,0,0.4412161,320.8742,0,0,0,1.415749,0.464438,0.4412161,0,0,11.32029,0.4370096,0.9513107,0,0.9513107,4.163146,29.7367,0.1317634,0.4853377,1.132599,0,1.852758
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.840721,31.59811,19.28299,1.395617,1.395617,0,0,0,1.395617,131.893,0,0,0,1.840721,1.46907,1.395617,0,0,10.36898,1.293189,0.3716508,0,0.3716508,4.515726,32.25512,0.1317496,1.535178,1.472577,0,3.13391
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.707243,48.13631,20.63763,1.16401,1.16401,0,0,0,1.16401,318.4889,0,0,0,3.707243,1.225274,1.16401,0,0,9.997333,1.627675,2.48197,0,2.48197,6.870328,49.07368,0.1316575,1.280411,2.965795,0,5.334918
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.450248,49.65239,23.80631,0.6245614,0.6245614,0,-1,0,0.6245614,552.4273,0,0,0,3.450248,0.6574331,0.6245614,0,0,7.515363,3.861447,2.792815,0,2.792815,9.519825,67.99862,0.1315541,0.6870176,2.760198,0,7.311696
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.609542,65.55474,27.081,0.7945271,0.7945271,0,-1,0,0.7945271,580.1617,0,0,0,4.609542,0.8363444,0.7945271,0,0,4.722548,6.374981,3.773198,0,3.773198,13.0994,93.56693,0.1314145,0.8739799,3.687634,0,10.98452
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,4.155025,63.93484,29.64893,0,0,0,-1,0,0,0,3.205676,0,0,4.155025,0,0,0,0,0.9493501,9.770859,0.9493501,0,0.9493501,14.00003,100,0.1313795,0,3.324021,0,13.92589
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,3.119787,55.94079,31.57487,1.765361,1.765361,0,-1,0,1.765361,176.7223,1.261511,0,0,3.119787,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1313795,1.941898,2.495829,0,13.74506
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.724934,64.14097,33.35946,0,0,0,-1,0,0,0,3.724934,0,0,3.724934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313795,0,2.979947,0,14.35021
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.697602,55.37934,34.39016,1.247127,1.247127,0,-1,0,1.247127,216.3054,1.384837,0,0,2.697602,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1313795,1.371839,2.158082,0,13.32288
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.996508,49.56758,34.61987,0.006971392,0.006971392,0,-1,0,0.006971392,28638.58,1.98917,0,0,1.996508,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1313795,0.007668531,1.597206,0,12.62178
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,1.047377,42.37279,34.8849,0.750138,0.750138,0,-1,0,0.750138,139.6245,0.2577577,0,0,1.047377,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1313795,0.8251517,0.8379013,0,11.67265
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1595901,35.14536,34.05445,0,0,0,-1,0,0,0,0.1595901,0,0,0.1595901,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313795,0,0.1276721,0,10.78486
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2972271,34.02273,32.00482,0.743906,0.743906,0,-1,0,0.743906,39.95492,0,1.110223E-16,0,0.2972271,0.7830589,0.743906,0,0,0,10.62527,0,0.4858319,-0.4858319,13.48792,96.34206,0.1313795,0.8182966,0.2377816,0,10.9225
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.09409313,30.69321,30.0671,0,0,0,-1,0,0,0,0,0,0,0.09409313,0,0,0,0,0.5398132,10.13944,0.09409313,0,0.09409313,13.57718,96.97967,0.131376,0,0.0752745,0,10.23354
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,28.55933,28.55933,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.4457201,10.22413,0,1.283268,-1.283268,12.2245,87.31767,0.131376,1.341015,0,0,10.22413
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,27.1988,27.1988,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.871573,8.940858,0,1.910087,-1.910087,10.21109,72.93621,0.131376,1.99604,0,0,8.940858
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,25.85594,25.85594,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,3.993892,7.030772,0,0.2672891,-0.2672891,9.929342,70.92373,0.131376,0.2793171,0,0,7.030772
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,24.76634,24.76634,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.29088,6.763483,0,0.1585428,-0.1585428,9.762223,69.73003,0.131376,0.1656772,0,0,6.763483
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,23.90055,23.90055,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.467038,6.60494,0,0.1726493,-0.1726493,9.580235,68.43011,0.131376,0.1804185,0,0,6.60494
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,23.04065,23.04065,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.658871,6.432291,0,0.1310434,-0.1310434,9.442103,67.44346,0.131376,0.1369404,0,0,6.432291
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,22.28087,22.28087,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.804474,6.301247,0,0.6649669,-0.6649669,8.741166,62.43678,0.131376,0.6948905,0,0,6.301247
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08593243,22.12961,21.58588,0.5160075,0.5160075,0,-1,0,0.5160075,16.65333,0,1.110223E-16,0,0.08593243,0.5431658,0.5160075,0,0,5.543327,5.63628,0,0.4572334,-0.4572334,8.2592,58.99417,0.131376,0.5676082,0.06874594,0,5.722213
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1994281,22.09953,20.83788,0,0,0,-1,0,0,0,0,0,0,0.1994281,0,0,0,0,6.051364,5.179047,0.1994281,0,0.1994281,8.448395,60.34555,0.1313686,0,0.1595425,0,5.378475
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5404348,23.69371,20.24302,0,0,0,0,0,0,0,0,0,0,0.5404348,0,0,0,0,5.851936,5.358532,0.5404348,0,0.5404348,8.961096,64.0077,0.1313487,0,0.4323478,0,5.898967
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4976216,22.87522,19.71294,0.1249014,0.1249014,0,0,0,0.1249014,398.4117,0,0,0,0.4976216,0.1314751,0.1249014,0,0,5.311501,5.844923,0.3661465,0,0.3661465,9.308453,66.48882,0.1313352,0.1373915,0.3980973,0,6.342545
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7415381,23.92395,19.18287,3.823141,3.823141,1.25,0,0.50625,3.823141,19.39604,0,0,0,0.7415381,2.70857,2.573141,0,0,4.945354,6.174455,0,1.967031,-1.967031,7.23502,51.67861,0.1313352,4.205455,0.5932305,5,6.915993
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.331031,29.30979,20.52573,0,0,3.505263,0,1.121937,0,0,0,0,0,1.331031,0,0,3.505263,3.33,7.130945,4.207424,4.661031,0,4.661031,11.65686,83.26313,0.1313554,0,1.064825,5,5.538455
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.8453315,29.24749,23.67085,0.02053714,0.02053714,0,-1,0,0.02053714,4116.111,0,0,0,0.8453315,0.02161804,0.02053714,0,0,2.469914,8.402351,0.8237135,0,0.8237135,12.4383,88.84486,0.131325,0.02259086,0.6762652,0,9.247683
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8736876,32.82234,26.93376,1.771942,1.771942,0,-1,0,1.771942,49.3068,0,0,0,0.8736876,1.865202,1.771942,0,0,1.646201,9.143694,0,0.991514,-0.991514,11.39316,81.37953,0.131325,1.949136,0.6989501,0,10.01738
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,2.05504,44.36227,29.48401,0.3260932,0.3260932,0,-1,0,0.3260932,630.2001,0,0,0,2.05504,0.343256,0.3260932,0,0,2.747883,8.15218,1.711784,0,1.711784,13.0171,92.97909,0.131262,0.3587025,1.644032,0,10.20722
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.695376,43.63984,31.42174,0.75666,0.75666,0,-1,0,0.75666,224.0605,0,0,0,1.695376,0.7964842,0.75666,0,0,1.036099,9.692784,0.8988917,0,0.8988917,13.86986,99.07024,0.1312289,0.832326,1.356301,0,11.38816
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,3.090865,57.62973,33.21222,0.9782807,0.9782807,0,-1,0,0.9782807,315.9487,1.923888,0,0,3.090865,1.029769,0.9782807,0,0,0.1372076,10.50179,0.1372076,0,0.1372076,14.00003,100,0.1312239,1.076109,2.472692,0,13.59265
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.259254,51.33754,34.22525,0,0,0,-1,0,0,0,2.259254,0,0,2.259254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1312239,0,1.807403,0,12.88453
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,2.149008,50.6994,34.49029,0.3555799,0.3555799,0,-1,0,0.3555799,604.367,1.774713,0,0,2.149008,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1312239,0.3911379,1.719206,0,12.77428
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.155881,43.0546,34.75533,0.7617005,0.7617005,0,-1,0,0.7617005,151.75,0.3540906,0,0,1.155881,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1312239,0.8378706,0.9247046,0,11.78115
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3708782,36.48687,33.93076,0,0,0,-1,0,0,0,0.3708782,0,0,0.3708782,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1312239,0,0.2967025,0,10.99615
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.3019632,33.93601,31.88703,0.7952745,0.7952745,0,-1,0,0.7952745,37.96968,0,1.110223E-16,0,0.3019632,0.8371311,0.7952745,0,0,0,10.62527,0,0.5351679,-0.5351679,13.43591,95.9706,0.1312239,0.874802,0.2415706,0,10.92724
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1151785,30.71582,29.9493,3.11345,3.11345,0,-1,0,3.11345,3.699386,0,4.440892E-16,0.09479472,0.1151785,3.277316,3.11345,0,0,0.594631,10.09011,0,3.162137,-3.162137,10.10273,72.16219,0.1312239,3.424795,0.09214283,0,10.20529
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,28.44153,28.44153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.108117,6.927969,0,0,0,10.10273,72.16219,0.1312239,0,0,0,6.927969
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,27.09867,27.09867,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.108117,6.927969,0,1.369395,-1.369395,8.659257,61.85171,0.1312239,1.431018,0,0,6.927969
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,25.75581,25.75581,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.629667,5.558574,0,0.2936369,-0.2936369,8.349736,59.64086,0.1312239,0.3068506,0,0,5.558574
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,24.66621,24.66621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.95593,5.264937,0,0,0,8.349736,59.64086,0.1312239,0,0,0,5.264937
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,23.81809,23.81809,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,5.95593,5.264937,0,0.5803556,-0.5803556,7.737988,55.27123,0.1312239,0.6064716,0,0,5.264937
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,22.94052,22.94052,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.60077,4.684581,0,0.595691,-0.595691,7.110075,50.78614,0.1312239,0.6224971,0,0,4.684581
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,22.18074,22.18074,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.262649,4.088891,0,0.5613362,-0.5613362,6.518374,46.55972,0.1312239,0.5865963,0,0,4.088891
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.04067781,21.74257,21.48575,0,0,0,-1,0,0,0,0,0,0,0.04067781,0,0,0,0,7.886355,3.527554,0.04067781,0,0.04067781,6.556964,46.83537,0.1312224,0,0.03254225,0,3.568232
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1215151,21.50387,20.73776,0,0,0,-1,0,0,0,0,0,0,0.1215151,0,0,0,0,7.845678,3.564164,0.1215151,0,0.1215151,6.672244,47.65879,0.1312179,0,0.09721209,0,3.685679
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.2055096,21.43806,20.14289,0.9210977,0.9210977,0,0,0,0.9210977,22.31139,0,1.110223E-16,0,0.2055096,0.9695765,0.9210977,0,0,7.724163,3.673528,0,0.7640669,-0.7640669,5.866847,41.90596,0.1312179,1.013207,0.1644077,0,3.879038
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.59202,30.1735,19.61282,0.1472351,0.1472351,0,0,0,0.1472351,1081.277,0,0,0,1.59202,0.1549843,0.1472351,0,0,8.573126,2.909461,1.437035,0,1.437035,7.230138,51.64374,0.1311651,0.1619586,1.273616,0,4.501481
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.25019,34.37456,19.06507,0,0,0,0,0,0,0,0,0,0,2.25019,0,0,0,0,7.136091,4.202793,2.25019,0,2.25019,9.364855,66.89169,0.1310824,0,1.800152,0,6.452982
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.673106,47.55024,20.40793,0.1477609,0.1477609,0,0,0,0.1477609,2485.844,0,0,0,3.673106,0.1555378,0.1477609,0,0,4.885901,6.227963,3.517568,0,3.517568,12.70191,90.72778,0.1309535,0.162537,2.938485,0,9.90107
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.44837,49.31678,23.54127,0.3638436,0.3638436,0,-1,0,0.3638436,947.7616,1.697044,0,0,3.44837,0.3829933,0.3638436,0,0,1.368333,9.393775,1.368333,0,1.368333,14.00003,100,0.1309034,0.400228,2.758696,0,12.84214
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.684754,55.4529,26.76885,2.02826,2.02826,0,-1,0,2.02826,181.6707,1.549744,0,0,3.684754,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1309034,2.231086,2.947803,0,14.31003
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.675896,58.53868,29.3191,0,0,0,-1,0,0,0,3.675896,0,0,3.675896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309034,0,2.940717,0,14.30117
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.933852,45.34584,31.25682,0.5418853,0.5418853,0,-1,0,0.5418853,356.8748,1.363446,0,0,1.933852,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1309034,0.5960737,1.547081,0,12.55913
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.334007,50.64557,33.04731,1.027639,1.027639,0,-1,0,1.027639,227.1232,1.252281,0,0,2.334007,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1309034,1.130403,1.867205,0,12.95928
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.698885,55.04136,34.08979,0.458521,0.458521,0,-1,0,0.458521,588.6068,2.216232,0,0,2.698885,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1309034,0.5043731,2.159108,0,13.32416
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.802454,47.68567,34.35483,2.877972,2.877972,0,-1,0,2.877972,62.62933,0,0,0,1.802454,3.029444,2.877972,0,0,0,10.62527,0,1.22699,-1.22699,12.70667,90.76173,0.1309034,3.165769,1.441963,0,12.42773
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.8291405,40.4774,34.61987,0.2588603,0.2588603,0,-1,0,0.2588603,320.3043,0,0,0,0.8291405,0.2724845,0.2588603,0,0,1.363322,9.398285,0.5566561,0,0.5566561,13.23476,94.5338,0.130883,0.2847463,0.6633124,0,10.22743
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1409697,34.76849,33.80708,1.01513,1.01513,0,-1,0,1.01513,13.88686,0,0,0,0.1409697,1.068558,1.01513,0,0,0.8066657,9.899275,0,0.9275882,-0.9275882,12.25699,87.54978,0.130883,1.116643,0.1127757,0,10.04025
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2974828,33.77405,31.75745,2.513189,2.513189,0,-1,0,2.513189,11.83687,0,0,0,0.2974828,2.645462,2.513189,0,0,1.837319,8.971687,0,2.34798,-2.34798,9.782006,69.87133,0.130883,2.764508,0.2379863,0,9.26917
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06959022,30.28165,29.81973,1.593204,1.593204,0,-1,0,1.593204,4.367941,0,2.220446E-16,0,0.06959022,1.677057,1.593204,0,0,4.446185,6.623707,0,1.607467,-1.607467,8.087587,57.76836,0.130883,1.752525,0.05567218,0,6.693297
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,28.34141,28.34141,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.23226,5.016241,0,0.564697,-0.564697,7.492344,53.51664,0.130883,0.5901083,0,0,5.016241
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,26.98677,26.98677,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,6.859701,4.451543,0,1.58765,-1.58765,5.818815,41.56288,0.130883,1.659094,0,0,4.451543
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,25.66158,25.66158,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,8.623756,2.863894,0,0.4008276,-0.4008276,5.396305,38.54496,0.130883,0.4188648,0,0,2.863894
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,24.56609,24.56609,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.06912,2.463066,0,0.4019753,-0.4019753,4.972586,35.5184,0.130883,0.4200642,0,0,2.463066
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,23.70618,23.70618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.515759,2.061091,0,0,0,4.972586,35.5184,0.130883,0,0,0,2.061091
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,22.82861,22.82861,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,9.515759,2.061091,0,0.7022462,-0.7022462,4.232354,30.23104,0.130883,0.7338473,0,0,2.061091
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,22.06295,22.06295,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.29603,1.358845,0,0.07083257,-0.07083257,4.15769,29.69772,0.130883,0.07402004,0,0,1.358845
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02341445,21.49791,21.35029,0.04310644,0.04310644,0,-1,0,0.04310644,54.31775,6.938894E-18,0,0,0.02341445,0.0453752,0.04310644,0,0,10.37474,1.288012,0,0.02196075,-0.02196075,4.134541,29.53238,0.130883,0.04741709,0.01873156,0,1.311426
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.2090643,21.92949,20.60818,0.6331775,0.6331775,0,-1,0,0.6331775,33.01828,0,0,0,0.2090643,0.6665027,0.6331775,0,0,10.39914,1.266051,0,0.4574383,-0.4574383,3.652358,26.08822,0.130883,0.6964953,0.1672515,0,1.475116
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4228805,22.69189,20.00743,0.0643901,0.0643901,0,0,0,0.0643901,656.7477,0,0,0,0.4228805,0.06777905,0.0643901,0,0,10.9074,0.8086128,0.3551014,0,0.3551014,3.989237,28.49449,0.13087,0.07082911,0.3383044,0,1.231493
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.9373012,25.52639,19.47736,0,0,0,0,0,0,0,0,0,0,0.9373012,0,0,0,0,10.5523,1.128204,0.9373012,0,0.9373012,4.878439,34.84592,0.1308357,0,0.7498409,0,2.065505
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.9320193,24.94779,18.95317,1.512967,1.512967,0,0,0,1.512967,61.60207,0,0,0,0.9320193,1.592597,1.512967,0,0,9.614999,1.971775,0,0.6605781,-0.6605781,4.182129,29.87229,0.1308357,1.664264,0.7456154,0,2.903795
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.3055133,22.22431,20.29014,1.375545,1.375545,4.639719,0,1.431643,1.375545,22.21034,0,0,0,0.3055133,0,0,3.264174,3.100965,10.34897,1.311197,3.406479,0,3.406479,7.413798,52.9556,0.1309984,1.5131,0.2444106,5,1.61671
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1957992,24.64527,23.38814,0,0,0,-1,0,0,0,0,0,0,0.1957992,0,0,0,0,6.942496,4.377028,0.1957992,0,0.1957992,7.59955,54.28239,0.1309912,0,0.1566394,0,4.572827
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.188784,27.83898,26.60393,1.230833,1.230833,0,-1,0,1.230833,15.3379,0,0,0,0.188784,1.295614,1.230833,0,0,6.746696,4.553247,0,1.10683,-1.10683,6.432848,45.94882,0.1309912,1.353917,0.1510272,0,4.742031
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.8762324,35.14377,29.15419,1.728311,1.728311,0,-1,0,1.728311,50.69877,0,2.220446E-16,0,0.8762324,1.819275,1.728311,0,0,7.976508,3.446417,0,0.9430423,-0.9430423,5.438795,38.84845,0.1309912,1.901142,0.7009859,0,4.322649
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.891233,37.26376,31.09191,0.3148093,0.3148093,0,-1,0,0.3148093,283.1025,0,0,0,0.891233,0.3313782,0.3148093,0,0,9.024333,2.503375,0.5598548,0,0.5598548,5.969919,42.6422,0.1309707,0.3462902,0.7129864,0,3.394608
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.592083,37.00554,32.91184,2.72208,2.72208,0,-1,0,2.72208,21.75112,0,0,0.02491051,0.592083,2.865348,2.72208,0,0,8.464478,3.007244,0,2.273265,-2.273265,3.573688,25.52629,0.1309707,2.994288,0.4736664,0,3.599327
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.456815,52.74243,33.96021,1.684514,1.684514,0,-1,0,1.684514,145.8472,0,0,0.6888895,2.456815,1.773172,1.684514,0,0,10.99033,0.7339795,0.6836431,0,0.6836431,4.222249,30.15886,0.1309457,1.852965,1.965452,0,3.190795
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.664363,38.872,34.22525,1.211602,1.211602,0,-1,0,1.211602,54.83341,0,0,0,0.664363,1.275371,1.211602,0,0,10.30668,1.349258,0,0.611008,-0.611008,3.57819,25.55845,0.1309457,1.332763,0.5314904,0,2.013621
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.8405088,40.42624,34.49029,0.8333644,0.8333644,0,-1,0,0.8333644,100.8573,1.110223E-16,0,0.05566635,0.8405088,0.8772257,0.8333644,0,0,10.98558,0.7382503,0,0.03671683,-0.03671683,3.539487,25.282,0.1309457,0.9167008,0.6724071,0,1.578759
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4964707,37.13044,33.69518,0.9435437,0.9435437,0,-1,0,0.9435437,52.61766,0,1.110223E-16,0.2771119,0.4964707,0.9932039,0.9435437,0,0,11.02638,0.7015335,0,0.4967332,-0.4967332,3.015884,21.54199,0.1309457,1.037898,0.3971766,0,1.198004
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.2179125,33.12876,31.65733,3.224437,0.4015771,0,-1,0,0.4015771,54.26417,0,2.82286,3.310917,0.2179125,0.4227127,0.4015771,0,0,11.5783,0.2048002,0,0.2048002,-0.2048002,2.800006,20,0.1309457,3.546881,0.17433,0,0.4227127
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.08625668,30.27447,29.70193,0.8382263,0.08194385,0,-1,0,0.08194385,105.2632,0,0.7562824,0.9056601,0.08625668,0.08625668,0.08194385,0,0,11.80586,0,0,0,0,2.800006,20,0.1309457,0.9220489,0.06900535,0,0.08625668
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,28.2295,28.2295,3.078225,0,0,-1,0,0,0,0,3.078225,3.386048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309457,3.386048,0,0,0
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,26.88664,26.88664,0.1387433,0,0,-1,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309457,0.1526176,0,0,0
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,25.54378,25.54378,0.1678102,0,0,-1,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309457,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,24.44829,24.44829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309457,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,23.60606,23.60606,0.03331046,0,0,-1,0,0,0,0,0.03331046,0.0366415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309457,0.0366415,0,0,0
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,22.72849,22.72849,0.4463514,0,0,-1,0,0,0,0,0.4463514,0.4909865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309457,0.4909865,0,0,0
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,21.95104,21.95104,0.1696651,0,0,-1,0,0,0,0,0.1696651,0.1866316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309457,0.1866316,0,0,0
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05374932,21.5892,21.25017,0.2710733,0.05106185,0,-1,0,0.05106185,105.2632,0,0.2200114,0.2879682,0.05374932,0.05374932,0.05106185,0,0,11.80586,0,0,0,0,2.800006,20,0.1309457,0.2981806,0.04299946,0,0.05374932
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09733627,21.12037,20.50806,0.3877827,0.09246945,0,-1,0,0.09246945,105.2632,0,0.2953132,0.4080671,0.09733627,0.09733627,0.09246945,0,0,11.80586,0,0,0,0,2.800006,20,0.1309457,0.426561,0.07786901,0,0.09733627
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.4236635,22.58326,19.89552,0.2769411,0.2769411,3.782204,0,1.197542,0.2769411,152.9796,0,0,0,0.4236635,0,0,3.505263,3.33,11.80586,0,3.753664,0,3.753664,6.361043,45.43593,0.1310228,0.3046352,0.3389308,5,0.4236635
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.28256,27.75176,19.36545,0,0,3.505263,0,1.121937,0,0,0,0,0,1.28256,0,0,3.505263,3.33,8.052197,3.378297,4.612559,0,4.612559,10.7369,76.692,0.131045,0,1.026048,5,4.660857
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.407897,35.31171,18.83537,1.243851,1.243851,2.329893,0,0.8010609,1.243851,193.584,0,0,0,2.407897,0,0,1.086042,1.03174,3.439637,7.529601,3.439637,0,3.439637,14.00003,100,0.1310108,1.368236,1.926318,5,9.937498
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,3.057419,41.96212,20.16056,4.074282,4.074282,1.25,0,0.50625,4.074282,75.04192,0.08449137,0,0,3.057419,2.972928,2.824282,0,0,0,10.62527,0,0,0,14.00003,100,0.1310108,4.48171,2.445935,5,13.68269
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.446724,48.96237,23.25856,1.683817,1.683817,0,-1,0,1.683817,204.6971,1.674286,0,0,3.446724,1.772439,1.683817,0,0,0,10.62527,0,0,0,14.00003,100,0.1310108,1.852198,2.757379,0,14.072
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.686672,55.08484,26.45669,0.2438019,0.2438019,0,-1,0,0.2438019,1512.159,3.430038,0,0,3.686672,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1310108,0.2681821,2.949337,0,14.31195
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,4.307919,64.73855,28.98928,0.665319,0.665319,0,-1,0,0.665319,647.4968,3.607583,0,0,4.307919,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1310108,0.7318509,3.446335,0,14.93319
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.599387,59.78342,30.927,0.7582579,0.7582579,0,-1,0,0.7582579,474.6918,2.801221,0,0,3.599387,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1310108,0.8340836,2.87951,0,14.22466
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.970387,66.01109,32.7646,0.8084456,0.8084456,0,-1,0,0.8084456,491.1136,3.119391,0,0,3.970387,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1310108,0.8892902,3.176309,0,14.59566
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.5296,53.20523,33.80708,0,0,0,-1,0,0,0,2.5296,0,0,2.5296,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310108,0,2.02368,0,13.15487
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.41234,52.50272,34.08979,0.8672906,0.8672906,0,-1,0,0.8672906,278.1467,1.499403,0,0,2.41234,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1310108,0.9540197,1.929872,0,13.03761
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.337964,44.05815,34.39016,0,0,0,-1,0,0,0,1.337964,0,0,1.337964,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310108,0,1.070371,0,11.96324
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.4365526,36.56999,33.55971,0.4049219,0.4049219,0,-1,0,0.4049219,107.8116,0.01031906,0,0,0.4365526,0.4262335,0.4049219,0,0,0,10.62527,0,0,0,14.00003,100,0.1310108,0.445414,0.3492421,0,11.06183
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1593092,32.59412,31.52186,1.230207,1.230207,0,-1,0,1.230207,12.94979,0,2.220446E-16,0,0.1593092,1.294955,1.230207,0,0,0,10.62527,0,1.135646,-1.135646,12.80295,91.44948,0.1310108,1.353228,0.1274474,0,10.78458
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.06009186,29.98231,29.58414,0,0,0,-1,0,0,0,0,0,0,0.06009186,0,0,0,0,1.261829,9.489629,0.06009186,0,0.06009186,12.85996,91.85667,0.1310086,0,0.04807349,0,9.54972
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,28.11171,28.11171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.201737,9.543711,0,0,0,12.85996,91.85667,0.1310086,0,0,0,9.543711
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,26.75118,26.75118,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.201737,9.543711,0,2.992666,-2.992666,9.705414,69.32425,0.1310086,3.127336,0,0,9.543711
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,25.42599,25.42599,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.526921,6.551045,0,0.2754699,-0.2754699,9.415043,67.25018,0.1310086,0.2878661,0,0,6.551045
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,24.33639,24.33639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.832998,6.275576,0,0,0,9.415043,67.25018,0.1310086,0,0,0,6.275576
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,23.48826,23.48826,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.832998,6.275576,0,0.5788524,-0.5788524,8.804879,62.89187,0.1310086,0.6049008,0,0,6.275576
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,22.61069,22.61069,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.476168,5.696723,0,0.7222147,-0.7222147,8.043598,57.45415,0.1310086,0.7547144,0,0,5.696723
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,21.83325,21.83325,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.278629,4.974508,0,0.08288039,-0.08288039,7.956234,56.83013,0.1310086,0.08661001,0,0,4.974508
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1236339,21.9196,21.13826,0.0594293,0.0594293,0,-1,0,0.0594293,208.0353,0,0,0,0.1236339,0.06255716,0.0594293,0,0,6.370718,4.891628,0.06107678,0,0.06107678,8.014176,57.24401,0.1310064,0.06537223,0.09890715,0,5.015262
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.3034264,22.29433,20.37259,0.1340152,0.1340152,0,-1,0,0.1340152,226.412,0,0,0,0.3034264,0.1410686,0.1340152,0,0,6.309641,4.946597,0.1623578,0,0.1623578,8.168203,58.34419,0.1310004,0.1474167,0.2427412,0,5.250023
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5549823,23.29545,19.76006,0.224242,0.224242,0,0,0,0.224242,247.4925,0,0,0,0.5549823,0.2360443,0.224242,0,0,6.147284,5.092719,0.318938,0,0.318938,8.470774,60.50541,0.1309888,0.2466663,0.4439858,0,5.647701
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.150637,26.70749,19.22999,0.1223016,0.1223016,0,0,0,0.1223016,940.8193,0,0,0,1.150637,0.1287385,0.1223016,0,0,5.828345,5.379764,1.021899,0,1.021899,9.440232,67.43009,0.1309516,0.1345318,0.9205096,0,6.5304
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.115942,25.9184,18.69991,2.067865,2.067865,0,0,0,2.067865,53.96592,0,0,0,1.115942,2.1767,2.067865,0,0,4.806447,6.299472,0,1.060758,-1.060758,8.322096,59.44342,0.1309516,2.274651,0.8927538,0,7.415414
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.52517,23.37206,20.0251,1.539053,1.539053,0,0,0,1.539053,34.12294,2.220446E-16,0,0,0.52517,1.620055,1.539053,0,0,5.985066,5.238715,0,1.094885,-1.094885,7.167985,51.19979,0.1309516,1.692958,0.420136,0,5.763885
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.8125503,28.44018,23.10543,1.164292,1.164292,0,-1,0,1.164292,69.78921,0,0,0,0.8125503,1.225571,1.164292,0,0,7.201606,4.143829,0,0.4130204,-0.4130204,6.732623,48.09007,0.1309516,1.280721,0.6500403,0,4.956379
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.786167,46.77093,26.28589,1.984305,1.984305,0,-1,0,1.984305,140.4102,0,0,0,2.786167,2.088742,1.984305,0,0,7.660517,3.730809,0.6974255,0,0.6974255,7.394259,52.81603,0.1309262,2.182735,2.228934,0,6.516976
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.998229,51.56845,28.82436,0.5269511,0.5269511,0,-1,0,0.5269511,568.9767,0,0,0,2.998229,0.5546854,0.5269511,0,0,6.963092,4.358491,2.443544,0,2.443544,9.712408,69.37421,0.1308374,0.5796462,2.398583,0,7.356721
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.346061,48.18758,30.77976,0.1187079,0.1187079,0,-1,0,0.1187079,1976.332,0,0,0,2.346061,0.1249556,0.1187079,0,0,4.519548,6.557681,2.221106,0,2.221106,11.81953,84.42507,0.1307567,0.1305787,1.876849,0,8.903742
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.451174,60.38214,32.59969,1.437347,1.437347,0,-1,0,1.437347,240.1072,0,0,0,3.451174,1.512997,1.437347,0,0,2.298442,8.556676,1.938177,0,1.938177,13.65825,97.55873,0.1306864,1.581082,2.760939,0,12.00785
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.736427,54.87985,33.65984,0.1288505,0.1288505,0,-1,0,0.1288505,2123.721,2.240529,0,0,2.736427,0.1356322,0.1288505,0,0,0.3602655,10.30103,0.3602655,0,0.3602655,14.00003,100,0.1306733,0.1417356,2.189142,0,13.03746
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,1.118138,41.9318,33.96021,0.5220513,0.5220513,0,-1,0,0.5220513,214.1815,0.5686098,0,0,1.118138,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1306733,0.5742564,0.89451,0,11.74341
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.9980524,41.34391,34.2547,0,0,0,-1,0,0,0,0.9980524,0,0,0.9980524,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306733,0,0.7984419,0,11.62333
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.4047038,36.22671,33.44192,1.141833,1.141833,0,-1,0,1.141833,35.44334,0,0,0,0.4047038,1.201929,1.141833,0,0,0,10.62527,0,0.7972255,-0.7972255,13.15968,93.99751,0.1306733,1.256016,0.323763,0,11.02998
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2601054,33.16075,31.40407,0,0,0,-1,0,0,0,0,0,0,0.2601054,0,0,0,0,0.8858061,9.828049,0.2601054,0,0.2601054,13.40644,95.76006,0.1306639,0,0.2080843,0,10.08815
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03712012,29.71191,29.46635,3.38115,3.33,0,-1,0,3.33,1.114718,4.440892E-16,0.0511506,0.3892657,0.03712012,3.505263,3.33,0,0,0.6257007,10.06214,0,3.468143,-3.468143,9.750692,69.64767,0.1306639,3.719266,0.02969609,0,10.09926
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,27.97624,27.97624,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.479193,6.594,0,2.993359,-2.993359,6.595415,47.11001,0.1306639,3.12806,0,0,6.594
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,26.63338,26.63338,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.805148,3.600641,0,2.5427,-2.5427,3.915174,27.96547,0.1306639,2.657121,0,0,3.600641
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,25.30819,25.30819,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.63037,1.057942,0,0.3423374,-0.3423374,3.554319,25.38794,0.1306639,0.3577426,0,0,1.057942
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,24.21859,24.21859,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.01074,0.7156042,0,0.1296108,-0.1296108,3.417697,24.41207,0.1306639,0.1354432,0,0,0.7156042
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,23.35869,23.35869,0.5068067,0.5068067,0,-1,0,0.5068067,0,0,0,0.0007935715,0,0.5334807,0.5068067,0,0,11.15476,0.5859935,0,0.5334807,-0.5334807,2.855359,20.39538,0.1306639,0.5574874,0,0,0.5859935
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,22.48112,22.48112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.74751,0.05251274,0,0,0,2.855359,20.39538,0.1306639,0,0,0,0.05251274
