Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1089515,20.01115,19.33011,0.2187718,0.2187718,0,-1,0,0.2187718,49.80144,0,2.775558E-17,0,0.1089515,0.2302861,0.2187718,0,0,10.32325,1.334348,0,0.1213346,-0.1213346,4.078634,29.13305,0.1307703,0.2406489,0.08716118,0,1.4433
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.153214,19.72674,18.77059,0.03028581,0.03028581,0,0,0,0.03028581,505.8936,0,0,0,0.153214,0.0318798,0.03028581,0,0,10.45807,1.213014,0.1213342,0,0.1213342,4.193742,29.95524,0.1307659,0.03331439,0.1225712,0,1.366228
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.36993,27.16725,18.24051,0.4630214,0.4630214,0,0,0,0.4630214,295.8675,0,0,0,1.36993,0.487391,0.4630214,0,0,10.33673,1.322215,0.8825388,0,0.8825388,5.030992,35.93559,0.1307346,0.5093236,1.095944,0,2.692144
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.692344,36.198,17.67509,0.8084645,0.8084645,0,0,0,0.8084645,333.0194,0,0,0,2.692344,0.8510153,0.8084645,0,0,9.454194,2.116499,1.841328,0,1.841328,6.77783,48.41297,0.1306693,0.889311,2.153875,0,4.808843
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.616457,45.27037,18.9355,0,0,0,0,0,0,0,0,0,0,3.616457,0,0,0,0,7.612866,3.773695,3.616457,0,3.616457,10.2087,72.91915,0.1305413,0,2.893165,0,7.390152
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.438473,47.16014,21.81558,0.7293677,0.7293677,0,-1,0,0.7293677,471.4321,0,0,0,3.438473,0.7677554,0.7293677,0,0,3.996409,7.028506,2.670718,0,2.670718,12.74237,91.01672,0.1304468,0.8023044,2.750779,0,10.46698
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.69967,53.17937,24.81346,2.472072,2.472072,0,-1,0,2.472072,149.6587,0,0,0,3.69967,2.602181,2.472072,0,0,1.325691,9.432152,1.097489,0,1.097489,13.78354,98.45364,0.1304081,2.719279,2.959736,0,13.13182
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.755491,56.75641,27.26359,0.9811782,0.9811782,0,-1,0,0.9811782,382.7533,2.49447,0,0,3.755491,1.032819,0.9811782,0,0,0.2282023,10.41989,0.2282023,0,0.2282023,14.00003,100,0.1304,1.079296,3.004393,0,14.17538
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.617975,57.88575,29.25431,1.50017,1.50017,0,-1,0,1.50017,241.171,2.038848,0,0,3.617975,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1304,1.650187,2.89438,0,14.24325
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,3.286449,56.99616,31.14492,0.675234,0.675234,0,-1,0,0.675234,486.7126,2.575677,0,0,3.286449,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1304,0.7427574,2.629159,0,13.91172
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.776647,53.60093,32.25219,0,0,0,-1,0,0,0,2.776647,0,0,2.776647,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1304,0,2.221318,0,13.40192
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,2.086268,48.08746,32.61736,1.551933,1.551933,0,-1,0,1.551933,134.4303,0.4526545,0,0,2.086268,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1304,1.707127,1.669015,0,12.71154
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.217315,41.64557,32.98252,1.015837,1.015837,0,-1,0,1.015837,119.8338,0.1480136,0,0,1.217315,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1304,1.11742,0.9738522,0,11.84259
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.2040697,33.61656,32.23452,1.701945,1.701945,0,-1,0,1.701945,11.99039,0,2.220446E-16,0,0.2040697,1.791521,1.701945,0,0,0,10.62527,0,1.587451,-1.587451,12.32671,88.04774,0.1304,1.872139,0.1632558,0,10.82934
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1125142,31.01158,30.26146,0,0,0,-1,0,0,0,0,0,0,0.1125142,0,0,0,0,1.763835,9.037823,0.1125142,0,0.1125142,12.43345,88.81017,0.130396,0,0.09001132,0,9.150337
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04688169,28.68499,28.37675,1.450048,1.450048,0,-1,0,1.450048,3.233113,0,2.220446E-16,0,0.04688169,1.526366,1.450048,0,0,1.65132,9.139086,0,1.479484,-1.479484,10.87393,77.67081,0.130396,1.595053,0.03750535,0,9.185967
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005528875,26.98742,26.95143,0.7706834,0.7706834,0,-1,0,0.7706834,0.717399,0,0,0,0.005528875,0.8112457,0.7706834,0,0,3.295192,7.659601,0,0.8057168,-0.8057168,10.02463,71.60439,0.130396,0.8477517,0.0044231,0,7.66513
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,25.64391,25.64391,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.190433,6.853885,0,1.36079,-1.36079,8.590236,61.3587,0.130396,1.422026,0,0,6.853885
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,24.31872,24.31872,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.702422,5.493094,0,0.543762,-0.543762,8.01706,57.2646,0.130396,0.5682312,0,0,5.493094
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,23.19378,23.19378,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.306602,4.949333,0,0.3431579,-0.3431579,7.65534,54.68089,0.130396,0.3586,0,0,4.949333
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,22.32799,22.32799,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.687888,4.606175,0,0.2171299,-0.2171299,7.426465,53.04607,0.130396,0.2269008,0,0,4.606175
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,21.45042,21.45042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.929144,4.389045,0,0,0,7.426465,53.04607,0.130396,0,0,0,4.389045
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,20.67297,20.67297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.929144,4.389045,0,0,0,7.426465,53.04607,0.130396,0,0,0,4.389045
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1457507,20.8759,19.96031,0.3165997,0.3165997,0,-1,0,0.3165997,46.03629,0,0,0,0.1457507,0.3332628,0.3165997,0,0,6.929144,4.389045,0,0.1875121,-0.1875121,7.22881,51.63425,0.130396,0.3482596,0.1166006,0,4.534796
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2679608,20.90176,19.21821,0.159345,0.159345,0,-1,0,0.159345,168.1639,0,0,0,0.2679608,0.1677316,0.159345,0,0,7.13749,4.201533,0.1002292,0,0.1002292,7.323896,52.31343,0.1303925,0.1752795,0.2143686,0,4.469493
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.3144837,20.64338,18.67046,0.3975784,0.3975784,0,0,0,0.3975784,79.09981,0,5.551115E-17,0,0.3144837,0.4185036,0.3975784,0,0,7.037261,4.291739,0,0.1040198,-0.1040198,7.214249,51.53025,0.1303925,0.4373362,0.251587,0,4.606223
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.228942,26.09821,18.14038,0.4179621,0.4179621,0,0,0,0.4179621,294.0319,0,0,0,1.228942,0.4399601,0.4179621,0,0,7.152839,4.187719,0.7889818,0,0.7889818,7.962743,56.87662,0.1303647,0.4597583,0.9831535,0,5.416661
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.811857,29.54928,17.57497,1.289292,1.289292,0,0,0,1.289292,140.5312,0,0,0,1.811857,1.35715,1.289292,0,0,6.363857,4.897803,0.4547076,0,0.4547076,8.394116,59.95786,0.1303486,1.418221,1.449486,0,6.70966
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.739826,37.86126,18.81771,0.6725615,0.6725615,0,0,0,0.6725615,407.3718,0,0,0,2.739826,0.7079595,0.6725615,0,0,5.90915,5.30704,2.031866,0,2.031866,10.32171,73.72638,0.130277,0.7398177,2.191861,0,8.046865
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,3.119965,44.23878,21.66833,1.773373,1.773373,0,-1,0,1.773373,175.934,0,0,0,3.119965,1.866708,1.773373,0,0,3.877283,7.135719,1.253257,0,1.253257,11.51066,82.21883,0.1302328,1.95071,2.495972,0,10.25568
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.451108,42.14704,24.64854,0.7470349,0.7470349,0,-1,0,0.7470349,328.1115,0,0,0,2.451108,0.7863525,0.7470349,0,0,2.624026,8.263651,1.664755,0,1.664755,13.08998,93.49969,0.1301742,0.8217384,1.960886,0,10.71476
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.819302,39.88628,27.081,0.6140678,0.6140678,0,-1,0,0.6140678,296.2706,0.2136441,0,0,1.819302,0.6463872,0.6140678,0,0,0.9592708,9.76193,0.9592708,0,0.9592708,14.00003,100,0.1301405,0.6754746,1.455442,0,11.58123
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.537499,47.88024,29.0894,0,0,0,-1,0,0,0,2.537499,0,0,2.537499,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1301405,0,2.029999,0,13.16277
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.765327,52.03362,30.99179,1.382041,1.382041,0,-1,0,1.382041,200.0901,1.310548,0,0,2.765327,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1301405,1.520245,2.212262,0,13.3906
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.54665,43.22172,32.10495,0.9344565,0.9344565,0,-1,0,0.9344565,165.5133,0.5630116,0,0,1.54665,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1301405,1.027902,1.23732,0,12.17192
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,1.044501,39.83115,32.48189,2.819479,2.819479,0,-1,0,2.819479,37.04588,0,0,0,1.044501,2.967872,2.819479,0,0,0,10.62527,0,1.923372,-1.923372,11.97262,85.51852,0.1301405,3.101427,0.8356005,0,11.66978
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7791346,38.27647,32.84705,2.141063,2.141063,0,-1,0,2.141063,36.39008,0,0,0,0.7791346,2.253751,2.141063,0,0,2.13708,8.701902,0,1.474616,-1.474616,10.41823,74.41581,0.1301405,2.35517,0.6233077,0,9.481037
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.2140225,33.56572,32.11673,0,0,0,-1,0,0,0,0,0,0,0.2140225,0,0,0,0,3.775542,7.227286,0.2140225,0,0.2140225,10.62127,75.86609,0.130133,0,0.171218,0,7.441308
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1089868,30.85782,30.13189,0.8625976,0.8625976,0,-1,0,0.8625976,12.63473,0,2.220446E-16,0,0.1089868,0.9079975,0.8625976,0,0,3.56152,7.419907,0,0.7990107,-0.7990107,9.779042,69.85017,0.130133,0.9488574,0.08718947,0,7.528893
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04820882,28.57572,28.25895,0.7213796,0.7213796,0,-1,0,0.7213796,6.682864,0,1.110223E-16,0,0.04820882,0.759347,0.7213796,0,0,4.449309,6.620896,0,0.7111381,-0.7111381,9.029437,64.49585,0.130133,0.7935176,0.03856706,0,6.669105
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01434751,26.94467,26.8513,2.429338,2.429338,0,-1,0,2.429338,0.5905931,0,4.440892E-16,0,0.01434751,2.557198,2.429338,0,0,5.239463,5.909758,0,2.542851,-2.542851,6.349037,45.35017,0.130133,2.672272,0.011478,0,5.924105
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,25.54378,25.54378,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.064853,3.366907,0,0.8072066,-0.8072066,5.498167,39.27254,0.130133,0.8435309,0,0,3.366907
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,24.21859,24.21859,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,8.961749,2.5597,0,0.08827189,-0.08827189,5.40512,38.60792,0.130133,0.09224413,0,0,2.5597
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,23.09365,23.09365,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.059829,2.471428,0,0.2155737,-0.2155737,5.177885,36.98482,0.130133,0.2252745,0,0,2.471428
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,22.22786,22.22786,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.299356,2.255855,0,0.6859304,-0.6859304,4.454851,31.8203,0.130133,0.7167973,0,0,2.255855
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,21.33262,21.33262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.0615,1.569924,0,0,0,4.454851,31.8203,0.130133,0,0,0,1.569924
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,20.55518,20.55518,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.0615,1.569924,0,0.6345985,-0.6345985,3.785925,27.04227,0.130133,0.6631554,0,0,1.569924
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05785359,20.20455,19.84252,0.2767867,0.2767867,0,-1,0,0.2767867,20.90187,0,0,0,0.05785359,0.2913544,0.2767867,0,0,10.76661,0.9353257,0,0.2335008,-0.2335008,3.539794,25.28419,0.130133,0.3044653,0.04628287,0,0.9931793
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.258387,20.73997,19.11808,0,0,0,-1,0,0,0,0,0,0,0.258387,0,0,0,0,11.02605,0.7018249,0.258387,0,0.258387,3.784921,27.0351,0.1301239,0,0.2067096,0,0.9602119
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2541163,20.16012,18.57034,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,29.85506,4.440892E-16,0,0,0.2541163,0,0,3.505263,3.33,10.76767,0.9343733,3.584116,0,3.584116,7.185113,51.32213,0.1302523,0.9362835,0.2032931,5,1.18849
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.185705,25.7002,18.04026,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,139.6101,4.440892E-16,0,0,1.185705,0,0,3.505263,3.33,7.183551,4.160078,4.515705,0,4.515705,11.46909,81.92188,0.1303476,0.9342272,0.9485642,5,5.345783
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.268265,32.75671,17.47484,0,0,0,0,0,0,0,0,0,0,2.268265,0,0,0,0,2.667846,8.224213,2.268265,0,2.268265,13.62095,97.29232,0.130268,0,1.814612,0,10.49248
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.351401,42.71089,18.69991,2.463042,2.463042,0,0,0,2.463042,136.0676,0.3591451,0,0,3.351401,2.592675,2.463042,0,0,0.3995808,10.26565,0.3995808,0,0.3995808,14.00003,100,0.130254,2.709346,2.681121,0,13.61705
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.781699,49.90952,21.53287,0.6476903,0.6476903,0,-1,0,0.6476903,583.8746,3.09992,0,0,3.781699,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.130254,0.7124593,3.025359,0,14.40697
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.56723,51.56028,24.5013,0.4843459,0.4843459,0,-1,0,0.4843459,736.5046,3.057392,0,0,3.56723,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.130254,0.5327804,2.853784,0,14.1925
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.762304,56.38916,26.91609,1.015059,1.015059,0,-1,0,1.015059,370.6488,2.693821,0,0,3.762304,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.130254,1.116565,3.009844,0,14.38758
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,4.395207,65.62844,28.92449,2.148923,2.148923,0,-1,0,2.148923,204.5307,2.133183,0,0,4.395207,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.130254,2.363815,3.516165,0,15.02048
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.751435,51.74013,30.84454,0,0,0,-1,0,0,0,2.751435,0,0,2.751435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.130254,0,2.201148,0,13.37671
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.500379,50.84715,31.96948,2.256927,2.256927,0,-1,0,2.256927,110.7869,0.1246662,0,0,2.500379,2.375713,2.256927,0,0,0,10.62527,0,0,0,14.00003,100,0.130254,2.48262,2.000303,0,13.12565
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,2.100819,47.89305,32.33465,0.9177962,0.9177962,0,-1,0,0.9177962,228.8982,1.134718,0,0,2.100819,0.9661013,0.9177962,0,0,0,10.62527,0,0,0,14.00003,100,0.130254,1.009576,1.680655,0,12.72609
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.173234,41.04731,32.72926,1.275998,1.275998,0,-1,0,1.275998,91.94639,0,0,0,1.173234,1.343156,1.275998,0,0,0,10.62527,0,0.1699217,-0.1699217,13.82092,98.72062,0.130254,1.403598,0.9385874,0,11.79851
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5622581,35.86519,32.00482,1.683987,1.683987,0,-1,0,1.683987,33.38851,0,4.440892E-16,0,0.5622581,1.772618,1.683987,0,0,0.1888019,10.45535,0,1.21036,-1.21036,12.54508,89.60756,0.130254,1.852386,0.4498065,0,11.01761
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1099196,30.76349,30.03176,2.132436,2.132436,0,-1,0,2.132436,5.154648,0,0,0,0.1099196,2.24467,2.132436,0,0,1.533646,9.244992,0,2.13475,-2.13475,10.29486,73.53456,0.130254,2.34568,0.08793566,0,9.354913
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.06131959,28.5617,28.15882,0.07157184,0.07157184,0,-1,0,0.07157184,85.67558,0,0,0,0.06131959,0.07533878,0.07157184,0,0,3.905591,7.110242,0,0.01401919,-0.01401919,10.28008,73.42901,0.130254,0.07872903,0.04905567,0,7.171562
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.00632424,26.80997,26.76885,2.966168,2.966168,0,-1,0,2.966168,0.2132124,0,0,0,0.00632424,3.122283,2.966168,0,0,3.921168,7.096223,0,3.115958,-3.115958,6.995574,49.96828,0.130254,3.262785,0.005059392,0,7.102548
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,25.44366,25.44366,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.383343,3.980265,0,2.208187,-2.208187,4.667941,33.34237,0.130254,2.307555,0,0,3.980265
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,24.13614,24.13614,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,9.836884,1.772079,0,0.2304484,-0.2304484,4.425026,31.60727,0.130254,0.2408186,0,0,1.772079
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,22.99353,22.99353,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.09294,1.54163,0,0.6085436,-0.6085436,3.783565,27.02541,0.130254,0.6359281,0,0,1.54163
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,22.1454,22.1454,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,10.7691,0.9330865,0,0.5300348,-0.5300348,3.224859,23.03466,0.130254,0.5538864,0,0,0.9330865
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,21.25017,21.25017,0.4568729,0.3828991,0,-1,0,0.3828991,0,0,0.0739738,0.1196611,0,0.4030517,0.3828991,0,0,11.35802,0.4030517,0,0.4030517,-0.4030517,2.800006,20,0.130254,0.5025602,0,0,0.4030517
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,20.47272,20.47272,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130254,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04868725,20.06449,19.76006,0.3880706,0.04625289,0,-1,0,0.04625289,105.2632,0,0.3418177,0.4176271,0.04868725,0.04868725,0.04625289,0,0,11.80586,0,0,0,0,2.800006,20,0.130254,0.4268777,0.0389498,0,0.04868725
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1090909,19.71638,19.03562,0.3863431,0.1036363,0,-1,0,0.1036363,105.2632,0,0.2827068,0.4042502,0.1090909,0.1090909,0.1036363,0,0,11.80586,0,0,0,0,2.800006,20,0.130254,0.4249774,0.0872727,0,0.1090909
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.174245,19.57433,18.48788,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,91.00037,0,0,0,0.174245,0,0,3.505263,3.33,11.80586,0,3.504245,0,3.504245,6.124424,43.7458,0.1303309,0.210625,0.139396,5,0.174245
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.211662,25.78953,17.9578,0,0,3.505263,0,1.121937,0,0,0,0,0,1.211662,0,0,3.505263,3.33,8.301615,3.153821,4.541662,0,4.541662,10.43302,74.52145,0.1303556,0,0.9693295,5,4.365482
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.178823,32.00529,17.39239,1.318492,1.318492,2.820566,0,0.9350145,1.318492,165.2511,0,0,0,2.178823,0,0,1.502074,1.42697,3.759953,7.241316,3.605793,0,3.605793,13.85378,98.95537,0.1303574,1.450342,1.743059,5,9.420139
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.933584,39.1541,18.59978,1.649021,1.649021,0,0,0,1.649021,177.8985,1.043613,0,0,2.933584,1.735812,1.649021,0,0,0.1541602,10.48653,0.1541602,0,0.1541602,14.00003,100,0.130352,1.813923,2.346868,0,13.42011
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.435457,46.66217,21.42097,0.8930212,0.8930212,0,-1,0,0.8930212,384.7005,2.495435,0,0,3.435457,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.130352,0.9823233,2.748365,0,14.06073
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.703783,52.64512,24.34817,0.0543492,0.0543492,0,-1,0,0.0543492,6814.788,3.646573,0,0,3.703783,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.130352,0.05978413,2.963027,0,14.32906
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.76562,56.21571,26.75118,1.494872,1.494872,0,-1,0,1.494872,251.9025,2.192071,0,0,3.76562,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.130352,1.644359,3.012496,0,14.39089
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.631601,57.41975,28.77136,0,0,0,-1,0,0,0,3.631601,0,0,3.631601,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.130352,0,2.905281,0,14.25688
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,3.302882,56.61,30.6973,0.8524897,0.8524897,0,-1,0,0.8524897,387.4395,2.405524,0,0,3.302882,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.130352,0.9377387,2.642306,0,13.92816
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.795917,53.27217,31.82224,0.4517291,0.4517291,0,-1,0,0.4517291,618.9366,2.320413,0,0,2.795917,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.130352,0.496902,2.236733,0,13.42119
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,2.107945,47.82072,32.21685,0,0,0,-1,0,0,0,2.107945,0,0,2.107945,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.130352,0,1.686356,0,12.73322
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.241091,41.41939,32.59969,2.77705,2.77705,0,-1,0,2.77705,44.69099,0,0,0,1.241091,2.92321,2.77705,0,0,0,10.62527,0,1.682119,-1.682119,12.22692,87.33496,0.130352,3.054755,0.9928727,0,11.86637
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2333045,33.46561,31.88703,1.244216,1.244216,0,-1,0,1.244216,18.75113,0,2.220446E-16,0,0.2333045,1.309701,1.244216,0,0,1.869021,8.943155,0,1.076396,-1.076396,11.0923,79.23054,0.130352,1.368638,0.1866436,0,9.176459
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09868956,30.58792,29.93163,0.624748,0.624748,0,-1,0,0.624748,15.7967,0,1.110223E-16,0,0.09868956,0.6576294,0.624748,0,0,3.065018,7.866758,0,0.5589399,-0.5589399,10.50312,75.02216,0.130352,0.6872228,0.07895165,0,7.965448
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.09711652,28.71502,28.07637,1.935134,1.935134,0,-1,0,1.935134,5.018595,0,2.220446E-16,0,0.09711652,2.036983,1.935134,0,0,3.686062,7.307818,0,1.939866,-1.939866,8.458324,60.41648,0.130352,2.128647,0.07769322,0,7.404935
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.01042434,26.75415,26.68639,1.986887,1.986887,0,-1,0,1.986887,0.524657,0,2.220446E-16,0,0.01042434,2.09146,1.986887,0,0,5.841469,5.367952,0,2.081036,-2.081036,6.26472,44.74791,0.130352,2.185576,0.008339472,0,5.378376
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,25.37887,25.37887,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.15373,3.286916,0,1.784884,-1.784884,4.383287,31.30913,0.130352,1.865204,0,0,3.286916
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,24.05368,24.05368,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.13694,1.502032,0,0.3219846,-0.3219846,4.043885,28.88484,0.130352,0.3364739,0,0,1.502032
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,22.92874,22.92874,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.4947,1.180048,0,0.8010725,-0.8010725,3.199481,22.85339,0.130352,0.8371207,0,0,1.180048
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,22.06295,22.06295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.38478,0.3789753,0,0,0,3.199481,22.85339,0.130352,0,0,0,0.3789753
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,21.18538,21.18538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.38478,0.3789753,0,0,0,3.199481,22.85339,0.130352,0,0,0,0.3789753
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,20.40793,20.40793,0.7556325,0.3600265,0,-1,0,0.3600265,0,0,0.3956059,0.4711692,0,0.3789753,0.3600265,0,0,11.38478,0.3789753,0,0.3789753,-0.3789753,2.800006,20,0.130352,0.8311957,0,0,0.3789753
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1574356,20.68317,19.69527,0.4401457,0.1495638,0,-1,0,0.1495638,105.2632,0,0.2905819,0.4542475,0.1574356,0.1574356,0.1495638,0,0,11.80586,0,0,0,0,2.800006,20,0.130352,0.4841603,0.1259485,0,0.1574356
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3612671,21.23913,18.96495,0.3613173,0.3432038,0,-1,0,0.3432038,105.2632,0,0.01811355,0.3288083,0.3612671,0.3612671,0.3432038,0,0,11.80586,0,0,0,0,2.800006,20,0.130352,0.3974491,0.2890137,0,0.3612671
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.528231,21.74026,18.40542,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,118.764,0,0,0,0.528231,0,0,3.505263,3.33,11.80586,0,3.858231,0,3.858231,6.460245,46.14452,0.1304367,0.4892511,0.4225848,5,0.528231
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.23632,25.88878,17.89301,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,1049.406,0,0,0,1.23632,0,0,3.505263,3.33,7.947629,3.472408,4.56632,0,4.56632,10.79224,77.08725,0.13047,0.1295926,0.9890564,5,4.708728
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.658206,35.54237,17.3276,0.6445897,0.6445897,1.40575,0,0.5487697,0.6445897,412.3874,1.110223E-16,0,0,2.658206,0,0,0.7611601,0.7231022,3.381309,7.582097,3.381309,0,3.381309,14.00003,100,0.1303646,0.7090486,2.126565,5,10.2403
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.768779,46.13078,18.535,0.1701005,0.1701005,0,0,0,0.1701005,2215.619,3.589726,0,0,3.768779,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1303646,0.1871106,3.015023,0,14.39405
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.433894,46.52894,21.32084,1.843081,1.843081,0,-1,0,1.843081,186.3127,1.493809,0,0,3.433894,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1303646,2.027389,2.747115,0,14.05917
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.704704,52.49432,24.21859,0.9425821,0.9425821,0,-1,0,0.9425821,393.0378,2.712512,0,0,3.704704,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1303646,1.03684,2.963763,0,14.32998
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.768609,56.06112,26.60393,1.192597,1.192597,0,-1,0,1.192597,316.0002,2.513243,0,0,3.768609,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1303646,1.311857,3.014887,0,14.39388
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.636017,57.28018,28.62411,0.143746,0.143746,0,-1,0,0.143746,2529.474,3.484705,0,0,3.636017,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1303646,0.1581206,2.908813,0,14.26129
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,3.30863,56.47898,30.54417,0.4967859,0.4967859,0,-1,0,0.4967859,666.0073,2.785698,0,0,3.30863,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1303646,0.5464645,2.646904,0,13.9339
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.802401,53.17216,31.68678,0.7513463,0.7513463,0,-1,0,0.7513463,372.9839,2.01151,0,0,2.802401,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1303646,0.826481,2.241921,0,13.42768
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,2.115509,47.71918,32.06961,2.529821,2.529821,0,-1,0,2.529821,83.62285,0,0,0,2.115509,2.66297,2.529821,0,0,0,10.62527,0,0.5474612,-0.5474612,13.42295,95.87804,0.1303646,2.782804,1.692407,0,12.74078
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.563039,43.74178,32.47011,0.8928566,0.8928566,0,-1,0,0.8928566,175.0605,0.01489973,0,0,1.563039,0.9398491,0.8928566,0,0,0.6082903,10.07781,0.6082903,0,0.6082903,14.00003,100,0.1303434,0.9821423,1.250431,0,11.64085
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2458349,33.43227,31.76923,0.8963699,0.8963699,0,-1,0,0.8963699,27.42561,0,1.110223E-16,0,0.2458349,0.9435472,0.8963699,0,0,0,10.62527,0,0.6977124,-0.6977124,13.26458,94.74677,0.1303434,0.9860069,0.1966679,0,10.87111
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.1044736,30.51417,29.81973,0.1695877,0.1695877,0,-1,0,0.1695877,61.60448,0,2.775558E-17,0,0.1044736,0.1785134,0.1695877,0,0,0.775236,9.927562,0,0.07403976,-0.07403976,13.18653,94.18931,0.1303434,0.1865465,0.08357891,0,10.03204
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1747932,29.12854,27.97624,1.39471,1.39471,0,-1,0,1.39471,12.53258,0,2.220446E-16,0,0.1747932,1.468116,1.39471,0,0,0.8575023,9.853522,0,1.293323,-1.293323,11.82325,84.4516,0.1303434,1.534181,0.1398346,0,10.02832
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02460718,26.74621,26.58627,1.744646,1.744646,0,-1,0,1.744646,1.41044,0,2.220446E-16,0,0.02460718,1.836469,1.744646,0,0,2.294528,8.560199,0,1.811862,-1.811862,9.913378,70.8097,0.1303434,1.91911,0.01968575,0,8.584806
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,25.27874,25.27874,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.307708,6.748337,0,0.1804984,-0.1804984,9.723116,69.45069,0.1303434,0.1886208,0,0,6.748337
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,23.97122,23.97122,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,4.508261,6.567839,0,0.7052803,-0.7052803,8.979685,64.14048,0.1303434,0.7370179,0,0,6.567839
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,22.82861,22.82861,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.291906,5.862559,0,0.5232086,-0.5232086,8.428175,60.20113,0.1303434,0.546753,0,0,5.862559
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,21.98049,21.98049,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,5.873249,5.33935,0,0.7211779,-0.7211779,7.667986,54.77122,0.1303434,0.7536309,0,0,5.33935
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,21.12059,21.12059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.674558,4.618172,0,0,0,7.667986,54.77122,0.1303434,0,0,0,4.618172
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,20.36082,20.36082,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,6.674558,4.618172,0,0.512206,-0.512206,7.128074,50.91471,0.1303434,0.5352552,0,0,4.618172
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.152138,20.60237,19.64816,0.04777303,0.04777303,0,-1,0,0.04777303,318.4601,0,0,0,0.152138,0.0502874,0.04777303,0,0,7.243676,4.105966,0.1018506,0,0.1018506,7.224698,51.60488,0.1303398,0.05255033,0.1217104,0,4.258104
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.2104868,20.23523,18.91783,0.06373922,0.06373922,0,-1,0,0.06373922,330.2312,0,0,0,0.2104868,0.06709392,0.06373922,0,0,7.141825,4.197632,0.1433929,0,0.1433929,7.360733,52.57655,0.1303348,0.07011314,0.1683894,0,4.408119
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1795612,19.47136,18.35242,0.1582473,0.1582473,0,0,0,0.1582473,113.4687,0,0,0,0.1795612,0.1665761,0.1582473,0,0,6.998432,4.326685,0.01298512,0,0.01298512,7.373051,52.66455,0.1303343,0.174072,0.143649,0,4.506247
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.197062,25.5488,17.82234,0.2854624,0.2854624,0,0,0,0.2854624,419.3415,0,0,0,1.197062,0.3004867,0.2854624,0,0,6.985447,4.338372,0.8965756,0,0.8965756,8.223618,58.74001,0.1303031,0.3140086,0.9576498,0,5.535434
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.167104,31.77717,17.26281,2.192382,2.192382,0,0,0,2.192382,98.84698,4.440892E-16,0,0,2.167104,2.307771,2.192382,0,0,6.088871,5.14529,0,0.1406672,-0.1406672,8.075341,57.68089,0.1303031,2.41162,1.733683,0,7.312393
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.997841,39.52299,18.47021,1.133513,1.133513,0,0,0,1.133513,264.4733,0,0,0,2.997841,1.193172,1.133513,0,0,6.245168,5.004622,1.804669,0,1.804669,9.7874,69.90986,0.1302402,1.246865,2.398273,0,8.002463
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.432021,46.41415,21.23838,0,0,0,-1,0,0,0,0,0,0,3.432021,0,0,0,0,4.4405,6.628825,3.432021,0,3.432021,13.0433,93.16625,0.1301208,0,2.745617,0,10.06085
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.705426,52.35619,24.1008,2.378868,2.378868,0,-1,0,2.378868,155.7643,0.1928764,0,0,3.705426,2.504072,2.378868,0,0,1.008478,9.717644,1.008478,0,1.008478,14.00003,100,0.1300858,2.616755,2.964341,0,13.42307
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,4.216386,60.44289,26.48614,0,0,0,-1,0,0,0,4.216386,0,0,4.216386,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300858,0,3.373109,0,14.84166
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.941575,60.19587,28.50632,1.873304,1.873304,0,-1,0,1.873304,210.4076,1.969676,0,0,3.941575,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1300858,2.060634,3.15326,0,14.56685
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.867466,43.91402,30.43226,0,0,0,-1,0,0,0,1.867466,0,0,1.867466,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300858,0,1.493973,0,12.49274
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.691287,52.05639,31.57487,2.004879,2.004879,0,-1,0,2.004879,134.2369,0.5808877,0,0,2.691287,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1300858,2.205367,2.153029,0,13.31656
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.782304,44.91904,31.96948,0.1688676,0.1688676,0,-1,0,0.1688676,1055.444,1.604548,0,0,1.782304,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1300858,0.1857544,1.425843,0,12.40758
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.454814,42.81134,32.38176,0,0,0,-1,0,0,0,1.454814,0,0,1.454814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300858,0,1.163852,0,12.08009
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.3230411,33.8601,31.66911,0,0,0,-1,0,0,0,0.3230411,0,0,0.3230411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300858,0,0.2584329,0,10.94832
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1445561,30.69328,29.73138,1.888676,1.888676,0,-1,0,1.888676,7.653835,0,0,0,0.1445561,1.98808,1.888676,0,0,0,10.62527,0,1.843524,-1.843524,12.05678,86.11971,0.1300858,2.077543,0.1156449,0,10.76983
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1313412,28.75772,27.89379,2.66127,2.66127,0,-1,0,2.66127,4.935281,0,0,0,0.1313412,2.801337,2.66127,0,0,2.048359,8.781751,0,2.669996,-2.669996,9.242361,66.01673,0.1300858,2.927397,0.1050729,0,8.913092
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.007328657,26.56907,26.52148,2.456588,2.456588,0,-1,0,2.456588,0.2983267,0,4.440892E-16,0,0.007328657,2.585882,2.456588,0,0,5.015021,6.111755,0,2.578553,-2.578553,6.524327,46.60225,0.1300858,2.702246,0.005862925,0,6.119083
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,25.21396,25.21396,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.88008,3.533202,0,1.092079,-1.092079,5.373175,38.37975,0.1300858,1.141223,0,0,3.533202
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,23.90055,23.90055,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.093502,2.441123,0,0.06700285,-0.06700285,5.302548,37.87526,0.1300858,0.07001798,0,0,2.441123
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,22.75794,22.75794,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.16795,2.37412,0,0.07705159,-0.07705159,5.221328,37.29513,0.1300858,0.08051891,0,0,2.37412
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,21.89804,21.89804,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.253562,2.297068,0,0.7488129,-0.7488129,4.43201,31.65715,0.1300858,0.7825094,0,0,2.297068
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,21.02047,21.02047,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.08558,1.548255,0,0.02387963,-0.02387963,4.406839,31.47736,0.1300858,0.02495421,0,0,1.548255
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,20.27836,20.27836,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.11211,1.524376,0,0.03111462,-0.03111462,4.374041,31.24309,0.1300858,0.03251478,0,0,1.524376
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1459156,20.48025,19.5657,0.329554,0.329554,0,-1,0,0.329554,44.2767,0,5.551115E-17,0,0.1459156,0.3468989,0.329554,0,0,10.14668,1.493261,0,0.2009833,-0.2009833,4.162186,29.72984,0.1300858,0.3625094,0.1167325,0,1.639177
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1565759,19.81299,18.83537,0.4740055,0.4740055,0,-1,0,0.4740055,33.03251,5.551115E-17,0,0,0.1565759,0.4989532,0.4740055,0,0,10.37,1.292278,0,0.3423772,-0.3423772,3.801289,27.15201,0.1300858,0.5214061,0.1252608,0,1.448854
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3939964,20.74311,18.26996,0.2757888,0.2757888,0,0,0,0.2757888,142.8616,0,0,0,0.3939964,0.290304,0.2757888,0,0,10.75041,0.9499007,0.1036924,0,0.1036924,3.89966,27.85466,0.1300821,0.3033677,0.3151971,0,1.343897
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4487344,20.57153,17.75755,0.7331624,0.7331624,0,0,0,0.7331624,61.20532,0,0,0,0.4487344,0.7717499,0.7331624,0,0,10.64672,1.043224,0,0.3230155,-0.3230155,3.559172,25.42261,0.1300821,0.8064786,0.3589875,0,1.491958
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8596459,22.6478,17.19214,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,91.64104,0,0,0,0.8596459,0,0,3.505263,3.33,11.00563,0.7202083,4.189646,0,4.189646,7.533819,53.81289,0.1301952,1.031864,0.6877167,5,1.579854
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8987458,24.12295,18.37008,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8987458,0,0,3.505263,3.33,6.815983,4.49089,4.228746,0,4.228746,11.54556,82.46812,0.1302307,0,0.7189967,5,5.389636
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.128906,28.53659,21.12059,1.077351,1.077351,0,-1,0,1.077351,104.7853,0,0,0,1.128906,1.134054,1.077351,0,0,2.587237,8.296761,0,0.005147765,-0.005147765,11.54013,82.42936,0.1302307,1.185086,0.9031246,0,9.425667
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.8421627,29.53654,23.97122,1.314231,1.314231,0,-1,0,1.314231,64.08028,0,0,0,0.8421627,1.383401,1.314231,0,0,2.592957,8.291614,0,0.5412379,-0.5412379,10.96962,78.35426,0.1302307,1.445654,0.6737302,0,9.133776
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,1.060953,33.51988,26.3389,2.004782,2.004782,0,-1,0,2.004782,52.92115,0,0,0,1.060953,2.110297,2.004782,0,0,3.194332,7.750375,0,1.049343,-1.049343,9.863514,70.45353,0.1302307,2.20526,0.8487628,0,8.811329
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.08261,35.7886,28.35908,2.531624,2.531624,0,-1,0,2.531624,42.76344,0,0,0,1.08261,2.664867,2.531624,0,0,4.360269,6.701032,0,1.582258,-1.582258,8.195667,58.54036,0.1302307,2.784786,0.8660876,0,7.783642
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.499664,40.92075,30.2968,2.394341,2.394341,0,-1,0,2.394341,62.63369,0,0,0,1.499664,2.520359,2.394341,0,0,6.118333,5.118774,0,1.020695,-1.020695,7.119761,50.85533,0.1302307,2.633775,1.199732,0,6.618439
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8938355,37.62543,31.42174,2.3988,2.3988,0,-1,0,2.3988,37.26178,0,4.440892E-16,0,0.8938355,2.525052,2.3988,0,0,7.252439,4.09808,0,1.631217,-1.631217,5.400307,38.57355,0.1302307,2.63868,0.7150683,0,4.991915
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.5209239,35.40646,31.83991,0,0,0,-1,0,0,0,0,0,0,0.5209239,0,0,0,0,9.064901,2.466863,0.5209239,0,0.5209239,5.894499,42.10348,0.1302127,0,0.416739,0,2.987787
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3339748,34.52654,32.25219,1.496596,1.496596,0,-1,0,1.496596,22.31563,0,2.220446E-16,0,0.3339748,1.575364,1.496596,0,0,8.543978,2.935694,0,1.241389,-1.241389,4.585959,32.75679,0.1302127,1.646256,0.2671798,0,3.269669
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.5307305,35.186,31.5572,1.714564,1.714564,0,-1,0,1.714564,30.95426,0,2.220446E-16,0.175592,0.5307305,1.804804,1.714564,0,0,9.9233,1.694305,0,1.274073,-1.274073,3.242968,23.16401,0.1302127,1.88602,0.4245844,0,2.225035
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.259699,31.37228,29.63715,2.688283,0.6459337,0,-1,0,0.6459337,40.20522,0,2.04235,2.508549,0.259699,0.6799302,0.6459337,0,0,11.33894,0.4202312,0,0.4202312,-0.4202312,2.800006,20,0.1302127,2.957112,0.2077592,0,0.6799302
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1549856,28.81347,27.79366,2.254349,0.1472363,0,-1,0,0.1472363,105.2632,0,2.107113,2.450337,0.1549856,0.1549856,0.1472363,0,0,11.80586,0,0,0,0,2.800006,20,0.1302127,2.479784,0.1239885,0,0.1549856
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02796758,26.60299,26.42135,2.513701,0.0265692,0,-1,0,0.0265692,105.2632,0,2.487132,2.759758,0.02796758,0.02796758,0.0265692,0,0,11.80586,0,0,0,0,2.800006,20,0.1302127,2.765071,0.02237407,0,0.02796758
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,25.1315,25.1315,0.2819994,0,0,-1,0,0,0,0,0.2819994,0.3101993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302127,0.3101993,0,0,0
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,23.80631,23.80631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302127,0,0,0,0
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,22.67548,22.67548,0.7195017,0,0,-1,0,0,0,0,0.7195017,0.7914518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302127,0.7914518,0,0,0
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,21.81558,21.81558,0.2772135,0,0,-1,0,0,0,0,0.2772135,0.3049349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302127,0.3049349,0,0,0
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,20.93801,20.93801,0.0135452,0,0,-1,0,0,0,0,0.0135452,0.01489971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302127,0.01489971,0,0,0
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,20.17823,20.17823,0.5608754,0,0,-1,0,0,0,0,0.5608754,0.616963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302127,0.616963,0,0,0
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05853322,19.84288,19.47736,0,0,0,-1,0,0,0,0,0,0,0.05853322,0,0,0,0,11.80586,0,0.05853322,0,0.05853322,2.855535,20.39664,0.1302106,0,0.04682658,0,0.05853322
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3286815,20.81696,18.75292,0.5716923,0.3622934,0,-1,0,0.3622934,90.72248,0,0.209399,0.5163662,0.3286815,0.3813614,0.3622934,0,0,11.74733,0.0526799,0,0.0526799,-0.0526799,2.800006,20,0.1302106,0.6288616,0.2629452,0,0.3813614
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5587774,21.71467,18.1875,0.06089179,0.06089179,0,0,0,0.06089179,917.6564,0,0,0,0.5587774,0.06409662,0.06089179,0,0,11.80586,0,0.4946808,0,0.4946808,3.269301,23.3521,0.1301935,0.06698097,0.4470219,0,0.5587774
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.145249,25.04538,17.67509,0.1645879,0.1645879,0,0,0,0.1645879,695.8283,0,0,0,1.145249,0.1732505,0.1645879,0,0,11.31118,0.4452127,0.971999,0,0.971999,4.19142,29.93866,0.1301598,0.1810467,0.9161996,0,1.590462
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,2.00246,30.39917,17.0979,1.172017,1.172017,0,0,0,1.172017,170.8558,0,0,0,2.00246,1.233702,1.172017,0,0,10.33918,1.320012,0.7687575,0,0.7687575,4.920728,35.14798,0.1301331,1.289219,1.601968,0,3.322472
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.57354,44.09862,18.26996,1.411209,1.411209,0,0,0,1.411209,253.2254,0,0,0,3.57354,1.485484,1.411209,0,0,9.570423,2.011894,2.088057,0,2.088057,6.901632,49.29728,0.1300608,1.55233,2.858832,0,5.585434
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.429789,46.11367,21.0028,1.371741,1.371741,0,-1,0,1.371741,250.0318,0,0,0,3.429789,1.443938,1.371741,0,0,7.482366,3.891145,1.985851,0,1.985851,8.785576,62.75399,0.1299921,1.508915,2.743831,0,7.320934
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.698336,62.11461,23.83576,0.7761,0.7761,0,-1,0,0.7761,605.3776,0,0,0,4.698336,0.8169474,0.7761,0,0,5.496515,5.678411,3.881388,0,3.881388,12.46778,89.05542,0.129858,0.85371,3.758668,0,10.37675
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.665074,64.94305,26.17398,1.881916,1.881916,0,-1,0,1.881916,247.8896,1.068983,0,0,4.665074,1.980964,1.881916,0,0,1.615127,9.17166,1.615127,0,1.615127,14.00003,100,0.1298023,2.070108,3.732059,0,13.83673
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,4.042593,60.84082,28.19416,0,0,0,-1,0,0,0,4.042593,0,0,4.042593,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298023,0,3.234074,0,14.66787
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.970985,52.88388,30.14956,0,0,0,-1,0,0,0,2.970985,0,0,2.970985,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298023,0,2.376788,0,13.59626
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,3.136882,55.76214,31.29216,0,0,0,-1,0,0,0,3.136882,0,0,3.136882,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298023,0,2.509506,0,13.76216
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,2.137726,47.49552,31.70444,2.109561,2.109561,0,-1,0,2.109561,101.3351,0,0,0,2.137726,2.220591,2.109561,0,0,0,10.62527,0,0.08286487,-0.08286487,13.91268,99.37609,0.1298023,2.320517,1.710181,0,12.763
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.103193,39.89996,32.1344,0.02882308,0.02882308,0,-1,0,0.02882308,3827.465,0.9807811,0,0,1.103193,0.03034008,0.02882308,0,0,0.09207207,10.54241,0.09207207,0,0.09207207,14.00003,100,0.1297992,0.03170539,0.8825547,0,11.6456
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5540901,35.24701,31.45708,1.194622,1.194622,0,-1,0,1.194622,46.38206,0,0,0,0.5540901,1.257497,1.194622,0,0,0,10.62527,0,0.7034065,-0.7034065,13.25857,94.7039,0.1297992,1.314084,0.4432721,0,11.17936
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3289799,31.7399,29.53702,2.196605,2.196605,0,-1,0,2.196605,14.97674,0,4.440892E-16,0,0.3289799,2.312216,2.196605,0,0,0.7815627,9.921867,0,1.983236,-1.983236,11.16806,79.77169,0.1297992,2.416265,0.2631839,0,10.25085
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.130285,28.56723,27.7112,1.181556,1.181556,0,-1,0,1.181556,11.02656,0,2.220446E-16,0,0.130285,1.243743,1.181556,0,0,2.985158,7.938632,0,1.113458,-1.113458,9.99437,71.38822,0.1297992,1.299711,0.104228,0,8.068917
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01745791,26.45218,26.3389,0.1471497,0.1471497,0,-1,0,0.1471497,11.86405,0,2.775558E-17,0,0.01745791,0.1548945,0.1471497,0,0,4.222333,6.825174,0,0.1374366,-0.1374366,9.8495,70.35343,0.1297992,0.1618647,0.01396633,0,6.842632
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,25.04316,25.04316,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.375041,6.687737,0,1.667357,-1.667357,8.091951,57.79954,0.1297992,1.742388,0,0,6.687737
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,23.71796,23.71796,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.22766,5.02038,0,0.4378831,-0.4378831,7.630382,54.50262,0.1297992,0.4575878,0,0,5.02038
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,22.57536,22.57536,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.714196,4.582498,0,0.1322438,-0.1322438,7.490985,53.50693,0.1297992,0.1381948,0,0,4.582498
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,21.71545,21.71545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.861134,4.450253,0,0,0,7.490985,53.50693,0.1297992,0,0,0,4.450253
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,20.83788,20.83788,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.861134,4.450253,0,0.2577023,-0.2577023,7.219343,51.56663,0.1297992,0.2692989,0,0,4.450253
