Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,20.09578,20.09578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.14747,4.192552,0,0,0,7.219343,51.56663,0.1297992,0,0,0,4.192552
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.0446207,19.67327,19.3949,0.8141938,0.8141938,0,-1,0,0.8141938,5.480353,0,0,0,0.0446207,0.8570461,0.8141938,0,0,7.14747,4.192552,0,0.8124254,-0.8124254,6.362971,45.4497,0.1297992,0.8956131,0.03569656,0,4.237172
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1172414,19.40076,18.67046,0.702749,0.702749,0,-1,0,0.702749,16.68325,0,0,0,0.1172414,0.7397358,0.702749,0,0,8.050164,3.380126,0,0.6224944,-0.6224944,5.706805,40.76281,0.1297992,0.7730239,0.09379312,0,3.497367
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3462737,20.29067,18.12271,0.411516,0.411516,0,0,0,0.411516,84.14584,0,5.551115E-17,0,0.3462737,0.4331748,0.411516,0,0,8.741825,2.757632,0,0.08690113,-0.08690113,5.615203,40.10851,0.1297992,0.4526677,0.2770189,0,3.103905
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.366351,26.45901,17.59264,0.5864614,0.5864614,0,0,0,0.5864614,232.9823,0,0,0,1.366351,0.6173278,0.5864614,0,0,8.838382,2.670731,0.7490236,0,0.7490236,6.325789,45.18412,0.1297733,0.6451076,1.093081,0,4.037082
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.208839,31.82541,17.02723,1.139216,1.139216,0,0,0,1.139216,193.8912,0,0,0,2.208839,1.199175,1.139216,0,0,8.089358,3.344852,1.009665,0,1.009665,7.283641,52.0259,0.1297386,1.253138,1.767072,0,5.553691
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.150426,40.43857,18.1875,0.6555263,0.6555263,0,0,0,0.6555263,480.5949,0,0,0,3.150426,0.6900277,0.6555263,0,0,7.079694,4.25355,2.460398,0,2.460398,9.61778,68.69829,0.1296539,0.721079,2.520341,0,7.403976
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,4.066501,51.78225,20.89089,1.970653,1.970653,0,-1,0,1.970653,206.353,0,0,0,4.066501,2.074371,1.970653,0,0,4.619295,6.467908,1.99213,0,1.99213,11.50768,82.19755,0.1295854,2.167718,3.253201,0,10.53441
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.708884,51.90343,23.70618,0.5598654,0.5598654,0,-1,0,0.5598654,662.46,0.4923864,0,0,3.708884,0.589332,0.5598654,0,0,2.627166,8.260825,2.627166,0,2.627166,14.00003,100,0.1294952,0.6158519,2.967107,0,11.96971
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.781211,55.45649,26.02085,0.7802686,0.7802686,0,-1,0,0.7802686,484.6038,2.959876,0,0,3.781211,0.8213354,0.7802686,0,0,0,10.62527,0,0,0,14.00003,100,0.1294952,0.8582954,3.024969,0,14.40649
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.654299,56.74232,28.04692,1.901007,1.901007,0,-1,0,1.901007,192.2296,1.653239,0,0,3.654299,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1294952,2.091108,2.923439,0,14.27957
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.910061,61.76352,29.98464,1.299861,1.299861,0,-1,0,1.299861,300.8061,2.541786,0,0,3.910061,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1294952,1.429847,3.128049,0,14.53534
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.490526,58.97362,31.14492,1.828396,1.828396,0,-1,0,1.828396,190.9064,1.565899,0,0,3.490526,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1294952,2.011236,2.792421,0,14.1158
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.997943,46.21184,31.57487,0.8450429,0.8450429,0,-1,0,0.8450429,236.431,1.108424,0,0,1.997943,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1294952,0.9295471,1.598354,0,12.62322
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.447406,42.35118,32.00482,0.9837418,0.9837418,0,-1,0,0.9837418,147.1327,0.4118881,0,0,1.447406,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1294952,1.082116,1.157925,0,12.07268
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2927071,33.31803,31.33928,0.467636,0.467636,0,-1,0,0.467636,62.59292,0,0,0,0.2927071,0.4922485,0.467636,0,0,0,10.62527,0,0.1995414,-0.1995414,13.78969,98.49761,0.1294952,0.5143996,0.2341657,0,10.91798
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1145364,30.19678,29.4369,3.096033,3.096033,0,-1,0,3.096033,3.699457,0,0,0.07563663,0.1145364,3.258982,3.096033,0,0,0.2217127,10.42573,0,3.144446,-3.144446,10.47516,74.8224,0.1294952,3.405637,0.09162914,0,10.54027
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06593179,28.06065,27.62875,1.58395,1.58395,0,-1,0,1.58395,4.162491,0,0,0,0.06593179,1.667316,1.58395,0,0,3.715542,7.281287,0,1.601384,-1.601384,8.787148,62.76522,0.1294952,1.742345,0.05274543,0,7.347219
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.008462319,26.3113,26.25644,0.8495926,0.8495926,0,-1,0,0.8495926,0.9960444,0,2.220446E-16,0,0.008462319,0.894308,0.8495926,0,0,5.494857,5.679903,0,0.8858457,-0.8858457,7.853385,56.0955,0.1294952,0.9345519,0.006769856,0,5.688365
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,24.9607,24.9607,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,6.47913,4.794057,0,0.5396252,-0.5396252,7.28457,52.03254,0.1294952,0.5639084,0,0,4.794057
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,23.63551,23.63551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.078714,4.254432,0,0,0,7.28457,52.03254,0.1294952,0,0,0,4.254432
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,22.4929,22.4929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.078714,4.254432,0,0,0,7.28457,52.03254,0.1294952,0,0,0,4.254432
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,21.633,21.633,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,7.078714,4.254432,0,0.6889055,-0.6889055,6.5584,46.84562,0.1294952,0.7199063,0,0,4.254432
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,20.75543,20.75543,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,7.844164,3.565526,0,0.1783611,-0.1783611,6.370391,45.5027,0.1294952,0.1863873,0,0,3.565526
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,19.99565,19.99565,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,8.042343,3.387165,0,0.2195598,-0.2195598,6.138955,43.84959,0.1294952,0.22944,0,0,3.387165
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04314234,19.56966,19.30066,0.3296596,0.3296596,0,-1,0,0.3296596,13.08694,0,0,0,0.04314234,0.3470101,0.3296596,0,0,8.286299,3.167605,0,0.3038678,-0.3038678,5.81865,41.5617,0.1294952,0.3626256,0.03451387,0,3.210747
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1429072,19.49041,18.59978,0.1929942,0.1929942,0,-1,0,0.1929942,74.04742,0,0,0,0.1429072,0.2031517,0.1929942,0,0,8.62393,2.863737,0,0.06024454,-0.06024454,5.755147,41.10811,0.1294952,0.2122936,0.1143258,0,3.006645
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1844035,19.18752,18.04026,0.46114,0.46114,0,0,0,0.46114,39.98861,0,5.551115E-17,0,0.1844035,0.4854105,0.46114,0,0,8.690868,2.803493,0,0.301007,-0.301007,5.437857,38.84176,0.1294952,0.507254,0.1475228,0,2.987896
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.085615,24.4734,17.51018,0,0,0,0,0,0,0,0,0,0,1.085615,0,0,0,0,9.02532,2.502486,1.085615,0,1.085615,6.467762,46.19821,0.129458,0,0.8684919,0,3.588101
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.705633,28.11559,16.93888,1.781724,1.781724,0,0,0,1.781724,95.72934,0,0,0,1.705633,1.875499,1.781724,0,0,7.939705,3.479539,0,0.1698664,-0.1698664,6.288707,44.91925,0.129458,1.959897,1.364506,0,5.185172
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.660055,44.63119,18.08738,0,0,0,0,0,0,0,0,0,0,3.660055,0,0,0,0,8.128446,3.309673,3.660055,0,3.660055,9.76094,69.72086,0.1293326,0,2.928044,0,6.969728
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.951461,50.54776,20.7731,3.025515,3.025515,0,-1,0,3.025515,130.6046,0,0,0,3.951461,3.184752,3.025515,0,0,4.468391,6.603722,0.766709,0,0.766709,10.4883,74.91631,0.1293063,3.328066,3.161169,0,10.55518
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.710257,51.74982,23.57072,0.9385402,0.9385402,0,-1,0,0.9385402,395.3221,0,0,0,3.710257,0.987937,0.9385402,0,0,3.701682,7.29376,2.72232,0,2.72232,13.07092,93.36356,0.1292132,1.032394,2.968205,0,11.00402
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.784595,55.30577,25.87361,0.1306,0.1306,0,-1,0,0.1306,2897.852,2.667759,0,0,3.784595,0.1374737,0.1306,0,0,0.9793622,9.743848,0.9793622,0,0.9793622,14.00003,100,0.1291798,0.14366,3.027676,0,13.52844
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.659284,56.60085,27.89379,0.8506942,0.8506942,0,-1,0,0.8506942,430.1526,2.763816,0,0,3.659284,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1291798,0.9357637,2.927427,0,14.28456
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.33767,55.89025,29.83151,0.8546897,0.8546897,0,-1,0,0.8546897,390.5125,2.437996,0,0,3.33767,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1291798,0.9401587,2.670136,0,13.96294
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.83611,52.68279,31.00946,1.939989,1.939989,0,-1,0,1.939989,146.1921,0.7940169,0,0,2.83611,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1291798,2.133988,2.268888,0,13.46138
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.632798,51.40796,31.45708,0.472876,0.472876,0,-1,0,0.472876,556.7629,2.135034,0,0,2.632798,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1291798,0.5201637,2.106239,0,13.25807
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.33692,41.38573,31.88703,0,0,0,-1,0,0,0,1.33692,0,0,1.33692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1291798,0,1.069536,0,11.96219
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3986571,33.9444,31.23916,1.544814,1.544814,0,-1,0,1.544814,25.80615,0,0,0,0.3986571,1.62612,1.544814,0,0,0,10.62527,0,1.227463,-1.227463,12.70617,90.75816,0.1291798,1.699296,0.3189256,0,11.02393
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3292072,31.5385,29.33677,3.417443,3.33,0,-1,0,3.33,9.886101,0,0.08744338,0.4291877,0.3292072,3.505263,3.33,0,0,1.363848,9.397811,0,3.176056,-3.176056,9.358312,66.84495,0.1291798,3.759188,0.2633657,0,9.727018
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1912711,28.78699,27.52862,0.3781743,0.3781743,0,-1,0,0.3781743,50.57749,0,0,0,0.1912711,0.3980782,0.3781743,0,0,4.892799,6.221755,0,0.2068072,-0.2068072,9.140317,65.28785,0.1291798,0.4159918,0.1530169,0,6.413026
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01521978,26.27264,26.17398,0.5502295,0.5502295,0,-1,0,0.5502295,2.766078,0,0,0,0.01521978,0.579189,0.5502295,0,0,5.122585,6.014948,0,0.5639692,-0.5639692,8.545841,61.0416,0.1291798,0.6052525,0.01217582,0,6.030168
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,24.86646,24.86646,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,5.749217,5.450979,0,3.36315,-3.36315,5.00077,35.71972,0.1291798,3.514492,0,0,5.450979
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,23.54127,23.54127,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,9.486051,2.087829,0,0.1692585,-0.1692585,4.822356,34.44533,0.1291798,0.1768752,0,0,2.087829
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,22.39277,22.39277,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,9.674116,1.91857,0,0.3877794,-0.3877794,4.4136,31.52566,0.1291798,0.4052294,0,0,1.91857
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,21.53287,21.53287,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,10.10498,1.530791,0,0.2337431,-0.2337431,4.167214,29.76575,0.1291798,0.2442615,0,0,1.530791
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,20.67297,20.67297,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,10.3647,1.297047,0,0.4347004,-0.4347004,3.708999,26.4928,0.1291798,0.4542619,0,0,1.297047
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,19.92497,19.92497,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,10.8477,0.8623472,0,0.2271249,-0.2271249,3.469589,24.78273,0.1291798,0.2373455,0,0,0.8623472
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.06081273,19.60924,19.22999,0.1968953,0.1968953,0,-1,0,0.1968953,30.88583,0,2.775558E-17,0,0.06081273,0.2072582,0.1968953,0,0,11.10006,0.6352223,0,0.1464454,-0.1464454,3.315222,23.68011,0.1291798,0.2165848,0.04865019,0,0.696035
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1838555,19.68208,18.535,0.1496192,0.1496192,0,-1,0,0.1496192,122.8822,0,0,0,0.1838555,0.1574939,0.1496192,0,0,11.26277,0.4887769,0.02636154,0,0.02636154,3.34023,23.85874,0.1291789,0.1645811,0.1470844,0,0.6726323
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1300464,18.76493,17.9578,0.1535561,0.1535561,0,0,0,0.1535561,84.68977,0,0,0,0.1300464,0.1616381,0.1535561,0,0,11.23641,0.5125023,0,0.03159169,-0.03159169,3.30693,23.62088,0.1291789,0.1689118,0.1040371,0,0.6425486
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.4002677,19.94646,17.44539,0,0,0,0,0,0,0,0,0,0,0.4002677,0,0,0,0,11.27151,0.4809106,0.4002677,0,0.4002677,3.686657,26.33321,0.1291652,0,0.3202141,0,0.8811782
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3472708,19.03271,16.87409,1.636794,1.636794,1.25,0,0.50625,1.636794,21.21653,1.665335E-16,0,0,0.3472708,0.4071513,0.3867937,0,0,10.87125,0.8411515,0,0.05988049,-0.05988049,3.623538,25.88236,0.1291652,1.800473,0.2778167,5,1.188422
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4357725,20.72231,17.98725,1.19593,1.19593,4.701193,0,1.448426,1.19593,36.43797,0,0,0,0.4357725,0,0,3.505263,3.33,10.93778,0.781271,3.765773,0,3.765773,7.196063,51.40035,0.1293132,1.315523,0.348618,5,1.217044
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4749089,23.70548,20.67297,0.1975462,0.1975462,0,-1,0,0.1975462,240.4039,0,0,0,0.4749089,0.2079434,0.1975462,0,0,7.172009,4.170466,0.2669655,0,0.2669655,7.449329,53.20938,0.1293041,0.2173009,0.3799272,0,4.645375
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6796265,27.88864,23.44115,1.823178,1.823178,0,-1,0,1.823178,37.27703,0,0,0,0.6796265,1.919135,1.823178,0,0,6.905043,4.410735,0,1.239508,-1.239508,6.142773,43.87686,0.1293041,2.005496,0.5437012,0,5.090362
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.9100922,31.84182,25.74403,0.5961485,0.5961485,0,-1,0,0.5961485,152.662,0,0,0,0.9100922,0.6275247,0.5961485,0,0,8.282274,3.171227,0.2825674,0,0.2825674,6.41084,45.79162,0.1292945,0.6557633,0.7280737,0,4.081319
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5568023,31.48694,27.76421,0,0,0,-1,0,0,0,0,0,0,0.5568023,0,0,0,0,7.999707,3.425538,0.5568023,0,0.5568023,6.939069,49.56468,0.1292754,0,0.4454418,0,3.98234
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1603043,30.78689,29.7196,1.249799,1.249799,0,-1,0,1.249799,12.82641,0,0,0,0.1603043,1.315578,1.249799,0,0,7.442905,3.92666,0,1.155274,-1.155274,5.721303,40.86637,0.1292754,1.374779,0.1282434,0,4.086964
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008658106,30.94936,30.89166,0,0,0,-1,0,0,0,0,0,0,0.008658106,0,0,0,0,8.726542,2.771386,0.008658106,0,0.008658106,5.729517,40.92504,0.1292752,0,0.006926485,0,2.780045
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1898109,32.617,31.33928,2.09148,2.09148,0,-1,0,2.09148,9.075431,0,0,0,0.1898109,2.201558,2.09148,0,0,8.717884,2.779179,0,2.011748,-2.011748,3.608949,25.77816,0.1292752,2.300629,0.1518487,0,2.96899
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.00791333,31.83992,31.7869,0.9168813,0.7365773,0,-1,0,0.7365773,1.074338,0,0.180304,0.2780063,0.00791333,0.7753445,0.7365773,0,0,10.95316,0.7674311,0,0.7674311,-0.7674311,2.800006,20,0.1292752,1.008569,0.006330664,0,0.7753445
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.05245937,31.49568,31.14492,0,0,0,-1,0,0,0,0,0,0,0.05245937,0,0,0,0,11.80586,0,0.05245937,0,0.05245937,2.849773,20.35548,0.1292734,0,0.0419675,0,0.05245937
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.07257689,29.7345,29.25431,0,0,0,-1,0,0,0,0,0,0,0.07257689,0,0,0,0,11.7534,0.04721343,0.07257689,0,0.07257689,2.918625,20.84728,0.1292709,0,0.05806151,0,0.1197903
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.04111483,27.73265,27.46384,0.2857903,0.1459651,0,-1,0,0.1459651,28.16758,0,0.1398252,0.1996515,0.04111483,0.1536475,0.1459651,0,0,11.68082,0.1125326,0,0.1125326,-0.1125326,2.800006,20,0.1292709,0.3143693,0.03289186,0,0.1536475
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009501993,26.15308,26.09153,0,0,0,-1,0,0,0,0,0,0,0.009501993,0,0,0,0,11.80586,0,0.009501993,0,0.009501993,2.80902,20.06439,0.1292706,0,0.007601595,0,0.009501993
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,24.79579,24.79579,1.126884,0.008124204,0,-1,0,0.008124204,0,0,1.11876,1.231448,0,0.008551794,0.008124204,0,0,11.79636,0.008551794,0,0.008551794,-0.008551794,2.800006,20,0.1292706,1.239572,0,0,0.008551794
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,23.4706,23.4706,0.0471955,0,0,-1,0,0,0,0,0.0471955,0.05191505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292706,0.05191505,0,0,0
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,22.32799,22.32799,0.1202332,0,0,-1,0,0,0,0,0.1202332,0.1322565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292706,0.1322565,0,0,0
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,21.46808,21.46808,0.5427098,0,0,-1,0,0,0,0,0.5427098,0.5969808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292706,0.5969808,0,0,0
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,20.59052,20.59052,0.5747974,0,0,-1,0,0,0,0,0.5747974,0.6322771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292706,0.6322771,0,0,0
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,19.84252,19.84252,0.7503921,0,0,-1,0,0,0,0,0.7503921,0.8254313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292706,0.8254313,0,0,0
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1551428,20.13566,19.1652,0.2206925,0.1473857,0,-1,0,0.1473857,105.2632,0,0.07330681,0.2132846,0.1551428,0.1551428,0.1473857,0,0,11.80586,0,0,0,0,2.800006,20,0.1292706,0.2427617,0.1241143,0,0.1551428
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3500426,20.6486,18.45254,0.2857339,0.2857339,0,-1,0,0.2857339,122.5065,0,0,0.2477992,0.3500426,0.3007726,0.2857339,0,0,11.80586,0,0.04927002,0,0.04927002,2.846747,20.33387,0.1292689,0.3143073,0.2800341,0,0.3500426
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5610858,21.41089,17.87535,0.4834765,0.4834765,3.98874,0,1.253926,0.4834765,116.0523,0,0,0,0.5610858,0,0,3.505263,3.33,11.75659,0.04434302,3.891086,0,3.891086,6.538156,46.70102,0.1293553,0.5318242,0.4488687,5,0.6054288
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.230099,25.28447,17.35705,0.1221884,0.1221884,3.627451,0,1.155294,0.1221884,1006.724,0,0,0,1.230099,0,0,3.505263,3.33,7.865504,3.54632,4.560099,0,4.560099,10.86425,77.6016,0.1293899,0.1344072,0.9840794,5,4.77642
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.72654,28.0983,16.78575,0,0,1.661963,0,0.6187159,0,0,0,0,0,1.72654,0,0,1.661963,1.578865,3.305405,7.65041,3.305405,0,3.305405,14.00003,100,0.1293102,0,1.381232,5,9.376949
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.097071,24.96157,17.9048,1.574077,1.574077,0,0,0,1.574077,69.69617,2.220446E-16,0,0,1.097071,1.656923,1.574077,0,0,0,10.62527,0,0.5598519,-0.5598519,13.40989,95.78475,0.1293102,1.731485,0.877657,0,11.72235
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.081952,27.64289,20.57285,0,0,0,-1,0,0,0,0.4598945,0,0,1.081952,0,0,0,0,0.6220576,10.06542,0.6220576,0,0.6220576,14.00003,100,0.1292891,0,0.8655617,0,11.14737
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.528364,33.67789,23.32335,0.10076,0.10076,0,-1,0,0.10076,1516.836,1.422301,0,0,1.528364,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.1292891,0.110836,1.222691,0,12.15364
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.103594,33.05727,25.60857,1.585408,1.585408,0,-1,0,1.585408,69.60948,0,0,0,1.103594,1.66885,1.585408,0,0,0,10.62527,0,0.5652561,-0.5652561,13.4042,95.74406,0.1292891,1.743949,0.8828754,0,11.72887
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.141902,35.44891,27.62875,0.9924238,0.9924238,0,-1,0,0.9924238,115.0619,0,0,0,1.141902,1.044657,0.9924238,0,0,0.6280624,10.06002,0.09724528,0,0.09724528,13.49645,96.40302,0.1292858,1.091666,0.9135215,0,11.20192
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.270262,38.44524,29.58414,1.533218,1.533218,0,-1,0,1.533218,82.84939,0,0,0,1.270262,1.613914,1.533218,0,0,0.5308171,10.14754,0,0.343652,-0.343652,13.13421,93.8156,0.1292858,1.68654,1.016209,0,11.4178
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.385545,48.51861,30.77976,1.953218,1.953218,0,-1,0,1.953218,122.1341,0,0,0,2.385545,2.056019,1.953218,0,0,0.9126526,9.803886,0.3295256,0,0.3295256,13.44683,96.04856,0.1292745,2.14854,1.908436,0,12.18943
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,2.067574,46.39201,31.22738,3.44313,3.33,0,-1,0,3.33,62.08929,0,0.1131305,0.4574436,2.067574,3.505263,3.33,0,0,0.583127,10.10046,0,1.43769,-1.43769,11.93137,85.22388,0.1292745,3.787444,1.654059,0,12.16803
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.9037545,37.97279,31.68678,0.66441,0.66441,0,-1,0,0.66441,136.0236,0,0,0,0.9037545,0.699379,0.66441,0,0,2.18056,8.66277,0.2043756,0,0.2043756,12.12525,86.60879,0.1292676,0.730851,0.7230036,0,9.566525
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.5000846,34.44873,31.04479,0.03608427,0.03608427,0,-1,0,0.03608427,1385.88,0,0,0,0.5000846,0.03798344,0.03608427,0,0,1.976184,8.846708,0.4621011,0,0.4621011,12.56364,89.74012,0.1292519,0.0396927,0.4000676,0,9.346793
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1485028,30.15686,29.17186,0.5934997,0.5934997,0,-1,0,0.5934997,25.02155,0,1.110223E-16,0,0.1485028,0.6247366,0.5934997,0,0,1.514083,9.262599,0,0.4762338,-0.4762338,12.06165,86.15446,0.1292519,0.6528497,0.1188023,0,9.411102
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1827722,28.58237,27.38138,1.097149,1.097149,0,-1,0,1.097149,16.65883,0,0,0,0.1827722,1.154894,1.097149,0,0,2.043232,8.786366,0,0.9721216,-0.9721216,11.03694,78.83514,0.1292519,1.206864,0.1462178,0,8.969137
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02219062,26.18228,26.03852,1.418935,1.418935,0,-1,0,1.418935,1.563893,0,2.220446E-16,0,0.02219062,1.493616,1.418935,0,0,3.123367,7.814244,0,1.471425,-1.471425,9.485924,67.75646,0.1292519,1.560828,0.0177525,0,7.836434
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,24.731,24.731,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,4.758284,6.342819,0,3.505263,-3.505263,5.791052,41.36457,0.1292519,6.113368,0,0,6.342819
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,23.40581,23.40581,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,8.65302,2.837556,0,0.3410745,-0.3410745,5.431528,38.79655,0.1292519,0.3564229,0,0,2.837556
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,22.2632,22.2632,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,9.031992,2.496481,0,0.7465526,-0.7465526,4.644592,33.17559,0.1292519,0.7801475,0,0,2.496481
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,21.4033,21.4033,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,9.861495,1.749929,0,0.1523089,-0.1523089,4.484045,32.02883,0.1292519,0.1591628,0,0,1.749929
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,20.52573,20.52573,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,10.03073,1.59762,0,0.2393135,-0.2393135,4.231786,30.22698,0.1292519,0.2500826,0,0,1.59762
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,19.77773,19.77773,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,10.29663,1.358306,0,0.3272688,-0.3272688,3.886815,27.76291,0.1292519,0.3419959,0,0,1.358306
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1538351,20.06229,19.10041,0,0,0,-1,0,0,0,0,0,0,0.1538351,0,0,0,0,10.66026,1.031038,0.1538351,0,0.1538351,4.032755,28.80534,0.1292467,0,0.1230681,0,1.184873
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1487985,19.31417,18.38775,0.4313731,0.4313731,0,-1,0,0.4313731,34.49415,0,0,0,0.1487985,0.4540769,0.4313731,0,0,10.50643,1.169489,0,0.3052785,-0.3052785,3.710964,26.50683,0.1292467,0.4745104,0.1190388,0,1.318288
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.2066467,19.08959,17.80467,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,21.08288,0,0,0,0.2066467,0,0,3.505263,3.33,10.84563,0.8642107,3.536647,0,3.536647,7.066121,50.47219,0.1293844,1.07818,0.1653174,5,1.070857
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.5155622,20.50644,17.27459,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,72.22728,0,0,0,0.5155622,0,0,3.505263,3.33,7.30898,4.047193,3.845562,0,3.845562,10.71434,76.53086,0.1294902,0.7851859,0.4124498,5,4.562755
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.696941,21.09879,16.71507,0.8276128,0.8276128,3.739693,0,1.185936,0.8276128,84.21099,0,0,0,0.696941,0,0,2.91208,2.766476,3.463417,7.508199,3.463417,0,3.463417,14.00003,100,0.1295707,0.9103741,0.5575528,5,8.20514
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4987958,20.95718,17.82234,1.437292,1.437292,0,0,0,1.437292,34.70385,0,0,0,0.4987958,1.512939,1.437292,0,0,0,10.62527,0,1.014144,-1.014144,12.93103,92.36429,0.1295707,1.581022,0.3990366,0,11.12407
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9441107,26.60438,20.47272,0.2519088,0.2519088,0,-1,0,0.2519088,374.7827,0,0,0,0.9441107,0.2651672,0.2519088,0,0,1.126826,9.611131,0.6789435,0,0.6789435,13.57513,96.96501,0.1295476,0.2770997,0.7552885,0,10.55524
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.64045,34.36602,23.20556,0.7559174,0.7559174,0,-1,0,0.7559174,217.0145,0.3968652,0,0,1.64045,0.7957025,0.7559174,0,0,0.4478828,10.22218,0.4478828,0,0.4478828,14.00003,100,0.1295324,0.8315091,1.31236,0,11.86263
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.537831,36.04939,25.47899,2.459884,2.459884,0,-1,0,2.459884,62.51638,0,4.440892E-16,0,1.537831,2.589352,2.459884,0,0,0,10.62527,0,1.051521,-1.051521,12.89163,92.08287,0.1295324,2.705872,1.230264,0,12.16311
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.205736,35.79148,27.51684,0,0,0,-1,0,0,0,0.03737975,0,0,1.205736,0,0,0,0,1.168357,9.573753,1.168357,0,1.168357,14.00003,100,0.1294927,0,0.9645891,0,10.77949
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,1.01237,36.44172,29.46635,1.145771,1.145771,0,-1,0,1.145771,88.35709,0,0,0,1.01237,1.206075,1.145771,0,0,0,10.62527,0,0.1937048,-0.1937048,13.79585,98.54156,0.1294927,1.260348,0.8098962,0,11.63764
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.899008,44.4152,30.66196,0.7013755,0.7013755,0,-1,0,0.7013755,270.7548,0.9454904,0,0,1.899008,0.73829,0.7013755,0,0,0.2152276,10.43157,0.2152276,0,0.2152276,14.00003,100,0.1294854,0.771513,1.519206,0,12.33058
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.195598,39.52354,31.12725,0.8153943,0.8153943,0,-1,0,0.8153943,146.6282,0.3372881,0,0,1.195598,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1294854,0.8969338,0.9564784,0,11.82087
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.3225305,33.77303,31.58665,2.213145,2.213145,0,-1,0,2.213145,14.57341,0,0,0,0.3225305,2.329626,2.213145,0,0,0,10.62527,0,2.007095,-2.007095,11.88436,84.88815,0.1294854,2.434459,0.2580245,0,10.9478
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2268509,32.47038,30.94467,0.6921148,0.6921148,0,-1,0,0.6921148,32.77649,0,0,0,0.2268509,0.7285419,0.6921148,0,0,2.230106,8.618178,0,0.5016909,-0.5016909,11.35553,81.1108,0.1294854,0.7613263,0.1814808,0,8.84503
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.3070459,31.13799,29.0894,2.194612,2.194612,0,-1,0,2.194612,13.9909,0,4.440892E-16,0,0.3070459,2.310118,2.194612,0,0,2.78754,8.116488,0,2.003072,-2.003072,9.244111,66.02924,0.1294854,2.414073,0.2456367,0,8.423533
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04799628,27.6302,27.31659,0.7942302,0.7942302,0,-1,0,0.7942302,6.043118,0,0,0,0.04799628,0.8360318,0.7942302,0,0,5.013176,6.113416,0,0.7880355,-0.7880355,8.413449,60.09594,0.1294854,0.8736532,0.03839702,0,6.161412
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003850599,25.99865,25.97373,0,0,0,-1,0,0,0,0,0,0,0.003850599,0,0,0,0,5.888772,5.32538,0.003850599,0,0.003850599,8.417102,60.12204,0.1294853,0,0.003080479,0,5.329231
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,24.66621,24.66621,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.884921,5.328846,0,0.9603362,-0.9603362,7.404819,52.89146,0.1294853,1.003551,0,0,5.328846
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,23.34102,23.34102,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,6.951961,4.368509,0,0.07100196,-0.07100196,7.329976,52.35687,0.1294853,0.07419705,0,0,4.368509
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,22.19841,22.19841,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.030852,4.297507,0,0.2615402,-0.2615402,7.054288,50.38768,0.1294853,0.2733095,0,0,4.297507
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,21.33262,21.33262,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.321452,4.035967,0,0.1728926,-0.1728926,6.872044,49.08593,0.1294853,0.1806728,0,0,4.035967
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,20.45505,20.45505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.513555,3.863075,0,0,0,6.872044,49.08593,0.1294853,0,0,0,3.863075
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,19.71294,19.71294,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.513555,3.863075,0,0.01556804,-0.01556804,6.855634,48.96871,0.1294853,0.0162686,0,0,3.863075
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1411304,19.91733,19.03562,0.4666834,0.4666834,0,-1,0,0.4666834,30.24114,0,0,0,0.1411304,0.4912457,0.4666834,0,0,7.530853,3.847507,0,0.3501153,-0.3501153,6.486579,46.33262,0.1294853,0.5133517,0.1129043,0,3.988637
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09847249,18.94655,18.33475,0.2669427,0.2669427,0,-1,0,0.2669427,36.889,0,0,0,0.09847249,0.2809923,0.2669427,0,0,7.91987,3.497391,0,0.1825198,-0.1825198,6.294187,44.95839,0.1294853,0.2936369,0.07877799,0,3.595864
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.5064791,20.92238,17.73988,0.7671999,0.7671999,0,0,0,0.7671999,66.01657,0,0,0,0.5064791,0.8075789,0.7671999,0,0,8.12267,3.314871,0,0.3010998,-0.3010998,5.9768,42.69134,0.1294853,0.8439199,0.4051833,0,3.821351
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.867218,22.71569,17.20981,0.5831679,0.5831679,0,0,0,0.5831679,148.7081,0,0,0,0.867218,0.613861,0.5831679,0,0,8.457225,3.013772,0.253357,0,0.253357,6.217155,44.40816,0.1294767,0.6414847,0.6937743,0,3.88099
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.071912,23.48622,16.65028,2.120098,2.120098,0,0,0,2.120098,50.55956,0,0,0,1.071912,2.231682,2.120098,0,0,8.203868,3.241793,0,1.15977,-1.15977,4.994651,35.67601,0.1294767,2.332107,0.8575295,0,4.313705
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.472468,27.34485,17.73988,1.950325,1.950325,0,0,0,1.950325,75.4986,0,2.220446E-16,0,1.472468,2.052974,1.950325,0,0,9.492501,2.082023,0,0.5805057,-0.5805057,4.382744,31.30525,0.1294767,2.145358,1.177975,0,3.554492
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.96854,50.2098,20.37259,1.032601,1.032601,0,-1,0,1.032601,384.3245,0,0,0,3.96854,1.086949,1.032601,0,0,10.13751,1.501517,2.881591,0,2.881591,7.116462,50.83177,0.129379,1.135862,3.174832,0,5.470057
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.53816,59.37417,23.09365,1.8533,1.8533,0,-1,0,1.8533,244.8691,0,0,0,4.53816,1.950842,1.8533,0,0,7.255916,4.09495,2.587318,0,2.587318,9.571007,68.3642,0.1292914,2.03863,3.630528,0,8.63311
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.581813,44.03162,25.37887,1.808634,1.808634,0,-1,0,1.808634,142.7494,0,0,0,2.581813,1.903825,1.808634,0,0,4.668598,6.423536,0.677988,0,0.677988,10.2142,72.95844,0.1292685,1.989497,2.06545,0,9.005348
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.295429,43.97702,27.39905,1.411405,1.411405,0,-1,0,1.411405,162.6343,0,0,0,2.295429,1.48569,1.411405,0,0,3.99061,7.033725,0.8097396,0,0.8097396,10.98239,78.44548,0.1292411,1.552546,1.836344,0,9.329154
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.433827,39.41706,29.35444,1.53291,1.53291,0,-1,0,1.53291,93.53626,2.220446E-16,0,0,1.433827,1.613589,1.53291,0,0,3.180871,7.762491,0,0.1797627,-0.1797627,10.7929,77.092,0.1292411,1.686201,1.147061,0,9.196318
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.261369,39.39528,30.54417,1.185484,1.185484,0,-1,0,1.185484,106.4011,0,0,0,1.261369,1.247878,1.185484,0,0,3.380607,7.582728,0.01349062,0,0.01349062,10.8057,77.18343,0.1292406,1.304033,1.009095,0,8.844097
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.894228,44.77745,31.02712,1.507496,1.507496,0,-1,0,1.507496,125.6539,0,0,0,1.894228,1.586838,1.507496,0,0,3.367116,7.594869,0.3073896,0,0.3073896,11.09732,79.26639,0.1292302,1.658246,1.515382,0,9.489097
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.9746609,38.2847,31.49241,2.15131,2.15131,0,-1,0,2.15131,45.30547,0,0,0,0.9746609,2.264537,2.15131,0,0,3.059727,7.87152,0,1.289876,-1.289876,9.737668,69.55463,0.1292302,2.366441,0.7797287,0,8.846181
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.5071384,34.31127,30.86221,0,0,0,-1,0,0,0,0,0,0,0.5071384,0,0,0,0,4.492922,6.581645,0.5071384,0,0.5071384,10.21878,72.99115,0.1292131,0,0.4057107,0,7.088783
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.3480609,31.34383,29.01873,0,0,0,-1,0,0,0,0,0,0,0.3480609,0,0,0,0,3.985784,7.038069,0.3480609,0,0.3480609,10.54898,75.34972,0.1292013,0,0.2784487,0,7.38613
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1878337,28.48535,27.2518,1.601204,1.601204,0,-1,0,1.601204,11.73078,0,0,0,0.1878337,1.685478,1.601204,0,0,3.637723,7.351324,0,1.497644,-1.497644,8.970325,64.07363,0.1292013,1.761324,0.150267,0,7.539157
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002891414,25.92765,25.90895,3.730391,3.33,0,-1,0,3.33,0.08682925,0,0.4003905,0.7734295,0.002891414,3.505263,3.33,0,0,5.301772,5.85368,0,3.502372,-3.502372,5.278502,37.70351,0.1292013,4.103429,0.002313131,0,5.856571
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,24.60142,24.60142,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,9.193295,2.351308,0,0.3463395,-0.3463395,4.913428,35.09584,0.1292013,0.3619247,0,0,2.351308
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,23.27623,23.27623,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,9.578117,2.004968,0,0.3817351,-0.3817351,4.511044,32.22168,0.1292013,0.3989132,0,0,2.004968
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,22.12774,22.12774,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,10.00227,1.623233,0,0.653805,-0.653805,3.821873,27.29904,0.1292013,0.6832262,0,0,1.623233
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,21.26783,21.26783,0.5675972,0.5675972,0,-1,0,0.5675972,0,0,1.110223E-16,0,0,0.5974707,0.5675972,0,0,10.72872,0.9694284,0,0.5974707,-0.5974707,3.192083,22.80055,0.1292013,0.6243569,0,0,0.9694284
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,20.39026,20.39026,0.2833032,0.2833032,0,-1,0,0.2833032,0,0,5.551115E-17,0,0,0.2982139,0.2833032,0,0,11.39257,0.3719577,0,0.2982139,-0.2982139,2.877738,20.55523,0.1292013,0.3116335,0,0,0.3719577
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,19.63049,19.63049,0.2499359,0.07005667,0,-1,0,0.07005667,0,0,0.1798793,0.2048729,0,0.07374386,0.07005667,0,0,11.72392,0.07374386,0,0.07374386,-0.07374386,2.800006,20,0.1292013,0.2749296,0,0,0.07374386
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.04139484,19.21074,18.95317,0,0,0,-1,0,0,0,0,0,0,0.04139484,0,0,0,0,11.80586,0,0.04139484,0,0.04139484,2.839276,20.2805,0.1291999,0,0.03311587,0,0.04139484
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09624137,18.8499,18.25229,0.07334878,0.07334878,0,-1,0,0.07334878,131.2106,0,0,0.02700521,0.09624137,0.07720925,0.07334878,0,0,11.76447,0.03725536,0.01903213,0,0.01903213,2.857332,20.40947,0.1291993,0.08068366,0.0769931,0,0.1334967
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1522787,18.60166,17.65743,0.08766364,0.08766364,3.592927,0,1.145869,0.08766364,173.7079,0,0,0,0.1522787,0,0,3.505263,3.33,11.74543,0.05438427,3.482279,0,3.482279,6.160911,44.00642,0.1292674,0.09643,0.1218229,5,0.2066629
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.391839,26.14232,17.12735,0.3449521,0.3449521,3.850215,0,1.216109,0.3449521,403.4876,4.440892E-16,0,0,1.391839,0,0,3.505263,3.33,8.263155,3.188435,4.721839,0,4.721839,10.64044,76.003,0.1293139,0.3794473,1.113471,5,4.580274
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.526433,33.68493,16.56783,0.7856723,0.7856723,1.85397,0,0.6711337,0.7856723,321.5632,0,0,0,2.526433,0,0,1.068297,1.014882,3.541316,7.43809,3.541316,0,3.541316,14.00003,100,0.1292423,0.8642395,2.021147,5,9.964523
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.893266,37.7542,17.65743,2.641253,2.641253,0,0,0,2.641253,109.5414,0.1129995,0,0,2.893266,2.780267,2.641253,0,0,0,10.62527,0,0,0,14.00003,100,0.1292423,2.905379,2.314613,0,13.51854
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.421665,45.18045,20.27836,2.535264,2.535264,0,-1,0,2.535264,134.9628,0.7529655,0,0,3.421665,2.668699,2.535264,0,0,0,10.62527,0,0,0,14.00003,100,0.1292423,2.788791,2.737332,0,14.04694
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.716015,51.09486,22.99353,0.5431021,0.5431021,0,-1,0,0.5431021,684.2202,3.144328,0,0,3.716015,0.5716864,0.5431021,0,0,0,10.62527,0,0,0,14.00003,100,0.1292423,0.5974123,2.972812,0,14.34129
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.800308,54.67255,25.24341,2.191977,2.191977,0,-1,0,2.191977,173.3736,1.492964,0,0,3.800308,2.307344,2.191977,0,0,0,10.62527,0,0,0,14.00003,100,0.1292423,2.411174,3.040246,0,14.42558
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.682051,56.06204,27.28125,1.180134,1.180134,0,-1,0,1.180134,312.0028,2.439805,0,0,3.682051,1.242246,1.180134,0,0,0,10.62527,0,0,0,14.00003,100,0.1292423,1.298147,2.945641,0,14.30733
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.366035,55.45823,29.25431,0.1579596,0.1579596,0,-1,0,0.1579596,2130.946,3.199761,0,0,3.366035,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.1292423,0.1737556,2.692828,0,13.99131
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.869756,52.32219,30.44404,0,0,0,-1,0,0,0,2.869756,0,0,2.869756,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292423,0,2.295805,0,13.49503
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,2.190645,47.06396,30.927,0,0,0,-1,0,0,0,2.190645,0,0,2.190645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292423,0,1.752516,0,12.81592
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.330398,40.81062,31.39229,0,0,0,-1,0,0,0,1.330398,0,0,1.330398,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292423,0,1.064318,0,11.95567
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.344055,33.10259,30.77976,0.7810097,0.7810097,0,-1,0,0.7810097,44.05259,0,0,0,0.344055,0.8221155,0.7810097,0,0,0,10.62527,0,0.4780605,-0.4780605,13.49611,96.40058,0.1292423,0.8591107,0.275244,0,10.96933
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.1063915,29.63978,28.93627,0.5722794,0.5722794,0,-1,0,0.5722794,18.59083,0,0,0,0.1063915,0.6023994,0.5722794,0,0,0.5311784,10.14721,0,0.4960079,-0.4960079,12.97327,92.66602,0.1292423,0.6295074,0.0851132,0,10.2536
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.06260737,27.5783,27.16935,2.78612,2.78612,0,-1,0,2.78612,2.247117,0,4.440892E-16,0,0.06260737,2.932758,2.78612,0,0,1.082298,9.651206,0,2.87015,-2.87015,9.947865,71.05604,0.1292423,3.064732,0.0500859,0,9.713813
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02216555,25.96991,25.82649,0,0,0,-1,0,0,0,0,0,0,0.02216555,0,0,0,0,4.271354,6.781055,0.02216555,0,0.02216555,9.968894,71.20624,0.1292416,0,0.01773244,0,6.803221
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,24.53075,24.53075,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.249188,6.801004,0,0.8525615,-0.8525615,9.070215,64.78712,0.1292416,0.8909268,0,0,6.801004
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,23.20556,23.20556,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.196479,5.948443,0,0.1039572,-0.1039572,8.960634,64.0044,0.1292416,0.1086353,0,0,5.948443
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,22.08062,22.08062,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.311987,5.844486,0,0.04134795,-0.04134795,8.91705,63.69308,0.1292416,0.04320861,0,0,5.844486
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,21.20305,21.20305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.357929,5.803138,0,0,0,8.91705,63.69308,0.1292416,0,0,0,5.803138
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,20.30781,20.30781,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.357929,5.803138,0,0.1907875,-0.1907875,8.715942,62.25661,0.1292416,0.1993729,0,0,5.803138
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,19.5657,19.5657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.569915,5.61235,0,0,0,8.715942,62.25661,0.1292416,0,0,0,5.61235
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.04103649,19.13773,18.88249,0,0,0,-1,0,0,0,0,0,0,0.04103649,0,0,0,0,5.569915,5.61235,0.04103649,0,0.04103649,8.754873,62.53468,0.1292402,0,0.03282919,0,5.653387
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.09266859,18.76264,18.1875,0.299272,0.299272,0,-1,0,0.299272,30.96467,0,0,0,0.09266859,0.3150232,0.299272,0,0,5.528879,5.649283,0,0.2223546,-0.2223546,8.520491,60.86053,0.1292402,0.3291992,0.07413488,0,5.741952
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2851171,19.36831,17.59264,0.3428803,0.3428803,0,0,0,0.3428803,83.15353,0,0,0,0.2851171,0.3609266,0.3428803,0,0,5.775939,5.426929,0,0.07580958,-0.07580958,8.44058,60.28974,0.1292402,0.3771683,0.2280936,0,5.712046
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.270751,25.25033,17.06256,0.3472607,0.3472607,0,0,0,0.3472607,365.9358,0,0,0,1.270751,0.3655376,0.3472607,0,0,5.860172,5.351119,0.9052138,0,0.9052138,9.299341,66.42374,0.1292097,0.3819868,1.016601,0,6.621871
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.109092,30.51656,16.49715,0.710606,0.710606,0,0,0,0.710606,296.8019,0,0,0,2.109092,0.7480063,0.710606,0,0,4.954958,6.165812,1.361086,0,1.361086,10.59058,75.64685,0.1291639,0.7816666,1.687274,0,8.274903
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.681926,44.20504,17.57497,0,0,0,0,0,0,0,0.08805336,0,0,3.681926,0,0,0,0,3.593873,7.390789,3.593873,0,3.593873,14.00003,100,0.1290431,0,2.945541,0,11.07271
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.70024,47.52908,20.19001,0.1554372,0.1554372,0,-1,0,0.1554372,2380.537,3.536622,0,0,3.70024,0.1636181,0.1554372,0,0,0,10.62527,0,0,0,14.00003,100,0.1290431,0.1709809,2.960192,0,14.32551
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.359926,47.73319,22.87573,0.9220561,0.9220561,0,-1,0,0.9220561,364.395,2.389341,0,0,3.359926,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1290431,1.014262,2.687941,0,13.9852
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,2.09084,39.84414,25.1315,0.8937473,0.8937473,0,-1,0,0.8937473,233.9408,1.150053,0,0,2.09084,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1290431,0.9831221,1.672672,0,12.71611
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.221957,35.54255,27.16935,0,0,0,-1,0,0,0,1.221957,0,0,1.221957,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1290431,0,0.9775655,0,11.84723
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,2.139068,44.65171,29.13652,1.549944,1.549944,0,-1,0,1.549944,138.0094,0.5075478,0,0,2.139068,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1290431,1.704938,1.711254,0,12.76434
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.876639,52.25267,30.33214,0.1472002,0.1472002,0,-1,0,0.1472002,1954.235,2.721691,0,0,2.876639,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1290431,0.1619202,2.301311,0,13.50191
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.573437,50.14983,30.80921,1.116525,1.116525,0,-1,0,1.116525,230.4862,1.398147,0,0,2.573437,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1290431,1.228178,2.05875,0,13.19871
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.338535,40.76542,31.29216,2.097121,2.097121,0,-1,0,2.097121,63.82726,0,0,0,1.338535,2.207496,2.097121,0,0,0,10.62527,0,0.868961,-0.868961,13.08406,93.45741,0.1290431,2.306834,1.070828,0,11.96381
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.346847,33.02015,30.67963,0,0,0,-1,0,0,0,0,0,0,0.346847,0,0,0,0,0.9655123,9.756313,0.346847,0,0.346847,13.41311,95.80774,0.1290314,0,0.2774776,0,10.10316
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3381414,31.10948,28.85381,0,0,0,-1,0,0,0,0,0,0,0.3381414,0,0,0,0,0.6186652,10.06848,0.3381414,0,0.3381414,13.7339,98.09909,0.1290201,0,0.2705131,0,10.40662
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05950407,27.48715,27.09867,3.771658,3.33,0,-1,0,3.33,1.786909,0,0.4416577,0.8188235,0.05950407,3.505263,3.33,0,0,0.2805238,10.3728,0,3.445759,-3.445759,10.10175,72.15522,0.1290201,4.148824,0.04760326,0,10.43231
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.01023951,25.82201,25.75581,3.348783,3.33,0,-1,0,3.33,0.3074929,0,0.01878304,0.3536613,0.01023951,3.505263,3.33,0,0,4.109145,6.927044,0,3.495024,-3.495024,6.417672,45.84042,0.1290201,3.683661,0.008191611,0,6.937283
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,24.46596,24.46596,3.817836,3.260419,0,-1,0,3.260419,0,0,0.5574166,0.9392002,0,3.43202,3.260419,0,0,7.992505,3.43202,0,3.43202,-3.43202,2.800006,20,0.1290201,4.199619,0,0,3.43202
