Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 4:00:00 AM,0.1682446,9.728156,-62.72173,107.3203,0.02390044,0.1091984,21.39544,20.70742,0.5640439,0.1037385,0,-1,0,0.1037385,105.2632,0,0.4603054,0.5997006,0.1091984,0.1091984,0.1037385,0,0,11.80586,0,0,0,0,2.800006,20,0.07038633,0.6204482,0.08735872,0,0.1091984
1/9/2007 5:00:00 AM,0.3044582,16.9973,-74.87639,93.48822,0.03511164,0.1607922,20.92444,19.91408,0,0,0,0,0,0,0,0,0,0,0.1607922,0,0,0,0,11.80586,0,0.1607922,0,0.1607922,2.952547,21.08957,0.07021116,0,0.1286338,0,0.1607922
1/9/2007 6:00:00 AM,0.497623,24.69806,-87.23962,79.62045,0.2486568,1.107952,26.43716,19.24849,0.4478914,0.4478914,3.953155,0,1.244211,0.4478914,247.3708,0,0,0,1.107952,0,0,3.505263,3.33,11.64507,0.144713,4.437953,0,4.437953,7.162758,51.16245,0.07757372,0.4926805,0.886362,5,1.252666
1/9/2007 7:00:00 AM,0.5362076,32.4762,-100.3464,65.86446,0.4390229,1.908066,31.32059,18.57617,1.65962,1.65962,4.936581,0,1.512687,1.65962,114.9701,0,0,0,1.908066,0,0,3.276961,3.113113,7.207116,4.13887,5.021179,0,5.021179,11.92627,85.18745,0.08741266,1.825582,1.526453,5,6.046937
1/9/2007 8:00:00 AM,0.6665093,39.90738,-114.9013,52.42823,0.6601928,2.756237,38.95293,19.66533,1.471453,1.471453,0,0,0,1.471453,187.3139,0,0,0,2.756237,1.548898,1.471453,0,0,2.185936,8.657931,1.207338,0,1.207338,13.07165,93.36873,0.08601065,1.618599,2.204989,0,11.41417
1/9/2007 9:00:00 AM,0.8419105,46.42771,-131.7508,39.731,0.9250304,3.635771,49.84696,22.57647,1.671932,1.671932,0,-1,0,1.671932,217.4593,0.8972445,0,0,3.635771,1.759928,1.671932,0,0,0.978598,9.744536,0.978598,0,0.978598,14.00003,100,0.08490684,1.839125,2.908617,0,13.38031
1/9/2007 10:00:00 AM,1.274256,51.27584,-151.5891,28.84376,0.9495836,3.652104,53.60937,25.52795,0.4251428,0.4251428,0,-1,0,0.4251428,859.03,3.204585,0,0,3.652104,0.4475188,0.4251428,0,0,0,10.62527,0,0,0,14.00003,100,0.08490684,0.4676571,2.921683,0,14.27738
1/9/2007 11:00:00 AM,1.208646,53.58508,-174.1242,22.6128,0.998701,3.749888,57.67534,28.04242,0.6303326,0.6303326,0,-1,0,0.6303326,594.9062,3.08638,0,0,3.749888,0.6635081,0.6303326,0,0,0,10.62527,0,0,0,14.00003,100,0.08490684,0.6933659,2.999911,0,14.37516
1/9/2007 12:00:00 PM,1.439445,52.80176,162.6548,24.85207,0.982329,3.643813,59.69869,30.50311,2.594985,2.594985,0,-1,0,2.594985,140.4175,0.9122504,0,0,3.643813,2.731563,2.594985,0,0,0,10.62527,0,0,0,14.00003,100,0.08490684,2.854483,2.915051,0,14.26909
1/9/2007 1:00:00 PM,1.440589,49.12618,141.321,33.91923,0.9015812,3.345953,59.6165,32.82261,0.862824,0.862824,0,-1,0,0.862824,387.791,2.437717,0,0,3.345953,0.9082357,0.862824,0,0,0,10.62527,0,0,0,14.00003,100,0.08490684,0.9491063,2.676763,0,13.97123
1/9/2007 2:00:00 PM,1.182987,43.33827,123.0217,45.91714,0.7619506,2.874281,56.89541,34.30171,0.7328123,0.7328123,0,-1,0,0.7328123,392.2261,2.1029,0,0,2.874281,0.7713814,0.7328123,0,0,0,10.62527,0,0,0,14.00003,100,0.08490684,0.8060935,2.299425,0,13.49955
1/9/2007 3:00:00 PM,0.9685856,36.28228,107.4232,59.05898,0.57293,2.225998,51.85886,34.94041,2.435079,2.435079,0,-1,0,2.435079,91.41377,0,4.440892E-16,0,2.225998,2.563241,2.435079,0,0,0,10.62527,0,0.3372435,-0.3372435,13.64454,97.46082,0.08490684,2.678587,1.780798,0,12.85127
1/9/2007 4:00:00 PM,0.7334885,28.61842,93.68845,72.68835,0.3473544,1.396862,45.79173,35.58583,2.317662,2.317662,0,-1,0,2.317662,60.27032,0,4.440892E-16,0,1.396862,2.439644,2.317662,0,0,0.374715,10.28803,0,1.042782,-1.042782,12.54535,89.60949,0.08490684,2.549428,1.11749,0,11.68489
1/9/2007 5:00:00 PM,0.5087769,20.83152,81.02876,86.52007,0.1004895,0.4217848,37.95445,35.02109,0.5817525,0.5817525,0,-1,0,0.5817525,72.50246,0,1.110223E-16,0,0.4217848,0.612371,0.5817525,0,0,1.533362,9.245249,0,0.1905862,-0.1905862,12.34446,88.17452,0.08490684,0.6399277,0.3374279,0,9.667033
1/9/2007 6:00:00 PM,0.2787857,13.30364,68.82671,100.388,0.02452184,0.1052312,33.7645,33.05119,3.989851,3.33,0,-1,0,3.33,3.160096,0,0.6598507,1.058836,0.1052312,3.505263,3.33,0,0,1.745124,9.054663,0,3.400032,-3.400032,8.760509,62.57494,0.08490684,4.388836,0.08418495,0,9.159894
1/9/2007 7:00:00 PM,0.1278409,6.372881,56.62182,114.1446,0.01193316,0.05181321,31.50844,31.16198,4.540086,3.33,0,-1,0,3.33,1.555952,0,1.210086,1.664094,0.05181321,3.505263,3.33,0,0,5.522937,5.654631,0,3.45345,-3.45345,5.120254,36.57317,0.08490684,4.994094,0.04145057,0,5.706444
1/9/2007 8:00:00 PM,0.02050625,0.3666638,44.08976,127.5822,0.001641178,0.007194118,29.6565,29.60892,3.897274,2.097956,0,-1,0,2.097956,0.3429108,0,1.799318,2.194512,0.007194118,2.208375,2.097956,0,0,9.360104,2.20118,0,2.20118,-2.20118,2.800006,20,0.08490684,4.287001,0.005755294,0,2.208375
1/9/2007 9:00:00 PM,0,0,31.04701,90,0,0,28.0962,28.0962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08490684,0,0,0,0
1/9/2007 10:00:00 PM,0,0,17.47427,90,0,0,26.5297,26.5297,0.4103834,0,0,-1,0,0,0,0,0.4103834,0.4514218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08490684,0.4514218,0,0,0
1/9/2007 11:00:00 PM,0,0,3.527762,90,0,0,25.2254,25.2254,0.2870882,0,0,-1,0,0,0,0,0.2870882,0.315797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08490684,0.315797,0,0,0
1/10/2007 12:00:00 AM,0,0,-10.41968,90,0,0,24.18331,24.18331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08490684,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-24.22898,90,0,0,23.12777,23.12777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08490684,0,0,0,0
1/10/2007 2:00:00 AM,0.00001088414,0,-37.56448,90,0,0,22.29409,22.29409,0.1817156,0,0,-1,0,0,0,0,0.1817156,0.1998872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08490684,0.1998872,0,0,0
1/10/2007 3:00:00 AM,0.06930786,3.064394,-50.35485,121.0738,0.005702982,0.02601748,21.69859,21.53437,0.2552804,0.02471661,0,-1,0,0.02471661,105.2632,0,0.2305638,0.2758652,0.02601748,0.02601748,0.02471661,0,0,11.80586,0,0,0,0,2.800006,20,0.08490684,0.2808085,0.02081398,0,0.02601748
1/10/2007 4:00:00 AM,0.1954256,9.569953,-62.70353,107.4305,0.01780278,0.08138753,21.27364,20.76121,0.1250699,0.07731815,0,-1,0,0.07731815,105.2632,0,0.04775178,0.1221133,0.08138753,0.08138753,0.07731815,0,0,11.80586,0,0,0,0,2.800006,20,0.08490684,0.1375769,0.06511003,0,0.08138753
1/10/2007 5:00:00 AM,0.2967571,16.83839,-74.86602,93.58604,0.03663313,0.1676961,21.00191,19.9477,0.2250998,0.2250998,3.730363,0,1.183389,0.2250998,74.49855,0,0,0,0.1676961,0,0,3.505263,3.33,11.80586,0,3.497696,0,3.497696,6.118211,43.70142,0.09061704,0.2476098,0.1341569,5,0.1676961
1/10/2007 6:00:00 AM,0.530521,24.53896,-87.23266,79.70524,0.262752,1.16806,26.89465,19.29555,0.2250277,0.2250277,3.730291,0,1.183369,0.2250277,519.0739,0,0,0,1.16806,0,0,3.505263,3.33,8.308164,3.147927,4.49806,0,4.49806,10.38545,74.18161,0.09470908,0.2475305,0.9344479,5,4.315987
1/10/2007 7:00:00 AM,0.7676051,32.31718,-100.337,65.93404,0.4619187,2.000185,32.0336,18.61651,0,0,1.905179,0,0.6851138,0,0,0,0,0,2.000185,0,0,1.905179,1.80992,3.810104,7.19618,3.810104,0,3.810104,14.00003,100,0.09286813,0,1.600148,5,9.196365
1/10/2007 8:00:00 AM,0.8842493,39.74897,-114.8804,52.47779,0.8820446,3.550523,45.61798,19.70566,1.061741,1.061741,0,0,0,1.061741,334.4059,2.432901,0,0,3.550523,1.117622,1.061741,0,0,0,10.62527,0,0,0,14.00003,100,0.09286813,1.167915,2.840418,0,14.1758
1/10/2007 9:00:00 AM,1.055788,46.27177,-131.7043,39.75037,0.8378205,3.341568,47.26353,22.61681,0.6655961,0.6655961,0,-1,0,0.6655961,502.0414,2.640941,0,0,3.341568,0.7006275,0.6655961,0,0,0,10.62527,0,0,0,14.00003,100,0.09286813,0.7321557,2.673255,0,13.96684
1/10/2007 10:00:00 AM,1.388806,51.12712,-151.4984,28.81189,0.9495807,3.650922,53.66434,25.58173,1.669083,1.669083,0,-1,0,1.669083,218.7382,1.893992,0,0,3.650922,1.75693,1.669083,0,0,0,10.62527,0,0,0,14.00003,100,0.09286813,1.835991,2.920737,0,14.2762
1/10/2007 11:00:00 AM,1.32922,53.45174,-173.9779,22.50312,0.9991792,3.749658,57.76568,28.11637,2.919286,2.919286,0,-1,0,2.919286,128.4444,0.6767256,0,0,3.749658,3.072932,2.919286,0,0,0,10.62527,0,0,0,14.00003,100,0.09286813,3.211214,2.999726,0,14.37493
1/10/2007 12:00:00 PM,1.169906,52.6913,162.8442,24.69477,0.9832416,3.645369,59.78159,30.55689,0,0,0,-1,0,0,0,3.645369,0,0,3.645369,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09286813,0,2.916295,0,14.27064
1/10/2007 1:00:00 PM,0.9706926,49.03948,141.5249,33.76613,1.105664,3.946641,65.93249,32.90328,1.559367,1.559367,0,-1,0,1.559367,253.0925,2.305202,0,0,3.946641,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0.09286813,1.715303,3.157312,0,14.57191
1/10/2007 2:00:00 PM,0.921304,43.26993,123.2193,45.77943,0.9764994,3.539151,63.48819,34.37566,0.9030353,0.9030353,0,-1,0,0.9030353,391.9172,2.588588,0,0,3.539151,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0.09286813,0.9933389,2.831321,0,14.16443
1/10/2007 3:00:00 PM,0.7763672,36.225,107.6074,58.93577,0.7145462,2.706658,56.19697,35.02109,1.547593,1.547593,0,-1,0,1.547593,174.8947,1.077613,0,0,2.706658,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0.09286813,1.702352,2.165327,0,13.33193
1/10/2007 4:00:00 PM,0.7011338,28.56558,93.8595,72.57809,0.3490359,1.402491,45.9365,35.67996,0,0,0,-1,0,0,0,1.402491,0,0,1.402491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09286813,0,1.121993,0,12.02777
1/10/2007 5:00:00 PM,0.5646803,20.77768,81.18906,86.42221,0.1020562,0.4280861,38.07444,35.09504,1.180621,1.180621,0,-1,0,1.180621,36.25939,0,2.220446E-16,0,0.4280861,1.242759,1.180621,0,0,0,10.62527,0,0.8146731,-0.8146731,13.14129,93.86615,0.09286813,1.298683,0.3424689,0,11.05336
1/10/2007 6:00:00 PM,0.3440674,13.24433,68.97853,100.3031,0.02631732,0.1128497,33.91095,33.14532,2.017911,2.017911,0,-1,0,2.017911,5.592402,0,4.440892E-16,0,0.1128497,2.124117,2.017911,0,0,0.9051924,9.810601,0,2.011267,-2.011267,11.02123,78.72289,0.09286813,2.219702,0.09027974,0,9.92345
1/10/2007 7:00:00 PM,0.1500558,6.304375,56.76643,114.075,0.01133683,0.04920443,31.58527,31.2561,3.409007,3.33,0,-1,0,3.33,1.47761,0,0.07900709,0.4199078,0.04920443,3.505263,3.33,0,0,3.139934,7.799334,0,3.456059,-3.456059,7.37822,52.70147,0.09286813,3.749908,0.03936354,0,7.848538
1/10/2007 8:00:00 PM,0.01928103,0.2859589,44.22701,127.5326,0.001567872,0.006870017,29.73505,29.6896,0,0,0,-1,0,0,0,0,0,0,0.006870017,0,0,0,0,6.979999,4.343275,0.006870017,0,0.006870017,7.384737,52.74802,0.09286088,0,0.005496014,0,4.350145
1/10/2007 9:00:00 PM,0,0,31.17517,90,0,0,28.17688,28.17688,3.240449,3.240449,0,-1,0,3.240449,0,0,4.440892E-16,0.234494,0,3.410999,3.240449,0,0,6.973129,4.349458,0,3.410999,-3.410999,3.789228,27.06586,0.09286088,3.564494,0,0,4.349458
1/10/2007 10:00:00 PM,0,0,17.59027,90,0,0,26.60366,26.60366,0.1780898,0.1780898,0,-1,0,0.1780898,0,0,2.775558E-17,0,0,0.187463,0.1780898,0,0,10.76313,0.9384593,0,0.187463,-0.187463,3.591625,25.65442,0.09286088,0.1958988,0,0,0.9384593
1/10/2007 11:00:00 PM,0,0,3.628091,90,0,0,25.29936,25.29936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97142,0.7509963,0,0,0,3.591625,25.65442,0.09286088,0,0,0,0.7509963
1/11/2007 12:00:00 AM,0,0,-10.33976,90,0,0,24.24382,24.24382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97142,0.7509963,0,0,0,3.591625,25.65442,0.09286088,0,0,0,0.7509963
1/11/2007 1:00:00 AM,0,0,-24.16902,90,0,0,23.18155,23.18155,0.687218,0.687218,0,-1,0,0.687218,0,0,1.110223E-16,0.04249327,0,0.7233874,0.687218,0,0,10.97142,0.7509963,0,0.7233874,-0.7233874,2.829108,20.20787,0.09286088,0.7559398,0,0,0.7509963
1/11/2007 2:00:00 AM,0,0,-37.52308,90,0,0,22.33443,22.33443,0.4772845,0.02622853,0,-1,0,0.02622853,0,0,0.451056,0.4987844,0,0.02760898,0.02622853,0,0,11.77518,0.02760898,0,0.02760898,-0.02760898,2.800006,20,0.09286088,0.5250129,0,0,0.02760898
1/11/2007 3:00:00 AM,0.05637183,2.902753,-50.32913,121.1971,0.005540671,0.02527257,21.73426,21.57471,0.1753901,0.02400894,0,-1,0,0.02400894,105.2632,0,0.1513811,0.1881273,0.02527257,0.02527257,0.02400894,0,0,11.80586,0,0,0,0,2.800006,20,0.09286088,0.1929291,0.02021806,0,0.02527257
1/11/2007 4:00:00 AM,0.1553328,9.406837,-62.68992,107.5401,0.02761272,0.1260348,21.59657,20.80154,0,0,0,-1,0,0,0,0,0,0,0.1260348,0,0,0,0,11.80586,0,0.1260348,0,0.1260348,2.919573,20.85405,0.09272818,0,0.1008278,0,0.1260348
1/11/2007 5:00:00 AM,0.09581249,16.67481,-74.86063,93.68255,0.07682059,0.349561,22.2212,20.00821,0.5700248,0.5700248,4.075288,0,1.277554,0.5700248,61.32382,4.440892E-16,0,0,0.349561,0,0,3.505263,3.33,11.67983,0.1134313,3.679561,0,3.679561,6.410311,45.78784,0.09834255,0.6270273,0.2796488,5,0.4629923
1/11/2007 6:00:00 AM,0.08744937,24.3753,-87.23105,79.78816,0.07125033,0.3255482,21.38697,19.33589,0.8010603,0.8010603,4.306324,0,1.340626,0.8010603,40.63966,0,0,0,0.3255482,0,0,3.505263,3.33,8.000264,3.425036,3.655548,0,3.655548,9.878268,70.55892,0.1042841,0.8811663,0.2604385,5,3.750584
1/11/2007 7:00:00 AM,0.110977,32.15355,-100.3333,66.00118,0.09098648,0.4159511,21.27582,18.65685,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4159511,0,0,3.505263,3.33,4.344716,6.71503,3.745951,0,3.745951,13.43199,95.94259,0.1072401,0,0.3327609,5,7.13098
1/11/2007 8:00:00 AM,0.4349738,39.5857,-114.8656,52.52426,0.4008904,1.741826,31.37731,19.73928,0.04950341,0.04950341,0,0,0,0.04950341,3518.598,1.090952,0,0,1.741826,0.05210886,0.04950341,0,0,0.5987651,10.08639,0.5987651,0,0.5987651,14.00003,100,0.1065972,0.05445376,1.393461,0,11.82821
1/11/2007 9:00:00 AM,0.579662,46.11051,-131.6639,39.76583,0.596832,2.476026,40.12414,22.67059,1.84142,1.84142,0,-1,0,1.84142,134.4628,0.5376889,0,0,2.476026,1.938337,1.84142,0,0,0,10.62527,0,0,0,14.00003,100,0.1065972,2.025562,1.980821,0,13.1013
1/11/2007 10:00:00 AM,0.4545601,50.97245,-151.4133,28.77502,0.4234362,1.776827,38.00317,25.64224,0,0,0,-1,0,0,0,1.776827,0,0,1.776827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1065972,0,1.421461,0,12.4021
1/11/2007 11:00:00 AM,0.5333968,53.31182,-173.8355,22.38735,0.5287786,2.15127,43.69983,28.19033,1.097552,1.097552,0,-1,0,1.097552,196.0063,0.9959525,0,0,2.15127,1.155318,1.097552,0,0,0,10.62527,0,0,0,14.00003,100,0.1065972,1.207307,1.721016,0,12.77654
1/11/2007 12:00:00 PM,0.5093182,52.57389,163.0321,24.53239,0.4952419,1.998215,45.19491,30.65102,0.3425007,0.3425007,0,-1,0,0.3425007,583.4193,1.637688,0,0,1.998215,0.360527,0.3425007,0,0,0,10.62527,0,0,0,14.00003,100,0.1065972,0.3767507,1.598572,0,12.62349
1/11/2007 1:00:00 PM,0.1766817,48.94581,141.7294,33.61027,0.1460223,0.6151835,37.25743,32.99741,1.40844,1.40844,0,-1,0,1.40844,43.67836,0,2.220446E-16,0,0.6151835,1.482569,1.40844,0,0,0,10.62527,0,0.8673851,-0.8673851,13.08572,93.46927,0.1065972,1.549284,0.4921468,0,11.24046
1/11/2007 2:00:00 PM,0.178335,43.19482,123.4189,45.64058,0.1473493,0.6156929,38.79421,34.48996,1.51603,1.51603,0,-1,0,1.51603,40.61217,0,0,0,0.6156929,1.595821,1.51603,0,0,0.9637613,9.757889,0,0.9801286,-0.9801286,12.05258,86.08967,0.1065972,1.667633,0.4925543,0,10.37358
1/11/2007 3:00:00 PM,0.2110105,36.16117,107.7942,58.81247,0.174858,0.7249267,40.2494,35.13538,0.769049,0.769049,0,-1,0,0.769049,94.26275,0,0,0,0.7249267,0.8095253,0.769049,0,0,2.052793,8.777761,0,0.0845985,-0.0845985,11.9634,85.45271,0.1065972,0.8459539,0.5799414,0,9.502687
1/11/2007 4:00:00 PM,0.1600601,28.50633,94.03316,72.46852,0.1311875,0.5457035,39.62907,35.79425,0.4620488,0.4620488,0,-1,0,0.4620488,118.1052,0,0,0,0.5457035,0.4863672,0.4620488,0,0,2.146791,8.693162,0.05933634,0,0.05933634,12.01969,85.85479,0.1065339,0.5082538,0.4365628,0,9.238866
1/11/2007 5:00:00 PM,0.1759907,20.71748,81.35181,86.32565,0.1338995,0.5585093,39.12178,35.20934,1.581371,1.581371,0,-1,0,1.581371,35.31804,0,2.220446E-16,0,0.5585093,1.664601,1.581371,0,0,2.087455,8.746565,0,1.106092,-1.106092,10.85377,77.52678,0.1065339,1.739508,0.4468074,0,9.305074
1/11/2007 6:00:00 PM,0.03753365,13.17863,69.13251,100.2202,0.03038923,0.1301651,34.12369,33.23944,2.954393,2.954393,0,-1,0,2.954393,4.405815,0,4.440892E-16,0,0.1301651,3.109888,2.954393,0,0,3.316446,7.640472,0,2.979722,-2.979722,7.712868,55.0918,0.1065339,3.249833,0.1041321,0,7.770638
1/11/2007 7:00:00 PM,0.02446844,6.229405,56.9128,114.0078,0.01976168,0.08561988,31.92418,31.35023,2.447164,2.447164,0,-1,0,2.447164,3.498739,0,4.440892E-16,0,0.08561988,2.575962,2.447164,0,0,6.627249,4.66075,0,2.490342,-2.490342,5.087816,36.34147,0.1065339,2.69188,0.06849591,0,4.74637
1/11/2007 8:00:00 PM,0.006055886,0.1986977,44.36548,127.4861,0.004709502,0.02061627,29.92028,29.78372,2.510719,2.081473,0,-1,0,2.081473,0.9904652,0,0.4292463,0.6959866,0.02061627,2.191024,2.081473,0,0,9.394296,2.170408,0,2.170408,-2.170408,2.800006,20,0.1065339,2.761791,0.01649301,0,2.191024
1/11/2007 9:00:00 PM,0,0,31.30387,90,0,0,28.25084,28.25084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1065339,0,0,0,0
1/11/2007 10:00:00 PM,0,0,17.70601,90,0,0,26.67761,26.67761,0.05503479,0,0,-1,0,0,0,0,0.05503479,0.06053827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1065339,0.06053827,0,0,0
1/11/2007 11:00:00 PM,0,0,3.727261,90,0,0,25.37331,25.37331,0.3530203,0,0,-1,0,0,0,0,0.3530203,0.3883223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1065339,0.3883223,0,0,0
1/12/2007 12:00:00 AM,0,0,-10.26198,90,0,0,24.2976,24.2976,0.2137431,0,0,-1,0,0,0,0,0.2137431,0.2351175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1065339,0.2351175,0,0,0
1/12/2007 1:00:00 AM,0,0,-24.11203,90,0,0,23.24206,23.24206,0.2090696,0,0,-1,0,0,0,0,0.2090696,0.2299766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1065339,0.2299766,0,0,0
1/12/2007 2:00:00 AM,0,0,-37.48533,90,0,0,22.38822,22.38822,0.2767966,0,0,-1,0,0,0,0,0.2767966,0.3044763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1065339,0.3044763,0,0,0
1/12/2007 3:00:00 AM,0.01120557,2.735939,-50.30761,121.3203,0.009047199,0.04123405,21.89577,21.63522,0.1796238,0.03917234,0,-1,0,0.03917234,105.2632,0,0.1404514,0.1897517,0.04123405,0.04123405,0.03917234,0,0,11.80586,0,0,0,0,2.800006,20,0.1065339,0.1975862,0.03298724,0,0.04123405
1/12/2007 4:00:00 AM,0.0853797,9.238876,-62.68095,107.6488,0.06068006,0.2755673,22.62412,20.8755,0.3970778,0.2617889,0,-1,0,0.2617889,105.2632,0,0.1352889,0.3844278,0.2755673,0.2755673,0.2617889,0,0,11.80586,0,0,0,0,2.800006,20,0.1065339,0.4367856,0.2204538,0,0.2755673
1/12/2007 5:00:00 AM,0.1074799,16.50661,-74.86024,93.77768,0.08535499,0.3878205,22.52146,20.06199,0,0,0,0,0,0,0,0,0,0,0.3878205,0,0,0,0,11.80586,0,0.3878205,0,0.3878205,3.167924,22.62799,0.1061221,0,0.3102564,0,0.3878205
1/12/2007 6:00:00 AM,0.3055676,24.20714,-87.23481,79.86916,0.202775,0.9088734,25.25953,19.40312,0.5104705,0.5104705,4.015734,0,1.261295,0.5104705,178.0462,0,0,0,0.9088734,0,0,3.505263,3.33,11.41804,0.3490385,4.238873,0,4.238873,7.189273,51.35184,0.1098434,0.5615176,0.7270988,5,1.257912
1/12/2007 7:00:00 AM,0.2716305,31.98536,-100.3353,66.06583,0.2276382,1.020079,25.30555,18.7308,0.4358637,0.4358637,3.941127,0,1.240928,0.4358637,234.0363,4.440892E-16,0,0,1.020079,0,0,3.505263,3.33,7.179166,4.164024,4.350079,0,4.350079,11.31612,80.82927,0.1129514,0.47945,0.8160635,5,5.184104
1/12/2007 8:00:00 AM,0.3035277,39.41764,-114.8568,52.5676,0.2599277,1.152945,27.33343,19.81324,0.1795533,0.1795533,0,0,0,0.1795533,642.1185,0,0,0,1.152945,0.1890035,0.1795533,0,0,2.829087,8.079096,0.9639415,0,0.9639415,12.2306,87.36122,0.1119604,0.1975086,0.9223559,0,9.23204
1/12/2007 9:00:00 AM,0.5611751,45.94401,-131.6296,39.77738,0.5725669,2.383642,39.4795,22.74455,1.702868,1.702868,0,-1,0,1.702868,139.9781,0,0,0,2.383642,1.792492,1.702868,0,0,1.865146,8.946643,0.5911494,0,0.5911494,12.79141,91.36703,0.1113613,1.873154,1.906913,0,11.33029
1/12/2007 10:00:00 AM,0.5284234,50.8119,-151.3338,28.73316,0.525254,2.167705,41.08889,25.7162,0,0,0,-1,0,0,0,0.8937089,0,0,2.167705,0,0,0,0,1.273996,9.478678,1.273996,0,1.273996,14.00003,100,0.1100915,0,1.734164,0,11.64638
1/12/2007 11:00:00 AM,0.3293749,53.16536,-173.6973,22.26551,0.2807039,1.187774,36.4344,28.25084,1.377633,1.377633,0,-1,0,1.377633,86.21844,2.220446E-16,0,0,1.187774,1.45014,1.377633,0,0,0,10.62527,0,0.2623662,-0.2623662,13.72347,98.02459,0.1100915,1.515396,0.9502192,0,11.81305
1/12/2007 12:00:00 PM,0.2070397,52.44955,163.2182,24.36498,0.1715939,0.7288175,35.7246,30.72497,2.229667,2.229667,0,-1,0,2.229667,32.68727,0,4.440892E-16,0,0.7288175,2.347018,2.229667,0,0,0.291518,10.36291,0,1.618201,-1.618201,12.01774,85.84081,0.1100915,2.452634,0.583054,0,11.09173
1/12/2007 1:00:00 PM,0.3309046,48.84518,141.9344,33.45174,0.2840254,1.170269,41.38604,33.07137,3.599032,3.33,0,-1,0,3.33,35.14322,0,0.2690316,0.6289348,1.170269,3.505263,3.33,0,0,2.089519,8.744707,0,2.334994,-2.334994,9.556437,68.26012,0.1100915,3.958935,0.9362153,0,9.914976
1/12/2007 2:00:00 PM,0.1455987,43.11293,123.6203,45.50072,0.1199847,0.50331,38.06668,34.56391,1.008101,1.008101,0,-1,0,1.008101,49.92654,0,0,0,0.50331,1.061159,1.008101,0,0,4.683957,6.409713,0,0.5578491,-0.5578491,8.968412,64.05996,0.1100915,1.108911,0.402648,0,6.913023
1/12/2007 3:00:00 PM,0.123778,36.09076,107.9833,58.6892,0.101712,0.4263572,38.19916,35.22951,2.152249,2.152249,0,-1,0,2.152249,19.80985,0,0,0,0.4263572,2.265525,2.152249,0,0,5.303789,5.851864,0,1.839168,-1.839168,7.029759,50.21246,0.1100915,2.367474,0.3410858,0,6.278222
1/12/2007 4:00:00 PM,0.06646208,28.44064,94.2093,72.35972,0.05426912,0.2283961,37.4517,35.86821,0.7190563,0.7190563,0,-1,0,0.7190563,31.76332,0,1.110223E-16,0,0.2283961,0.7569014,0.7190563,0,0,7.347309,4.012696,0,0.5285053,-0.5285053,6.472665,46.23323,0.1100915,0.790962,0.1827169,0,4.241093
1/12/2007 5:00:00 PM,0.07352401,20.65089,81.5169,86.23048,0.05963223,0.2515144,37.04285,35.30346,0,0,0,-1,0,0,0,0,0,0,0.2515144,0,0,0,0,7.934537,3.484191,0.2515144,0,0.2515144,6.711273,47.93757,0.1098443,0,0.2012115,0,3.735705
1/12/2007 6:00:00 PM,0.1180122,13.10653,69.28855,100.1391,0.08494029,0.3605717,35.82881,33.35374,1.357444,1.357444,0,-1,0,1.357444,26.56255,2.220446E-16,0,0,0.3605717,1.428888,1.357444,0,0,7.683022,3.710554,0,1.068316,-1.068316,5.585169,39.89398,0.1098443,1.493188,0.2884573,0,4.071126
1/12/2007 7:00:00 PM,0.04845341,6.147964,57.06082,113.9431,0.03717705,0.1605563,32.54485,31.46452,3.805791,2.662654,0,-1,0,2.662654,6.029934,0,1.143136,1.645738,0.1605563,2.802794,2.662654,0,0,8.870041,2.642238,0,2.642238,-2.642238,2.800006,20,0.1098443,4.18637,0.128445,0,2.802794
1/12/2007 8:00:00 PM,0.00401431,0.1048838,44.50508,127.4426,0.0032289,0.01413109,29.97147,29.87785,2.702182,0.01342453,0,-1,0,0.01342453,105.2632,0,2.688758,2.969716,0.01413109,0.01413109,0.01342453,0,0,11.80586,0,0,0,0,2.800006,20,0.1098443,2.972401,0.01130487,0,0.01413109
1/12/2007 9:00:00 PM,0,0,31.43303,90,0,0,28.34496,28.34496,2.112335,0,0,-1,0,0,0,0,2.112335,2.323569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1098443,2.323569,0,0,0
1/12/2007 10:00:00 PM,0,0,17.82141,90,0,0,26.77174,26.77174,0.3892638,0,0,-1,0,0,0,0,0.3892638,0.4281902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1098443,0.4281902,0,0,0
1/12/2007 11:00:00 PM,0,0,3.825196,90,0,0,25.45399,25.45399,0.1295887,0,0,-1,0,0,0,0,0.1295887,0.1425475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1098443,0.1425475,0,0,0
1/13/2007 12:00:00 AM,0,0,-10.18641,90,0,0,24.39173,24.39173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1098443,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-24.05806,90,0,0,23.33619,23.33619,0.1211809,0,0,-1,0,0,0,0,0.1211809,0.133299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1098443,0.133299,0,0,0
1/13/2007 2:00:00 AM,0,0,-37.45128,90,0,0,22.48234,22.48234,0.6328333,0,0,-1,0,0,0,0,0.6328333,0.6961166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1098443,0.6961166,0,0,0
1/13/2007 3:00:00 AM,0.03923976,2.564019,-50.29032,121.4434,0.01079643,0.04917143,22.04031,21.72934,0.2478589,0.04671285,0,-1,0,0.04671285,105.2632,0,0.201146,0.2633022,0.04917143,0.04917143,0.04671285,0,0,11.80586,0,0,0,0,2.800006,20,0.1098443,0.2726448,0.03933714,0,0.04917143
1/13/2007 4:00:00 AM,0.1971799,9.066144,-62.67664,107.7567,0.016718,0.0763694,21.43073,20.94946,0.1029023,0.07255093,0,-1,0,0.07255093,105.2632,0,0.0303514,0.09868238,0.0763694,0.0763694,0.07255093,0,0,11.80586,0,0,0,0,2.800006,20,0.1098443,0.1131926,0.06109552,0,0.0763694
1/13/2007 5:00:00 AM,0.4068875,16.33389,-74.8649,93.87135,0.03227006,0.1476777,21.06465,20.13595,0,0,0,0,0,0,0,0,0,0,0.1476777,0,0,0,0,11.80586,0,0.1476777,0,0.1476777,2.940105,21.00071,0.1096996,0,0.1181422,0,0.1476777
1/13/2007 6:00:00 AM,0.4786829,24.03456,-87.24397,79.94814,0.2382869,1.06213,26.36554,19.47708,0.7958555,0.7958555,4.301119,0,1.339205,0.7958555,133.4576,0,0,0,1.06213,0,0,3.505263,3.33,11.65818,0.13291,4.39213,0,4.39213,7.106845,50.76308,0.1135072,0.8754411,0.849704,5,1.19504
1/13/2007 7:00:00 AM,0.7319906,31.8127,-100.3431,66.12794,0.5988855,2.536448,36.26198,18.80476,0.2231562,0.2231562,3.728419,0,1.182858,0.2231562,1136.625,0,0,0,2.536448,0,0,3.505263,3.33,7.266052,4.085827,5.866448,0,5.866448,12.67225,90.51587,0.114209,0.2454718,2.029159,5,6.622275
1/13/2007 8:00:00 AM,0.6947342,39.24487,-114.854,52.60779,0.6958617,2.885287,40.22499,19.87374,1.599782,1.599782,0,0,0,1.599782,180.355,0,0,0,2.885287,1.683981,1.599782,0,0,1.399604,9.365631,1.201306,0,1.201306,13.81191,98.65627,0.113099,1.75976,2.30823,0,12.25092
1/13/2007 9:00:00 AM,0.7195387,45.77234,-131.6015,39.78502,0.7899783,3.172791,46.02044,22.80506,0,0,0,-1,0,0,0,2.974493,0,0,3.172791,0,0,0,0,0.1982983,10.44681,0.1982983,0,0.1982983,14.00003,100,0.1129178,0,2.538233,0,13.6196
1/13/2007 10:00:00 AM,0.8421255,50.64554,-151.2601,28.68636,0.9815174,3.74815,54.82484,25.76998,1.022522,1.022522,0,-1,0,1.022522,366.5593,2.671811,0,0,3.74815,1.076339,1.022522,0,0,0,10.62527,0,0,0,14.00003,100,0.1129178,1.124774,2.99852,0,14.37342
1/13/2007 11:00:00 AM,1.195664,53.01243,-173.5634,22.13762,1.000721,3.750058,58.00554,28.30462,0.1220124,0.1220124,0,-1,0,0.1220124,3073.505,3.621624,0,0,3.750058,0.1284341,0.1220124,0,0,0,10.62527,0,0,0,14.00003,100,0.1129178,0.1342137,3.000046,0,14.37533
1/13/2007 12:00:00 PM,1.158994,52.31831,163.4023,24.19261,0.9860411,3.648679,60.10106,30.78548,0,0,0,-1,0,0,0,3.648679,0,0,3.648679,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1129178,0,2.918944,0,14.27395
1/13/2007 1:00:00 PM,1.141023,48.7376,142.1396,33.29068,0.9066721,3.355405,60.08059,33.12515,0,0,0,-1,0,0,0,3.355405,0,0,3.355405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1129178,0,2.684324,0,13.98068
1/13/2007 2:00:00 PM,0.8851506,43.02423,123.8233,45.35995,0.9480165,3.448995,62.87357,34.62442,0.8492775,0.8492775,0,-1,0,0.8492775,406.1093,2.555019,0,0,3.448995,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0.1129178,0.9342052,2.759196,0,14.07427
1/13/2007 3:00:00 PM,0.6380087,36.01374,108.1746,58.56606,0.5951491,2.29906,52.8521,35.26312,0,0,0,-1,0,0,0,2.29906,0,0,2.29906,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1129178,0,1.839248,0,12.92433
1/13/2007 4:00:00 PM,0.2793818,28.36849,94.38779,72.25179,0.2267439,0.9282123,42.57307,35.92872,0,0,0,-1,0,0,0,0.9282123,0,0,0.9282123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1129178,0,0.7425699,0,11.55349
1/13/2007 5:00:00 PM,0.2601584,20.5779,81.68422,86.13676,0.1415575,0.5892668,39.49474,35.35725,2.528297,2.528297,0,-1,0,2.528297,23.30687,0,4.440892E-16,0,0.5892668,2.661365,2.528297,0,0,0,10.62527,0,2.072098,-2.072098,11.81584,84.39872,0.1129178,2.781126,0.4714134,0,11.21454
1/13/2007 6:00:00 PM,0.1097494,13.02801,69.44656,100.0601,0.08179534,0.3472786,35.79762,33.41425,1.383801,1.383801,0,-1,0,1.383801,25.09599,0,2.220446E-16,0,0.3472786,1.456633,1.383801,0,0,2.302331,8.553176,0,1.109354,-1.109354,10.64648,76.04615,0.1129178,1.522181,0.2778229,0,8.900455
1/13/2007 7:00:00 PM,0.06750886,6.060051,57.21041,113.8809,0.04006685,0.1729125,32.68274,31.51831,2.77862,2.77862,0,-1,0,2.77862,6.222962,0,0,0,0.1729125,2.924864,2.77862,0,0,3.534947,7.443822,0,2.751951,-2.751951,7.745672,55.32611,0.1129178,3.056482,0.13833,0,7.616735
1/13/2007 8:00:00 PM,0.008565783,0.004522862,44.64573,127.4024,0.004467905,0.0195425,30.08137,29.95181,1.724166,1.724166,0,-1,0,1.724166,1.133447,0,0,0,0.0195425,1.814912,1.724166,0,0,6.59267,4.691871,0,1.795369,-1.795369,5.853186,41.80839,0.1129178,1.896583,0.015634,0,4.711413
1/13/2007 9:00:00 PM,0,0,31.56257,90,0,0,28.41892,28.41892,1.911155,1.911155,0,-1,0,1.911155,0,0,2.220446E-16,0,0,2.011742,1.911155,0,0,8.587525,2.896502,0,2.011742,-2.011742,3.732624,26.66154,0.1129178,2.102271,0,0,2.896502
1/13/2007 10:00:00 PM,0,0,17.93639,90,0,0,26.83224,26.83224,0.05096367,0.05096367,0,-1,0,0.05096367,0,0,6.938894E-18,0,0,0.05364597,0.05096367,0,0,10.82279,0.8847592,0,0.05364597,-0.05364597,3.676076,26.25763,0.1129178,0.05606004,0,0,0.8847592
1/13/2007 11:00:00 PM,0,0,3.921823,90,0,0,25.50778,25.50778,0.4475802,0.4475802,0,-1,0,0.4475802,0,0,5.551115E-17,0,0,0.471137,0.4475802,0,0,10.8824,0.8311132,0,0.471137,-0.471137,3.179454,22.71034,0.1129178,0.4923382,0,0,0.8311132
1/14/2007 12:00:00 AM,0,0,-10.11312,90,0,0,24.43207,24.43207,0.6804309,0.3419774,0,-1,0,0.3419774,0,0,0.3384535,0.4064966,0,0.3599762,0.3419774,0,0,11.40589,0.3599762,0,0.3599762,-0.3599762,2.800006,20,0.1129178,0.748474,0,0,0.3599762
1/14/2007 1:00:00 AM,0,0,-24.00718,90,0,0,23.3698,23.3698,0.2539906,0,0,-1,0,0,0,0,0.2539906,0.2793896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1129178,0.2793896,0,0,0
1/14/2007 2:00:00 AM,0,0,-37.421,90,0,0,22.53613,22.53613,0.2269671,0,0,-1,0,0,0,0,0.2269671,0.2496638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1129178,0.2496638,0,0,0
1/14/2007 3:00:00 AM,0.02395142,2.387063,-50.27733,121.5663,0.01634583,0.07436734,22.25402,21.78313,0.1192745,0.07064897,0,-1,0,0.07064897,105.2632,0,0.0486255,0.1170721,0.07436734,0.07436734,0.07064897,0,0,11.80586,0,0,0,0,2.800006,20,0.1129178,0.1312019,0.05949387,0,0.07436734
1/14/2007 4:00:00 AM,0.1033149,8.888713,-62.67704,107.8636,0.05700305,0.2588323,22.65266,21.00996,0.4393317,0.2458906,0,-1,0,0.2458906,105.2632,0,0.193441,0.4340867,0.2588323,0.2588323,0.2458906,0,0,11.80586,0,0,0,0,2.800006,20,0.1129178,0.4832648,0.2070658,0,0.2588323
1/14/2007 5:00:00 AM,0.2035736,16.1567,-74.87463,93.96347,0.09325417,0.4229943,22.86415,20.17629,0.01097585,0.01097585,0,0,0,0.01097585,3853.865,0,0,0,0.4229943,0.01155352,0.01097585,0,0,11.80586,0,0.4114408,0,0.4114408,3.190333,22.78804,0.1125438,0.01207343,0.3383954,0,0.4229943
1/14/2007 6:00:00 AM,0.2955136,23.85763,-87.25855,80.02508,0.1989038,0.8915107,25.26203,19.51742,0.6266771,0.6266771,4.13194,0,1.29302,0.6266771,142.26,0,0,0,0.8915107,0,0,3.505263,3.33,11.39442,0.3702967,4.221511,0,4.221511,7.195209,51.39425,0.1156512,0.6893448,0.7132086,5,1.261807
1/14/2007 7:00:00 AM,0.3375813,31.63564,-100.3566,66.18747,0.2853624,1.267219,27.10631,18.85182,1.872144,1.872144,4.982863,0,1.525322,1.872144,67.6881,0,0,0,1.267219,0,0,3.110719,2.955183,7.172909,4.169656,4.222402,0,4.222402,11.20093,80.00649,0.1205059,2.059358,1.013775,5,5.436875
1/14/2007 8:00:00 AM,0.7296011,39.06746,-114.8573,52.64481,0.733261,3.021357,41.37975,19.91408,2.11132,2.11132,0,0,0,2.11132,143.1028,0,0,0,3.021357,2.222442,2.11132,0,0,2.950507,7.969818,0.7989148,0,0.7989148,11.95885,85.42017,0.1197845,2.322452,2.417085,0,10.99117
1/14/2007 9:00:00 AM,0.6663993,45.59557,-131.5795,39.78875,0.7228363,2.935153,44.04615,22.83867,0.7308623,0.7308623,0,-1,0,0.7308623,401.6013,0.01423178,0,0,2.935153,0.7693287,0.7308623,0,0,2.151592,8.688842,2.151592,0,2.151592,14.00003,100,0.1178838,0.8039485,2.348122,0,11.62399
1/14/2007 10:00:00 AM,0.3533454,50.47344,-151.1921,28.63463,0.3066806,1.309363,34.73852,25.81032,0.119704,0.119704,0,-1,0,0.119704,1093.834,1.183359,0,0,1.309363,0.1260042,0.119704,0,0,0,10.62527,0,0,0,14.00003,100,0.1178838,0.1316744,1.04749,0,11.93464
1/14/2007 11:00:00 AM,0.3048156,52.85308,-173.434,22.00371,0.2573252,1.092263,35.84324,28.34496,0,0,0,-1,0,0,0,1.092263,0,0,1.092263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1178838,0,0.8738101,0,11.71754
1/14/2007 12:00:00 PM,0.6149674,52.18021,163.5843,24.01534,0.6584772,2.582328,50.2377,30.8191,0,0,0,-1,0,0,0,2.582328,0,0,2.582328,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1178838,0,2.065862,0,13.2076
1/14/2007 1:00:00 PM,0.7011937,48.62307,142.3449,33.12719,0.7845814,2.968,56.42118,33.16549,1.025628,1.025628,0,-1,0,1.025628,289.3836,1.888391,0,0,2.968,1.079608,1.025628,0,0,0,10.62527,0,0,0,14.00003,100,0.1178838,1.128191,2.3744,0,13.59327
1/14/2007 2:00:00 PM,0.5835009,42.92875,124.0277,45.21841,0.6001062,2.324477,52.3867,34.65804,0.9109545,0.9109545,0,-1,0,0.9109545,255.1694,1.365577,0,0,2.324477,0.9588994,0.9109545,0,0,0,10.62527,0,0,0,14.00003,100,0.1178838,1.00205,1.859581,0,12.94975
1/14/2007 3:00:00 PM,0.3344539,35.93012,108.368,58.44316,0.2909322,1.182589,43.85803,35.32363,0.9107949,0.9107949,0,-1,0,0.9107949,129.8414,0.2238572,0,0,1.182589,0.9587315,0.9107949,0,0,0,10.62527,0,0,0,14.00003,100,0.1178838,1.001874,0.946071,0,11.80786
1/14/2007 4:00:00 PM,0.3054582,28.28986,94.56849,72.14482,0.2453374,1.001012,43.17531,35.98251,0,0,0,-1,0,0,0,1.001012,0,0,1.001012,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1178838,0,0.8008099,0,11.62629
1/14/2007 5:00:00 PM,0.2240904,20.4985,81.85366,86.04459,0.1464839,0.6090993,39.69996,35.41776,1.408848,1.408848,0,-1,0,1.408848,43.23386,0,2.220446E-16,0,0.6090993,1.482998,1.408848,0,0,0,10.62527,0,0.8738982,-0.8738982,13.07886,93.42023,0.1178838,1.549732,0.4872794,0,11.23437
1/14/2007 6:00:00 PM,0.1513329,12.94307,69.60642,99.98308,0.08175778,0.3469852,35.87062,33.4882,1.682605,1.682605,0,-1,0,1.682605,20.6219,0,2.220446E-16,0,0.3469852,1.771164,1.682605,0,0,0.970998,9.751376,0,1.424178,-1.424178,11.57764,82.69728,0.1178838,1.850866,0.2775882,0,10.09836
1/14/2007 7:00:00 PM,0.07604203,5.965663,57.36149,113.8213,0.03526973,0.1522566,32.62395,31.59899,0,0,0,-1,0,0,0,0,0,0,0.1522566,0,0,0,0,2.553418,8.327197,0.1522566,0,0.1522566,11.72209,83.72902,0.1177516,0,0.1218053,0,8.479454
1/14/2007 8:00:00 PM,0.004361633,0,44.78735,90,0,0,30.00559,30.00559,4.032689,3.33,0,-1,0,3.33,0,0,0.7026885,1.105957,0,3.505263,3.33,0,0,2.401162,8.464229,0,3.505263,-3.505263,8.027214,57.33713,0.1177516,4.435957,0,0,8.464229
1/14/2007 9:00:00 PM,0,0,31.69243,90,0,0,28.47943,28.47943,4.518723,3.33,0,-1,0,3.33,0,0,1.188723,1.640595,0,3.505263,3.33,0,0,6.295899,4.958965,0,3.505263,-3.505263,4.332342,30.94524,0.1177516,4.970595,0,0,4.958965
1/14/2007 10:00:00 PM,0,0,18.05088,90,0,0,26.88603,26.88603,0.5731118,0.5731118,0,-1,0,0.5731118,0,0,0,0,0,0.6032756,0.5731118,0,0,10.19064,1.453702,0,0.6032756,-0.6032756,3.696434,26.40305,0.1177516,0.630423,0,0,1.453702
1/14/2007 11:00:00 PM,0,0,4.017069,90,0,0,25.56156,25.56156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.86094,0.8504265,0,0,0,3.696434,26.40305,0.1177516,0,0,0,0.8504265
1/15/2007 12:00:00 AM,0,0,-10.04217,90,0,0,24.48585,24.48585,0.07784763,0.07784763,0,-1,0,0.07784763,0,0,0,0,0,0.08194488,0.07784763,0,0,10.86094,0.8504265,0,0.08194488,-0.08194488,3.610056,25.78607,0.1177516,0.08563239,0,0,0.8504265
1/15/2007 1:00:00 AM,0,0,-23.95946,90,0,0,23.41014,23.41014,0.5901564,0.5901564,0,-1,0,0.5901564,0,0,1.110223E-16,0,0,0.6212173,0.5901564,0,0,10.95199,0.7684816,0,0.6212173,-0.6212173,2.955236,21.10879,0.1177516,0.649172,0,0,0.7684816
1/15/2007 2:00:00 AM,0,0,-37.39453,90,0,0,22.57647,22.57647,0.1852529,0.1399012,0,-1,0,0.1399012,0,0,0.04535173,0.06387702,0,0.1472644,0.1399012,0,0,11.64223,0.1472644,0,0.1472644,-0.1472644,2.800006,20,0.1177516,0.2037782,0,0,0.1472644
1/15/2007 3:00:00 AM,0.03737658,2.20514,-50.26867,121.6887,0.007047554,0.03209968,22.02646,21.82347,0.4436691,0.03049469,0,-1,0,0.03049469,105.2632,0,0.4131744,0.4819371,0.03209968,0.03209968,0.03049469,0,0,11.80586,0,0,0,0,2.800006,20,0.1177516,0.488036,0.02567974,0,0.03209968
1/15/2007 4:00:00 AM,0.1285779,8.706656,-62.68219,107.9695,0.03747703,0.1706163,22.1231,21.04358,0.5879256,0.1620855,0,-1,0,0.1620855,105.2632,0,0.4258401,0.614301,0.1706163,0.1706163,0.1620855,0,0,11.80586,0,0,0,0,2.800006,20,0.1177516,0.6467181,0.1364931,0,0.1706163
1/15/2007 5:00:00 AM,0.2323184,15.97513,-74.88946,94.05396,0.06865359,0.3124397,22.1943,20.21663,0.3088711,0.3088711,3.814134,0,1.206259,0.3088711,101.1554,0,0,0,0.3124397,0,0,3.505263,3.33,11.80586,0,3.64244,0,3.64244,6.255527,44.68225,0.1202545,0.3397582,0.2499518,5,0.3124397
1/15/2007 6:00:00 AM,0.4476166,23.67643,-87.27856,80.09988,0.2237423,0.9990486,26.01714,19.55103,0.3862259,0.3862259,3.891489,0,1.227377,0.3862259,258.6695,0,0,0,0.9990486,0,0,3.505263,3.33,8.163421,3.278196,4.329049,0,4.329049,10.36242,74.01717,0.1222072,0.4248485,0.7992389,5,4.277245
1/15/2007 7:00:00 AM,0.8778404,31.45426,-100.376,66.24436,0.4553357,1.970946,32.1054,18.87871,0,0,1.961501,0,0.7004898,0,0,0,0,0,1.970946,0,0,1.961501,1.863426,3.834372,7.174339,3.834372,0,3.834372,14.00003,100,0.1204943,0,1.576757,5,9.145286
1/15/2007 8:00:00 AM,1.135992,38.88548,-114.8667,52.67864,0.6670547,2.777537,39.44375,19.9477,2.038824,2.038824,0,0,0,2.038824,136.2323,0.6314064,0,0,2.777537,2.146131,2.038824,0,0,0,10.62527,0,0,0,14.00003,100,0.1204943,2.242707,2.22203,0,13.40281
1/15/2007 9:00:00 AM,1.166275,45.41378,-131.5638,39.78859,0.8357355,3.329407,47.46858,22.87901,0.2586878,0.2586878,0,-1,0,0.2586878,1287.037,3.057104,0,0,3.329407,0.2723029,0.2586878,0,0,0,10.62527,0,0,0,14.00003,100,0.1204943,0.2845566,2.663526,0,13.95468
1/15/2007 10:00:00 AM,1.116616,50.29567,-151.13,28.57803,0.949916,3.646126,53.94979,25.85066,1.967169,1.967169,0,-1,0,1.967169,185.3489,1.575422,0,0,3.646126,2.070704,1.967169,0,0,0,10.62527,0,0,0,14.00003,100,0.1204943,2.163885,2.916901,0,14.2714
1/15/2007 11:00:00 AM,1.276783,52.68737,-173.3091,21.86382,1.001831,3.750823,58.15644,28.41892,0.1871123,0.1871123,0,-1,0,0.1871123,2004.584,3.553863,0,0,3.750823,0.1969603,0.1871123,0,0,0,10.62527,0,0,0,14.00003,100,0.1204943,0.2058236,3.000659,0,14.3761
1/15/2007 12:00:00 PM,1.007572,52.03529,163.7639,23.83324,1.204971,4.274848,66.90392,30.8796,1.262046,1.262046,0,-1,0,1.262046,338.7236,2.946378,0,0,4.274848,1.32847,1.262046,0,0,0,10.62527,0,0,0,14.00003,100,0.1204943,1.388251,3.419878,0,14.90012
1/15/2007 1:00:00 PM,1.133093,48.50161,142.5499,32.96138,0.9092104,3.360839,60.27465,33.23944,0,0,0,-1,0,0,0,3.360839,0,0,3.360839,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1204943,0,2.688671,0,13.98611
1/15/2007 2:00:00 PM,1.001364,42.82645,124.2333,45.0762,0.7709766,2.895905,57.61356,34.73871,0.7624216,0.7624216,0,-1,0,0.7624216,379.8299,2.093356,0,0,2.895905,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0.1204943,0.8386638,2.316724,0,13.52118
1/15/2007 3:00:00 PM,0.6054182,35.83986,108.5632,58.32063,0.5697803,2.209038,52.22815,35.39759,1.887369,1.887369,0,-1,0,1.887369,117.0433,0.2223346,0,0,2.209038,1.986704,1.887369,0,0,0,10.62527,0,0,0,14.00003,100,0.1204943,2.076106,1.767231,0,12.83431
1/15/2007 4:00:00 PM,0.6808639,28.20474,94.75127,72.03892,0.3570038,1.429573,46.55249,36.05646,0.3598369,0.3598369,0,-1,0,0.3598369,397.2835,1.050797,0,0,1.429573,0.3787757,0.3598369,0,0,0,10.62527,0,0,0,14.00003,100,0.1204943,0.3958206,1.143658,0,12.05485
1/15/2007 5:00:00 PM,0.4769075,20.41266,82.02511,85.95403,0.1290976,0.5380086,39.28453,35.51188,2.226291,2.226291,0,-1,0,2.226291,24.16614,0,0,0,0.5380086,2.343464,2.226291,0,0,0,10.62527,0,1.805456,-1.805456,12.09691,86.40633,0.1204943,2.44892,0.4304069,0,11.16328
1/15/2007 6:00:00 PM,0.3738718,12.8517,69.76805,99.90821,0.02553638,0.109275,34.30531,33.56216,1.879851,1.879851,0,-1,0,1.879851,5.812959,0,0,0,0.109275,1.978791,1.879851,0,0,2.006062,8.819818,0,1.869516,-1.869516,10.12627,72.33034,0.1204943,2.067837,0.08741999,0,8.929093
1/15/2007 7:00:00 PM,0.1373744,5.864804,57.51395,113.7644,0.01062695,0.04602888,31.9816,31.67294,3.841369,3.33,0,-1,0,3.33,1.382249,0,0.511369,0.8955059,0.04602888,3.505263,3.33,0,0,4.083302,6.950303,0,3.459234,-3.459234,6.479915,46.28501,0.1204943,4.225506,0.0368231,0,6.996331
1/15/2007 8:00:00 PM,0.01347764,0,44.92984,90,0,0,30.08627,30.08627,2.768799,2.768799,0,-1,0,2.768799,0,0,4.440892E-16,0,0,2.914525,2.768799,0,0,7.926896,3.491068,0,2.914525,-2.914525,3.407735,24.34092,0.1204943,3.045679,0,0,3.491068
1/15/2007 9:00:00 PM,0,0,31.82251,90,0,0,28.55338,28.55338,1.112351,0.5477159,0,-1,0,0.5477159,0,0,0.5646354,0.6758705,0,0.5765431,0.5477159,0,0,11.16526,0.5765431,0,0.5765431,-0.5765431,2.800006,20,0.1204943,1.223586,0,0,0.5765431
1/15/2007 10:00:00 PM,0,0,18.1648,90,0,0,26.94654,26.94654,0.1589057,0,0,-1,0,0,0,0,0.1589057,0.1747963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1204943,0.1747963,0,0,0
1/15/2007 11:00:00 PM,0,0,4.110863,90,0,0,25.62207,25.62207,0.3537883,0,0,-1,0,0,0,0,0.3537883,0.3891671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1204943,0.3891671,0,0,0
1/16/2007 12:00:00 AM,0,0,-9.973641,90,0,0,24.54636,24.54636,0.2815562,0,0,-1,0,0,0,0,0.2815562,0.3097118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1204943,0.3097118,0,0,0
1/16/2007 1:00:00 AM,0,0,-23.91495,90,0,0,23.43031,23.43031,0.3309325,0,0,-1,0,0,0,0,0.3309325,0.3640258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1204943,0.3640258,0,0,0
1/16/2007 2:00:00 AM,0,0,-37.37194,90,0,0,22.59664,22.59664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1204943,0,0,0,0
1/16/2007 3:00:00 AM,0.0349015,2.018322,-50.26439,121.8108,0.00643566,0.02931327,22.02228,21.83692,0,0,0,-1,0,0,0,0,0,0,0.02931327,0,0,0,0,11.80586,0,0.02931327,0,0.02931327,2.827815,20.19864,0.1204703,0,0.02345062,0,0.02931327
1/16/2007 4:00:00 AM,0.1758302,8.520046,-62.69211,108.0742,0.0158482,0.07237148,21.49985,21.04358,0.5763708,0.09381575,0,-1,0,0.09381575,77.14214,0,0.4825551,0.5951945,0.07237148,0.09875342,0.09381575,0,0,11.77655,0.02638195,0,0.02638195,-0.02638195,2.800006,20,0.1204703,0.6340079,0.05789718,0,0.09875342
1/16/2007 5:00:00 AM,0.2390394,15.78925,-74.90941,94.14276,0.06010343,0.2738428,21.96111,20.23007,0.1835786,0.1835786,3.688842,0,1.172054,0.1835786,149.1693,4.440892E-16,0,0,0.2738428,0,0,3.505263,3.33,11.80586,0,3.603843,0,3.603843,6.218911,44.4207,0.1224918,0.2019364,0.2190742,5,0.2738428
1/16/2007 6:00:00 AM,0.5523614,23.49102,-87.30404,80.1725,0.2699446,1.197085,27.38152,19.5712,0,0,3.505263,0,1.121937,0,0,0,0,0,1.197085,0,0,3.505263,3.33,8.202018,3.243459,4.527085,0,4.527085,10.51368,75.09757,0.1233238,0,0.957668,5,4.440544
1/16/2007 7:00:00 AM,0.4297783,31.26863,-100.4011,66.29859,0.3617338,1.587886,29.38259,18.89888,1.086645,1.086645,3.283536,0,1.061405,1.086645,146.1274,0,0,0,1.587886,0,0,2.19689,2.087046,3.674932,7.317835,3.674932,0,3.674932,14.00003,100,0.1243504,1.19531,1.270309,5,8.905722
1/16/2007 8:00:00 AM,0.5313516,38.699,-114.8822,52.70926,0.5204403,2.217501,35.12401,19.96787,0,0,0,0,0,0,0,2.217501,0,0,2.217501,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1243504,0,1.774001,0,12.84278
1/16/2007 9:00:00 AM,0.3110071,45.22703,-131.5543,39.78454,0.2662049,1.161142,30.62233,22.89918,0.7174152,0.7174152,0,-1,0,0.7174152,161.8508,0.4059681,0,0,1.161142,0.7551739,0.7174152,0,0,0,10.62527,0,0,0,14.00003,100,0.1243504,0.7891567,0.9289136,0,11.78642
1/16/2007 10:00:00 AM,0.198899,50.1123,-151.0738,28.51658,0.1648114,0.7187188,30.66597,25.88428,0.6047584,0.6047584,0,-1,0,0.6047584,118.844,0.08213107,0,0,0.7187188,0.6365878,0.6047584,0,0,0,10.62527,0,0,0,14.00003,100,0.1243504,0.6652342,0.5749751,0,11.34399
1/16/2007 11:00:00 AM,0.4399178,52.51537,-173.1888,21.71798,0.4057976,1.681824,40.30791,28.43909,0,0,0,-1,0,0,0,1.681824,0,0,1.681824,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1243504,0,1.34546,0,12.3071
1/16/2007 12:00:00 PM,0.4507556,51.88358,163.941,23.64638,0.4204337,1.714819,43.24017,30.91322,0.7200466,0.7200466,0,-1,0,0.7200466,238.1539,0.9568751,0,0,1.714819,0.7579438,0.7200466,0,0,0,10.62527,0,0,0,14.00003,100,0.1243504,0.7920513,1.371855,0,12.34009
1/16/2007 1:00:00 PM,0.07119591,48.37323,142.7546,32.7934,0.05827376,0.2484866,34.97661,33.27978,0,0,0,-1,0,0,0,0.2484866,0,0,0.2484866,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1243504,0,0.1987893,0,10.87376
1/16/2007 2:00:00 PM,0.02135273,42.71733,124.44,44.93346,0.01736787,0.07393336,35.29836,34.7925,0.4108765,0.4108765,0,-1,0,0.4108765,17.99406,0,0,0,0.07393336,0.4325016,0.4108765,0,0,0,10.62527,0,0.3585683,-0.3585683,13.62206,97.30026,0.1243504,0.4519642,0.05914669,0,10.69921
1/16/2007 3:00:00 PM,0.08721574,35.74297,108.7602,58.19856,0.07147976,0.3006914,37.53719,35.45137,0,0,0,-1,0,0,0,0,0,0,0.3006914,0,0,0,0,0.3984092,10.26671,0.3006914,0,0.3006914,13.90732,99.33784,0.1241163,0,0.2405531,0,10.5674
1/16/2007 4:00:00 PM,0.1606621,28.11311,94.93599,71.93417,0.1318315,0.5473689,39.97171,36.11697,0,0,0,-1,0,0,0,0.4496512,0,0,0.5473689,0,0,0,0,0.09771774,10.53733,0.09771774,0,0.09771774,14.00003,100,0.1240404,0,0.4378951,0,11.0847
1/16/2007 5:00:00 PM,0.09241686,20.32039,82.19844,85.86517,0.07486818,0.3145866,37.75076,35.56567,1.053779,1.053779,0,-1,0,1.053779,29.8532,0,0,0,0.3145866,1.109241,1.053779,0,0,0,10.62527,0,0.794654,-0.794654,13.16239,94.01688,0.1240404,1.159156,0.2516693,0,10.93986
1/16/2007 6:00:00 PM,0.08684424,12.75389,69.93134,99.83553,0.06862208,0.2915676,35.65557,33.65628,1.385133,1.385133,0,-1,0,1.385133,21.04979,0,2.220446E-16,0,0.2915676,1.458035,1.385133,0,0,0.8829489,9.83062,0,1.166467,-1.166467,11.93283,85.23429,0.1240404,1.523647,0.2332541,0,10.12219
1/16/2007 7:00:00 PM,0.02559007,5.757476,57.66771,113.7101,0.02063757,0.08920986,32.36668,31.76707,2.179783,2.179783,0,-1,0,2.179783,4.092602,0,0,0,0.08920986,2.294509,2.179783,0,0,2.179024,8.664153,0,2.205299,-2.205299,9.608235,68.63012,0.1240404,2.397762,0.07136789,0,8.753363
1/16/2007 8:00:00 PM,0.002383718,0,45.07313,90,0,0,30.18039,30.18039,1.30926,1.30926,0,-1,0,1.30926,0,0,0,0,0,1.378169,1.30926,0,0,4.629356,6.458854,0,1.378169,-1.378169,8.155519,58.25359,0.1240404,1.440186,0,0,6.458854
1/16/2007 9:00:00 PM,0,0,31.95274,90,0,0,28.62734,28.62734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.160655,5.080685,0,0,0,8.155519,58.25359,0.1240404,0,0,0,5.080685
1/16/2007 10:00:00 PM,0,0,18.27809,90,0,0,27.02049,27.02049,0.1009604,0.1009604,0,-1,0,0.1009604,0,0,1.387779E-17,0,0,0.1062741,0.1009604,0,0,6.160655,5.080685,0,0.1062741,-0.1062741,8.043495,57.45342,0.1240404,0.1110565,0,0,5.080685
1/16/2007 11:00:00 PM,0,0,4.203134,90,0,0,25.69603,25.69603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278737,4.974411,0,0,0,8.043495,57.45342,0.1240404,0,0,0,4.974411
1/17/2007 12:00:00 AM,0,0,-9.907592,90,0,0,24.62032,24.62032,0.1994678,0.1994678,0,-1,0,0.1994678,0,0,0,0,0,0.2099661,0.1994678,0,0,6.278737,4.974411,0,0.2099661,-0.2099661,7.822172,55.87254,0.1240404,0.2194146,0,0,4.974411
1/17/2007 1:00:00 AM,0,0,-23.87372,90,0,0,23.52444,23.52444,0.2778288,0.2778288,0,-1,0,0.2778288,0,0,0,0,0,0.2924514,0.2778288,0,0,6.512033,4.764445,0,0.2924514,-0.2924514,7.513901,53.67061,0.1240404,0.3056117,0,0,4.764445
1/17/2007 2:00:00 AM,0,0,-37.35327,90,0,0,22.67059,22.67059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.836978,4.471993,0,0,0,7.513901,53.67061,0.1240404,0,0,0,4.471993
1/17/2007 3:00:00 AM,0.03917797,1.826679,-50.26454,121.9322,0.003670171,0.01671855,22.00313,21.89742,0.1191561,0.1191561,0,-1,0,0.1191561,14.03079,0,0,0,0.01671855,0.1254275,0.1191561,0,0,6.836978,4.471993,0,0.1087089,-0.1087089,7.399312,52.85212,0.1240404,0.1310717,0.01337484,0,4.488712
1/17/2007 4:00:00 AM,0.1738412,8.328959,-62.70685,108.1776,0.01547585,0.07064684,21.56983,21.12426,0.2197393,0.2197393,0,-1,0,0.2197393,32.1503,0,0,0,0.07064684,0.2313046,0.2197393,0,0,6.957766,4.363285,0,0.1606577,-0.1606577,7.229963,51.64249,0.1240404,0.2417133,0.05651747,0,4.433931
1/17/2007 5:00:00 AM,0.3072689,15.59914,-74.93451,94.22978,0.02873878,0.1314703,21.13788,20.31075,0,0,0,0,0,0,0,0,0,0,0.1314703,0,0,0,0,7.136275,4.202627,0.1314703,0,0.1314703,7.354687,52.53337,0.1239384,0,0.1051763,0,4.334097
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,1.013273,26.18981,19.62499,0.1820842,0.1820842,0,0,0,0.1820842,556.486,0,0,0,1.013273,0.1916676,0.1820842,0,0,7.004805,4.32095,0.8216056,0,0.8216056,8.13413,58.10081,0.1233049,0.2002926,0.8106185,0,5.334223
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.960316,32.11554,18.95939,0.1188526,0.1188526,0,0,0,0.1188526,1649.368,0,0,0,1.960316,0.125108,0.1188526,0,0,6.183199,5.060395,1.835208,0,1.835208,9.875162,70.53673,0.1219131,0.1307379,1.568253,0,7.020712
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.770562,39.47219,20.02166,2.081095,2.081095,0,0,0,2.081095,133.13,0,0,0,2.770562,2.190627,2.081095,0,0,4.347991,6.712083,0.5799348,0,0.5799348,10.42534,74.46654,0.1214797,2.289205,2.216449,0,9.482644
