Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/25/2007 9:00:00 AM,0.8385221,43.33545,-131.7483,39.57631,0.971737,3.76577,52.30402,23.59839,0.4224159,0.4224159,0,-1,0,0.4224159,891.4842,3.321122,0,0,3.76577,0.4446483,0.4224159,0,0,0,10.62527,0,0,0,14.00003,100,0.1313146,0.4646574,3.012616,0,14.39104
1/25/2007 10:00:00 AM,0.8759125,48.22196,-150.837,27.75325,1.066871,3.990506,58.31629,26.644,0.1678886,0.1678886,0,-1,0,0.1678886,2376.877,3.813781,0,0,3.990506,0.1767249,0.1678886,0,0,0,10.62527,0,0,0,14.00003,100,0.1313146,0.1846775,3.192405,0,14.61578
1/25/2007 11:00:00 AM,0.9238445,50.69506,-172.3308,20.14357,1.14923,4.163408,63.55703,29.29293,1.93912,1.93912,0,-1,0,1.93912,214.706,2.122228,0,0,4.163408,2.041179,1.93912,0,0,0,10.62527,0,0,0,14.00003,100,0.1313146,2.133033,3.330726,0,14.78868
1/25/2007 12:00:00 PM,1.128603,50.22111,165.3936,21.76385,0.9975697,3.65972,61.51353,31.82085,2.632825,2.632825,0,-1,0,2.632825,139.0035,0.8883253,0,0,3.65972,2.771395,2.632825,0,0,0,10.62527,0,0,0,14.00003,100,0.1313146,2.896108,2.927776,0,14.285
1/25/2007 1:00:00 PM,0.7209691,46.91082,144.5474,31.20576,0.8528811,3.166041,59.57344,34.22775,0.4603677,0.4603677,0,-1,0,0.4603677,687.7201,2.681444,0,0,3.166041,0.4845976,0.4603677,0,0,0,10.62527,0,0,0,14.00003,100,0.1313146,0.5064045,2.532833,0,13.79132
1/25/2007 2:00:00 PM,0.3187376,41.43018,126.3168,43.6465,0.2783839,1.131275,43.9071,35.74047,0.8768218,0.8768218,0,-1,0,0.8768218,129.02,0.2083051,0,0,1.131275,0.9229703,0.8768218,0,0,0,10.62527,0,0,0,14.00003,100,0.1313146,0.964504,0.9050204,0,11.75655
1/25/2007 3:00:00 PM,0.3313969,34.5719,110.5852,57.13958,0.2947012,1.189873,45.0732,36.41951,0,0,0,-1,0,0,0,1.189873,0,0,1.189873,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313146,0,0.9518983,0,11.81515
1/25/2007 4:00:00 PM,0.5717899,26.99512,96.6642,71.05892,0.4395911,1.725881,50.03988,37.07838,0,0,0,-1,0,0,0,1.725881,0,0,1.725881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313146,0,1.380705,0,12.35116
1/25/2007 5:00:00 PM,0.2731917,19.20004,83.82464,85.15434,0.1329909,0.5507728,40.44415,36.55397,0,0,0,-1,0,0,0,0.5507728,0,0,0.5507728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313146,0,0.4406183,0,11.17605
1/25/2007 6:00:00 PM,0.2338721,11.58492,71.4593,99.28891,0.02143094,0.09123722,35.28223,34.65804,0,0,0,-1,0,0,0,0.09123722,0,0,0.09123722,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313146,0,0.07298978,0,10.71651
1/25/2007 7:00:00 PM,0.05595371,4.502284,59.09536,113.3472,0.02748989,0.1180891,33.56833,32.76882,2.024641,2.024641,0,-1,0,2.024641,5.832592,0,0,0,0.1180891,2.131201,2.024641,0,0,0,10.62527,0,2.013112,-2.013112,11.87802,84.84284,0.1313146,2.227105,0.09447125,0,10.74336
1/25/2007 8:00:00 PM,0.002485775,0,46.3854,90,0,0,31.16198,31.16198,0.6604443,0.6604443,0,-1,0,0.6604443,0,0,1.110223E-16,0,0,0.6952046,0.6604443,0,0,2.236791,8.612162,0,0.6952046,-0.6952046,11.14521,79.6085,0.1313146,0.7264888,0,0,8.612162
1/25/2007 9:00:00 PM,0,0,33.11926,90,0,0,29.57531,29.57531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.009241,7.916957,0,0,0,11.14521,79.6085,0.1313146,0,0,0,7.916957
1/25/2007 10:00:00 PM,0,0,19.25724,90,0,0,27.90796,27.90796,0.1432618,0.1432618,0,-1,0,0.1432618,0,0,2.775558E-17,0,0,0.1508019,0.1432618,0,0,3.009241,7.916957,0,0.1508019,-0.1508019,10.98625,78.47308,0.1313146,0.157588,0,0,7.916957
1/25/2007 11:00:00 PM,0,0,4.953836,90,0,0,26.54987,26.54987,0.2367959,0.2367959,0,-1,0,0.2367959,0,0,0,0,0,0.2492588,0.2367959,0,0,3.176798,7.766156,0,0.2492588,-0.2492588,10.72351,76.59635,0.1313146,0.2604755,0,0,7.766156
1/26/2007 12:00:00 AM,0,0,-9.435191,90,0,0,25.45399,25.45399,0.5506573,0.5506573,0,-1,0,0.5506573,0,0,1.110223E-16,0,0,0.5796393,0.5506573,0,0,3.453753,7.516897,0,0.5796393,-0.5796393,10.11252,72.23212,0.1313146,0.605723,0,0,7.516897
1/26/2007 1:00:00 AM,0,0,-23.65963,90,0,0,24.33794,24.33794,0.07994413,0.07994413,0,-1,0,0.07994413,0,0,0,0,0,0.08415172,0.07994413,0,0,4.097796,6.937257,0,0.08415172,-0.08415172,10.02381,71.59853,0.1313146,0.08793854,0,0,6.937257
1/26/2007 2:00:00 AM,0,0,-37.36995,90,0,0,23.43031,23.43031,0.1390971,0.1390971,0,-1,0,0.1390971,0,0,0,0,0,0.146418,0.1390971,0,0,4.191298,6.853106,0,0.146418,-0.146418,9.869475,70.49611,0.1313146,0.1530068,0,0,6.853106
1/26/2007 3:00:00 AM,0.01297976,0,-50.47118,90,0,0,22.61681,22.61681,0.3581812,0.3581812,0,-1,0,0.3581812,0,0,0,0,0,0.3770329,0.3581812,0,0,4.353985,6.706688,0,0.3770329,-0.3770329,9.472048,67.65735,0.1313146,0.3939994,0,0,6.706688
1/26/2007 4:00:00 AM,0.1094651,6.420399,-63.0604,109.0368,0.01679336,0.07639091,22.2871,21.8033,0,0,0,-1,0,0,0,0,0,0,0.07639091,0,0,0,0,4.77291,6.329655,0.07639091,0,0.07639091,9.544518,68.175,0.131276,0,0.06111273,0,6.406046
1/26/2007 5:00:00 AM,0.2271948,13.7103,-75.39426,94.92068,0.03788259,0.1724985,22.08096,20.98979,0,0,0,0,0,0,0,0,0,0,0.1724985,0,0,0,0,4.696519,6.398407,0.1724985,0,0.1724985,9.708165,69.34389,0.131189,0,0.1379988,0,6.570905
1/26/2007 6:00:00 AM,0.5064924,21.42265,-87.85972,80.76624,0.2529252,1.120315,27.60989,20.29058,0.2116623,0.2116623,0,0,0,0.2116623,529.2938,0,0,0,1.120315,0.2228024,0.2116623,0,0,4.524021,6.553655,0.897513,0,0.897513,10.55962,75.42571,0.1307378,0.2328285,0.8962523,0,7.673971
1/26/2007 7:00:00 AM,0.7178175,29.19477,-100.9692,66.68646,0.4435792,1.916119,32.50099,19.61154,0,0,0,0,0,0,0,0,0,0,1.916119,0,0,0,0,3.626508,7.361417,1.916119,0,1.916119,12.37741,88.4099,0.129785,0,1.532895,0,9.277536
1/26/2007 8:00:00 AM,0.8531356,36.60304,-115.3695,52.8368,0.6599271,2.73956,40.00417,20.70742,1.517444,1.517444,0,0,0,1.517444,180.5378,0,0,0,2.73956,1.597309,1.517444,0,0,1.710389,9.085924,1.142251,0,1.142251,13.46105,96.15013,0.1292236,1.669188,2.191648,0,11.82548
1/26/2007 9:00:00 AM,1.019627,43.10319,-131.8005,39.53458,0.8334811,3.306547,48.21066,23.67235,0.01771029,0.01771029,0,-1,0,0.01771029,18670.2,2.719766,0,0,3.306547,0.01864241,0.01771029,0,0,0.5681378,10.11395,0.5681378,0,0.5681378,14.00003,100,0.1289461,0.01948132,2.645237,0,13.4205
1/26/2007 10:00:00 AM,1.332431,47.98662,-150.8407,27.6461,0.9524468,3.634342,54.95564,26.75829,0.5554062,0.5554062,0,-1,0,0.5554062,654.3576,3.049704,0,0,3.634342,0.5846381,0.5554062,0,0,0,10.62527,0,0,0,14.00003,100,0.1289461,0.6109467,2.907474,0,14.25962
1/26/2007 11:00:00 AM,1.375124,50.46385,-172.2616,19.94031,1.008732,3.748662,59.39348,29.42067,0,0,0,-1,0,0,0,3.748662,0,0,3.748662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1289461,0,2.998929,0,14.37394
1/26/2007 12:00:00 PM,1.448995,50.00442,165.5369,21.53411,0.9985077,3.660359,61.63862,31.91498,0,0,0,-1,0,0,0,3.660359,0,0,3.660359,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1289461,0,2.928287,0,14.28563
1/26/2007 1:00:00 PM,1.315404,46.71488,144.738,31.02369,0.9224687,3.378577,61.78528,34.32188,0.9198415,0.9198415,0,-1,0,0.9198415,367.2999,2.410322,0,0,3.378577,0.9682542,0.9198415,0,0,0,10.62527,0,0,0,14.00003,100,0.1289461,1.011826,2.702861,0,14.00385
1/26/2007 2:00:00 PM,1.232029,41.25359,126.5241,43.50578,0.7857889,2.923699,59.19261,35.84804,0,0,0,-1,0,0,0,2.923699,0,0,2.923699,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1289461,0,2.338959,0,13.54897
1/26/2007 3:00:00 PM,0.8440578,34.40871,110.7909,57.02841,0.5977636,2.291086,54.19951,36.51364,0.8056651,0.8056651,0,-1,0,0.8056651,284.372,1.443017,0,0,2.291086,0.8480686,0.8056651,0,0,0,10.62527,0,0,0,14.00003,100,0.1289461,0.8862317,1.832869,0,12.91636
1/26/2007 4:00:00 PM,0.717169,26.83841,96.86114,70.97086,0.3711639,1.473226,48.1192,37.19268,1.887089,1.887089,0,-1,0,1.887089,78.06867,0,0,0,1.473226,1.98641,1.887089,0,0,0,10.62527,0,0.5131842,-0.5131842,13.45908,96.13612,0.1289461,2.075798,1.178581,0,12.0985
1/26/2007 5:00:00 PM,0.4236541,19.04349,84.01064,85.08654,0.1410068,0.5828202,40.80762,36.68172,1.542246,1.542246,0,-1,0,1.542246,37.79034,0,0,0,0.5828202,1.623417,1.542246,0,0,0.5702047,10.11209,0,1.040597,-1.040597,12.3622,88.30124,0.1289461,1.696471,0.4662562,0,10.69491
1/26/2007 6:00:00 PM,0.3031798,11.42317,71.63377,99.24105,0.02269397,0.09653733,35.43339,34.77233,0,0,0,-1,0,0,0,0,0,0,0.09653733,0,0,0,0,1.726424,9.071493,0.09653733,0,0.09653733,12.45378,88.95541,0.1288991,0,0.07722986,0,9.16803
1/26/2007 7:00:00 PM,0.09476575,4.331022,59.25729,113.3214,0.00803317,0.03458972,33.11666,32.88311,1.261118,1.261118,0,-1,0,1.261118,2.742783,0,0,0,0.03458972,1.327492,1.261118,0,0,1.629886,9.158377,0,1.292903,-1.292903,11.09094,79.22086,0.1288991,1.38723,0.02767178,0,9.192966
1/26/2007 8:00:00 PM,0.001316077,0,46.5323,90,0,0,31.27627,31.27627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.066445,7.865474,0,0,0,11.09094,79.22086,0.1288991,0,0,0,7.865474
1/26/2007 9:00:00 PM,0,0,33.24695,90,0,0,29.66943,29.66943,0.60895,0.60895,0,-1,0,0.60895,0,0,0,0,0,0.641,0.60895,0,0,3.066445,7.865474,0,0.641,-0.641,10.41527,74.39463,0.1288991,0.669845,0,0,7.865474
1/26/2007 10:00:00 PM,0,0,19.36031,90,0,0,28.00208,28.00208,0.4984539,0.4984539,0,-1,0,0.4984539,0,0,1.110223E-16,0,0,0.5246883,0.4984539,0,0,3.778667,7.224474,0,0.5246883,-0.5246883,9.8622,70.44415,0.1288991,0.5482993,0,0,7.224474
1/26/2007 11:00:00 PM,0,0,5.027215,90,0,0,26.644,26.644,0.2531037,0.2531037,0,-1,0,0.2531037,0,0,5.551115E-17,0,0,0.266425,0.2531037,0,0,4.361654,6.699785,0,0.266425,-0.266425,9.581363,68.43817,0.1288991,0.2784141,0,0,6.699785
1/27/2007 12:00:00 AM,0,0,-9.397343,90,0,0,25.52795,25.52795,0.5275806,0.5275806,0,-1,0,0.5275806,0,0,0,0,0,0.555348,0.5275806,0,0,4.657682,6.433361,0,0.555348,-0.555348,8.995975,64.25684,0.1288991,0.5803386,0,0,6.433361
1/27/2007 1:00:00 AM,0,0,-23.65424,90,0,0,24.43207,24.43207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.274735,5.878013,0,0,0,8.995975,64.25684,0.1288991,0,0,0,5.878013
1/27/2007 2:00:00 AM,0,0,-37.39312,90,0,0,23.50427,23.50427,0.5784821,0.5784821,0,-1,0,0.5784821,0,0,1.110223E-16,0,0,0.6089285,0.5784821,0,0,5.274735,5.878013,0,0.6089285,-0.6089285,8.354108,59.67208,0.1288991,0.6363303,0,0,5.878013
1/27/2007 3:00:00 AM,0.01162412,0,-50.51754,90,0,0,22.71093,22.71093,0.1203582,0.1203582,0,-1,0,0.1203582,0,0,0,0,0,0.1266928,0.1203582,0,0,5.951323,5.269084,0,0.1266928,-0.1266928,8.220562,58.71818,0.1288991,0.132394,0,0,5.269084
1/27/2007 4:00:00 AM,0.04960318,6.188806,-63.12457,109.1226,0.037808,0.1713899,22.98728,21.89742,0.1796333,0.1796333,0,-1,0,0.1796333,95.41098,0,2.775558E-17,0,0.1713899,0.1890877,0.1796333,0,0,6.092092,5.142391,0,0.0176978,-0.0176978,8.201907,58.58493,0.1288991,0.1975967,0.1371119,0,5.313781
1/27/2007 5:00:00 AM,0.06981006,13.4821,-75.47145,94.98592,0.05615641,0.2549509,22.68209,21.06375,0.5637112,0.5637112,0,0,0,0.5637112,45.22722,0,1.110223E-16,0,0.2549509,0.5933802,0.5637112,0,0,6.111756,5.124693,0,0.3384293,-0.3384293,7.845171,56.03682,0.1288991,0.6200823,0.2039607,0,5.379644
1/27/2007 6:00:00 AM,0.1885244,21.19605,-87.94528,80.81128,0.1484094,0.6671641,24.66883,20.38471,0.2531658,0.2531658,0,0,0,0.2531658,263.5286,0,0,0,0.6671641,0.2664903,0.2531658,0,0,6.487789,4.786264,0.4006738,0,0.4006738,8.225284,58.75191,0.1287043,0.2784824,0.5337313,0,5.453428
1/27/2007 7:00:00 AM,0.172879,28.96725,-101.0574,66.70921,0.1428977,0.6450838,23.82775,19.70566,0.9089556,0.9089556,0,0,0,0.9089556,70.96979,0,1.110223E-16,0,0.6450838,0.9567954,0.9089556,0,0,6.087115,5.146871,0,0.3117115,-0.3117115,7.896711,56.40496,0.1287043,0.9998512,0.5160671,0,5.791955
1/27/2007 8:00:00 AM,0.2833234,36.37192,-115.451,52.83164,0.2446508,1.082165,27.88303,20.80154,1.502262,1.502262,0,0,0,1.502262,72.03572,0,0,0,1.082165,1.581328,1.502262,0,0,6.433461,4.835159,0,0.4991631,-0.4991631,7.370547,52.64666,0.1287043,1.652488,0.8657322,0,5.917324
1/27/2007 9:00:00 AM,0.3527636,42.86678,-131.8587,39.48927,0.3161377,1.362239,32.97659,23.78664,2.423656,2.423656,0,-1,0,2.423656,56.20597,0,0,0,1.362239,2.551216,2.423656,0,0,6.988087,4.335996,0,1.188977,-1.188977,6.117255,43.69459,0.1287043,2.666021,1.089791,0,5.698235
1/27/2007 10:00:00 AM,0.2073764,47.74649,-150.8502,27.53472,0.1723254,0.7467496,31.89087,26.88603,1.171874,1.171874,0,-1,0,1.171874,63.72266,0,2.220446E-16,0,0.7467496,1.233552,1.171874,0,0,8.309173,3.147019,0,0.4868024,-0.4868024,5.60412,40.02935,0.1287043,1.289062,0.5973997,0,3.893768
1/27/2007 11:00:00 AM,0.224202,50.22712,-172.1977,19.73157,0.1866009,0.795639,34.98867,29.55514,1.584883,1.584883,0,-1,0,1.584883,50.20175,0,2.220446E-16,0,0.795639,1.668298,1.584883,0,0,8.850064,2.660217,0,0.8726589,-0.8726589,4.684257,33.45891,0.1287043,1.743371,0.6365112,0,3.455855
1/27/2007 12:00:00 PM,0.3355722,49.78157,165.6761,21.30064,0.2911286,1.204892,40.56624,32.04944,1.3342,1.3342,0,-1,0,1.3342,90.30821,0,2.220446E-16,0,1.204892,1.404421,1.3342,0,0,9.819685,1.787558,0,0.1995289,-0.1995289,4.473935,31.95661,0.1287043,1.46762,0.9639137,0,2.99245
1/27/2007 1:00:00 PM,0.2363021,46.51242,144.9261,30.84108,0.1971426,0.8174655,40.21523,34.44962,2.111191,2.111191,0,-1,0,2.111191,38.72059,0,4.440892E-16,0.658364,0.8174655,2.222306,2.111191,0,0,10.04138,1.588029,0,1.40484,-1.40484,2.993103,21.37926,0.1287043,2.322309,0.6539724,0,2.405494
1/27/2007 2:00:00 PM,0.1053601,41.0704,126.7305,43.36602,0.0866479,0.3626406,38.49279,35.96233,0,0,0,-1,0,0,0,0,0,0,0.3626406,0,0,0,0,11.60232,0.1831882,0.3626406,0,0.3626406,3.337134,23.83662,0.1285285,0,0.2901125,0,0.5458289
1/27/2007 3:00:00 PM,0.2708674,34.23898,110.9968,56.91897,0.2327052,0.9479208,43.47224,36.6481,1.974882,1.384611,0,-1,0,1.384611,68.46114,0,0.5902706,1.508179,0.9479208,1.457486,1.384611,0,0,11.23968,0.5095648,0,0.5095648,-0.5095648,2.800006,20,0.1285285,2.17237,0.7583366,0,1.457486
1/27/2007 4:00:00 PM,0.323673,26.67526,97.05859,70.88496,0.2669942,1.077437,45.16785,37.32714,0,0,0,-1,0,0,0,0,0,0,1.077437,0,0,0,0,11.80586,0,1.077437,0,1.077437,3.822152,27.30103,0.128009,0,0.8619498,0,1.077437
1/27/2007 5:00:00 PM,0.2036061,18.88058,84.19731,85.02122,0.1395212,0.576457,40.87868,36.79601,0,0,0,-1,0,0,0,0,0,0,0.576457,0,0,0,0,10.72842,0.9696935,0.576457,0,0.576457,4.369028,31.20728,0.1277327,0,0.4611656,0,1.546151
1/27/2007 6:00:00 PM,0.05500827,11.25513,71.80885,99.19592,0.04429456,0.1876636,36.19789,34.9068,0,0,0,-1,0,0,0,0,0,0,0.1876636,0,0,0,0,10.15197,1.488505,0.1876636,0,0.1876636,4.547061,32.47894,0.1276431,0,0.1501309,0,1.676168
1/27/2007 7:00:00 PM,0.009115353,4.153499,59.41956,113.2985,0.007389405,0.03180191,33.21226,32.99741,2.286878,1.604744,0,-1,0,1.604744,1.981744,0,0.6821342,0.9349914,0.03180191,1.689204,1.604744,0,0,9.964302,1.657402,0,1.657402,-1.657402,2.800006,20,0.1276431,2.515566,0.02544153,0,1.689204
1/27/2007 8:00:00 PM,0.0004921298,0,46.67916,90,0,0,31.39057,31.39057,0.4021783,0,0,-1,0,0,0,0,0.4021783,0.4423962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276431,0.4423962,0,0,0
1/27/2007 9:00:00 PM,0,0,33.374,90,0,0,29.78372,29.78372,2.165188,0,0,-1,0,0,0,0,2.165188,2.381707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276431,2.381707,0,0,0
1/27/2007 10:00:00 PM,0,0,19.46201,90,0,0,28.08276,28.08276,0.5393831,0,0,-1,0,0,0,0,0.5393831,0.5933214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276431,0.5933214,0,0,0
1/27/2007 11:00:00 PM,0,0,5.098367,90,0,0,26.73812,26.73812,0.1482562,0,0,-1,0,0,0,0,0.1482562,0.1630818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276431,0.1630818,0,0,0
1/28/2007 12:00:00 AM,0,0,-9.362623,90,0,0,25.64224,25.64224,0.2187198,0,0,-1,0,0,0,0,0.2187198,0.2405917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276431,0.2405917,0,0,0
1/28/2007 1:00:00 AM,0,0,-23.65271,90,0,0,24.52619,24.52619,0.3466201,0,0,-1,0,0,0,0,0.3466201,0.3812821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276431,0.3812821,0,0,0
1/28/2007 2:00:00 AM,0,0,-37.42068,90,0,0,23.59839,23.59839,0.3737461,0,0,-1,0,0,0,0,0.3737461,0.4111207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276431,0.4111207,0,0,0
1/28/2007 3:00:00 AM,0.01052198,0,-50.56866,90,0,0,22.78489,22.78489,0.1667747,0,0,-1,0,0,0,0,0.1667747,0.1834521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276431,0.1834521,0,0,0
1/28/2007 4:00:00 AM,0.1145331,5.953601,-63.19377,109.2061,0.01114697,0.05070483,22.29251,21.97138,0.1728125,0.04816959,0,-1,0,0.04816959,105.2632,0,0.1246429,0.1804599,0.05070483,0.05070483,0.04816959,0,0,11.80586,0,0,0,0,2.800006,20,0.1276431,0.1900938,0.04056387,0,0.05070483
1/28/2007 5:00:00 AM,0.2159803,13.25052,-75.55385,95.04862,0.0390393,0.1776067,22.26236,21.1377,0.1322061,0.1322061,3.637469,0,1.158029,0.1322061,134.3408,0,0,0,0.1776067,0,0,3.505263,3.33,11.80586,0,3.507607,0,3.507607,6.127614,43.76858,0.1286639,0.1454267,0.1420853,5,0.1776067
1/28/2007 6:00:00 AM,0.03627937,20.96615,-88.03625,80.85355,0.02953818,0.135014,21.30892,20.45866,0.1528412,0.1528412,3.658104,0,1.163662,0.1528412,88.33611,4.440892E-16,0,0,0.135014,0,0,3.505263,3.33,8.298254,3.156846,3.465014,0,3.465014,9.414814,67.24854,0.1297016,0.1681253,0.1080112,5,3.29186
1/28/2007 7:00:00 AM,0.2860211,28.73636,-101.1512,66.72895,0.2453072,1.090623,26.87407,19.77962,0.771383,0.771383,4.276646,0,1.332524,0.771383,141.3854,0,0,0,1.090623,0,0,3.505263,3.33,4.83324,6.275359,4.420623,0,4.420623,13.60859,97.20399,0.1309385,0.8485213,0.8724981,5,7.365981
1/28/2007 8:00:00 AM,0.3745243,36.13718,-115.5382,52.82325,0.3480872,1.515368,30.99757,20.89567,0.8620261,0.8620261,0,0,0,0.8620261,175.7914,0.1953549,0,0,1.515368,0.9073959,0.8620261,0,0,0.412617,10.25392,0.412617,0,0.412617,14.00003,100,0.1307449,0.9482287,1.212294,0,11.76929
1/28/2007 9:00:00 AM,0.5887941,42.62628,-131.9228,39.44042,0.6553438,2.67481,43.11333,23.90093,1.681696,1.681696,0,-1,0,1.681696,159.0543,0.9046038,0,0,2.67481,1.770206,1.681696,0,0,0,10.62527,0,0,0,14.00003,100,0.1307449,1.849865,2.139848,0,13.30008
1/28/2007 10:00:00 AM,0.7539243,47.50165,-150.8657,27.41918,0.920755,3.528128,54.24345,27.00032,0,0,0,-1,0,0,0,3.528128,0,0,3.528128,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307449,0,2.822502,0,14.1534
1/28/2007 11:00:00 AM,0.3352668,49.98495,-172.1392,19.5174,0.2909051,1.219525,38.18296,29.6896,1.648905,1.648905,0,-1,0,1.648905,73.95965,0,0,0,1.219525,1.73569,1.648905,0,0,0,10.62527,0,0.5161652,-0.5161652,13.45594,96.11368,0.1307449,1.813796,0.9756198,0,11.8448
1/28/2007 12:00:00 PM,0.5721155,49.55264,165.8112,21.06358,0.625102,2.445733,50.64463,32.20407,0.9765679,0.9765679,0,-1,0,0.9765679,250.4417,0.8442498,0,0,2.445733,1.027966,0.9765679,0,0,0.5735169,10.10911,0.5735169,0,0.5735169,14.00003,100,0.1304768,1.074225,1.956586,0,12.55484
1/28/2007 1:00:00 PM,0.5357608,46.30349,145.1119,30.65811,0.5703984,2.221757,51.42169,34.58408,0,0,0,-1,0,0,0,2.221757,0,0,2.221757,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1304768,0,1.777406,0,12.84703
1/28/2007 2:00:00 PM,0.589798,40.88063,126.9359,43.22739,0.6521552,2.481524,55.4317,36.11697,0.05704467,0.05704467,0,-1,0,0.05704467,4350.142,2.421477,0,0,2.481524,0.06004702,0.05704467,0,0,0,10.62527,0,0,0,14.00003,100,0.1304768,0.06274914,1.985219,0,13.1068
1/28/2007 3:00:00 PM,0.3291633,34.06274,111.2025,56.81136,0.2949182,1.188332,45.43853,36.77584,0.2258538,0.2258538,0,-1,0,0.2258538,526.1509,0.9505908,0,0,1.188332,0.2377408,0.2258538,0,0,0,10.62527,0,0,0,14.00003,100,0.1304768,0.2484392,0.9506653,0,11.81361
1/28/2007 4:00:00 PM,0.1864315,26.50569,97.25645,70.80131,0.1543585,0.6339364,41.9826,37.46161,0.9966245,0.9966245,0,-1,0,0.9966245,63.60835,0,0,0,0.6339364,1.049078,0.9966245,0,0,0,10.62527,0,0.415142,-0.415142,13.56243,96.87431,0.1304768,1.096287,0.5071491,0,11.25921
1/28/2007 5:00:00 PM,0.2235928,18.71134,84.38454,84.95844,0.1400593,0.5782068,41.02941,36.93047,1.297556,1.297556,0,-1,0,1.297556,44.56122,0,0,0,0.5782068,1.365848,1.297556,0,0,0.4612689,10.21013,0,0.7876417,-0.7876417,12.73218,90.94398,0.1304768,1.427312,0.4625654,0,10.78834
1/28/2007 6:00:00 PM,0.1600368,11.08082,71.98442,99.15358,0.04947167,0.2092804,36.4836,35.04126,0,0,0,-1,0,0,0,0,0,0,0.2092804,0,0,0,0,1.336426,9.42249,0.2092804,0,0.2092804,12.93072,92.36213,0.1303792,0,0.1674243,0,9.631771
1/28/2007 7:00:00 PM,0.06708257,3.969748,59.58212,113.2787,0.0110042,0.04730144,33.44516,33.12515,0,0,0,-1,0,0,0,0,0,0,0.04730144,0,0,0,0,1.127146,9.610843,0.04730144,0,0.04730144,12.9756,92.68266,0.1303572,0,0.03784116,0,9.658144
1/28/2007 8:00:00 PM,0.0004312978,0,46.82589,90,0,0,31.50486,31.50486,3.955692,3.33,0,-1,0,3.33,0,0,0.6256918,1.021261,0,3.505263,3.33,0,0,1.079844,9.653414,0,3.505263,-3.505263,9.280725,66.29076,0.1303572,4.351261,0,0,9.653414
1/28/2007 9:00:00 PM,0,0,33.50037,90,0,0,29.87785,29.87785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.974581,6.148151,0,0,0,9.280725,66.29076,0.1303572,0,0,0,6.148151
1/28/2007 10:00:00 PM,0,0,19.56227,90,0,0,28.19033,28.19033,0.2627275,0.2627275,0,-1,0,0.2627275,0,0,0,0,0,0.2765552,0.2627275,0,0,4.974581,6.148151,0,0.2765552,-0.2765552,8.989211,64.20852,0.1303572,0.2890002,0,0,6.148151
1/28/2007 11:00:00 PM,0,0,5.167238,90,0,0,26.85241,26.85241,0.03186767,0.03186767,0,-1,0,0.03186767,0,0,0,0,0,0.03354491,0.03186767,0,0,5.281865,5.871596,0,0.03354491,-0.03354491,8.953852,63.95596,0.1303572,0.03505443,0,0,5.871596
1/29/2007 12:00:00 AM,0,0,-9.33108,90,0,0,25.73636,25.73636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.319137,5.838051,0,0,0,8.953852,63.95596,0.1303572,0,0,0,5.838051
1/29/2007 1:00:00 AM,0,0,-23.65508,90,0,0,24.62032,24.62032,0.5315315,0.5315315,0,-1,0,0.5315315,0,0,1.110223E-16,0,0,0.5595068,0.5315315,0,0,5.319137,5.838051,0,0.5595068,-0.5595068,8.364079,59.74331,0.1303572,0.5846846,0,0,5.838051
1/29/2007 2:00:00 AM,0,0,-37.45268,90,0,0,23.69252,23.69252,0.3879456,0.3879456,0,-1,0,0.3879456,0,0,5.551115E-17,0,0,0.4083638,0.3879456,0,0,5.940811,5.278544,0,0.4083638,-0.4083638,7.933626,56.66865,0.1303572,0.4267401,0,0,5.278544
1/29/2007 3:00:00 AM,0.004518318,0,-50.62457,90,0,0,22.87901,22.87901,0.1850004,0.1850004,0,-1,0,0.1850004,0,0,2.775558E-17,0,0,0.1947373,0.1850004,0,0,6.394549,4.87018,0,0.1947373,-0.1947373,7.728355,55.20243,0.1303572,0.2035004,0,0,4.87018
1/29/2007 4:00:00 AM,0.03952168,5.714868,-63.26799,109.2874,0.03119325,0.14142,22.96466,22.0655,0,0,0,-1,0,0,0,0,0,0,0.14142,0,0,0,0,6.610923,4.675443,0.14142,0,0.14142,7.862518,56.16073,0.1302914,0,0.113136,0,4.816863
1/29/2007 5:00:00 AM,0.1052693,13.01565,-75.64146,95.10871,0.07966302,0.3601809,23.51577,21.21838,0,0,0,0,0,0,0,0,0,0,0.3601809,0,0,0,0,6.469503,4.802721,0.3601809,0,0.3601809,8.204216,58.60143,0.1301241,0,0.2881447,0,5.162902
1/29/2007 6:00:00 AM,0.1716746,20.73305,-88.1326,80.89299,0.137005,0.616456,24.48693,20.53262,0.621475,0.621475,0,0,0,0.621475,99.1924,0,0,0,0.616456,0.6541843,0.621475,0,0,6.109323,5.126884,0,0.03772826,-0.03772826,8.164447,58.31736,0.1301241,0.6836225,0.4931648,0,5.74334
1/29/2007 7:00:00 AM,0.1998663,28.50218,-101.2505,66.74569,0.1666628,0.7491611,24.68485,19.87374,2.437238,2.437238,0,0,0,2.437238,30.73812,0,4.440892E-16,0,0.7491611,2.565514,2.437238,0,0,6.151243,5.089156,0,1.816352,-1.816352,6.249843,44.64165,0.1301241,2.680962,0.5993288,0,5.838317
1/29/2007 8:00:00 AM,0.1301545,35.89887,-115.6312,52.81166,0.1073291,0.4838931,24.08653,20.98979,0.6600347,0.6600347,0,0,0,0.6600347,73.31329,0,0,0,0.4838931,0.6947733,0.6600347,0,0,8.169413,3.272803,0,0.2108802,-0.2108802,6.027556,43.05388,0.1301241,0.7260381,0.3871145,0,3.756696
1/29/2007 9:00:00 AM,0.619544,42.38178,-131.9928,39.38808,0.7060388,2.856247,44.72133,23.99506,0,0,0,-1,0,0,0,0,0,0,2.856247,0,0,0,0,8.403724,3.061923,2.856247,0,2.856247,8.73723,62.40866,0.1288122,0,2.284998,0,5.91817
1/29/2007 10:00:00 AM,0.4381417,47.25217,-150.887,27.29958,0.4212661,1.754262,39.42682,27.11462,0,0,0,-1,0,0,0,0,0,0,1.754262,0,0,0,0,5.547476,5.632545,1.754262,0,1.754262,10.40147,74.29606,0.1280195,0,1.40341,0,7.386808
1/29/2007 11:00:00 AM,0.3951324,49.73742,-172.086,19.29784,0.3603259,1.492974,40.35663,29.81734,0.559824,0.559824,0,-1,0,0.559824,266.6862,0,0,0,1.492974,0.5892885,0.559824,0,0,3.793214,7.211382,0.903685,0,0.903685,11.25878,80.4197,0.127615,0.6158065,1.194379,0,8.704355
1/29/2007 12:00:00 PM,0.2404015,49.31769,165.9421,20.82305,0.200639,0.841083,38.18977,32.33181,0,0,0,-1,0,0,0,0,0,0,0.841083,0,0,0,0,2.889529,8.024698,0.841083,0,0.841083,12.0567,86.11913,0.1272408,0,0.6728664,0,8.865781
1/29/2007 1:00:00 PM,0.3438459,46.08815,145.2951,30.47496,0.3037122,1.235979,43.64644,34.73871,0.09705152,0.09705152,0,-1,0,0.09705152,1273.529,0,0,0,1.235979,0.1021595,0.09705152,0,0,2.048446,8.781673,1.13382,0,1.13382,13.13234,93.80222,0.1267397,0.1067567,0.9887834,0,10.01765
1/29/2007 2:00:00 PM,0.2482858,40.68434,127.1401,43.09003,0.2091046,0.8569191,42.3779,36.25143,0.6329663,0.6329663,0,-1,0,0.6329663,135.3815,0,0,0,0.8569191,0.6662803,0.6329663,0,0,0.9146261,9.802111,0.1906388,0,0.1906388,13.31319,95.09405,0.1266559,0.6962629,0.6855353,0,10.65903
1/29/2007 3:00:00 PM,0.3432436,33.88002,111.4081,56.70568,0.3119053,1.252311,46.07681,36.91031,2.379966,2.379966,0,-1,0,2.379966,52.61885,0,0,0,1.252311,2.505228,2.379966,0,0,0.7239873,9.973685,0,1.252917,-1.252917,11.9925,85.66057,0.1266559,2.617963,1.001849,0,11.226
1/29/2007 4:00:00 PM,0.1390745,26.32974,97.45458,70.71999,0.1143262,0.4722153,40.93492,37.58935,0.9690331,0.9690331,0,-1,0,0.9690331,48.73056,0,0,0,0.4722153,1.020035,0.9690331,0,0,2.116117,8.720769,0,0.5478196,-0.5478196,11.41505,81.53591,0.1266559,1.065936,0.3777722,0,9.192985
1/29/2007 5:00:00 PM,0.1517429,18.53581,84.57222,84.89825,0.1185486,0.4907249,40.53291,37.06494,1.650192,1.650192,0,-1,0,1.650192,29.73743,0,2.220446E-16,0,0.4907249,1.737045,1.650192,0,0,2.724805,8.17295,0,1.24632,-1.24632,10.10131,72.1521,0.1266559,1.815212,0.3925799,0,8.663674
1/29/2007 6:00:00 PM,0.1672502,10.90027,72.16042,99.11404,0.0405482,0.1716704,36.33086,35.14883,2.527624,2.527624,0,-1,0,2.527624,6.791769,0,4.440892E-16,0,0.1716704,2.660656,2.527624,0,0,4.109605,6.92663,0,2.488986,-2.488986,7.477693,53.41198,0.1266559,2.780386,0.1373363,0,7.0983
1/29/2007 7:00:00 PM,0.07499708,3.779808,59.74487,113.2619,0.00708836,0.03046597,33.46575,33.25961,1.702241,1.702241,0,-1,0,1.702241,1.789756,0,4.440892E-16,0,0.03046597,1.791833,1.702241,0,0,6.875145,4.437644,0,1.761367,-1.761367,5.621048,40.15026,0.1266559,1.872466,0.02437278,0,4.46811
1/29/2007 8:00:00 PM,0.0001786844,0,46.97243,90,0,0,31.61243,31.61243,0.5381874,0.5381874,0,-1,0,0.5381874,0,0,1.110223E-16,0,0,0.5665131,0.5381874,0,0,8.83222,2.676276,0,0.5665131,-0.5665131,5.023891,35.88486,0.1266559,0.5920062,0,0,2.676276
1/29/2007 9:00:00 PM,0,0,33.62598,90,0,0,29.99214,29.99214,1.760966,1.760966,0,-1,0,1.760966,0,0,2.220446E-16,0,0,1.853648,1.760966,0,0,9.461679,2.109763,0,1.853648,-1.853648,3.069975,21.92835,0.1266559,1.937062,0,0,2.109763
1/29/2007 10:00:00 PM,0,0,19.66105,90,0,0,28.28445,28.28445,0.5176744,0.2433093,0,-1,0,0.2433093,0,0,0.274365,0.3261324,0,0.2561151,0.2433093,0,0,11.52129,0.2561151,0,0.2561151,-0.2561151,2.800006,20,0.1266559,0.5694418,0,0,0.2561151
1/29/2007 11:00:00 PM,0,0,5.233775,90,0,0,26.94654,26.94654,0.1354407,0,0,-1,0,0,0,0,0.1354407,0.1489848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266559,0.1489848,0,0,0
1/30/2007 12:00:00 AM,0,0,-9.302762,90,0,0,25.85066,25.85066,0.6006563,0,0,-1,0,0,0,0,0.6006563,0.6607219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266559,0.6607219,0,0,0
1/30/2007 1:00:00 AM,0,0,-23.66139,90,0,0,24.73461,24.73461,0.4440628,0,0,-1,0,0,0,0,0.4440628,0.4884691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266559,0.4884691,0,0,0
1/30/2007 2:00:00 AM,0,0,-37.48914,90,0,0,23.78664,23.78664,0.4816872,0,0,-1,0,0,0,0,0.4816872,0.529856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266559,0.529856,0,0,0
1/30/2007 3:00:00 AM,0.005800825,0,-50.68529,90,0,0,22.97313,22.97313,0.1114267,0,0,-1,0,0,0,0,0.1114267,0.1225693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266559,0.1225693,0,0,0
1/30/2007 4:00:00 AM,0.1335007,5.472686,-63.34723,109.3662,0.009657755,0.04389926,22.43789,22.15963,0.6642028,0.0417043,0,-1,0,0.0417043,105.2632,0,0.6224985,0.7222822,0.04389926,0.04389926,0.0417043,0,0,11.80586,0,0,0,0,2.800006,20,0.1266559,0.7306231,0.03511941,0,0.04389926
1/30/2007 5:00:00 AM,0.3453,12.77755,-75.73425,95.16615,0.02530212,0.1152358,22.04128,21.31251,0.5016777,0.5016777,4.006941,0,1.258895,0.5016777,22.97009,4.440892E-16,0,0,0.1152358,0,0,3.505263,3.33,11.80586,0,3.445236,0,3.445236,6.068443,43.34594,0.1280274,0.5518455,0.09218866,5,0.1152358
1/30/2007 6:00:00 AM,0.4449297,20.4968,-88.23429,80.92959,0.2289042,1.01577,27.2489,20.62674,0.5421041,0.5421041,4.047367,0,1.269931,0.5421041,187.3755,4.440892E-16,0,0,1.01577,0,0,3.505263,3.33,8.360624,3.100712,4.34577,0,4.34577,10.1912,72.79416,0.1290147,0.5963145,0.8126161,5,4.116482
1/30/2007 7:00:00 AM,0.6806028,28.26477,-101.3554,66.75941,0.440356,1.899773,32.74612,19.9477,2.615951,2.615951,4.625278,0,1.427701,2.615951,72.62268,0,0,0,1.899773,0,0,2.009327,1.90886,4.014854,7.011905,3.808634,0,3.808634,13.80439,98.60259,0.1307911,2.877546,1.519819,5,8.911679
1/30/2007 8:00:00 AM,0.6918795,35.65708,-115.7299,52.79686,0.7446363,3.042652,42.91037,21.08392,1.61487,1.61487,0,0,0,1.61487,188.4147,1.136568,0,0,3.042652,1.699863,1.61487,0,0,0.2062204,10.43968,0.2062204,0,0.2062204,14.00003,100,0.1307012,1.776357,2.434122,0,13.48233
1/30/2007 9:00:00 AM,1.140362,42.13334,-132.0687,39.33229,0.8333995,3.297927,48.65428,24.10935,1.938166,1.938166,0,-1,0,1.938166,170.1571,1.257753,0,0,3.297927,2.040174,1.938166,0,0,0,10.62527,0,0,0,14.00003,100,0.1307012,2.131982,2.638341,0,13.9232
1/30/2007 10:00:00 AM,1.39977,46.99814,-150.9141,27.17599,0.9538361,3.627987,55.50023,27.24908,0.2213518,0.2213518,0,-1,0,0.2213518,1639.014,3.394985,0,0,3.627987,0.2330019,0.2213518,0,0,0,10.62527,0,0,0,14.00003,100,0.1307012,0.243487,2.90239,0,14.25326
1/30/2007 11:00:00 AM,1.192573,49.4846,-172.0383,19.07298,1.011389,3.74434,60.01899,29.95181,0,0,0,-1,0,0,0,3.74434,0,0,3.74434,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307012,0,2.995472,0,14.36961
1/30/2007 12:00:00 PM,0.9674109,49.07681,166.0687,20.5792,1.230331,4.298076,69.32124,32.46628,1.83363,1.83363,0,-1,0,1.83363,234.4025,2.367939,0,0,4.298076,1.930137,1.83363,0,0,0,10.62527,0,0,0,14.00003,100,0.1307012,2.016994,3.438461,0,14.92335
1/30/2007 1:00:00 PM,0.8245227,45.86646,145.4755,30.29182,1.016414,3.644506,65.21166,34.86646,1.987322,1.987322,0,-1,0,1.987322,183.3878,1.552589,0,0,3.644506,2.091918,1.987322,0,0,0,10.62527,0,0,0,14.00003,100,0.1307012,2.186054,2.915605,0,14.26978
1/30/2007 2:00:00 PM,0.740158,40.48157,127.343,42.95409,0.8591449,3.143263,61.96101,36.37917,0,0,0,-1,0,0,0,3.143263,0,0,3.143263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307012,0,2.514611,0,13.76854
1/30/2007 3:00:00 PM,0.8290136,33.69085,111.6133,56.60207,0.6020563,2.298515,54.86745,37.04477,1.531437,1.531437,0,-1,0,1.531437,150.0888,0.6864762,0,0,2.298515,1.612039,1.531437,0,0,0,10.62527,0,0,0,14.00003,100,0.1307012,1.68458,1.838812,0,12.92379
1/30/2007 4:00:00 PM,0.6830006,26.14743,97.65288,70.64108,0.3748695,1.482499,48.76532,37.72381,1.75762,1.75762,0,-1,0,1.75762,84.34695,0,0,0,1.482499,1.850126,1.75762,0,0,0,10.62527,0,0.3676274,-0.3676274,13.61251,97.23206,0.1307012,1.933382,1.185999,0,12.10777
1/30/2007 5:00:00 PM,0.5104106,18.35401,84.76027,84.84073,0.1240891,0.51285,40.82361,37.19268,3.261927,3.261927,0,-1,0,3.261927,15.7223,0,4.440892E-16,0.2581199,0.51285,3.433608,3.261927,0,0,0.4084748,10.25765,0,2.920758,-2.920758,10.53377,75.24104,0.1307012,3.58812,0.41028,0,10.7705
1/30/2007 6:00:00 PM,0.2789515,10.71353,72.33675,99.07735,0.02128132,0.09030361,35.90345,35.28329,2.707657,2.707657,0,-1,0,2.707657,3.33512,0,0,0,0.09030361,2.850165,2.707657,0,0,3.653761,7.336889,0,2.759861,-2.759861,7.624617,54.46144,0.1307012,2.978422,0.07224289,0,7.427193
1/30/2007 7:00:00 PM,0.08796684,3.583718,59.90775,113.248,0.006351767,0.02728684,33.55864,33.37391,2.45794,2.45794,0,-1,0,2.45794,1.110151,0,4.440892E-16,0,0.02728684,2.587305,2.45794,0,0,6.720273,4.577028,0,2.560018,-2.560018,4.926121,35.18651,0.1307012,2.703733,0.02182947,0,4.604315
1/30/2007 8:00:00 PM,0.00001604235,0,47.11873,90,0,0,31.7469,31.7469,5.947108,1.91616,0,-1,0,1.91616,0,0,4.030948,4.625659,0,2.01701,1.91616,0,0,9.564738,2.01701,0,2.01701,-2.01701,2.800006,20,0.1307012,6.541819,0,0,2.01701
1/30/2007 9:00:00 PM,0,0,33.75078,90,0,0,30.09971,30.09971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307012,0,0,0,0
1/30/2007 10:00:00 PM,0,0,19.75828,90,0,0,28.39875,28.39875,0.3029219,0,0,-1,0,0,0,0,0.3029219,0.333214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307012,0.333214,0,0,0
1/30/2007 11:00:00 PM,0,0,5.297925,90,0,0,27.06083,27.06083,0.2611406,0,0,-1,0,0,0,0,0.2611406,0.2872547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307012,0.2872547,0,0,0
1/31/2007 12:00:00 AM,0,0,-9.277716,90,0,0,25.96495,25.96495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307012,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-23.67167,90,0,0,24.8489,24.8489,0.3959665,0,0,-1,0,0,0,0,0.3959665,0.4355631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307012,0.4355631,0,0,0
1/31/2007 2:00:00 AM,0,0,-37.53009,90,0,0,23.90093,23.90093,0.4596643,0,0,-1,0,0,0,0,0.4596643,0.5056307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307012,0.5056307,0,0,0
1/31/2007 3:00:00 AM,0.002919017,0,-50.75083,90,0,0,23.06726,23.06726,0.4344749,0,0,-1,0,0,0,0,0.4344749,0.4779224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307012,0.4779224,0,0,0
1/31/2007 4:00:00 AM,0.1050448,5.22714,-63.4315,109.4425,0.009754742,0.0443189,22.53484,22.25375,0,0,0,-1,0,0,0,0,0,0,0.0443189,0,0,0,0,11.80586,0,0.0443189,0,0.0443189,2.84205,20.30032,0.1306819,0,0.03545512,0,0.0443189
1/31/2007 5:00:00 AM,0.2690353,12.53631,-75.83223,95.22088,0.02291629,0.1043568,22.0667,21.40663,0.9838139,0.9838139,4.489077,0,1.390518,0.9838139,10.60737,4.440892E-16,0,0,0.1043568,0,0,3.505263,3.33,11.76154,0.03988701,3.434357,0,3.434357,6.100167,43.57254,0.1324408,1.082195,0.0834854,5,0.1442438
1/31/2007 6:00:00 AM,0.4951711,20.25749,-88.3413,80.96332,0.1933533,0.8620851,26.31012,20.72087,0.3489765,0.3489765,3.85424,0,1.217207,0.3489765,247.0325,0,0,0,0.8620851,0,0,3.505263,3.33,8.327185,3.130808,4.192085,0,4.192085,10.07713,71.97934,0.133204,0.3838741,0.6896681,5,3.992893
1/31/2007 7:00:00 AM,0.8208658,28.02422,-101.4657,66.77012,0.4396431,1.895765,32.84071,20.06199,1.70665,1.70665,3.834018,0,1.211687,1.70665,111.081,0,0,0,1.895765,0,0,2.127368,2.021,4.135099,6.903685,3.916764,0,3.916764,13.7929,98.5205,0.1340453,1.877315,1.516612,5,8.799449
1/31/2007 8:00:00 AM,0.7517681,35.41187,-115.8342,52.7789,0.8154166,3.291001,45.14374,21.19821,1.038435,1.038435,0,0,0,1.038435,316.9192,1.979576,0,0,3.291001,1.09309,1.038435,0,0,0.2183351,10.42877,0.2183351,0,0.2183351,14.00003,100,0.1339514,1.142279,2.632801,0,13.71977
1/31/2007 9:00:00 AM,0.7603092,41.88104,-132.1503,39.27312,0.9057149,3.537454,50.94904,24.22365,1.709073,1.709073,0,-1,0,1.709073,206.9808,1.738429,0,0,3.537454,1.799025,1.709073,0,0,0,10.62527,0,0,0,14.00003,100,0.1339514,1.879981,2.829963,0,14.16273
1/31/2007 10:00:00 AM,1.055375,46.73963,-150.947,27.04851,0.9542107,3.626663,55.6286,27.36338,0.5718176,0.5718176,0,-1,0,0.5718176,634.2343,3.02475,0,0,3.626663,0.6019132,0.5718176,0,0,0,10.62527,0,0,0,14.00003,100,0.1339514,0.6289993,2.90133,0,14.25194
1/31/2007 11:00:00 AM,0.6209837,49.22659,-171.9958,18.84285,0.7209482,2.809048,51.367,30.08627,1.729758,1.729758,0,-1,0,1.729758,162.3954,0.9882502,0,0,2.809048,1.820798,1.729758,0,0,0,10.62527,0,0,0,14.00003,100,0.1339514,1.902734,2.247239,0,13.43432
1/31/2007 12:00:00 PM,0.7060438,48.83006,166.191,20.33217,0.8685662,3.247383,58.38744,32.60074,1.068323,1.068323,0,-1,0,1.068323,303.97,2.122832,0,0,3.247383,1.124551,1.068323,0,0,0,10.62527,0,0,0,14.00003,100,0.1339514,1.175156,2.597906,0,13.87266
1/31/2007 1:00:00 PM,0.6684769,45.63848,145.6532,30.10888,0.8014354,2.988927,58.8027,35.00092,0.682828,0.682828,0,-1,0,0.682828,437.7277,2.270161,0,0,2.988927,0.7187663,0.682828,0,0,0,10.62527,0,0,0,14.00003,100,0.1339514,0.7511108,2.391142,0,13.6142
1/31/2007 2:00:00 PM,0.6919113,40.27237,127.5446,42.81971,0.8057185,2.974656,60.47547,36.51364,0.02857206,0.02857206,0,-1,0,0.02857206,10411.07,2.944581,0,0,2.974656,0.03007586,0.02857206,0,0,0,10.62527,0,0,0,14.00003,100,0.1339514,0.03142927,2.379725,0,13.59993
1/31/2007 3:00:00 PM,0.4055687,33.49527,111.818,56.50063,0.3904128,1.544795,48.67094,37.17251,1.831436,1.831436,0,-1,0,1.831436,84.34882,0,2.220446E-16,0,1.544795,1.927828,1.831436,0,0,0,10.62527,0,0.3830328,-0.3830328,13.59628,97.11607,0.1339514,2.01458,1.235836,0,12.17007
1/31/2007 4:00:00 PM,0.4459774,25.95881,97.85123,70.56467,0.3639921,1.441014,48.57774,37.85827,1.212625,1.212625,0,-1,0,1.212625,118.8343,0,0,0,1.441014,1.276447,1.212625,0,0,0.425592,10.24224,0.1645669,0,0.1645669,13.7524,98.23122,0.1338807,1.333887,1.152811,0,11.68326
1/31/2007 5:00:00 PM,0.3397669,18.16598,84.94857,84.78591,0.1266793,0.5229558,41.03452,37.32714,1.797567,1.797567,0,-1,0,1.797567,29.09243,0,2.220446E-16,0,0.5229558,1.892175,1.797567,0,0,0.2610251,10.39035,0,1.36922,-1.36922,12.30911,87.92207,0.1338807,1.977323,0.4183646,0,10.91331
1/31/2007 6:00:00 PM,0.1783554,10.52063,72.51333,99.04353,0.02707994,0.1147245,36.20709,35.41776,0,0,0,-1,0,0,0,0,0,0,0.1147245,0,0,0,0,1.78238,9.021132,0.1147245,0,0.1147245,12.41795,88.69947,0.1338315,0,0.09177963,0,9.135857
1/31/2007 7:00:00 PM,0.05679314,3.381522,60.07069,113.2372,0.009638477,0.04135223,33.80892,33.52854,2.993505,2.993505,0,-1,0,2.993505,1.381398,0,4.440892E-16,0,0.04135223,3.151058,2.993505,0,0,1.667656,9.124384,0,3.109706,-3.109706,9.140033,65.28582,0.1338315,3.292856,0.03308178,0,9.165736
1/31/2007 8:00:00 PM,0,0,47.26471,90,0,0,31.88136,31.88136,2.460333,2.460333,0,-1,0,2.460333,0,0,4.440892E-16,0,0,2.589824,2.460333,0,0,5.122885,6.014678,0,2.589824,-2.589824,6.410118,45.78646,0.1338315,2.706367,0,0,6.014678
1/31/2007 9:00:00 PM,0,0,33.87471,90,0,0,30.23418,30.23418,2.61169,2.61169,0,-1,0,2.61169,0,0,0,0,0,2.749147,2.61169,0,0,8.000467,3.424853,0,2.749147,-2.749147,3.512263,25.08754,0.1338315,2.872859,0,0,3.424853
1/31/2007 10:00:00 PM,0,0,19.85391,90,0,0,28.53321,28.53321,0.8741695,0.6419212,0,-1,0,0.6419212,0,0,0.2322482,0.3196652,0,0.6757066,0.6419212,0,0,11.05507,0.6757066,0,0.6757066,-0.6757066,2.800006,20,0.1338315,0.9615864,0,0,0.6757066
1/31/2007 11:00:00 PM,0,0,5.359639,90,0,0,27.18857,27.18857,0.06883391,0,0,-1,0,0,0,0,0.06883391,0.0757173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338315,0.0757173,0,0,0
2/1/2007 12:00:00 AM,0,0,-9.255983,90,0,0,26.07253,26.07253,0.4978707,0,0,-1,0,0,0,0,0.4978707,0.5476578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338315,0.5476578,0,0,0
2/1/2007 1:00:00 AM,0,0,-23.68597,90,0,0,24.94303,24.94303,1.087384,0,0,-1,0,0,0,0,1.087384,1.196123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338315,1.196123,0,0,0
2/1/2007 2:00:00 AM,0,0,-37.57555,90,0,0,23.97489,23.97489,0.08409431,0,0,-1,0,0,0,0,0.08409431,0.09250374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338315,0.09250374,0,0,0
2/1/2007 3:00:00 AM,0.00250199,0,-50.82119,90,0,0,23.16138,23.16138,0.3332462,0,0,-1,0,0,0,0,0.3332462,0.3665708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338315,0.3665708,0,0,0
2/1/2007 4:00:00 AM,0.1003957,4.978312,-63.5208,109.5162,0.009290578,0.04219602,22.60215,22.33443,0.4686188,0.04008622,0,-1,0,0.04008622,105.2632,0,0.4285326,0.5074635,0.04219602,0.04219602,0.04008622,0,0,11.80586,0,0,0,0,2.800006,20,0.1338315,0.5154807,0.03375681,0,0.04219602
2/1/2007 5:00:00 AM,0.2070668,12.29202,-75.93536,95.27283,0.03195534,0.1452646,22.42146,21.50076,0.8559874,0.8559874,4.36125,0,1.355621,0.8559874,16.97041,4.440892E-16,0,0,0.1452646,0,0,3.505263,3.33,11.80586,0,3.475265,0,3.475265,6.096931,43.54942,0.1353486,0.9415861,0.1162117,5,0.1452646
2/1/2007 6:00:00 AM,0.428498,20.01519,-88.4536,80.99413,0.223679,0.9923624,27.29295,20.82171,0.4745029,0.4745029,3.979766,0,1.251476,0.4745029,209.1373,0,0,0,0.9923624,0,0,3.505263,3.33,8.330596,3.127738,4.322362,0,4.322362,10.19748,72.83903,0.1361084,0.5219532,0.7938899,5,4.1201
2/1/2007 7:00:00 AM,0.6992379,27.78058,-101.5815,66.77779,0.4389677,1.892312,32.89563,20.13595,1.783024,1.783024,3.793149,0,1.20053,1.783024,106.1294,0,0,0,1.892312,0,0,2.010125,1.909619,4.008233,7.017864,3.801931,0,3.801931,13.80431,98.60204,0.136893,1.961326,1.513849,5,8.910176
2/1/2007 8:00:00 AM,0.8548335,35.16332,-115.9441,52.75779,0.6576298,2.722258,40.53035,21.29234,0.5228786,0.5228786,0,0,0,0.5228786,520.6291,1.965557,0,0,2.722258,0.5503986,0.5228786,0,0,0.2063023,10.4396,0.2063023,0,0.2063023,14.00003,100,0.1368058,0.5751665,2.177807,0,13.16186
2/1/2007 9:00:00 AM,1.058759,41.62495,-132.2376,39.21063,0.8334893,3.293868,48.89031,24.33794,0,0,0,-1,0,0,0,3.293868,0,0,3.293868,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368058,0,2.635094,0,13.91914
2/1/2007 10:00:00 AM,1.27247,46.47672,-150.9855,26.91722,0.954594,3.625069,55.77101,27.49112,2.225486,2.225486,0,-1,0,2.225486,162.8889,1.282453,0,0,3.625069,2.342617,2.225486,0,0,0,10.62527,0,0,0,14.00003,100,0.1368058,2.448034,2.900055,0,14.25034
2/1/2007 11:00:00 AM,1.40287,48.96346,-171.9588,18.60753,1.012706,3.741721,60.34863,30.23418,2.364397,2.364397,0,-1,0,2.364397,158.2527,1.252883,0,0,3.741721,2.488838,2.364397,0,0,0,10.62527,0,0,0,14.00003,100,0.1368058,2.600836,2.993377,0,14.367
2/1/2007 12:00:00 PM,1.372471,48.57753,166.3089,20.0821,1.00387,3.657078,62.65682,32.74865,0.5839617,0.5839617,0,-1,0,0.5839617,626.2531,3.042381,0,0,3.657078,0.6146965,0.5839617,0,0,0,10.62527,0,0,0,14.00003,100,0.1368058,0.6423578,2.925662,0,14.28235
2/1/2007 1:00:00 PM,1.349305,45.4043,145.8279,29.92632,0.9286872,3.379772,62.82081,35.14883,2.913901,2.913901,0,-1,0,2.913901,115.9879,0.3125079,0,0,3.379772,3.067265,2.913901,0,0,0,10.62527,0,0,0,14.00003,100,0.1368058,3.205291,2.703818,0,14.00505
2/1/2007 2:00:00 PM,1.122884,40.05679,127.7445,42.68706,0.7922745,2.929224,60.23917,36.68172,1.404036,1.404036,0,-1,0,1.404036,208.6288,1.451291,0,0,2.929224,1.477933,1.404036,0,0,0,10.62527,0,0,0,14.00003,100,0.1368058,1.54444,2.343379,0,13.5545
2/1/2007 3:00:00 PM,0.8875748,33.29333,112.0221,56.40146,0.6039097,2.300675,55.2302,37.34731,0.7619892,0.7619892,0,-1,0,0.7619892,301.9301,1.498581,0,0,2.300675,0.8020939,0.7619892,0,0,0,10.62527,0,0,0,14.00003,100,0.1368058,0.8381881,1.84054,0,12.92595
2/1/2007 4:00:00 PM,0.7414817,25.7639,98.04951,70.49084,0.3763889,1.485891,49.07512,37.98602,0.06386603,0.06386603,0,-1,0,0.06386603,2326.574,1.418664,0,0,1.485891,0.06722741,0.06386603,0,0,0,10.62527,0,0,0,14.00003,100,0.1368058,0.07025264,1.188713,0,12.11117
2/1/2007 5:00:00 PM,0.5098661,17.97176,85.13704,84.73386,0.1251141,0.5162066,41.13693,37.47505,0.6249316,0.6249316,0,-1,0,0.6249316,82.60209,0,0,0,0.5162066,0.6578228,0.6249316,0,0,0,10.62527,0,0.1416162,-0.1416162,13.85075,98.93374,0.1368058,0.6874248,0.4129653,0,11.14148
2/1/2007 6:00:00 PM,0.2699765,10.32161,72.69007,99.01261,0.020501,0.08687296,36.16321,35.56567,3.802891,3.33,0,-1,0,3.33,2.608798,0,0.4728916,0.8531807,0.08687296,3.505263,3.33,0,0,0.1573513,10.48366,0,3.41839,-3.41839,10.24745,73.19594,0.1368058,4.183181,0.06949837,0,10.57053
2/1/2007 7:00:00 PM,0.07191884,3.173266,60.2336,113.2295,0.005843807,0.02506693,33.84645,33.67645,1.534543,1.534543,0,-1,0,1.534543,1.633511,0,2.220446E-16,0,0.02506693,1.615308,1.534543,0,0,3.955563,7.065268,0,1.590241,-1.590241,8.571191,61.22267,0.1368058,1.687997,0.02005354,0,7.090335
2/1/2007 8:00:00 PM,0,0,47.4103,90,0,0,32.02927,32.02927,2.473212,2.473212,0,-1,0,2.473212,0,0,0,0,0,2.60338,2.473212,0,0,5.722497,5.475027,0,2.60338,-2.60338,5.826987,41.62125,0.1368058,2.720533,0,0,5.475027
2/1/2007 9:00:00 PM,0,0,33.99771,90,0,0,30.36864,30.36864,1.040555,1.040555,0,-1,0,1.040555,0,0,2.220446E-16,0,0,1.095322,1.040555,0,0,8.615142,2.871646,0,1.095322,-1.095322,4.672416,33.37434,0.1368058,1.144611,0,0,2.871646
2/1/2007 10:00:00 PM,0,0,19.9479,90,0,0,28.6475,28.6475,0.8213174,0.8213174,0,-1,0,0.8213174,0,0,1.110223E-16,0,0,0.8645446,0.8213174,0,0,9.832166,1.776325,0,0.8645446,-0.8645446,3.761106,26.86499,0.1368058,0.9034492,0,0,1.776325
2/1/2007 11:00:00 PM,0,0,5.418869,90,0,0,27.30287,27.30287,0.6878405,0.6878405,0,-1,0,0.6878405,0,0,1.110223E-16,0,0,0.7240426,0.6878405,0,0,10.79277,0.9117802,0,0.7240426,-0.7240426,2.997898,21.41352,0.1368058,0.7566245,0,0,0.9117802
2/2/2007 12:00:00 AM,0,0,-9.237607,90,0,0,26.18682,26.18682,0.5647209,0.1783507,0,-1,0,0.1783507,0,0,0.3863702,0.4428423,0,0.1877376,0.1783507,0,0,11.59726,0.1877376,0,0.1877376,-0.1877376,2.800006,20,0.1368058,0.621193,0,0,0.1877376
2/2/2007 1:00:00 AM,0,0,-23.70431,90,0,0,25.07077,25.07077,0.04066613,0,0,-1,0,0,0,0,0.04066613,0.04473274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368058,0.04473274,0,0,0
2/2/2007 2:00:00 AM,0,0,-37.62555,90,0,0,24.10935,24.10935,0.3505745,0,0,-1,0,0,0,0,0.3505745,0.3856319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368058,0.3856319,0,0,0
2/2/2007 3:00:00 AM,0.00148971,0,-50.8964,90,0,0,23.27568,23.27568,0.4775314,0,0,-1,0,0,0,0,0.4775314,0.5252845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368058,0.5252845,0,0,0
2/2/2007 4:00:00 AM,0.08487966,4.726284,-63.61511,109.5873,0.01029202,0.04671284,22.73862,22.442,0,0,0,-1,0,0,0,0,0,0,0.04671284,0,0,0,0,11.80586,0,0.04671284,0,0.04671284,2.844321,20.31654,0.1367861,0,0.03737027,0,0.04671284
2/2/2007 5:00:00 AM,0.1584567,12.04474,-76.04363,95.32198,0.06539112,0.2957048,23.48063,21.59488,0,0,0,0,0,0,0,0,0,0,0.2957048,0,0,0,0,11.75915,0.04204156,0.2957048,0,0.2957048,3.124851,22.32032,0.1366613,0,0.2365639,0,0.3377464
2/2/2007 6:00:00 AM,0.2295069,19.76997,-88.57115,81.02203,0.1650829,0.7383031,25.69887,20.92929,0.2254703,0.2254703,0,0,0,0.2254703,327.4503,0,0,0,0.7383031,0.2373372,0.2254703,0,0,11.46344,0.3081759,0.500966,0,0.500966,3.60011,25.71502,0.1364505,0.2480173,0.5906425,0,1.046479
2/2/2007 7:00:00 AM,0.4106058,27.53393,-101.7027,66.78245,0.3687912,1.605873,30.9526,20.25024,0,0,0,0,0,0,0,0,0,0,1.605873,0,0,0,0,10.96248,0.7590452,1.605873,0,1.605873,5.123574,36.59689,0.1357789,0,1.284698,0,2.364918
2/2/2007 8:00:00 AM,0.5963085,34.91149,-116.0595,52.73355,0.6502067,2.692756,40.44632,21.4268,2.526578,2.526578,5,0,1.53,2.526578,106.5772,0,0,0,2.692756,0,0,2.473422,2.349751,9.356604,2.204331,5.042506,0,5.042506,9.907316,70.7664,0.1371456,2.779236,2.154205,5,4.897087
2/2/2007 9:00:00 AM,0.5056048,41.36514,-132.3305,39.14487,0.5429296,2.249704,40.34586,24.46568,1.087051,1.087051,0,-1,0,1.087051,206.9547,0,0,0,2.249704,1.144265,1.087051,0,0,4.314097,6.742587,1.10544,0,1.10544,10.95603,78.25719,0.1366896,1.195757,1.799763,0,8.99229
2/2/2007 10:00:00 AM,0.4941241,46.20947,-151.0297,26.78223,0.51495,2.106365,42.71715,27.62558,0.3393515,0.3393515,0,-1,0,0.3393515,620.7032,0,0,0,2.106365,0.3572121,0.3393515,0,0,3.208658,7.737483,1.749153,0,1.749153,12.61542,90.10997,0.1359741,0.3732866,1.685092,0,9.843848
2/2/2007 11:00:00 AM,0.6829497,48.6953,-171.927,18.36708,0.8403044,3.200452,55.27266,30.38881,2.188151,2.188151,0,-1,0,2.188151,146.2628,0,0,0,3.200452,2.303317,2.188151,0,0,1.459504,9.311721,0.8971347,0,0.8971347,13.46652,96.18922,0.1356101,2.406966,2.560362,0,12.51217
2/2/2007 12:00:00 PM,1.104416,48.31929,166.4224,19.82916,1.004705,3.655505,62.86152,32.92345,1.914057,1.914057,0,-1,0,1.914057,190.9821,1.078339,0,0,3.655505,2.014797,1.914057,0,0,0.5623695,10.11914,0.5623695,0,0.5623695,14.00003,100,0.1353828,2.105463,2.924404,0,13.77465
2/2/2007 1:00:00 PM,0.7551581,45.16397,145.9995,29.74436,0.9422822,3.417135,63.39369,35.30346,1.40472,1.40472,0,-1,0,1.40472,243.261,1.938483,0,0,3.417135,1.478653,1.40472,0,0,0,10.62527,0,0,0,14.00003,100,0.1353828,1.545192,2.733708,0,14.04241
2/2/2007 2:00:00 PM,0.4886778,39.83489,127.9428,42.55627,0.5174229,2.007316,52.11897,36.83635,0,0,0,-1,0,0,0,2.007316,0,0,2.007316,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353828,0,1.605853,0,12.63259
2/2/2007 3:00:00 PM,0.6094789,33.08508,112.2255,56.30468,0.6431398,2.430926,56.56065,37.49522,0.7438751,0.7438751,0,-1,0,0.7438751,326.7922,1.6479,0,0,2.430926,0.7830265,0.7438751,0,0,0,10.62527,0,0,0,14.00003,100,0.1353828,0.8182627,1.944741,0,13.0562
2/2/2007 4:00:00 PM,0.5567995,25.56276,98.24763,70.41965,0.4607748,1.79141,51.74591,38.14065,2.567179,2.567179,0,-1,0,2.567179,69.78128,0,4.440892E-16,0,1.79141,2.702293,2.567179,0,0,0,10.62527,0,0.9108833,-0.9108833,13.03987,93.14176,0.1353828,2.823897,1.433128,0,12.41668
