Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/2/2007 5:00:00 PM,0.4004737,17.77139,85.32558,84.68461,0.1487446,0.6108686,41.98627,37.62968,1.385019,1.385019,0,-1,0,1.385019,44.10545,0,0,0,0.6108686,1.457914,1.385019,0,0,1.012093,9.714391,0,0.8470457,-0.8470457,12.14701,86.76417,0.1353828,1.52352,0.4886949,0,10.32526
2/2/2007 6:00:00 PM,0.2078296,10.11651,72.86691,98.98462,0.01868257,0.07911626,36.28507,35.74047,0,0,0,-1,0,0,0,0,0,0,0.07911626,0,0,0,0,1.953254,8.867345,0.07911626,0,0.07911626,12.22206,87.30029,0.1353509,0,0.063293,0,8.946462
2/2/2007 7:00:00 PM,0.0590537,2.958999,60.39643,113.2247,0.005573378,0.02388688,34.00669,33.84453,2.247682,2.247682,0,-1,0,2.247682,1.062734,0,0,0,0.02388688,2.365981,2.247682,0,0,1.874138,8.93855,0,2.342094,-2.342094,9.75328,69.66615,0.1353509,2.47245,0.01910951,0,8.962437
2/2/2007 8:00:00 PM,0,0,47.55546,90,0,0,32.1839,32.1839,2.799952,2.799952,0,-1,0,2.799952,0,0,4.440892E-16,0,0,2.947318,2.799952,0,0,4.476465,6.596456,0,2.947318,-2.947318,6.646534,47.47515,0.1353509,3.079947,0,0,6.596456
2/2/2007 9:00:00 PM,0,0,34.11973,90,0,0,30.51655,30.51655,1.384585,1.384585,0,-1,0,1.384585,0,0,2.220446E-16,0,0,1.457458,1.384585,0,0,7.751264,3.649137,0,1.457458,-1.457458,5.110238,36.50163,0.1353509,1.523044,0,0,3.649137
2/2/2007 10:00:00 PM,0,0,20.04018,90,0,0,28.79542,28.79542,0.2814028,0.2814028,0,-1,0,0.2814028,0,0,0,0,0,0.2962134,0.2814028,0,0,9.370662,2.191679,0,0.2962134,-0.2962134,4.798002,34.27137,0.1353509,0.3095431,0,0,2.191679
2/2/2007 11:00:00 PM,0,0,5.475568,90,0,0,27.4575,27.4575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.699787,1.895465,0,0,0,4.798002,34.27137,0.1353509,0,0,0,1.895465
2/3/2007 12:00:00 AM,0,0,-9.222628,90,0,0,26.34145,26.34145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.699787,1.895465,0,0,0,4.798002,34.27137,0.1353509,0,0,0,1.895465
2/3/2007 1:00:00 AM,0,0,-23.72674,90,0,0,25.2254,25.2254,0.5901239,0.5901239,0,-1,0,0.5901239,0,0,0,0,0,0.621183,0.5901239,0,0,9.699787,1.895465,0,0.621183,-0.621183,4.143217,29.59435,0.1353509,0.6491363,0,0,1.895465
2/3/2007 2:00:00 AM,0,0,-37.6801,90,0,0,24.25727,24.25727,0.0564471,0.0564471,0,-1,0,0.0564471,0,0,6.938894E-18,0,0,0.059418,0.0564471,0,0,10.38999,1.274282,0,0.059418,-0.059418,4.080585,29.14698,0.1353509,0.06209181,0,0,1.274282
2/3/2007 3:00:00 AM,0.0005890632,0,-50.97644,90,0,0,23.41014,23.41014,0.127056,0.127056,0,-1,0,0.127056,0,0,0,0,0,0.1337432,0.127056,0,0,10.45601,1.214864,0,0.1337432,-0.1337432,3.939607,28.14,0.1353509,0.1397616,0,0,1.214864
2/3/2007 4:00:00 AM,0.1065383,4.47114,-63.71443,109.6557,0.00800247,0.03630887,22.80711,22.57647,0.1944419,0.1944419,0,-1,0,0.1944419,18.67338,0,0,0,0.03630887,0.2046757,0.1944419,0,0,10.60461,1.081121,0,0.1683668,-0.1683668,3.762133,26.87233,0.1353509,0.2138861,0.0290471,0,1.11743
2/3/2007 5:00:00 AM,0.3146308,11.79456,-76.15702,95.36828,0.02335983,0.1061935,22.41584,21.74279,0,0,0,0,0,0,0,0,0,0,0.1061935,0,0,0,0,10.79169,0.9127544,0.1061935,0,0.1061935,3.862877,27.59192,0.1353081,0,0.08495482,0,1.018948
2/3/2007 6:00:00 AM,0.4612194,19.52191,-88.69391,81.04697,0.2421907,1.070239,28.07516,21.06375,0.2160106,0.2160106,0,0,0,0.2160106,495.4568,0,0,0,1.070239,0.2273796,0.2160106,0,0,10.6855,1.008329,0.8428597,0,0.8428597,4.662484,33.30339,0.1349694,0.2376117,0.8561914,0,2.078568
2/3/2007 7:00:00 AM,0.7578559,27.28434,-101.8291,66.78409,0.4377302,1.884864,33.11071,20.38471,1.026087,1.026087,0,0,0,1.026087,183.6944,0,0,0,1.884864,1.080091,1.026087,0,0,9.842635,1.766902,0.8047729,0,0.8047729,5.425959,38.75677,0.1346475,1.128696,1.507892,0,3.651767
2/3/2007 8:00:00 AM,0.7222016,34.65645,-116.1804,52.70623,0.7979594,3.22303,45.00489,21.57471,2.057607,2.057607,0,0,0,2.057607,156.6397,0,0,0,3.22303,2.165902,2.057607,0,0,9.037863,2.491198,1.057128,0,1.057128,6.428838,45.92018,0.1342271,2.263368,2.578424,0,5.714228
2/3/2007 9:00:00 AM,0.7085636,41.10167,-132.429,39.07591,0.8563232,3.365363,49.86567,24.62032,1.013073,1.013073,0,-1,0,1.013073,332.1934,0,0,0,3.365363,1.066393,1.013073,0,0,7.980735,3.442613,2.29897,0,2.29897,8.609833,61.49868,0.1333217,1.114381,2.69229,0,6.807976
2/3/2007 10:00:00 AM,0.9233196,45.93798,-151.0795,26.64364,1.178753,4.287224,62.91968,27.79366,0.3316664,0.3316664,0,-1,0,0.3316664,1292.631,0,0,0,4.287224,0.3491226,0.3316664,0,0,5.681765,5.511686,3.938101,0,3.938101,12.34584,88.18442,0.1317988,0.3648331,3.429779,0,9.798909
2/3/2007 11:00:00 AM,0.9846396,48.42218,-171.9006,18.12158,1.283524,4.493298,68.99508,30.55689,0.626465,0.626465,0,-1,0,0.626465,717.2464,2.090197,0,0,4.493298,0.6594369,0.626465,0,0,1.743664,9.055977,1.743664,0,1.743664,14.00003,100,0.1311356,0.6891115,3.594638,0,13.54927
2/3/2007 12:00:00 PM,0.9419121,48.05545,166.5314,19.57351,1.222535,4.259765,69.72499,33.09153,0.251466,0.251466,0,-1,0,0.251466,1693.972,3.995063,0,0,4.259765,0.2647011,0.251466,0,0,0,10.62527,0,0,0,14.00003,100,0.1311356,0.2766126,3.407812,0,14.88504
2/3/2007 1:00:00 PM,0.8641599,44.91757,146.1681,29.56319,1.091319,3.841604,68.1307,35.47154,0.5912885,0.5912885,0,-1,0,0.5912885,649.7005,3.219195,0,0,3.841604,0.6224089,0.5912885,0,0,0,10.62527,0,0,0,14.00003,100,0.1311356,0.6504173,3.073283,0,14.46688
2/3/2007 2:00:00 PM,0.6924189,39.60674,128.1393,42.42749,0.8222826,3.017673,61.45841,36.98426,0.4270455,0.4270455,0,-1,0,0.4270455,706.6398,2.568151,0,0,3.017673,0.4495215,0.4270455,0,0,0,10.62527,0,0,0,14.00003,100,0.1311356,0.46975,2.414138,0,13.64295
2/3/2007 3:00:00 PM,0.7209859,32.87056,112.4281,56.21038,0.7690865,2.838591,60.52316,37.64985,0,0,0,-1,0,0,0,2.838591,0,0,2.838591,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311356,0,2.270873,0,13.46387
2/3/2007 4:00:00 PM,0.4938311,25.35542,98.44549,70.35118,0.4131799,1.618147,50.4757,38.28856,0,0,0,-1,0,0,0,1.618147,0,0,1.618147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311356,0,1.294518,0,12.24342
2/3/2007 5:00:00 PM,0.3003878,17.56491,85.51411,84.63822,0.1244434,0.5126472,41.42071,37.7776,0,0,0,-1,0,0,0,0.5126472,0,0,0.5126472,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311356,0,0.4101177,0,11.13792
2/3/2007 6:00:00 PM,0.1561293,9.905389,73.04374,98.95958,0.03353544,0.1415772,36.86642,35.88838,0,0,0,-1,0,0,0,0.1415772,0,0,0.1415772,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311356,0,0.1132617,0,10.76685
2/3/2007 7:00:00 PM,0.04136992,2.738772,60.55912,113.223,0.01180102,0.05048892,34.34261,33.99916,0,0,0,-1,0,0,0,0.05048892,0,0,0.05048892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311356,0,0.04039113,0,10.67576
2/3/2007 8:00:00 PM,0,0,47.70013,90,0,0,32.33181,32.33181,0.3515773,0.3515773,0,-1,0,0.3515773,0,0,5.551115E-17,0,0,0.3700814,0.3515773,0,0,0,10.62527,0,0.3700814,-0.3700814,13.60993,97.21358,0.1311356,0.386735,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,34.24072,90,0,0,30.69135,30.69135,0.4403918,0.4403918,0,-1,0,0.4403918,0,0,5.551115E-17,0,0,0.4635704,0.4403918,0,0,0.4112015,10.25519,0,0.4635704,-0.4635704,13.12128,93.72325,0.1311356,0.484431,0,0,10.25519
2/3/2007 10:00:00 PM,0,0,20.13073,90,0,0,28.95005,28.95005,0.3252947,0.3252947,0,-1,0,0.3252947,0,0,5.551115E-17,0,0,0.3424155,0.3252947,0,0,0.9262797,9.791622,0,0.3424155,-0.3424155,12.76034,91.14513,0.1311356,0.3578242,0,0,9.791622
2/3/2007 11:00:00 PM,0,0,5.529694,90,0,0,27.58524,27.58524,0.01239683,0.01239683,0,-1,0,0.01239683,0,0,1.734723E-18,0,0,0.0130493,0.01239683,0,0,1.306741,9.449207,0,0.0130493,-0.0130493,12.74659,91.04688,0.1311356,0.01363652,0,0,9.449207
2/4/2007 12:00:00 AM,0,0,-9.211082,90,0,0,26.48936,26.48936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.321241,9.436157,0,0,0,12.74659,91.04688,0.1311356,0,0,0,9.436157
2/4/2007 1:00:00 AM,0,0,-23.75327,90,0,0,25.35987,25.35987,0.2605918,0.2605918,0,-1,0,0.2605918,0,0,5.551115E-17,0,0,0.2743072,0.2605918,0,0,1.321241,9.436157,0,0.2743072,-0.2743072,12.45744,88.98157,0.1311356,0.286651,0,0,9.436157
2/4/2007 2:00:00 AM,0,0,-37.73923,90,0,0,24.37156,24.37156,0.199899,0.199899,0,-1,0,0.199899,0,0,2.775558E-17,0,0,0.21042,0.199899,0,0,1.626026,9.161851,0,0.21042,-0.21042,12.23564,87.39726,0.1311356,0.219889,0,0,9.161851
2/4/2007 3:00:00 AM,0.0003704419,0,-51.06134,90,0,0,23.54461,23.54461,0.2815457,0.2815457,0,-1,0,0.2815457,0,0,0,0,0,0.2963639,0.2815457,0,0,1.859826,8.95143,0,0.2963639,-0.2963639,11.92325,85.16588,0.1311356,0.3097003,0,0,8.95143
2/4/2007 4:00:00 AM,0.09391879,4.212965,-63.81874,109.7213,0.007744368,0.03511573,22.93416,22.71093,0.1355036,0.1355036,0,-1,0,0.1355036,25.91497,0,0,0,0.03511573,0.1426354,0.1355036,0,0,2.18912,8.655066,0,0.1075197,-0.1075197,11.80991,84.35634,0.1311356,0.149054,0.02809259,0,8.690183
2/4/2007 5:00:00 AM,0.2335045,11.54155,-76.27549,95.41166,0.02127768,0.09669251,22.49035,21.87725,0.4892361,0.4892361,0,0,0,0.4892361,19.76398,0,0,0,0.09669251,0.5149854,0.4892361,0,0,2.308586,8.547547,0,0.4182929,-0.4182929,11.36899,81.20692,0.1311356,0.5381597,0.07735401,0,8.644239
2/4/2007 6:00:00 AM,0.4212117,19.27109,-88.82185,81.06894,0.224734,0.9948767,27.72249,21.21838,1.072899,1.072899,0,0,0,1.072899,92.72791,0,0,0,0.9948767,1.129367,1.072899,0,0,2.773356,8.129254,0,0.1344906,-0.1344906,11.22723,80.19431,0.1311356,1.180189,0.7959014,0,9.12413
2/4/2007 7:00:00 AM,0.5756978,27.03189,-101.9609,66.7827,0.5266283,2.234949,35.87865,20.53262,1.329731,1.329731,0,0,0,1.329731,168.0753,0,0,0,2.234949,1.399717,1.329731,0,0,2.92279,7.994763,0.8352319,0,0.8352319,12.0196,85.85409,0.1308203,1.462704,1.787959,0,10.22971
2/4/2007 8:00:00 AM,0.7722804,34.39827,-116.3066,52.67586,0.8606589,3.436911,47.04331,21.72934,1.385956,1.385956,0,0,0,1.385956,247.9812,0,0,0,3.436911,1.458901,1.385956,0,0,2.087558,8.746472,1.978009,0,1.978009,13.8961,99.25767,0.1300795,1.524552,2.749529,0,12.18338
2/4/2007 9:00:00 AM,0.8610631,40.83462,-132.533,39.00382,1.05434,3.998219,56.00922,24.76823,1.77753,1.77753,0,-1,0,1.77753,224.9312,2.017586,0,0,3.998219,1.871084,1.77753,0,0,0.1095484,10.52668,0.1095484,0,0.1095484,14.00003,100,0.1300388,1.955283,3.198575,0,14.5249
2/4/2007 10:00:00 AM,0.8499439,45.66231,-151.1347,26.50155,1.087916,4.020339,60.3186,27.96846,0,0,0,-1,0,0,0,4.020339,0,0,4.020339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300388,0,3.216271,0,14.64561
2/4/2007 11:00:00 AM,1.23146,48.1442,-171.8794,17.8711,1.014634,3.73605,60.91067,30.72497,1.058686,1.058686,0,-1,0,1.058686,352.8949,2.621644,0,0,3.73605,1.114407,1.058686,0,0,0,10.62527,0,0,0,14.00003,100,0.1300388,1.164555,2.98884,0,14.36132
2/4/2007 12:00:00 PM,1.23727,47.78606,166.6359,19.31534,1.006312,3.652928,63.23454,33.23944,0,0,0,-1,0,0,0,3.652928,0,0,3.652928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300388,0,2.922343,0,14.2782
2/4/2007 1:00:00 PM,0.7570388,44.66517,146.3334,29.38301,0.956531,3.45238,64.15902,35.62617,0,0,0,-1,0,0,0,3.45238,0,0,3.45238,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300388,0,2.761904,0,14.07765
2/4/2007 2:00:00 PM,0.7981009,39.37239,128.3339,42.30088,0.9584722,3.424797,65.76721,37.13889,3.726097,3.33,0,-1,0,3.33,102.8468,0,0.396097,0.7687067,3.424797,3.505263,3.33,0,0,0,10.62527,0,0.08046594,-0.08046594,13.91521,99.39416,0.1300388,4.098707,2.739838,0,14.05007
2/4/2007 3:00:00 PM,0.8142031,32.64983,112.6298,56.11869,0.6062926,2.302558,55.75903,37.79776,2.188496,2.188496,0,-1,0,2.188496,105.2119,0,0,0,2.302558,2.30368,2.188496,0,0,0.08940659,10.54481,0,0.001121756,-0.001121756,13.91403,99.38571,0.1300388,2.407346,1.842047,0,12.84737
2/4/2007 4:00:00 PM,0.6729466,25.14194,98.64296,70.28551,0.378226,1.488763,49.59118,38.44319,0.6890751,0.6890751,0,-1,0,0.6890751,216.0524,0.6727679,0,0,1.488763,0.7253422,0.6890751,0,0,0.09065299,10.54369,0.09065299,0,0.09065299,14.00003,100,0.130005,0.7579826,1.19101,0,12.03245
2/4/2007 5:00:00 PM,0.4708305,17.35238,85.70252,84.59473,0.1261902,0.5192586,41.62711,37.93223,1.776803,1.776803,0,-1,0,1.776803,29.22431,0,0,0,0.5192586,1.870319,1.776803,0,0,0,10.62527,0,1.351061,-1.351061,12.57588,89.82757,0.130005,1.954484,0.4154069,0,11.14453
2/4/2007 6:00:00 PM,0.1878736,9.688292,73.22051,98.93751,0.01789827,0.07568257,36.56487,36.04301,1.906848,1.906848,0,-1,0,1.906848,3.968988,0,2.220446E-16,0,0.07568257,2.007208,1.906848,0,0,1.501179,9.274214,0,1.931526,-1.931526,10.53988,75.28469,0.130005,2.097533,0.06054606,0,9.349895
2/4/2007 7:00:00 PM,0.05359568,2.51264,60.72158,113.2242,0.004803342,0.0205564,34.28686,34.14708,1.947489,1.947489,0,-1,0,1.947489,1.055533,0,2.220446E-16,0,0.0205564,2.049989,1.947489,0,0,3.647319,7.342688,0,2.029432,-2.029432,8.400668,60.00465,0.130005,2.142238,0.01644512,0,7.363244
2/4/2007 8:00:00 PM,0,0,47.84424,90,0,0,32.48645,32.48645,3.528093,3.33,0,-1,0,3.33,0,0,0.1980931,0.5509025,0,3.505263,3.33,0,0,5.902243,5.313255,0,3.505263,-3.505263,4.705797,33.61277,0.130005,3.880903,0,0,5.313255
2/4/2007 9:00:00 PM,0,0,34.36064,90,0,0,30.83927,30.83927,5.550336,1.717592,0,-1,0,1.717592,0,0,3.832744,4.387778,0,1.807992,1.717592,0,0,9.79698,1.807992,0,1.807992,-1.807992,2.800006,20,0.130005,6.10537,0,0,1.807992
2/4/2007 10:00:00 PM,0,0,20.21948,90,0,0,29.09796,29.09796,0.03686055,0,0,-1,0,0,0,0,0.03686055,0.04054661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130005,0.04054661,0,0,0
2/4/2007 11:00:00 PM,0,0,5.581204,90,0,0,27.71971,27.71971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130005,0,0,0,0
2/5/2007 12:00:00 AM,0,0,-9.203006,90,0,0,26.60366,26.60366,0.228505,0,0,-1,0,0,0,0,0.228505,0.2513555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130005,0.2513555,0,0,0
2/5/2007 1:00:00 AM,0,0,-23.78394,90,0,0,25.48761,25.48761,0.02303648,0,0,-1,0,0,0,0,0.02303648,0.02534012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130005,0.02534012,0,0,0
2/5/2007 2:00:00 AM,0,0,-37.80295,90,0,0,24.50602,24.50602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130005,0,0,0,0
2/5/2007 3:00:00 AM,0.00009598481,0,-51.15109,90,0,0,23.65218,23.65218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130005,0,0,0,0
2/5/2007 4:00:00 AM,0.06712843,3.95184,-63.92804,109.784,0.01056144,0.04784302,23.1297,22.82522,0,0,0,-1,0,0,0,0,0,0,0.04784302,0,0,0,0,11.80586,0,0.04784302,0,0.04784302,2.845393,20.3242,0.1299872,0,0.03827441,0,0.04784302
2/5/2007 5:00:00 AM,0.2332857,11.2858,-76.39902,95.4521,0.0207637,0.09430105,22.61006,22.01172,0.04150866,0.04150866,0,0,0,0.04150866,227.184,0,0,0,0.09430105,0.04369333,0.04150866,0,0,11.75802,0.04305872,0.05060772,0,0.05060772,2.893404,20.66713,0.1299684,0.04565953,0.07544084,0,0.1373598
2/5/2007 6:00:00 AM,0.4315396,19.01758,-88.9549,81.08792,0.2315524,1.023362,28.04941,21.34612,0.2794577,0.2794577,3.784721,0,1.198229,0.2794577,366.1958,4.440892E-16,0,0,1.023362,0,0,3.505263,3.33,11.70741,0.08860566,4.353363,0,4.353363,7.023366,50.1668,0.1305421,0.3074035,0.8186899,5,1.111968
2/5/2007 7:00:00 AM,0.4175471,26.77663,-102.0978,66.77831,0.3832884,1.661729,31.79805,20.66708,0,0,3.505263,0,1.121937,0,0,0,0,0,1.661729,0,0,3.505263,3.33,7.354047,4.006632,4.991728,0,4.991728,11.75894,83.99223,0.1306325,0,1.329383,5,5.66836
2/5/2007 8:00:00 AM,0.7403265,34.13701,-116.4381,52.64246,0.8300276,3.328905,46.27473,21.87725,3.219563,3.219563,2.301306,0,0.7932565,3.219563,103.3962,0,0,0,3.328905,0.9665861,0.9182568,0,0,2.362319,8.499187,2.362319,0,2.362319,14.00003,100,0.130661,3.541519,2.663124,5,11.82809
2/5/2007 9:00:00 AM,0.6602142,40.56407,-132.6423,38.92868,0.800961,3.172162,48.5096,24.92286,0.9133925,0.9133925,0,-1,0,0.9133925,347.2945,2.210696,0,0,3.172162,0.9614658,0.9133925,0,0,0,10.62527,0,0,0,14.00003,100,0.130661,1.004732,2.53773,0,13.79744
2/5/2007 10:00:00 AM,0.7746871,45.38255,-151.1953,26.35608,0.9937652,3.733473,57.58037,28.0962,0.3129348,0.3129348,0,-1,0,0.3129348,1193.051,3.404068,0,0,3.733473,0.3294051,0.3129348,0,0,0,10.62527,0,0,0,14.00003,100,0.130661,0.3442283,2.986778,0,14.35875
2/5/2007 11:00:00 AM,1.178437,47.86143,-171.8634,17.6157,1.015259,3.733835,61.10898,30.89977,1.723181,1.723181,0,-1,0,1.723181,216.6827,1.91996,0,0,3.733835,1.813874,1.723181,0,0,0,10.62527,0,0,0,14.00003,100,0.130661,1.895499,2.987067,0,14.35911
2/5/2007 12:00:00 PM,1.250246,47.51124,166.736,19.05481,1.00708,3.651604,63.41655,33.39408,0.6490319,0.6490319,0,-1,0,0.6490319,562.6232,2.968413,0,0,3.651604,0.6831915,0.6490319,0,0,0,10.62527,0,0,0,14.00003,100,0.130661,0.7139351,2.921283,0,14.27688
2/5/2007 1:00:00 PM,1.018642,44.40686,146.4955,29.20404,0.9322116,3.376967,63.56807,35.77409,1.874456,1.874456,0,-1,0,1.874456,180.1572,1.403856,0,0,3.376967,1.973111,1.874456,0,0,0,10.62527,0,0,0,14.00003,100,0.130661,2.061901,2.701574,0,14.00224
2/5/2007 2:00:00 PM,0.5722427,39.13191,128.5265,42.17659,0.6624762,2.498502,56.93143,37.2868,0.2703043,0.2703043,0,-1,0,0.2703043,924.3293,2.213971,0,0,2.498502,0.2845308,0.2703043,0,0,0,10.62527,0,0,0,14.00003,100,0.130661,0.2973347,1.998801,0,13.12378
2/5/2007 3:00:00 PM,0.4944349,32.42295,112.8304,56.02968,0.5218039,2.009541,53.38046,37.9524,0.312506,0.312506,0,-1,0,0.312506,643.0409,1.680588,0,0,2.009541,0.3289537,0.312506,0,0,0,10.62527,0,0,0,14.00003,100,0.130661,0.3437566,1.607633,0,12.63482
2/5/2007 4:00:00 PM,0.400171,24.92238,98.83997,70.2227,0.3430414,1.357173,48.69455,38.5911,0.1865065,0.1865065,0,-1,0,0.1865065,727.6813,1.16085,0,0,1.357173,0.1963226,0.1865065,0,0,0,10.62527,0,0,0,14.00003,100,0.130661,0.2051571,1.085738,0,11.98245
2/5/2007 5:00:00 PM,0.12921,17.13385,85.89075,84.55419,0.1029788,0.4250091,41.08057,38.06669,1.443767,1.443767,0,-1,0,1.443767,29.43751,0,2.220446E-16,0,0.4250091,1.519755,1.443767,0,0,0,10.62527,0,1.094746,-1.094746,12.84606,91.75742,0.130661,1.588144,0.3400073,0,11.05028
2/5/2007 6:00:00 PM,0.1044449,9.465274,73.39714,98.91843,0.0617779,0.2592452,37.99433,36.19092,4.540831,3.33,0,-1,0,3.33,7.785142,0,1.210831,1.664914,0.2592452,3.505263,3.33,0,0,1.216384,9.530528,0,3.246018,-3.246018,9.424461,67.31744,0.130661,4.994914,0.2073962,0,9.789774
2/5/2007 7:00:00 PM,0.03057763,2.280662,60.88376,113.2285,0.01383114,0.05906221,34.70435,34.30171,3.318439,3.318439,0,-1,0,3.318439,1.779819,0,0,0.320283,0.05906221,3.493094,3.318439,0,0,4.823071,6.284511,0,3.434031,-3.434031,5.804674,41.46188,0.130661,3.650283,0.04724976,0,6.343573
2/5/2007 8:00:00 PM,0,0,47.98775,90,0,0,32.63436,32.63436,4.135997,2.707955,0,-1,0,2.707955,0,0,1.428042,1.841642,0,2.850479,2.707955,0,0,8.638661,2.850479,0,2.850479,-2.850479,2.800006,20,0.130661,4.549597,0,0,2.850479
2/5/2007 9:00:00 PM,0,0,34.47943,90,0,0,30.97373,30.97373,4.063198,0,0,-1,0,0,0,0,4.063198,4.469518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130661,4.469518,0,0,0
2/5/2007 10:00:00 PM,0,0,20.30641,90,0,0,29.23242,29.23242,0.5459183,0,0,-1,0,0,0,0,0.5459183,0.6005101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130661,0.6005101,0,0,0
2/5/2007 11:00:00 PM,0,0,5.630059,90,0,0,27.85417,27.85417,0.1414143,0,0,-1,0,0,0,0,0.1414143,0.1555558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130661,0.1555558,0,0,0
2/6/2007 12:00:00 AM,0,0,-9.198432,90,0,0,26.73812,26.73812,0.1983049,0,0,-1,0,0,0,0,0.1983049,0.2181354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130661,0.2181354,0,0,0
2/6/2007 1:00:00 AM,0,0,-23.81878,90,0,0,25.62207,25.62207,0.3786123,0,0,-1,0,0,0,0,0.3786123,0.4164735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130661,0.4164735,0,0,0
2/6/2007 2:00:00 AM,0,0,-37.87127,90,0,0,24.64049,24.64049,0.4787714,0,0,-1,0,0,0,0,0.4787714,0.5266486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130661,0.5266486,0,0,0
2/6/2007 3:00:00 AM,0.0000004653054,0,-51.24568,90,0,0,23.78664,23.78664,0.04689382,0,0,-1,0,0,0,0,0.04689382,0.0515832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130661,0.0515832,0,0,0
2/6/2007 4:00:00 AM,0.07476233,3.68785,-64.0423,109.8437,0.006889119,0.03120412,23.15158,22.95297,0.1103945,0.02964391,0,-1,0,0.02964391,105.2632,0,0.08075056,0.1155051,0.03120412,0.03120412,0.02964391,0,0,11.80586,0,0,0,0,2.800006,20,0.130661,0.1214339,0.02496329,0,0.03120412
2/6/2007 5:00:00 AM,0.2384649,11.02738,-76.52758,95.48956,0.02012688,0.09135942,22.71951,22.13946,0.4715895,0.4715895,3.976853,0,1.250681,0.4715895,19.37266,0,0,0,0.09135942,0,0,3.505263,3.33,11.80586,0,3.42136,0,3.42136,6.045792,43.18414,0.1317031,0.5187485,0.07308754,5,0.09135942
2/6/2007 6:00:00 AM,0.4819553,18.76144,-89.09305,81.1039,0.1878258,0.8349,26.91281,21.48059,0.4907402,0.4907402,3.996003,0,1.255909,0.4907402,170.1308,0,0,0,0.8349,0,0,3.505263,3.33,8.384501,3.079223,4.1649,0,4.1649,9.996964,71.40674,0.1324741,0.5398142,0.66792,5,3.914124
2/6/2007 7:00:00 AM,0.7019145,26.51864,-102.2399,66.77094,0.4361569,1.874419,33.48579,20.80154,2.413704,2.413704,4.641627,0,1.432164,2.413704,77.65735,0,0,0,1.874419,0,0,2.227923,2.116527,4.219601,6.827633,3.990946,0,3.990946,13.78311,98.45056,0.1338152,2.655075,1.499535,5,8.702052
2/6/2007 8:00:00 AM,0.9593241,33.87275,-116.5749,52.6061,0.656544,2.707468,41.22915,22.01172,0.95925,0.95925,0,0,0,0.95925,282.2484,1.469076,0,0,2.707468,1.009737,0.95925,0,0,0.2286553,10.41948,0.2286553,0,0.2286553,14.00003,100,0.1337332,1.055175,2.165974,0,13.12695
2/6/2007 9:00:00 AM,1.168173,40.29007,-132.7569,38.85055,0.8340479,3.282017,49.64141,25.05732,0.9777397,0.9777397,0,-1,0,0.9777397,335.674,2.252818,0,0,3.282017,1.0292,0.9777397,0,0,0,10.62527,0,0,0,14.00003,100,0.1337332,1.075514,2.625614,0,13.90729
2/6/2007 10:00:00 AM,1.364519,45.09877,-151.2612,26.20733,0.9566038,3.614695,56.60983,28.25084,0,0,0,-1,0,0,0,3.614695,0,0,3.614695,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337332,0,2.891756,0,14.23997
2/6/2007 11:00:00 AM,1.401814,47.57397,-171.8525,17.35548,1.015873,3.732208,61.27938,31.04768,2.35242,2.35242,0,-1,0,2.35242,158.654,1.255977,0,0,3.732208,2.476231,2.35242,0,0,0,10.62527,0,0,0,14.00003,100,0.1337332,2.587662,2.985766,0,14.35748
2/6/2007 12:00:00 PM,1.31985,47.23105,166.8315,18.79213,1.007823,3.650356,63.59089,33.54199,0.4051443,0.4051443,0,-1,0,0.4051443,901.0015,3.223888,0,0,3.650356,0.4264677,0.4051443,0,0,0,10.62527,0,0,0,14.00003,100,0.1337332,0.4456587,2.920285,0,14.27563
2/6/2007 1:00:00 PM,1.185615,44.14271,146.6542,29.0265,0.9330007,3.376009,63.75037,35.92872,0,0,0,-1,0,0,0,3.376009,0,0,3.376009,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337332,0,2.700807,0,14.00128
2/6/2007 2:00:00 PM,1.029568,38.88538,128.717,42.05476,0.7964984,2.928703,61.14201,37.44144,0.04209777,0.04209777,0,-1,0,0.04209777,6956.909,2.88439,0,0,2.928703,0.04431344,0.04209777,0,0,0,10.62527,0,0,0,14.00003,100,0.1337332,0.04630755,2.342963,0,13.55398
2/6/2007 3:00:00 PM,0.8598928,32.18998,113.0298,55.94348,0.6076015,2.303085,56.08501,38.08014,0.999086,0.999086,0,-1,0,0.999086,230.5191,1.251415,0,0,2.303085,1.051669,0.999086,0,0,0,10.62527,0,0,0,14.00003,100,0.1337332,1.098995,1.842468,0,12.92836
2/6/2007 4:00:00 PM,0.6601865,24.69678,99.03641,70.16282,0.3791444,1.489663,49.91029,38.73229,0.8609908,0.8609908,0,-1,0,0.8609908,173.0173,0.5833573,0,0,1.489663,0.906306,0.8609908,0,0,0,10.62527,0,0,0,14.00003,100,0.1337332,0.9470898,1.191731,0,12.11494
2/6/2007 5:00:00 PM,0.4080363,16.90937,86.07869,84.51663,0.1594484,0.6515999,42.8882,38.2146,3.841048,3.33,0,-1,0,3.33,19.56756,0,0.5110476,0.8951524,0.6515999,3.505263,3.33,0,0,0,10.62527,0,2.853663,-2.853663,10.992,78.51415,0.1337332,4.225152,0.5212799,0,11.27687
2/6/2007 6:00:00 PM,0.2519606,9.236393,73.57356,98.90234,0.01834015,0.07742115,36.88044,36.34555,1.301497,1.301497,0,-1,0,1.301497,5.948622,0,2.220446E-16,0,0.07742115,1.369997,1.301497,0,0,3.170737,7.771611,0,1.292576,-1.292576,9.629508,68.78207,0.1337332,1.431647,0.06193692,0,7.849032
2/6/2007 7:00:00 PM,0.06259613,2.042897,61.0456,113.2358,0.004380838,0.01871773,34.59731,34.46979,1.539889,1.539889,0,-1,0,1.539889,1.215525,0,2.220446E-16,0,0.01871773,1.620935,1.539889,0,0,4.606932,6.479035,0,1.602218,-1.602218,7.940622,56.71862,0.1337332,1.693878,0.01497418,0,6.497753
2/6/2007 8:00:00 PM,0,0,48.1306,90,0,0,32.80916,32.80916,2.906871,2.906871,0,-1,0,2.906871,0,0,4.440892E-16,0,0,3.059865,2.906871,0,0,6.387174,4.876817,0,3.059865,-3.059865,4.715242,33.68023,0.1337332,3.197558,0,0,4.876817
2/6/2007 9:00:00 PM,0,0,34.59705,90,0,0,31.12164,31.12164,0.9007519,0.9007519,0,-1,0,0.9007519,0,0,1.110223E-16,0,0,0.9481599,0.9007519,0,0,9.787024,1.816953,0,0.9481599,-0.9481599,3.715794,26.54133,0.1337332,0.9908271,0,0,1.816953
2/6/2007 10:00:00 PM,0,0,20.39146,90,0,0,29.36689,29.36689,0.1539799,0.1539799,0,-1,0,0.1539799,0,0,2.775558E-17,0,0,0.1620841,0.1539799,0,0,10.84054,0.8687928,0,0.1620841,-0.1620841,3.544942,25.32096,0.1337332,0.1693778,0,0,0.8687928
2/6/2007 11:00:00 PM,0,0,5.67622,90,0,0,27.98863,27.98863,0.3075215,0.3075215,0,-1,0,0.3075215,0,0,5.551115E-17,0,0,0.3237068,0.3075215,0,0,11.02063,0.7067087,0,0.3237068,-0.3237068,3.203725,22.88371,0.1337332,0.3382736,0,0,0.7067087
2/7/2007 12:00:00 AM,0,0,-9.197392,90,0,0,26.87258,26.87258,0.1553361,0.1553361,0,-1,0,0.1553361,0,0,0,0,0,0.1635117,0.1553361,0,0,11.3803,0.3830019,0,0.1635117,-0.1635117,3.031368,21.65259,0.1337332,0.1708698,0,0,0.3830019
2/7/2007 1:00:00 AM,0,0,-23.85779,90,0,0,25.75653,25.75653,0.2484022,0.2085157,0,-1,0,0.2085157,0,0,0.03988653,0.06472676,0,0.2194902,0.2085157,0,0,11.56198,0.2194902,0,0.2194902,-0.2194902,2.800006,20,0.1337332,0.2732424,0,0,0.2194902
2/7/2007 2:00:00 AM,0,0,-37.9442,90,0,0,24.76823,24.76823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337332,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-51.34511,90,0,0,23.9211,23.9211,0.1702402,0,0,-1,0,0,0,0,0.1702402,0.1872642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337332,0.1872642,0,0,0
2/7/2007 4:00:00 AM,0.05804032,3.421078,-64.16151,109.9005,0.009219033,0.04171569,23.35326,23.08743,0.2263852,0.03962991,0,-1,0,0.03962991,105.2632,0,0.1867553,0.2410978,0.04171569,0.04171569,0.03962991,0,0,11.80586,0,0,0,0,2.800006,20,0.1337332,0.2490237,0.03337255,0,0.04171569
2/7/2007 5:00:00 AM,0.2660286,10.76637,-76.66113,95.52399,0.02132373,0.09671122,22.88855,22.27392,0,0,0,0,0,0,0,0,0,0,0.09671122,0,0,0,0,11.80586,0,0.09671122,0,0.09671122,2.891754,20.65534,0.1336985,0,0.07736897,0,0.09671122
2/7/2007 6:00:00 AM,0.4198612,18.50276,-89.23622,81.11687,0.2298192,1.014568,28.26939,21.61505,0.1302501,0.1302501,0,0,0,0.1302501,778.9379,0,0,0,1.014568,0.1371054,0.1302501,0,0,11.70915,0.0870401,0.8774623,0,0.8774623,3.724188,26.60129,0.1333849,0.1432752,0.8116542,0,1.101608
2/7/2007 7:00:00 AM,0.5977886,26.25799,-102.3871,66.76057,0.5610653,2.363223,37.29824,20.92929,0,0,0,0,0,0,0,0,0,0,2.363223,0,0,0,0,10.83169,0.8767562,2.363223,0,2.363223,5.966137,42.61518,0.1325476,0,1.890578,0,3.239979
2/7/2007 8:00:00 AM,0.7440856,33.60556,-116.7168,52.5668,0.8468689,3.381754,47.04792,22.13946,1.572427,1.572427,0,0,0,1.572427,215.0659,0,0,0,3.381754,1.655186,1.572427,0,0,8.468464,3.003657,1.726568,0,1.726568,7.604104,54.31492,0.1319425,1.72967,2.705404,0,6.385411
2/7/2007 9:00:00 AM,1.176801,40.01271,-132.8768,38.76952,0.8342102,3.280124,49.77669,25.18506,2.827154,2.827154,0,-1,0,2.827154,116.0221,0,0,0,3.280124,2.975952,2.827154,0,0,6.741896,4.557568,0.3041717,0,0.3041717,7.892667,56.37608,0.1318365,3.10987,2.624099,0,7.837692
2/7/2007 10:00:00 AM,1.280851,44.81104,-151.3324,26.05544,0.9570162,3.613028,56.76002,28.3853,1.348573,1.348573,0,-1,0,1.348573,267.915,0,0,0,3.613028,1.41955,1.348573,0,0,6.437724,4.831323,2.193478,0,2.193478,9.973582,71.23973,0.1310769,1.48343,2.890423,0,8.444351
2/7/2007 11:00:00 AM,1.335997,47.2819,-171.8468,17.09052,1.016475,3.730382,61.45629,31.20232,1.250017,1.250017,0,-1,0,1.250017,298.4266,0,0,0,3.730382,1.315807,1.250017,0,0,4.244246,6.805453,2.414575,0,2.414575,12.26425,87.60161,0.1302508,1.375018,2.984306,0,10.53584
2/7/2007 12:00:00 PM,1.344985,46.9456,166.9225,18.5275,1.008539,3.648867,63.77132,33.69662,2.323583,2.323583,0,-1,0,2.323583,157.0362,0,0,0,3.648867,2.445877,2.323583,0,0,1.829671,8.97857,1.20299,0,1.20299,13.40551,95.75343,0.1298431,2.555942,2.919094,0,12.62744
2/7/2007 1:00:00 PM,1.174072,43.87281,146.8095,28.85059,0.93375,3.37507,63.92459,36.07663,1.164894,1.164894,0,-1,0,1.164894,289.7321,1.522185,0,0,3.37507,1.226204,1.164894,0,0,0.626681,10.06126,0.626681,0,0.626681,14.00003,100,0.1296317,1.281383,2.700056,0,13.43633
2/7/2007 2:00:00 PM,0.907312,38.63287,128.9053,41.93553,0.7971967,2.928193,61.31404,37.58935,3.031682,3.031682,0,-1,0,3.031682,96.58643,0,0,0.004850179,2.928193,3.191244,3.031682,0,0,0,10.62527,0,0.2630509,-0.2630509,13.72275,98.01943,0.1296317,3.33485,2.342555,0,13.55347
2/7/2007 3:00:00 PM,0.8428904,31.95099,113.228,55.86017,0.6081685,2.302859,56.25903,38.23477,1.528044,1.528044,0,-1,0,1.528044,150.7063,0.4021124,0,0,2.302859,1.608468,1.528044,0,0,0.2922787,10.36222,0.2922787,0,0.2922787,14.00003,100,0.1295333,1.680849,1.842287,0,12.66508
2/7/2007 4:00:00 PM,0.6388354,24.46521,99.23219,70.10592,0.3795092,1.48979,50.06366,38.87348,0,0,0,-1,0,0,0,1.48979,0,0,1.48979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1295333,0,1.191832,0,12.11506
2/7/2007 5:00:00 PM,0.4610742,16.679,86.26629,84.48209,0.1266982,0.5200599,42.08039,38.36924,1.959938,1.959938,0,-1,0,1.959938,26.53452,0,2.220446E-16,0,0.5200599,2.063092,1.959938,0,0,0,10.62527,0,1.543032,-1.543032,12.37353,88.38217,0.1295333,2.155931,0.416048,0,11.14533
2/7/2007 6:00:00 PM,0.1610864,9.00171,73.7497,98.88925,0.01908754,0.08050348,37.05022,36.49347,1.856961,1.856961,0,-1,0,1.856961,4.335228,0,2.220446E-16,0,0.08050348,1.954695,1.856961,0,0,1.71448,9.082242,0,1.874192,-1.874192,10.39796,74.27097,0.1295333,2.042657,0.06440279,0,9.162745
2/7/2007 7:00:00 PM,0.03231199,1.79941,61.20705,113.246,0.00639698,0.02729941,34.82411,34.63787,0.8705603,0.8705603,0,-1,0,0.8705603,3.135844,0,0,0,0.02729941,0.9163793,0.8705603,0,0,3.796916,7.20805,0,0.8890799,-0.8890799,9.460785,67.5769,0.1295333,0.9576163,0.02183953,0,7.235349
2/7/2007 8:00:00 PM,0,0,48.27275,90,0,0,32.95707,32.95707,3.40474,3.33,0,-1,0,3.33,0,0,0.07473965,0.4152136,0,3.505263,3.33,0,0,4.784782,6.31897,0,3.505263,-3.505263,5.765913,41.18501,0.1295333,3.745214,0,0,6.31897
2/7/2007 9:00:00 PM,0,0,34.71346,90,0,0,31.29644,31.29644,2.713521,2.673022,0,-1,0,2.673022,0,0,0.04049906,0.3118511,0,2.813707,2.673022,0,0,8.67952,2.813707,0,2.813707,-2.813707,2.800006,20,0.1295333,2.984873,0,0,2.813707
2/7/2007 10:00:00 PM,0,0,20.47461,90,0,0,29.53497,29.53497,0.3734811,0,0,-1,0,0,0,0,0.3734811,0.4108292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295333,0.4108292,0,0,0
2/7/2007 11:00:00 PM,0,0,5.719655,90,0,0,28.15671,28.15671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295333,0,0,0,0
2/8/2007 12:00:00 AM,0,0,-9.199915,90,0,0,27.04066,27.04066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295333,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-23.90101,90,0,0,25.90445,25.90445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295333,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-38.02176,90,0,0,24.90269,24.90269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295333,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-51.44938,90,0,0,24.04885,24.04885,0.3783385,0,0,-1,0,0,0,0,0.3783385,0.4161723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295333,0.4161723,0,0,0
2/8/2007 4:00:00 AM,0.03141302,3.151609,-64.28564,109.9542,0.02115451,0.09549583,23.83213,23.22189,0.04305861,0.04305861,0,-1,0,0.04305861,221.781,0,0,0.02922026,0.09549583,0.04532485,0.04305861,0,0,11.80586,0,0.05017098,0,0.05017098,2.847602,20.33997,0.1295165,0.04736447,0.07639667,0,0.09549583
2/8/2007 5:00:00 AM,0.07983786,10.50286,-76.79963,95.55538,0.0616415,0.2777436,24.20726,22.42856,0.4749601,0.4749601,3.980223,0,1.251601,0.4749601,58.47724,0,0,0,0.2777436,0,0,3.505263,3.33,11.75569,0.04515388,3.607744,0,3.607744,6.270208,44.78711,0.1304445,0.5224562,0.2221949,5,0.3228975
2/8/2007 6:00:00 AM,0.3416109,18.2416,-89.38437,81.12684,0.191918,0.8513562,27.31542,21.76296,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8513562,0,0,3.505263,3.33,8.147945,3.292123,4.181356,0,4.181356,10.23699,73.12122,0.1307973,0,0.6810849,5,4.143479
2/8/2007 7:00:00 AM,0.4381904,25.99475,-102.5393,66.74725,0.4134845,1.780516,33.10497,21.08392,1.017883,1.017883,3.319013,0,1.071091,1.017883,174.9234,0,0,0,1.780516,0,0,2.30113,2.186074,3.966589,7.055344,3.966589,0,3.966589,14.00003,100,0.1310712,1.119671,1.424412,5,8.835859
2/8/2007 8:00:00 AM,0.3563516,33.33549,-116.8638,52.52462,0.3442667,1.488705,32.29602,22.29409,1.46744,1.46744,0,0,0,1.46744,101.4491,0,0,0,1.488705,1.544674,1.46744,0,0,0,10.62527,0,0.05596913,-0.05596913,13.94103,99.5786,0.1310712,1.614184,1.190964,0,12.11398
2/8/2007 9:00:00 AM,0.2195271,39.73204,-133.0017,38.68568,0.184012,0.802398,30.67851,25.3397,0,0,0,-1,0,0,0,0.7402101,0,0,0.802398,0,0,0,0,0.06218792,10.56931,0.06218792,0,0.06218792,14.00003,100,0.1310507,0,0.6419184,0,11.3717
2/8/2007 10:00:00 AM,0.2186593,44.51945,-151.4087,25.90054,0.1826751,0.7834954,33.86761,28.55338,2.355075,2.355075,0,-1,0,2.355075,33.26838,0,0,0,0.7834954,2.479027,2.355075,0,0,0,10.62527,0,1.695531,-1.695531,12.21278,87.23398,0.1310507,2.590583,0.6267964,0,11.40877
2/8/2007 11:00:00 AM,0.3051941,46.9853,-171.8461,16.8209,0.2639549,1.101336,39.0624,31.35023,0,0,0,-1,0,0,0,0,0,0,1.101336,0,0,0,0,1.883924,8.929743,1.101336,0,1.101336,13.2576,94.69695,0.1306883,0,0.8810689,0,10.03108
2/8/2007 12:00:00 PM,0.2725466,46.65497,167.009,18.26113,0.2313432,0.9571128,40.63289,33.8647,0,0,0,-1,0,0,0,0.1745254,0,0,0.9571128,0,0,0,0,0.7825875,9.920945,0.7825875,0,0.7825875,14.00003,100,0.1304319,0,0.7656902,0,10.87806
2/8/2007 1:00:00 PM,0.4903731,43.59725,146.9614,28.67654,0.5310513,2.062633,51.91375,36.23126,0.7243361,0.7243361,0,-1,0,0.7243361,284.7618,1.300174,0,0,2.062633,0.762459,0.7243361,0,0,0,10.62527,0,0,0,14.00003,100,0.1304319,0.7967697,1.650106,0,12.68791
2/8/2007 2:00:00 PM,0.3687149,38.37444,129.0913,41.81907,0.3533154,1.402175,48.14529,37.74398,0.2690684,0.2690684,0,-1,0,0.2690684,521.1221,1.118945,0,0,1.402175,0.2832299,0.2690684,0,0,0,10.62527,0,0,0,14.00003,100,0.1304319,0.2959752,1.12174,0,12.02745
2/8/2007 3:00:00 PM,0.3023181,31.70604,113.4248,55.77985,0.2763107,1.10661,46.52631,38.40285,0.9057564,0.9057564,0,-1,0,0.9057564,122.1753,0.1531827,0,0,1.10661,0.9534277,0.9057564,0,0,0,10.62527,0,0,0,14.00003,100,0.1304319,0.996332,0.8852884,0,11.73188
2/8/2007 4:00:00 PM,0.08391467,24.22773,99.42722,70.05208,0.06887732,0.2843239,41.04388,39.02811,0,0,0,-1,0,0,0,0.2843239,0,0,0.2843239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1304319,0,0.2274591,0,10.9096
2/8/2007 5:00:00 PM,0.1221717,16.44281,86.45345,84.45059,0.09773214,0.4027027,41.37818,38.51715,0,0,0,-1,0,0,0,0.4027027,0,0,0.4027027,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1304319,0,0.3221622,0,11.02798
2/8/2007 6:00:00 PM,0.06036919,8.761287,73.9255,98.87918,0.04761093,0.1997338,38.05146,36.66155,1.195215,1.195215,0,-1,0,1.195215,16.71112,0,0,0,0.1997338,1.258121,1.195215,0,0,0,10.62527,0,1.058388,-1.058388,12.88439,92.03117,0.1304319,1.314737,0.159787,0,10.82501
2/8/2007 7:00:00 PM,0.01177585,1.550266,61.36805,113.2592,0.009368154,0.03992834,35.0653,34.7925,2.5724,2.5724,0,-1,0,2.5724,1.552182,0,0,0,0.03992834,2.707789,2.5724,0,0,1.175986,9.566887,0,2.667861,-2.667861,10.07222,71.94427,0.1304319,2.82964,0.03194267,0,9.606815
2/8/2007 8:00:00 PM,0,0,48.41415,90,0,0,33.12515,33.12515,1.2598,1.2598,0,-1,0,1.2598,0,0,0,0,0,1.326105,1.2598,0,0,4.140276,6.899026,0,1.326105,-1.326105,8.674379,61.95973,0.1304319,1.38578,0,0,6.899026
2/8/2007 9:00:00 PM,0,0,34.82862,90,0,0,31.46452,31.46452,1.325393,1.325393,0,-1,0,1.325393,0,0,0,0,0,1.39515,1.325393,0,0,5.613727,5.57292,0,1.39515,-1.39515,7.203762,51.45534,0.1304319,1.457932,0,0,5.57292
2/8/2007 10:00:00 PM,0,0,20.55581,90,0,0,29.70305,29.70305,0.02978303,0.02978303,0,-1,0,0.02978303,0,0,3.469447E-18,0,0,0.03135055,0.02978303,0,0,7.163893,4.17777,0,0.03135055,-0.03135055,7.170716,51.2193,0.1304319,0.03276133,0,0,4.17777
2/8/2007 11:00:00 PM,0,0,5.760328,90,0,0,28.30462,28.30462,0.2285106,0.2285106,0,-1,0,0.2285106,0,0,2.775558E-17,0,0,0.2405374,0.2285106,0,0,7.198727,4.14642,0,0.2405374,-0.2405374,6.917167,49.40824,0.1304319,0.2513616,0,0,4.14642
2/9/2007 12:00:00 AM,0,0,-9.206025,90,0,0,27.18857,27.18857,0.3369963,0.3369963,0,-1,0,0.3369963,0,0,5.551115E-17,0,0,0.3547329,0.3369963,0,0,7.465991,3.905882,0,0.3547329,-0.3547329,6.543246,46.73737,0.1304319,0.3706959,0,0,3.905882
2/9/2007 1:00:00 AM,0,0,-23.94846,90,0,0,26.05908,26.05908,0.3590477,0.3590477,0,-1,0,0.3590477,0,0,0,0,0,0.3779449,0.3590477,0,0,7.860139,3.551149,0,0.3779449,-0.3779449,6.144856,43.89175,0.1304319,0.3949525,0,0,3.551149
2/9/2007 2:00:00 AM,0,0,-38.10394,90,0,0,25.05732,25.05732,0.02831353,0.02831353,0,-1,0,0.02831353,0,0,3.469447E-18,0,0,0.02980371,0.02831353,0,0,8.280078,3.173204,0,0.02980371,-0.02980371,6.113441,43.66735,0.1304319,0.03114488,0,0,3.173204
2/9/2007 3:00:00 AM,0,0,-51.55847,90,0,0,24.20348,24.20348,0.2790337,0.2790337,0,-1,0,0.2790337,0,0,0,0,0,0.2937196,0.2790337,0,0,8.313193,3.143401,0,0.2937196,-0.2937196,5.803833,41.45587,0.1304319,0.306937,0,0,3.143401
2/9/2007 4:00:00 AM,0.0228464,2.879526,-64.41466,110.0049,0.01753193,0.0791336,23.85538,23.34963,0.2482546,0.2482546,0,-1,0,0.2482546,31.87598,0,0,0,0.0791336,0.2613207,0.2482546,0,0,8.639548,2.849681,0,0.1821871,-0.1821871,5.611791,40.08414,0.1304319,0.2730801,0.06330688,0,2.928815
2/9/2007 5:00:00 AM,0.09387156,10.23691,-76.94304,95.58369,0.06664427,0.2998472,24.50001,22.57647,0.2989815,0.2989815,0,0,0,0.2989815,100.2896,0,0,0,0.2998472,0.3147173,0.2989815,0,0,8.841978,2.667494,0,0.0148701,-0.0148701,5.596117,39.97218,0.1304319,0.3288796,0.2398778,0,2.967341
2/9/2007 6:00:00 AM,0.2866732,17.97804,-89.53744,81.13377,0.1734607,0.7709617,26.93445,21.91759,0.7073104,0.7073104,0,0,0,0.7073104,108.9991,0,0,0,0.7709617,0.7445372,0.7073104,0,0,8.8585,2.652624,0.02642447,0,0.02642447,5.621185,40.15124,0.1304233,0.7780414,0.6167694,0,3.423585
2/9/2007 7:00:00 AM,0.598735,25.72898,-102.6964,66.731,0.5725634,2.403515,37.93163,21.21838,2.024449,2.024449,0,0,0,2.024449,118.7244,0,0,0,2.403515,2.130999,2.024449,0,0,8.832076,2.676406,0.2725164,0,0.2725164,5.879717,41.99789,0.1303343,2.226893,1.922812,0,5.079921
2/9/2007 8:00:00 AM,0.6182493,33.06262,-117.0158,52.4796,0.7111402,2.899892,43.27959,22.42856,0.5458326,0.5458326,0,0,0,0.5458326,531.2786,0,0,0,2.899892,0.5745606,0.5458326,0,0,8.55956,2.92167,2.325331,0,2.325331,8.08572,57.75502,0.1295796,0.6004159,2.319914,0,5.821562
2/9/2007 9:00:00 AM,0.6454883,39.44814,-133.1317,38.5991,0.8032475,3.169597,49.1543,25.48761,0.6464761,0.6464761,0,-1,0,0.6464761,490.2883,0,0,0,3.169597,0.6805012,0.6464761,0,0,6.234228,5.014469,2.489095,0,2.489095,10.44708,74.62187,0.1287815,0.7111237,2.535677,0,8.184066
2/9/2007 10:00:00 AM,0.6207986,44.22408,-151.4901,25.74275,0.7713673,3.003675,51.47226,28.70129,0.4988351,0.4988351,0,-1,0,0.4988351,602.1379,0,0,0,3.003675,0.5250896,0.4988351,0,0,3.745133,7.254654,2.478586,0,2.478586,12.79848,91.4175,0.1279964,0.5487186,2.402941,0,10.25833
2/9/2007 11:00:00 AM,0.4671789,46.68427,-171.8504,16.54671,0.4837478,1.946019,45.73097,31.51831,0,0,0,-1,0,0,0,0.6794724,0,0,1.946019,0,0,0,0,1.266547,9.485382,1.266547,0,1.266547,14.00003,100,0.1275989,0,1.556816,0,11.4314
2/9/2007 12:00:00 PM,0.6038854,46.35926,167.0909,17.99325,0.7358412,2.793555,55.81953,34.01933,3.064038,3.064038,0,-1,0,3.064038,91.17233,0,0,0.0404417,2.793555,3.225303,3.064038,0,0,0,10.62527,0,0.4317483,-0.4317483,13.54493,96.74928,0.1275989,3.370442,2.234844,0,13.41883
2/9/2007 1:00:00 PM,0.7304025,43.31612,147.1097,28.50457,0.950238,3.417327,64.7377,36.37917,0.7095205,0.7095205,0,-1,0,0.7095205,481.639,2.190743,0,0,3.417327,0.7468637,0.7095205,0,0,0.4797203,10.19353,0.4797203,0,0.4797203,14.00003,100,0.127449,0.7804725,2.733862,0,13.61085
2/9/2007 2:00:00 PM,0.7792835,38.1102,129.275,41.7055,0.9687209,3.437838,66.85194,37.89189,0.4322817,0.4322817,0,-1,0,0.4322817,795.2772,2.982805,0,0,3.437838,0.4550334,0.4322817,0,0,0,10.62527,0,0,0,14.00003,100,0.127449,0.4755099,2.75027,0,14.06311
2/9/2007 3:00:00 PM,0.6178253,31.4552,113.6202,55.70261,0.689978,2.569688,59.0328,38.53732,0,0,0,-1,0,0,0,2.569688,0,0,2.569688,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.127449,0,2.05575,0,13.19496
2/9/2007 4:00:00 PM,0.3213941,23.98442,99.62144,70.00134,0.2845503,1.133081,47.54881,39.17602,2.183725,2.183725,0,-1,0,2.183725,51.88752,0,4.440892E-16,0,1.133081,2.298658,2.183725,0,0,0,10.62527,0,1.165577,-1.165577,12.7714,91.22411,0.127449,2.402097,0.9064646,0,11.75836
2/9/2007 5:00:00 PM,0.1025111,16.20086,86.64011,84.42216,0.08298159,0.3424406,41.10044,38.67178,0,0,0,-1,0,0,0,0,0,0,0.3424406,0,0,0,0,1.295086,9.459697,0.3424406,0,0.3424406,13.09627,93.54459,0.1273422,0,0.2739525,0,9.802137
2/9/2007 6:00:00 PM,0.06859567,8.515193,74.10088,98.87213,0.05203597,0.2179892,38.31544,36.79601,0,0,0,-1,0,0,0,0,0,0,0.2179892,0,0,0,0,0.9526451,9.767894,0.2179892,0,0.2179892,13.30307,95.02175,0.1272743,0,0.1743913,0,9.985883
2/9/2007 7:00:00 PM,0.01874814,1.295536,61.52854,113.2754,0.0105892,0.04508897,35.24882,34.94041,0,0,0,-1,0,0,0,0,0,0,0.04508897,0,0,0,0,0.734656,9.964084,0.04508897,0,0.04508897,13.34585,95.32729,0.1272603,0,0.03607118,0,10.00917
2/9/2007 8:00:00 PM,0,0,48.55476,90,0,0,33.27978,33.27978,1.382961,1.382961,0,-1,0,1.382961,0,0,2.220446E-16,0,0,1.455748,1.382961,0,0,0.689567,10.00466,0,1.455748,-1.455748,11.81135,84.36665,0.1272603,1.521257,0,0,10.00466
2/9/2007 9:00:00 PM,0,0,34.94249,90,0,0,31.59899,31.59899,0.2646063,0.2646063,0,-1,0,0.2646063,0,0,0,0,0,0.278533,0.2646063,0,0,2.307065,8.548916,0,0.278533,-0.278533,11.51775,82.26951,0.1272603,0.291067,0,0,8.548916
2/9/2007 10:00:00 PM,0,0,20.63503,90,0,0,29.83751,29.83751,0.5290133,0.5290133,0,-1,0,0.5290133,0,0,0,0,0,0.5568562,0.5290133,0,0,2.616546,8.270383,0,0.5568562,-0.5568562,10.93078,78.07682,0.1272603,0.5819147,0,0,8.270383
2/9/2007 11:00:00 PM,0,0,5.798211,90,0,0,28.41892,28.41892,0.4916756,0.4916756,0,-1,0,0.4916756,0,0,5.551115E-17,0,0,0.5175532,0.4916756,0,0,3.235275,7.713527,0,0.5175532,-0.5175532,10.38523,74.18005,0.1272603,0.5408431,0,0,7.713527
2/10/2007 12:00:00 AM,0,0,-9.215748,90,0,0,27.32304,27.32304,0.2059995,0.2059995,0,-1,0,0.2059995,0,0,2.775558E-17,0,0,0.2168416,0.2059995,0,0,3.810334,7.195973,0,0.2168416,-0.2168416,10.15666,72.5474,0.1272603,0.2265995,0,0,7.195973
2/10/2007 1:00:00 AM,0,0,-24.00014,90,0,0,26.18682,26.18682,0.1942624,0.1942624,0,-1,0,0.1942624,0,0,0,0,0,0.2044868,0.1942624,0,0,4.05127,6.979132,0,0.2044868,-0.2044868,9.941109,71.00777,0.1272603,0.2136887,0,0,6.979132
2/10/2007 2:00:00 AM,0,0,-38.19075,90,0,0,25.16489,25.16489,0.06973489,0.06973489,0,-1,0,0.06973489,0,0,1.387779E-17,0,0,0.07340515,0.06973489,0,0,4.278477,6.774645,0,0.07340515,-0.07340515,9.863732,70.45509,0.1272603,0.07670838,0,0,6.774645
2/10/2007 3:00:00 AM,0,0,-51.67237,90,0,0,24.31777,24.31777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.360038,6.70124,0,0,0,9.863732,70.45509,0.1272603,0,0,0,6.70124
2/10/2007 4:00:00 AM,0.05667504,2.604913,-64.54854,110.0523,0.004945699,0.0223487,23.62674,23.4841,0.5372297,0.5372297,0,-1,0,0.5372297,4.15999,0,0,0,0.0223487,0.565505,0.5372297,0,0,4.360038,6.70124,0,0.5431563,-0.5431563,9.291196,66.36555,0.1272603,0.5909527,0.01787896,0,6.723588
2/10/2007 5:00:00 AM,0.2203362,9.968603,-77.09132,95.6089,0.01808556,0.08189358,23.21219,22.69076,0,0,0,0,0,0,0,0,0,0,0.08189358,0,0,0,0,4.963545,6.158083,0.08189358,0,0.08189358,9.368887,66.92049,0.1272348,0,0.06551486,0,6.239977
2/10/2007 6:00:00 AM,0.4228952,17.71216,-89.69537,81.1377,0.2385715,1.049597,28.94357,22.03189,0.2036734,0.2036734,0,0,0,0.2036734,515.3331,0,0,0,1.049597,0.2143931,0.2036734,0,0,4.881651,6.231788,0.8352035,0,0.8352035,10.16123,72.58007,0.1269755,0.2240408,0.8396773,0,7.281384
2/10/2007 7:00:00 AM,0.6046029,25.46075,-102.8585,66.71183,0.4345823,1.862735,33.98991,21.34612,0,0,0,0,0,0,0,0,0,0,1.862735,0,0,0,0,4.046448,6.983471,1.862735,0,1.862735,11.92838,85.20251,0.126401,0,1.490188,0,8.846207
2/10/2007 8:00:00 AM,0.8086537,32.78701,-117.1726,52.43181,0.6561776,2.697969,41.77168,22.5563,0,0,0,0,0,0,0,0.5142559,0,0,2.697969,0,0,0,0,2.183713,8.659933,2.183713,0,2.183713,14.00003,100,0.1257342,0,2.158375,0,11.3579
2/10/2007 9:00:00 AM,1.011536,39.16109,-133.2666,38.50989,0.8347814,3.273691,50.23996,25.62207,1.5524,1.5524,0,-1,0,1.5524,210.8794,1.639586,0,0,3.273691,1.634105,1.5524,0,0,0,10.62527,0,0,0,14.00003,100,0.1257342,1.70764,2.618953,0,13.89897
2/10/2007 10:00:00 AM,1.144591,43.925,-151.5764,25.5822,0.9582523,3.60697,57.25877,28.83575,3.102327,3.102327,0,-1,0,3.102327,116.2666,0.3413633,0,0.08255918,3.60697,3.265607,3.102327,0,0,0,10.62527,0,0,0,14.00003,100,0.1257342,3.412559,2.885576,0,14.23224
2/10/2007 11:00:00 AM,1.214615,46.37889,-171.8596,16.26804,1.018189,3.725397,61.94985,31.6326,0.9517416,0.9517416,0,-1,0,0.9517416,391.4294,2.723563,0,0,3.725397,1.001833,0.9517416,0,0,0,10.62527,0,0,0,14.00003,100,0.1257342,1.046916,2.980317,0,14.35067
2/10/2007 12:00:00 PM,1.298639,46.05856,167.1684,17.7241,1.010512,3.644477,64.27968,34.13363,0,0,0,-1,0,0,0,3.644477,0,0,3.644477,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1257342,0,2.915582,0,14.26975
2/10/2007 1:00:00 PM,1.249099,43.0295,147.2545,28.33491,0.9357444,3.37161,64.43266,36.51364,0.2930017,0.2930017,0,-1,0,0.2930017,1150.713,3.063187,0,0,3.37161,0.3084229,0.2930017,0,0,0,10.62527,0,0,0,14.00003,100,0.1257342,0.3223019,2.697288,0,13.99688
2/10/2007 2:00:00 PM,1.07016,37.84021,129.4562,41.59497,0.7989742,2.926133,61.79311,38.00618,0,0,0,-1,0,0,0,2.926133,0,0,2.926133,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1257342,0,2.340907,0,13.55141
2/10/2007 3:00:00 PM,0.8480943,31.19856,113.8141,55.62855,0.6095066,2.301308,56.74288,38.67178,0.06434027,0.06434027,0,-1,0,0.06434027,3576.777,2.233581,0,0,2.301308,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0.1257342,0.07077429,1.841046,0,12.92658
2/10/2007 4:00:00 PM,0.5335352,23.73533,99.81474,69.95377,0.479967,1.847321,53.48259,39.29031,1.351544,1.351544,0,-1,0,1.351544,136.6823,0.424643,0,0,1.847321,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0.1257342,1.486699,1.477857,0,12.4726
2/10/2007 5:00:00 PM,0.4277418,15.95322,86.82619,84.39685,0.1266261,0.5185436,42.50989,38.79952,0.7256631,0.7256631,0,-1,0,0.7256631,71.4579,0,0,0,0.5185436,0.7638559,0.7256631,0,0,0,10.62527,0,0.2453123,-0.2453123,13.74145,98.15299,0.1257342,0.7982295,0.4148349,0,11.14382
2/10/2007 6:00:00 PM,0.1944471,8.263496,74.2758,98.8681,0.01467227,0.0617735,37.37873,36.95064,2.786014,2.786014,0,-1,0,2.786014,2.217272,0,0,0,0.0617735,2.932646,2.786014,0,0,0.2725692,10.37996,0,2.870873,-2.870873,10.71528,76.53757,0.1257342,3.064615,0.0494188,0,10.44174
2/10/2007 7:00:00 PM,0.03333621,1.035292,61.68848,113.2944,0.002661947,0.01133917,35.17257,35.09504,0.6154673,0.6154673,0,-1,0,0.6154673,1.842368,0,1.110223E-16,0,0.01133917,0.6478603,0.6154673,0,0,3.462428,7.509089,0,0.6365212,-0.6365212,10.04433,71.74506,0.1257342,0.6770141,0.009071337,0,7.520428
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,33.42769,33.42769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.169673,6.872568,0,0,0,10.04433,71.74506,0.1257342,0,0,0,6.872568
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,31.7469,31.7469,1.085062,1.085062,0,-1,0,1.085062,0,0,2.220446E-16,0,0,1.14217,1.085062,0,0,4.169673,6.872568,0,1.14217,-1.14217,8.840375,63.14541,0.1257342,1.193568,0,0,6.872568
2/10/2007 10:00:00 PM,0,0,20.71225,90,0,0,29.99214,29.99214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.438752,5.730398,0,0,0,8.840375,63.14541,0.1257342,0,0,0,5.730398
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,28.57355,28.57355,0.1191043,0.1191043,0,-1,0,0.1191043,0,0,0,0,0,0.125373,0.1191043,0,0,5.438752,5.730398,0,0.125373,-0.125373,8.70822,62.20145,0.1257342,0.1310147,0,0,5.730398
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,27.4575,27.4575,0.03241559,0.03241559,0,-1,0,0.03241559,0,0,6.938894E-18,0,0,0.03412167,0.03241559,0,0,5.578055,5.605024,0,0.03412167,-0.03412167,8.672253,61.94454,0.1257342,0.03565715,0,0,5.605024
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,26.32128,26.32128,0.3474237,0.3474237,0,-1,0,0.3474237,0,0,5.551115E-17,0,0,0.3657092,0.3474237,0,0,5.615968,5.570903,0,0.3657092,-0.3657092,8.286761,59.19104,0.1257342,0.3821661,0,0,5.570903
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,25.29936,25.29936,0.360916,0.360916,0,-1,0,0.360916,0,0,0,0,0,0.3799116,0.360916,0,0,6.022312,5.205194,0,0.3799116,-0.3799116,7.8863,56.3306,0.1257342,0.3970076,0,0,5.205194
