Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,32.97724,32.97724,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.1167776,0.5941234,0,5,0.2772295
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,2.044251,47.6789,32.5604,0.8006051,0.8006051,4.305868,0,1.340502,0.8006051,255.3383,4.440892E-16,0,0,2.044251,0,0,3.505263,3.33,8.167828,3.27423,5.374251,0,5.374251,11.34981,81.0699,0.1170411,0.8806655,1.635401,5,5.31848
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.499283,53.05109,33.90504,2.113109,2.113109,0,0,0,2.113109,118.2751,0,0,0,2.499283,2.224325,2.113109,0,0,2.793576,8.111055,0.2749575,0,0.2749575,11.61066,82.93309,0.1170128,2.32442,1.999426,0,10.61034
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,2.97494,61.51857,37.38093,0.6974318,0.6974318,0,-1,0,0.6974318,426.5565,0,0,0,2.97494,0.7341387,0.6974318,0,0,2.518619,8.358518,2.240802,0,2.240802,13.73647,98.11742,0.1167825,0.767175,2.379952,0,11.33346
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,3.232368,67.99352,40.54082,1.672492,1.672492,0,-1,0,1.672492,193.2666,1.194033,0,0,3.232368,1.760518,1.672492,0,0,0.2778173,10.37524,0.2778173,0,0.2778173,14.00003,100,0.116754,1.839741,2.585894,0,13.60761
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,3.296013,72.01241,43.18976,3.195988,3.195988,0,-1,0,3.195988,103.1297,0,4.440892E-16,0.1855867,3.296013,3.364198,3.195988,0,0,0,10.62527,0,0.06818488,-0.06818488,13.92815,99.48662,0.116754,3.515587,2.63681,0,13.92129
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,3.184853,73.36309,45.23361,1.613199,1.613199,0,-1,0,1.613199,197.4247,1.410987,0,0,3.184853,1.698104,1.613199,0,0,0.07576098,10.55709,0.07576098,0,0.07576098,14.00003,100,0.1167463,1.774519,2.547882,0,13.74194
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,2.895926,72.58797,47.15644,0.2704451,0.2704451,0,-1,0,0.2704451,1070.8,2.611247,0,0,2.895926,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.1167463,0.2974896,2.316741,0,13.5212
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.441509,69.21138,48.29266,1.115204,1.115204,0,-1,0,1.115204,218.9294,1.26761,0,0,2.441509,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.1167463,1.226724,1.953207,0,13.06678
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.814899,63.48346,48.55487,1.422718,1.422718,0,-1,0,1.422718,127.5656,0.3173012,0,0,1.814899,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.1167463,1.56499,1.451919,0,12.44017
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,48.85741,48.85741,2.540217,2.540217,0,-1,0,2.540217,0,0,4.440892E-16,0,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.1167463,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,48.29266,48.29266,0.9975455,0.9975455,0,-1,0,0.9975455,0,0,1.110223E-16,0,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.1167463,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,46.82028,46.82028,3.783488,3.33,0,-1,0,3.33,0,0,0.4534877,0.8318365,0,3.505263,3.33,0,0,4.137734,6.901314,0,3.505263,-3.505263,6.379757,45.5696,0.1167463,4.161837,0,0,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,45.49582,45.49582,1.294003,1.294003,0,-1,0,1.294003,0,0,0,0,0,1.362108,1.294003,0,0,8.032471,3.39605,0,1.362108,-1.362108,4.943969,35.31399,0.1167463,1.423403,0,0,3.39605
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,43.8688,43.8688,3.693391,1.932245,0,-1,0,1.932245,0,0,1.761146,2.130485,0,2.033942,1.932245,0,0,9.545924,2.033942,0,2.033942,-2.033942,2.800006,20,0.1167463,4.06273,0,0,2.033942
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,42.05354,42.05354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167463,0,0,0,0
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,40.19794,40.19794,0.1953417,0,0,-1,0,0,0,0,0.1953417,0.2148759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167463,0.2148759,0,0,0
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,38.68523,38.68523,0.04582735,0,0,-1,0,0,0,0,0.04582735,0.05041008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167463,0.05041008,0,0,0
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,37.64985,37.64985,0.359729,0,0,-1,0,0,0,0,0.359729,0.3957019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167463,0.3957019,0,0,0
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,36.55397,36.55397,0.2371259,0,0,-1,0,0,0,0,0.2371259,0.2608384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167463,0.2608384,0,0,0
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,35.62617,35.62617,0.2483551,0,0,-1,0,0,0,0,0.2483551,0.2731906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167463,0.2731906,0,0,0
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,34.84629,34.84629,0.1562442,0,0,-1,0,0,0,0,0.1562442,0.1718686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167463,0.1718686,0,0,0
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,34.0395,34.0395,0.1624873,0,0,-1,0,0,0,0,0.1624873,0.178736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167463,0.178736,0,0,0
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,33.35374,33.35374,0.6544024,0.6544024,4.159666,0,1.300589,0.6544024,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1171786,0.7198426,0,5,0
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,33.07137,33.07137,0.3649229,0.3649229,3.870186,0,1.221561,0.3649229,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1175318,0.4014153,0,5,2.997
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.934655,46.8898,32.65453,1.563624,1.563624,4.614269,0,1.424695,1.563624,123.7289,0,0,0,1.934655,0,0,3.050645,2.898113,5.14586,5.994,4.832767,0,4.832767,13.703,97.8784,0.1179251,1.719987,1.547724,5,7.928655
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.494125,53.11363,33.99916,1.836444,1.836444,0,0,0,1.836444,135.8127,0.2479327,0,0,2.494125,1.933099,1.836444,0,0,0.3130925,10.34349,0.3130925,0,0.3130925,14.00003,100,0.117893,2.020089,1.9953,0,12.83762
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,2.968576,61.55344,37.46161,0.8435788,0.8435788,0,-1,0,0.8435788,351.9026,2.080598,0,0,2.968576,0.8879776,0.8435788,0,0,0,10.62527,0,0,0,14.00003,100,0.117893,0.9279366,2.374861,0,13.59385
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,3.225798,67.97428,40.58117,1.29195,1.29195,0,-1,0,1.29195,249.6844,1.865851,0,0,3.225798,1.359948,1.29195,0,0,0,10.62527,0,0,0,14.00003,100,0.117893,1.421145,2.580639,0,13.85107
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,3.287995,72.01729,43.26372,1.398061,1.398061,0,-1,0,1.398061,235.1826,1.816352,0,0,3.287995,1.471643,1.398061,0,0,0,10.62527,0,0,0,14.00003,100,0.117893,1.537867,2.630396,0,13.91327
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,3.177174,73.31992,45.26723,1.247936,1.247936,0,-1,0,1.247936,254.5943,1.863557,0,0,3.177174,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.117893,1.37273,2.541739,0,13.80245
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,2.887719,72.54894,47.19678,1.241844,1.241844,0,-1,0,1.241844,232.5348,1.580515,0,0,2.887719,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.117893,1.366029,2.310175,0,13.51299
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.433698,69.13258,48.29266,2.183781,2.183781,0,-1,0,2.183781,111.4442,0.1349805,0,0,2.433698,2.298717,2.183781,0,0,0,10.62527,0,0,0,14.00003,100,0.117893,2.402159,1.946958,0,13.05897
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.806234,63.44893,48.59521,2.075414,2.075414,0,-1,0,2.075414,87.03005,0,0,0,1.806234,2.184646,2.075414,0,0,0,10.62527,0,0.3784123,-0.3784123,13.60115,97.15085,0.117893,2.282955,1.444987,0,12.43151
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,48.93809,48.93809,1.52392,1.52392,0,-1,0,1.52392,0,0,2.220446E-16,0,0,1.604126,1.52392,0,0,0.4204581,10.24686,0,1.604126,-1.604126,11.91025,85.07304,0.117893,1.676312,0,0,10.24686
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,48.333,48.333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.202821,8.642735,0,0,0,11.91025,85.07304,0.117893,0,0,0,8.642735
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,46.8539,46.8539,5.514548,3.33,0,-1,0,3.33,0,0,2.184548,2.736003,0,3.505263,3.33,0,0,2.202821,8.642735,0,3.505263,-3.505263,8.215377,58.68114,0.117893,6.066003,0,0,8.642735
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,45.56977,45.56977,1.50014,1.50014,0,-1,0,1.50014,0,0,2.220446E-16,0,0,1.579095,1.50014,0,0,6.097558,5.137472,0,1.579095,-1.579095,6.550865,46.7918,0.117893,1.650154,0,0,5.137472
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,43.94276,43.94276,0.239897,0.239897,0,-1,0,0.239897,0,0,2.775558E-17,0,0,0.2525232,0.239897,0,0,7.852108,3.558377,0,0.2525232,-0.2525232,6.284682,44.8905,0.117893,0.2638867,0,0,3.558377
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,42.1275,42.1275,3.41025,3.140561,0,-1,0,3.140561,0,0,0.2696886,0.6107136,0,3.305854,3.140561,0,0,8.132689,3.305854,0,3.305854,-3.305854,2.800006,20,0.117893,3.751275,0,0,3.305854
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,40.27862,40.27862,0.2756322,0,0,-1,0,0,0,0,0.2756322,0.3031954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.117893,0.3031954,0,0,0
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,38.7659,38.7659,0.1486221,0,0,-1,0,0,0,0,0.1486221,0.1634843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.117893,0.1634843,0,0,0
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,37.74398,37.74398,0.7016022,0,0,-1,0,0,0,0,0.7016022,0.7717624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.117893,0.7717624,0,0,0
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,36.6481,36.6481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.117893,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,35.70013,35.70013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.117893,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,34.92696,34.92696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.117893,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,34.13363,34.13363,0.3702587,0,0,-1,0,0,0,0,0.3702587,0.4072846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.117893,0.4072846,0,0,0
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,33.44786,33.44786,0.2010992,0.2010992,3.706362,0,1.176837,0.2010992,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1181985,0.2212091,0,5,0
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,33.16549,33.16549,0.3398244,0.3398244,3.845088,0,1.214709,0.3398244,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1185385,0.3738069,0,5,2.997
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.33664,42.32162,32.76882,1.48392,1.48392,4.758792,0,1.46415,1.48392,90.07494,0,0,0,1.33664,0,0,3.274873,3.111129,5.14586,5.994,4.447769,0,4.447769,13.33776,95.26953,0.1190008,1.632311,1.069312,5,7.33064
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.488834,53.17499,34.09329,0,0,0,0,0,0,0,1.790743,0,0,2.488834,0,0,0,0,0.6980912,9.996992,0.6980912,0,0.6980912,14.00003,100,0.1189294,0,1.991067,0,12.48583
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,2.962234,61.58042,37.53556,1.648204,1.648204,0,-1,0,1.648204,179.7249,1.227282,0,0,2.962234,1.734951,1.648204,0,0,0,10.62527,0,0,0,14.00003,100,0.1189294,1.813024,2.369787,0,13.58751
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,3.21929,67.94734,40.61478,1.18107,1.18107,0,-1,0,1.18107,272.574,1.976058,0,0,3.21929,1.243232,1.18107,0,0,0,10.62527,0,0,0,14.00003,100,0.1189294,1.299177,2.575432,0,13.84456
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,3.28155,71.94587,43.26372,0,0,0,-1,0,0,0,3.28155,0,0,3.28155,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1189294,0,2.62524,0,13.90682
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,3.170184,73.24207,45.26723,0.02064675,0.02064675,0,-1,0,0.02064675,15354.4,3.148451,0,0,3.170184,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.1189294,0.02271142,2.536147,0,13.79546
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,2.879511,72.50996,47.23712,3.943041,3.33,0,-1,0,3.33,86.47182,4.440892E-16,0.6130406,1.007345,2.879511,3.505263,3.33,0,0,0,10.62527,0,0.6257517,-0.6257517,13.34043,95.28858,0.1189294,4.337345,2.303609,0,13.50479
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.42527,69.09512,48.333,1.772091,1.772091,0,-1,0,1.772091,136.8592,0,0,0,2.42527,1.865359,1.772091,0,0,0.6952797,9.999522,0.559911,0,0.559911,13.87161,99.0827,0.1188721,1.9493,1.940216,0,12.42479
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.721126,62.71711,48.63554,2.154761,2.154761,0,-1,0,2.154761,79.8755,0,0,0,1.721126,2.268169,2.154761,0,0,0.1353687,10.50344,0,0.5470433,-0.5470433,13.29497,94.9639,0.1188721,2.370237,1.376901,0,12.22457
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,48.97171,48.97171,0.5530267,0.5530267,0,-1,0,0.5530267,0,0,0,0,0,0.5821334,0.5530267,0,0,0.7431945,9.956399,0,0.5821334,-0.5821334,12.68135,90.58089,0.1188721,0.6083294,0,0,9.956399
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,48.36662,48.36662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.390009,9.374266,0,0,0,12.68135,90.58089,0.1188721,0,0,0,9.374266
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,46.93458,46.93458,2.79961,2.79961,0,-1,0,2.79961,0,0,0,0,0,2.946958,2.79961,0,0,1.390009,9.374266,0,2.946958,-2.946958,9.574983,68.3926,0.1188721,3.079571,0,0,9.374266
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,45.64373,45.64373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.664407,6.427308,0,0,0,9.574983,68.3926,0.1188721,0,0,0,6.427308
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,44.01672,44.01672,0.8845461,0.8845461,0,-1,0,0.8845461,0,0,1.110223E-16,0,0,0.9311011,0.8845461,0,0,4.664407,6.427308,0,0.9311011,-0.9311011,8.593516,61.38213,0.1188721,0.9730007,0,0,6.427308
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,42.20145,42.20145,1.81968,1.81968,0,-1,0,1.81968,0,0,2.220446E-16,0,0,1.915452,1.81968,0,0,5.698964,5.496207,0,1.915452,-1.915452,6.574452,46.96028,0.1188721,2.001648,0,0,5.496207
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,40.35258,40.35258,0.5266229,0.5266229,0,-1,0,0.5266229,0,0,1.110223E-16,0,0,0.5543399,0.5266229,0,0,7.827244,3.580754,0,0.5543399,-0.5543399,5.990126,42.78653,0.1188721,0.5792852,0,0,3.580754
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,38.87348,38.87348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.443177,3.026414,0,0,0,5.990126,42.78653,0.1188721,0,0,0,3.026414
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,37.81794,37.81794,0.3591751,0.3591751,0,-1,0,0.3591751,0,0,0,0,0,0.3780791,0.3591751,0,0,8.443177,3.026414,0,0.3780791,-0.3780791,5.591596,39.93989,0.1188721,0.3950926,0,0,3.026414
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,36.72205,36.72205,0.4060409,0.4060409,0,-1,0,0.4060409,0,0,5.551115E-17,0,0,0.4274115,0.4060409,0,0,8.863265,2.648335,0,0.4274115,-0.4274115,5.141065,36.72182,0.1188721,0.446645,0,0,2.648335
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,35.81442,35.81442,0.1820534,0.1820534,0,-1,0,0.1820534,0,0,2.775558E-17,0,0,0.1916351,0.1820534,0,0,9.338167,2.220924,0,0.1916351,-0.1916351,4.939064,35.27895,0.1188721,0.2002587,0,0,2.220924
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,35.04126,35.04126,0.3696349,0.3696349,0,-1,0,0.3696349,0,0,5.551115E-17,0,0,0.3890893,0.3696349,0,0,9.551095,2.029289,0,0.3890893,-0.3890893,4.528927,32.34942,0.1188721,0.4065984,0,0,2.029289
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,34.2412,34.2412,0.366283,0.366283,0,-1,0,0.366283,0,0,0,0,0,0.385561,0.366283,0,0,9.983417,1.640199,0,0.385561,-0.385561,4.12251,29.44644,0.1188721,0.4029113,0,0,1.640199
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,33.58232,33.58232,0.7236023,0.7236023,0,0,0,0.7236023,0,0,1.110223E-16,0,0,0.7616866,0.7236023,0,0,10.41182,1.254638,0,0.7616866,-0.7616866,3.319622,23.71154,0.1188721,0.7959625,0,0,1.254638
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,33.29995,33.29995,0.4542114,0.4542114,3.959475,0,1.245937,0.4542114,0,0,0,0,0,0,0,3.505263,3.33,11.25814,0.4929516,3.33,0,3.33,6.478738,46.2766,0.1192374,0.4996326,0,5,0.4929516
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.241622,41.74483,32.90328,2.714534,2.714534,5,0,1.53,2.714534,45.73979,0,0,0,1.241622,0,0,2.285466,2.171192,7.928136,3.489952,3.412815,0,3.412815,9.716418,69.40285,0.119788,2.985988,0.9932978,5,4.731574
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.483117,53.25566,34.20758,1.868199,1.868199,3.798794,0,1.202071,1.868199,132.915,0,0,0,2.483117,0,0,1.930594,1.834065,4.515321,6.561485,4.317182,0,4.317182,13.81206,98.65735,0.120006,2.055019,1.986493,5,9.044601
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,2.95542,61.62699,37.62968,0.9608774,0.9608774,0,-1,0,0.9608774,307.5751,1.74583,0,0,2.95542,1.01145,0.9608774,0,0,0.19814,10.44695,0.19814,0,0.19814,14.00003,100,0.1199857,1.056965,2.364336,0,13.40237
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,3.211862,67.96088,40.68874,2.398671,2.398671,0,-1,0,2.398671,133.9017,0.6869455,0,0,3.211862,2.524917,2.398671,0,0,0,10.62527,0,0,0,14.00003,100,0.1199857,2.638538,2.56949,0,13.83714
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,3.274167,71.91524,43.30405,0,0,0,-1,0,0,0,3.274167,0,0,3.274167,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1199857,0,2.619334,0,13.89944
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,3.162306,73.20531,45.30757,0.4072269,0.4072269,0,-1,0,0.4072269,776.5464,2.733646,0,0,3.162306,0.4286599,0.4072269,0,0,0,10.62527,0,0,0,14.00003,100,0.1199857,0.4479496,2.529845,0,13.78758
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,2.872083,72.4299,47.23712,0.526266,0.526266,0,-1,0,0.526266,545.7474,2.318119,0,0,2.872083,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.1199857,0.5788926,2.297667,0,13.49736
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.41698,69.0512,48.36662,1.117184,1.117184,0,-1,0,1.117184,216.3458,1.240997,0,0,2.41698,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.1199857,1.228902,1.933584,0,13.04225
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.625826,61.89508,48.66916,0.01687152,0.01687152,0,-1,0,0.01687152,9636.512,1.608066,0,0,1.625826,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.1199857,0.01855867,1.30066,0,12.2511
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,49.01204,49.01204,1.426687,1.426687,0,-1,0,1.426687,0,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.1199857,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,48.40696,48.40696,2.243256,2.243256,0,-1,0,2.243256,0,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.1199857,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,46.96819,46.96819,3.596167,3.33,0,-1,0,3.33,0,0,0.2661665,0.6257831,0,3.505263,3.33,0,0,4.292331,6.762177,0,3.505263,-3.505263,6.233094,44.52201,0.1199857,3.955783,0,0,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,45.68407,45.68407,1.851647,1.851647,0,-1,0,1.851647,0,0,2.220446E-16,0,0,1.949102,1.851647,0,0,8.187068,3.256913,0,1.949102,-1.949102,4.17856,29.8468,0.1199857,2.036811,0,0,3.256913
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,44.09739,44.09739,0.8853545,0.8853545,0,-1,0,0.8853545,0,0,1.110223E-16,0,0,0.9319521,0.8853545,0,0,10.35274,1.307812,0,0.9319521,-0.9319521,3.196197,22.82993,0.1199857,0.9738899,0,0,1.307812
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,42.28213,42.28213,0.5463786,0.3570667,0,-1,0,0.3570667,0,0,0.1893119,0.2439497,0,0.3758597,0.3570667,0,0,11.38824,0.3758597,0,0.3758597,-0.3758597,2.800006,20,0.1199857,0.6010165,0,0,0.3758597
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,40.42653,40.42653,0.01413579,0,0,-1,0,0,0,0,0.01413579,0.01554937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199857,0.01554937,0,0,0
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,38.95415,38.95415,0.2364007,0,0,-1,0,0,0,0,0.2364007,0.2600408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199857,0.2600408,0,0,0
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,37.89189,37.89189,0.2384727,0,0,-1,0,0,0,0,0.2384727,0.26232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199857,0.26232,0,0,0
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,36.81618,36.81618,0.1384587,0,0,-1,0,0,0,0,0.1384587,0.1523046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199857,0.1523046,0,0,0
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,35.90855,35.90855,0.1718328,0,0,-1,0,0,0,0,0.1718328,0.189016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199857,0.189016,0,0,0
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,35.13538,35.13538,0.3555779,0,0,-1,0,0,0,0,0.3555779,0.3911357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199857,0.3911357,0,0,0
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,34.35549,34.35549,0.2954834,0,0,-1,0,0,0,0,0.2954834,0.3250318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199857,0.3250318,0,0,0
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,33.69662,33.69662,0.1700078,0.1700078,3.675271,0,1.168349,0.1700078,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1202711,0.1870085,0,5,0
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,33.42769,33.42769,0.3545678,0.3545678,3.859831,0,1.218734,0.3545678,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1206023,0.3900246,0,5,2.997
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.389863,42.99296,33.01758,0.7785558,0.7785558,4.283819,0,1.334483,0.7785558,178.518,0,0,0,1.389863,0,0,3.505263,3.33,5.14586,5.994,4.719862,0,4.719862,13.59589,97.11331,0.1208984,0.8564114,1.11189,5,7.383862
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.477272,53.33516,34.32188,0,0,0,0,0,0,0,2.051274,0,0,2.477272,0,0,0,0,0.4259976,10.24188,0.4259976,0,0.4259976,14.00003,100,0.120855,0,1.981817,0,12.71915
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.80883,70.71635,37.72381,0.7449856,0.7449856,0,-1,0,0.7449856,511.2623,3.024635,0,0,3.80883,0.7841954,0.7449856,0,0,0,10.62527,0,0,0,14.00003,100,0.120855,0.8194842,3.047064,0,14.4341
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,3.205068,67.93932,40.72908,1.68495,1.68495,0,-1,0,1.68495,190.2174,1.431436,0,0,3.205068,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.120855,1.853445,2.564054,0,13.83034
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,3.266005,71.91857,43.37801,0.3652186,0.3652186,0,-1,0,0.3652186,894.2603,2.881564,0,0,3.266005,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.120855,0.4017405,2.612804,0,13.89128
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,3.154553,73.16151,45.34118,0.4193364,0.4193364,0,-1,0,0.4193364,752.2726,2.713146,0,0,3.154553,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.120855,0.4612701,2.523642,0,13.77983
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.864017,72.38433,47.27074,0.2668702,0.2668702,0,-1,0,0.2668702,1073.188,2.583101,0,0,2.864017,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.120855,0.2935572,2.291214,0,13.48929
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.408621,69.01454,48.40696,0,0,0,-1,0,0,0,2.408621,0,0,2.408621,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.120855,0,1.926896,0,13.03389
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,2.045618,65.81487,48.7095,0.5169272,0.5169272,0,-1,0,0.5169272,395.7265,1.501484,0,0,2.045618,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.120855,0.56862,1.636495,0,12.67089
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,49.05238,49.05238,0.3290936,0.3290936,0,-1,0,0.3290936,0,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.120855,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,48.4473,48.4473,0.7140026,0.7140026,0,-1,0,0.7140026,0,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.120855,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,47.04215,47.04215,1.765479,1.765479,0,-1,0,1.765479,0,0,2.220446E-16,0,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.120855,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,45.75802,45.75802,2.452717,2.452717,0,-1,0,2.452717,0,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.120855,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,44.17135,44.17135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.120855,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,42.31575,42.31575,3.312952,3.312952,0,-1,0,3.312952,0,0,0,0.314247,0,3.487318,3.312952,0,0,6.153559,5.087071,0,3.487318,-3.487318,4.486294,32.0449,0.120855,3.644247,0,0,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,40.50049,40.50049,0.4883239,0.4883239,0,-1,0,0.4883239,0,0,1.110223E-16,0,0,0.5140252,0.4883239,0,0,10.02836,1.599754,0,0.5140252,-0.5140252,3.944464,28.17469,0.120855,0.5371563,0,0,1.599754
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,39.02811,39.02811,0.4741439,0.4741439,0,-1,0,0.4741439,0,0,5.551115E-17,0,0,0.4990989,0.4741439,0,0,10.59949,1.085729,0,0.4990989,-0.4990989,3.418368,24.41686,0.120855,0.5215583,0,0,1.085729
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,37.98602,37.98602,0.09527221,0.09527221,0,-1,0,0.09527221,0,0,1.387779E-17,0,0,0.1002865,0.09527221,0,0,11.15405,0.5866297,0,0.1002865,-0.1002865,3.312656,23.66178,0.120855,0.1047994,0,0,0.5866297
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,36.91031,36.91031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26548,0.4863431,0,0,0,3.312656,23.66178,0.120855,0,0,0,0.4863431
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,36.00267,36.00267,0.8196114,0.462026,0,-1,0,0.462026,0,0,0.3575854,0.4395466,0,0.4863431,0.462026,0,0,11.26548,0.4863431,0,0.4863431,-0.4863431,2.800006,20,0.120855,0.9015725,0,0,0.4863431
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,35.22951,35.22951,0.2443827,0,0,-1,0,0,0,0,0.2443827,0.268821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120855,0.268821,0,0,0
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,34.44962,34.44962,0.2321993,0,0,-1,0,0,0,0,0.2321993,0.2554192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120855,0.2554192,0,0,0
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,33.81091,33.81091,0.1255889,0.1255889,3.630852,0,1.156223,0.1255889,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1211238,0.1381478,0,5,0
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,33.54199,33.54199,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1213591,0,0,5,2.997
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.243044,42.01188,33.14532,0.9675351,0.9675351,4.472798,0,1.386074,0.9675351,128.4753,4.440892E-16,0,0,1.243044,0,0,3.505263,3.33,5.14586,5.994,4.573043,0,4.573043,13.45661,96.11842,0.1217121,1.064289,0.9944348,5,7.237043
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.4713,53.41351,34.43617,0.7722802,0.7722802,0,0,0,0.7722802,320.0004,1.085557,0,0,2.4713,0.8129265,0.7722802,0,0,0.5728167,10.10974,0.5728167,0,0.5728167,14.00003,100,0.1216539,0.8495082,1.97704,0,12.58104
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,2.941512,61.71729,37.81794,1.192439,1.192439,0,-1,0,1.192439,246.6804,1.686314,0,0,2.941512,1.255198,1.192439,0,0,0,10.62527,0,0,0,14.00003,100,0.1216539,1.311682,2.35321,0,13.56679
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,3.197507,67.95145,40.80303,1.939783,1.939783,0,-1,0,1.939783,164.8384,1.15563,0,0,3.197507,2.041877,1.939783,0,0,0,10.62527,0,0,0,14.00003,100,0.1216539,2.133761,2.558006,0,13.82278
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,3.259418,71.84579,43.37801,0,0,0,-1,0,0,0,3.259418,0,0,3.259418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1216539,0,2.607534,0,13.88469
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,3.146644,73.1245,45.38152,0,0,0,-1,0,0,0,3.146644,0,0,3.146644,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1216539,0,2.517315,0,13.77192
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.855838,72.34586,47.31108,0,0,0,-1,0,0,0,2.855838,0,0,2.855838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1216539,0,2.28467,0,13.48111
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.400304,68.97836,48.4473,0.8100095,0.8100095,0,-1,0,0.8100095,296.3304,1.547662,0,0,2.400304,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.1216539,0.8910105,1.920243,0,13.02558
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.827211,63.81467,48.74984,0.959981,0.959981,0,-1,0,0.959981,190.3383,0.816705,0,0,1.827211,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.1216539,1.055979,1.461769,0,12.45249
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,49.086,49.086,1.070028,1.070028,0,-1,0,1.070028,0,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.1216539,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,48.52125,48.52125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.1216539,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,47.08249,47.08249,0.04268649,0.04268649,0,-1,0,0.04268649,0,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.1216539,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,45.83198,45.83198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1216539,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,44.2453,44.2453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1216539,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,42.39643,42.39643,1.884788,1.884788,0,-1,0,1.884788,0,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.1216539,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,40.54082,40.54082,0.2621328,0.2621328,0,-1,0,0.2621328,0,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.1216539,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,39.10206,39.10206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1216539,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,38.06669,38.06669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1216539,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,36.98426,36.98426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1216539,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,36.07663,36.07663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1216539,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,35.32363,35.32363,0.362146,0.362146,0,-1,0,0.362146,0,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.1216539,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,34.54374,34.54374,0.447427,0.447427,0,-1,0,0.447427,0,0,5.551115E-17,0,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.1216539,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,33.90504,33.90504,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.1216539,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,33.63611,33.63611,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.1216539,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,1.00678,40.3461,33.23944,0,0,0,0,0,0,0,0,0,0,1.00678,0,0,0,0,5.303435,5.852183,1.00678,0,1.00678,9.923863,70.8846,0.1215517,0,0.805424,0,6.858963
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.465497,53.47022,34.5303,0,0,0,0,0,0,0,0,0,0,2.465497,0,0,0,0,4.296655,6.758285,2.465497,0,2.465497,12.26284,87.59154,0.1213023,0,1.972398,0,9.223783
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,2.935166,61.71996,37.87172,1.497733,1.497733,0,-1,0,1.497733,195.974,0,0,0,2.935166,1.576561,1.497733,0,0,1.831158,8.977232,1.358606,0,1.358606,13.55173,96.79784,0.1211653,1.647506,2.348133,0,11.9124
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,3.190585,67.92857,40.84337,0.9333346,0.9333346,0,-1,0,0.9333346,341.848,1.735576,0,0,3.190585,0.9824575,0.9333346,0,0,0.4725521,10.19998,0.4725521,0,0.4725521,14.00003,100,0.1211177,1.026668,2.552468,0,13.39056
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,3.252062,71.8071,43.41163,0.2495356,0.2495356,0,-1,0,0.2495356,1303.245,2.989393,0,0,3.252062,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.1211177,0.2744892,2.60165,0,13.87734
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,3.139582,73.04622,45.38152,0,0,0,-1,0,0,0,3.139582,0,0,3.139582,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1211177,0,2.511665,0,13.76486
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.848449,72.26649,47.31108,2.805066,2.805066,0,-1,0,2.805066,101.5466,0,0,0,2.848449,2.952701,2.805066,0,0,0,10.62527,0,0.1042529,-0.1042529,13.89014,99.21506,0.1211177,3.085573,2.278759,0,13.47372
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,2.392664,68.90168,48.4473,1.099793,1.099793,0,-1,0,1.099793,217.5558,1.11915,0,0,2.392664,1.157677,1.099793,0,0,0.1158366,10.52102,0.1158366,0,0.1158366,14.00003,100,0.121106,1.209773,1.914131,0,12.91369
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.341039,59.5148,48.78345,0,0,0,-1,0,0,0,1.341039,0,0,1.341039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.121106,0,1.072831,0,11.96631
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,49.086,49.086,0.5470256,0.5470256,0,-1,0,0.5470256,0,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.121106,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,48.52125,48.52125,1.108751,1.108751,0,-1,0,1.108751,0,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.121106,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,47.12283,47.12283,1.329505,1.329505,0,-1,0,1.329505,0,0,2.220446E-16,0,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.121106,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,45.87231,45.87231,1.833371,1.833371,0,-1,0,1.833371,0,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.121106,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,44.28564,44.28564,3.536841,3.33,0,-1,0,3.33,0,0,0.2068414,0.5605256,0,3.505263,3.33,0,0,5.63585,5.553009,0,3.505263,-3.505263,4.958519,35.41792,0.121106,3.890526,0,0,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,42.47038,42.47038,0.6085607,0.6085607,0,-1,0,0.6085607,0,0,0,0,0,0.6405903,0.6085607,0,0,9.530587,2.047746,0,0.6405903,-0.6405903,4.283278,30.59478,0.121106,0.6694168,0,0,2.047746
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,40.61478,40.61478,0.1769973,0.1769973,0,-1,0,0.1769973,0,0,2.775558E-17,0,0,0.1863129,0.1769973,0,0,10.24235,1.407156,0,0.1863129,-0.1863129,4.086887,29.19199,0.121106,0.194697,0,0,1.407156
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,39.1424,39.1424,0.7606431,0.7606431,0,-1,0,0.7606431,0,0,1.110223E-16,0,0,0.8006769,0.7606431,0,0,10.44937,1.220843,0,0.8006769,-0.8006769,3.242899,23.16352,0.121106,0.8367074,0,0,1.220843
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,38.10031,38.10031,0.3178264,0.3178264,0,-1,0,0.3178264,0,0,5.551115E-17,0,0,0.3345541,0.3178264,0,0,11.33901,0.4201658,0,0.3345541,-0.3345541,2.890248,20.64459,0.121106,0.349609,0,0,0.4201658
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,37.04477,37.04477,0.3461913,0.08133113,0,-1,0,0.08133113,0,0,0.2648602,0.2994794,0,0.08561172,0.08133113,0,0,11.71074,0.08561172,0,0.08561172,-0.08561172,2.800006,20,0.121106,0.3808105,0,0,0.08561172
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,36.13714,36.13714,0.1622375,0,0,-1,0,0,0,0,0.1622375,0.1784612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.121106,0.1784612,0,0,0
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,35.35725,35.35725,0.3519706,0,0,-1,0,0,0,0,0.3519706,0.3871676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.121106,0.3871676,0,0,0
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,34.60425,34.60425,0.2008309,0,0,-1,0,0,0,0,0.2008309,0.2209139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.121106,0.2209139,0,0,0
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,33.95882,33.95882,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.121106,0,0,0,0
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,33.71679,33.71679,0.2232569,0.2232569,3.72852,0,1.182886,0.2232569,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1213949,0.2455826,0,5,0
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.9294716,39.86124,33.32012,0.1249353,0.1249353,3.630198,0,1.156044,0.1249353,743.9623,4.440892E-16,0,0,0.9294716,0,0,3.505263,3.33,8.475861,2.997,4.259471,0,4.259471,10.00001,71.4285,0.1215641,0.1374288,0.7435772,5,3.926471
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,3.144415,59.79498,34.58408,0.9120512,0.9120512,2.040444,0,0.7220413,0.9120512,344.763,0,0,0,3.144415,0,0,1.128393,1.071973,4.216389,6.830524,4.216389,0,4.216389,14.00003,100,0.1213396,1.003256,2.515532,5,9.974939
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,2.928611,61.72864,37.93223,1.040251,1.040251,0,-1,0,1.040251,281.5294,1.83361,0,0,2.928611,1.095001,1.040251,0,0,0,10.62527,0,0,0,14.00003,100,0.1213396,1.144276,2.342889,0,13.55389
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,3.183607,67.90511,40.88371,0,0,0,-1,0,0,0,3.183607,0,0,3.183607,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1213396,0,2.546885,0,13.80888
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,3.245405,71.73371,43.41163,1.407876,1.407876,0,-1,0,1.407876,230.5178,1.76343,0,0,3.245405,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.1213396,1.548664,2.596324,0,13.87068
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,3.132513,72.96798,45.38152,2.187917,2.187917,0,-1,0,2.187917,143.1733,0.8294426,0,0,3.132513,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.1213396,2.406709,2.506011,0,13.75779
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.841082,72.18749,47.31108,2.620351,2.620351,0,-1,0,2.620351,108.4237,0.0828179,0,0,2.841082,2.758264,2.620351,0,0,0,10.62527,0,0,0,14.00003,100,0.1213396,2.882386,2.272866,0,13.46636
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,3.111162,76.59872,48.4473,2.529871,2.529871,0,-1,0,2.529871,122.9771,0.4481395,0,0,3.111162,2.663023,2.529871,0,0,0,10.62527,0,0,0,14.00003,100,0.1213396,2.782859,2.48893,0,13.73644
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.578499,61.5979,48.78345,1.26605,1.26605,0,-1,0,1.26605,124.6791,0.2458151,0,0,1.578499,1.332684,1.26605,0,0,0,10.62527,0,0,0,14.00003,100,0.1213396,1.392655,1.262799,0,12.20377
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,49.086,49.086,3.121833,3.121833,0,-1,0,3.121833,0,0,4.440892E-16,0.104016,0,3.28614,3.121833,0,0,0,10.62527,0,3.28614,-3.28614,10.53613,75.25794,0.1213396,3.434016,0,0,10.62527
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,48.52125,48.52125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.651266,7.339135,0,0,0,10.53613,75.25794,0.1213396,0,0,0,7.339135
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,47.12283,47.12283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.651266,7.339135,0,0,0,10.53613,75.25794,0.1213396,0,0,0,7.339135
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,45.87231,45.87231,1.517346,1.517346,0,-1,0,1.517346,0,0,2.220446E-16,0,0,1.597207,1.517346,0,0,3.651266,7.339135,0,1.597207,-1.597207,8.852529,63.23222,0.1213396,1.669081,0,0,7.339135
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,44.28564,44.28564,2.275464,2.275464,0,-1,0,2.275464,0,0,4.440892E-16,0,0,2.395225,2.275464,0,0,5.425941,5.741928,0,2.395225,-2.395225,6.32774,45.19805,0.1213396,2.50301,0,0,5.741928
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,42.47038,42.47038,1.852008,1.852008,0,-1,0,1.852008,0,0,0,0,0,1.949482,1.852008,0,0,8.087302,3.346703,0,1.949482,-1.949482,4.272805,30.51998,0.1213396,2.037209,0,0,3.346703
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,40.65512,40.65512,0.6133491,0.6133491,0,-1,0,0.6133491,0,0,1.110223E-16,0,0,0.6456306,0.6133491,0,0,10.25339,1.39722,0,0.6456306,-0.6456306,3.592251,25.65888,0.1213396,0.674684,0,0,1.39722
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,39.17602,39.17602,0.03265677,0.03265677,0,-1,0,0.03265677,0,0,0,0,0,0.03437555,0.03265677,0,0,10.97076,0.7515897,0,0.03437555,-0.03437555,3.556016,25.40006,0.1213396,0.03592245,0,0,0.7515897
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,38.14065,38.14065,0.2713664,0.2713664,0,-1,0,0.2713664,0,0,5.551115E-17,0,0,0.2856488,0.2713664,0,0,11.00896,0.7172141,0,0.2856488,-0.2856488,3.254915,23.24935,0.1213396,0.298503,0,0,0.7172141
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,37.07838,37.07838,0.6642975,0.409987,0,-1,0,0.409987,0,0,0.2543104,0.3207402,0,0.4315653,0.409987,0,0,11.32634,0.4315653,0,0.4315653,-0.4315653,2.800006,20,0.1213396,0.7307272,0,0,0.4315653
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,36.15059,36.15059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1213396,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,35.39759,35.39759,0.1841003,0,0,-1,0,0,0,0,0.1841003,0.2025103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1213396,0.2025103,0,0,0
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,34.63787,34.63787,0.5247461,0,0,-1,0,0,0,0,0.5247461,0.5772206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1213396,0.5772206,0,0,0
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,34.01933,34.01933,0.1779639,0.1779639,3.683227,0,1.170521,0.1779639,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1216137,0.1957603,0,5,0
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,33.77058,33.77058,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1218422,0,0,5,2.997
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.7748883,38.81184,33.39408,1.380905,1.380905,4.653541,0,1.435417,1.380905,56.11451,0,0,0,0.7748883,0,0,3.272635,3.109003,5.14586,5.994,3.883892,0,3.883892,12.80282,91.44852,0.1222984,1.518996,0.6199107,5,6.768888
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,2.910294,57.62873,34.63787,1.813743,1.813743,0,0,0,1.813743,160.4579,0,0,0,2.910294,1.909204,1.813743,0,0,1.261969,9.489502,1.00109,0,1.00109,13.75254,98.23221,0.1221986,1.995118,2.328235,0,12.3998
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,3.384372,66.37968,37.96585,1.784611,1.784611,0,-1,0,1.784611,189.642,1.244956,0,0,3.384372,1.878538,1.784611,0,0,0.2608785,10.39048,0.2608785,0,0.2608785,14.00003,100,0.1221726,1.963072,2.707498,0,13.77486
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,3.177409,67.83988,40.88371,0,0,0,-1,0,0,0,3.177409,0,0,3.177409,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1221726,0,2.541928,0,13.80268
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,3.238719,71.66011,43.41163,0.779707,0.779707,0,-1,0,0.779707,415.3764,2.417975,0,0,3.238719,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.1221726,0.8576778,2.590975,0,13.86399
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,3.125445,72.88985,45.38152,2.096307,2.096307,0,-1,0,2.096307,149.0929,0.918806,0,0,3.125445,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.1221726,2.305937,2.500356,0,13.75072
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.833744,72.10891,47.31108,0,0,0,-1,0,0,0,2.833744,0,0,2.833744,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1221726,0,2.266995,0,13.45902
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,2.377532,68.7501,48.4473,0,0,0,-1,0,0,0,2.377532,0,0,2.377532,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1221726,0,1.902026,0,13.00281
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.345989,59.52127,48.74984,0.01382855,0.01382855,0,-1,0,0.01382855,9733.41,1.331433,0,0,1.345989,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.1221726,0.0152114,1.076791,0,11.97126
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,49.086,49.086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1221726,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,48.52125,48.52125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1221726,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,47.12283,47.12283,0.8867866,0.8867866,0,-1,0,0.8867866,0,0,1.110223E-16,0,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.1221726,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,45.91265,45.91265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1221726,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,44.31926,44.31926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1221726,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,42.504,42.504,0.1025271,0.1025271,0,-1,0,0.1025271,0,0,1.387779E-17,0,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.1221726,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,40.68874,40.68874,0.1833013,0.1833013,0,-1,0,0.1833013,0,0,2.775558E-17,0,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.1221726,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,39.21636,39.21636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1221726,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,38.17426,38.17426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1221726,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,37.11872,37.11872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1221726,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,36.21109,36.21109,0.2988574,0.2988574,0,-1,0,0.2988574,0,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.1221726,0.3287431,0,0,9.390943
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,35.45137,35.45137,0.2277185,0.2277185,0,-1,0,0.2277185,0,0,2.775558E-17,0,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.1221726,0.2504904,0,0,9.076356
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,34.69838,34.69838,0.1608559,0.1608559,0,-1,0,0.1608559,0,0,2.775558E-17,0,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.1221726,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,34.07312,34.07312,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.1221726,0.7946638,0,0,8.66733
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,33.83108,33.83108,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.1221726,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.7275451,38.5256,33.44786,2.09531,2.09531,0,0,0,2.09531,34.72255,0,0,0,0.7275451,2.205589,2.09531,0,0,3.679216,7.31398,0,1.478044,-1.478044,8.951622,63.94003,0.1221726,2.304841,0.5820361,0,8.041525
