Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,46.32949,46.32949,0.7159407,0.7159407,0,-1,0,0.7159407,0,0,0,0,0,0.7536218,0.7159407,0,0,5.258406,5.892709,0,0.7536218,-0.7536218,8.217079,58.69331,0.1319341,0.7875348,0,0,5.892709
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,45.30757,45.30757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.095763,5.139087,0,0,0,8.217079,58.69331,0.1319341,0,0,0,5.139087
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,43.82846,43.82846,1.329372,1.329372,0,-1,0,1.329372,0,0,0,0,0,1.399339,1.329372,0,0,6.095763,5.139087,0,1.399339,-1.399339,6.742046,48.15738,0.1319341,1.462309,0,0,5.139087
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,42.16784,42.16784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.650584,3.739748,0,0,0,6.742046,48.15738,0.1319341,0,0,0,3.739748
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,40.42653,40.42653,0.2200841,0.2200841,0,-1,0,0.2200841,0,0,2.775558E-17,0,0,0.2316675,0.2200841,0,0,7.650584,3.739748,0,0.2316675,-0.2316675,6.497848,46.41311,0.1319341,0.2420925,0,0,3.739748
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,39.1424,39.1424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.907992,3.508081,0,0,0,6.497848,46.41311,0.1319341,0,0,0,3.508081
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,38.17426,38.17426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.907992,3.508081,0,0,0,6.497848,46.41311,0.1319341,0,0,0,3.508081
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,37.21285,37.21285,0.3525563,0.3525563,0,-1,0,0.3525563,0,0,5.551115E-17,0,0,0.3711119,0.3525563,0,0,7.907992,3.508081,0,0.3711119,-0.3711119,6.106661,43.61892,0.1319341,0.387812,0,0,3.508081
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,36.41951,36.41951,0.8407841,0.8407841,0,-1,0,0.8407841,0,0,1.110223E-16,0,0,0.8850359,0.8407841,0,0,8.320339,3.136969,0,0.8850359,-0.8850359,5.173751,36.9553,0.1319341,0.9248624,0,0,3.136969
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,35.7203,35.7203,0.315383,0.315383,0,-1,0,0.315383,0,0,0,0,0,0.3319821,0.315383,0,0,9.303712,2.251933,0,0.3319821,-0.3319821,4.823812,34.45573,0.1319341,0.3469213,0,0,2.251933
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,35.02109,35.02109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.672582,1.919951,0,0,0,4.823812,34.45573,0.1319341,0,0,0,1.919951
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,34.58408,34.58408,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0,0.04925911,0.04679616,0,0,9.672582,1.919951,0,0.04925911,-0.04925911,4.771888,34.08485,0.1319341,0.05147577,0,0,1.919951
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,34.43617,34.43617,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0,0.4325321,0.4109055,0,0,9.727314,1.870692,0,0.4325321,-0.4325321,4.315959,30.82822,0.1319341,0.451996,0,0,1.870692
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,34.09329,34.09329,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.2079,1.43816,0,0,0,4.315959,30.82822,0.1319341,0,0,0,1.43816
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4615226,38.27072,35.05471,1.728682,1.728682,1.25,0,0.50625,1.728682,26.69794,0,0,0,0.4615226,0.5038761,0.4786823,0,0,10.2079,1.43816,0,0.04235352,-0.04235352,4.271315,30.50933,0.1319341,1.901551,0.3692181,5,1.899682
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.946984,52.48933,37.62968,2.703143,2.703143,0,-1,0,2.703143,72.0267,0,0,1.277514,1.946984,2.845413,2.703143,0,0,10.25496,1.395806,0,0.8984291,-0.8984291,3.324287,23.74486,0.1319341,2.973457,1.557587,0,3.342791
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.728916,62.09158,39.86178,0,0,0,-1,0,0,0,0,0,0,2.728916,0,0,0,0,11.25322,0.4973773,2.728916,0,2.728916,5.913165,42.2368,0.1317002,0,2.183133,0,3.226294
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,2.975243,67.1254,42.01321,0.8372855,0.8372855,0,-1,0,0.8372855,355.3438,0,0,0,2.975243,0.8813532,0.8372855,0,0,8.524302,2.953402,2.093889,0,2.093889,7.899602,56.42562,0.1315213,0.9210141,2.380194,0,5.928644
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.75184,67.08942,43.8688,0.6228828,0.6228828,0,-1,0,0.6228828,441.791,0,0,0,2.75184,0.6556661,0.6228828,0,0,6.430413,4.837902,2.096174,0,2.096174,9.888207,70.62991,0.1313427,0.6851711,2.201472,0,7.589742
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,2.046363,62.47194,45.75802,2.415324,2.415324,0,-1,0,2.415324,84.72412,0,0,0,2.046363,2.542447,2.415324,0,0,4.334239,6.724459,0,0.4960843,-0.4960843,9.365289,66.89478,0.1313427,2.656857,1.63709,0,8.770822
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.8027987,53.08593,46.93458,0.6441417,0.6441417,0,-1,0,0.6441417,124.6308,0,0,0,0.8027987,0.6780439,0.6441417,0,0,4.885444,6.228374,0.1247547,0,0.1247547,9.483642,67.74016,0.1313321,0.7085559,0.6422389,0,7.031173
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,47.38503,47.38503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.76069,6.340653,0,0,0,9.483642,67.74016,0.1313321,0,0,0,6.340653
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,47.87582,47.87582,1.124399,1.124399,0,-1,0,1.124399,0,0,2.220446E-16,0,0,1.183578,1.124399,0,0,4.76069,6.340653,0,1.183578,-1.183578,8.236041,58.82875,0.1313321,1.236839,0,0,6.340653
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,47.53967,47.53967,0.5779237,0.5779237,0,-1,0,0.5779237,0,0,0,0,0,0.6083407,0.5779237,0,0,6.075776,5.157076,0,0.6083407,-0.6083407,7.594793,54.24842,0.1313321,0.635716,0,0,5.157076
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,46.24881,46.24881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.75171,4.548735,0,0,0,7.594793,54.24842,0.1313321,0,0,0,4.548735
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,45.23361,45.23361,1.552158,1.552158,0,-1,0,1.552158,0,0,2.220446E-16,0,0,1.63385,1.552158,0,0,6.75171,4.548735,0,1.63385,-1.63385,5.872564,41.9468,0.1313321,1.707373,0,0,4.548735
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,43.79485,43.79485,2.177596,2.177596,0,-1,0,2.177596,0,0,4.440892E-16,0,0,2.292206,2.177596,0,0,8.567099,2.914885,0,2.292206,-2.292206,3.456367,24.68829,0.1313321,2.395355,0,0,2.914885
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,42.1275,42.1275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.11399,0.622679,0,0,0,3.456367,24.68829,0.1313321,0,0,0,0.622679
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,40.42653,40.42653,0.2705658,0.2705658,0,-1,0,0.2705658,0,0,5.551115E-17,0,0,0.2848061,0.2705658,0,0,11.11399,0.622679,0,0.2848061,-0.2848061,3.156155,22.54392,0.1313321,0.2976224,0,0,0.622679
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,39.10206,39.10206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.43045,0.3378728,0,0,0,3.156155,22.54392,0.1313321,0,0,0,0.3378728
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,38.17426,38.17426,0.02162569,0.02162569,0,-1,0,0.02162569,0,0,0,0,0,0.02276388,0.02162569,0,0,11.43045,0.3378728,0,0.02276388,-0.02276388,3.13216,22.37252,0.1313321,0.02378826,0,0,0.3378728
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,37.19268,37.19268,0.1720887,0.1720887,0,-1,0,0.1720887,0,0,0,0,0,0.181146,0.1720887,0,0,11.45574,0.315109,0,0.181146,-0.181146,2.941215,21.00864,0.1313321,0.1892976,0,0,0.315109
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,36.43968,36.43968,0.5354692,0.1272648,0,-1,0,0.1272648,0,0,0.4082044,0.4617513,0,0.1339629,0.1272648,0,0,11.65701,0.1339629,0,0.1339629,-0.1339629,2.800006,20,0.1313321,0.5890161,0,0,0.1339629
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,35.74047,35.74047,0.4712062,0,0,-1,0,0,0,0,0.4712062,0.5183268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313321,0.5183268,0,0,0
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,35.05471,35.05471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313321,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,34.60425,34.60425,0.1921019,0.1921019,3.697365,0,1.174381,0.1921019,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1315293,0.2113121,0,5,0
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,34.44962,34.44962,0.4202677,0.4202677,3.925531,0,1.23667,0.4202677,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1317702,0.4622945,0,5,2.997
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,34.13363,34.13363,1.482835,1.482835,4.988098,0,1.526751,1.482835,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1321721,1.631118,0,5,5.994
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.449811,38.22863,35.09504,0,0,0,0,0,0,0,0,0,0,0.449811,0,0,0,0,1.81586,8.991,0.449811,0,0.449811,12.70408,90.74325,0.1321339,0,0.3598488,0,9.440811
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.896072,52.0374,37.60952,0.8760421,0.8760421,0,-1,0,0.8760421,216.4362,0,0,0,1.896072,0.9221496,0.8760421,0,0,1.366049,9.39583,0.9739226,0,0.9739226,13.62802,97.34283,0.1320511,0.9636463,1.516858,0,11.2919
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.684232,61.57535,39.78783,0.4052254,0.4052254,0,-1,0,0.4052254,662.4048,1.865553,0,0,2.684232,0.426553,0.4052254,0,0,0.3921266,10.27236,0.3921266,0,0.3921266,14.00003,100,0.1320178,0.4457479,2.147386,0,12.95659
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.934508,66.56914,41.89891,0.148741,0.148741,0,-1,0,0.148741,1972.898,2.777939,0,0,2.934508,0.1565695,0.148741,0,0,0,10.62527,0,0,0,14.00003,100,0.1320178,0.1636151,2.347607,0,13.55978
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.710722,66.58655,43.79485,1.682906,1.682906,0,-1,0,1.682906,161.0739,0.9392425,0,0,2.710722,1.77148,1.682906,0,0,0,10.62527,0,0,0,14.00003,100,0.1320178,1.851196,2.168578,0,13.336
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,2.003739,61.95018,45.64373,1.732543,1.732543,0,-1,0,1.732543,115.653,0.1800093,0,0,2.003739,1.82373,1.732543,0,0,0,10.62527,0,0,0,14.00003,100,0.1320178,1.905798,1.602991,0,12.62901
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.7574822,52.60596,46.82028,1.516112,1.516112,0,-1,0,1.516112,49.96216,0,0,0,0.7574822,1.595907,1.516112,0,0,0,10.62527,0,0.838425,-0.838425,13.11625,93.68732,0.1320178,1.667723,0.6059858,0,11.38276
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,47.27074,47.27074,1.055059,1.055059,0,-1,0,1.055059,0,0,2.220446E-16,0,0,1.110589,1.055059,0,0,0.9315833,9.786849,0,1.110589,-1.110589,11.94559,85.32545,0.1320178,1.160565,0,0,9.786849
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,47.80187,47.80187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.165571,8.67626,0,0,0,11.94559,85.32545,0.1320178,0,0,0,8.67626
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,47.45899,47.45899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.165571,8.67626,0,0,0,11.94559,85.32545,0.1320178,0,0,0,8.67626
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,46.17486,46.17486,1.35029,1.35029,0,-1,0,1.35029,0,0,2.220446E-16,0,0,1.421358,1.35029,0,0,2.165571,8.67626,0,1.421358,-1.421358,10.44734,74.62374,0.1320178,1.485319,0,0,8.67626
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,45.19327,45.19327,1.737056,1.737056,0,-1,0,1.737056,0,0,2.220446E-16,0,0,1.82848,1.737056,0,0,3.744857,7.254903,0,1.82848,-1.82848,8.519958,60.85672,0.1320178,1.910762,0,0,7.254903
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,43.72089,43.72089,0.895762,0.895762,0,-1,0,0.895762,0,0,1.110223E-16,0,0,0.9429073,0.895762,0,0,5.776502,5.426423,0,0.9429073,-0.9429073,7.526046,53.75736,0.1320178,0.9853382,0,0,5.426423
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,42.09388,42.09388,2.563967,2.563967,0,-1,0,2.563967,0,0,4.440892E-16,0,0,2.698912,2.563967,0,0,6.824177,4.483515,0,2.698912,-2.698912,4.681142,33.43666,0.1320178,2.820364,0,0,4.483515
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,40.38619,40.38619,0.469828,0.469828,0,-1,0,0.469828,0,0,5.551115E-17,0,0,0.4945557,0.469828,0,0,9.822968,1.784603,0,0.4945557,-0.4945557,4.159835,29.71305,0.1320178,0.5168108,0,0,1.784603
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,39.06845,39.06845,0.08505412,0.08505412,0,-1,0,0.08505412,0,0,1.387779E-17,0,0,0.08953065,0.08505412,0,0,10.37247,1.290047,0,0.08953065,-0.08953065,4.065461,29.03895,0.1320178,0.09355953,0,0,1.290047
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,38.16082,38.16082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.47195,1.200516,0,0,0,4.065461,29.03895,0.1320178,0,0,0,1.200516
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,37.19268,37.19268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.47195,1.200516,0,0,0,4.065461,29.03895,0.1320178,0,0,0,1.200516
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,36.43968,36.43968,0.3247619,0.3247619,0,-1,0,0.3247619,0,0,0,0,0,0.3418546,0.3247619,0,0,10.47195,1.200516,0,0.3418546,-0.3418546,3.705115,26.46505,0.1320178,0.3572381,0,0,1.200516
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,35.74047,35.74047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.85179,0.8586619,0,0,0,3.705115,26.46505,0.1320178,0,0,0,0.8586619
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,35.05471,35.05471,0.2029886,0.2029886,0,-1,0,0.2029886,0,0,2.775558E-17,0,0,0.2136722,0.2029886,0,0,10.85179,0.8586619,0,0.2136722,-0.2136722,3.479884,24.85627,0.1320178,0.2232874,0,0,0.8586619
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,34.60425,34.60425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.0892,0.6449897,0,0,0,3.479884,24.85627,0.1320178,0,0,0,0.6449897
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,34.44962,34.44962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.0892,0.6449897,0,0,0,3.479884,24.85627,0.1320178,0,0,0,0.6449897
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,34.11346,34.11346,1.458119,1.458119,1.25,0,0.50625,1.458119,0,0,0,0,0,0.219073,0.2081194,0,0,11.0892,0.6449897,0,0.219073,-0.219073,3.248961,23.20682,0.1320178,1.603931,0,5,0.6449897
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.4326115,38.08598,35.07487,3.425616,3.425616,5,0,1.53,3.425616,12.62872,0,0,0,0.4326115,0,0,1.574385,1.495665,11.33262,0.4259167,1.928277,0,1.928277,5.078285,36.27339,0.132241,3.768177,0.3460892,5,0.8585282
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.846534,51.59975,37.58935,0.6178291,0.6178291,0,-1,0,0.6178291,298.8745,0,0,0,1.846534,0.6503465,0.6178291,0,0,9.404343,2.161366,1.196187,0,1.196187,6.213088,44.37911,0.1321395,0.679612,1.477227,0,4.007899
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.640237,61.10872,39.74749,1.84991,1.84991,0,-1,0,1.84991,142.7225,0,0,0,2.640237,1.947273,1.84991,0,0,8.208156,3.237934,0.6929633,0,0.6929633,6.870491,49.07484,0.1320808,2.034901,2.112189,0,5.878171
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.894223,66.07026,41.82495,0.3203572,0.3203572,0,-1,0,0.3203572,903.4362,0,0,0,2.894223,0.3372181,0.3203572,0,0,7.515192,3.861601,2.557005,0,2.557005,9.296278,66.40186,0.1318646,0.3523929,2.315378,0,6.755824
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.670922,66.10036,43.72089,2.30727,2.30727,0,-1,0,2.30727,115.7611,0,0,0,2.670922,2.428705,2.30727,0,0,4.958188,6.162906,0.2422162,0,0.2422162,9.526065,68.04318,0.1318442,2.537997,2.136737,0,8.833827
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.604882,67.68452,45.61011,2.258301,2.258301,0,-1,0,2.258301,115.347,0,0,0,2.604882,2.377159,2.258301,0,0,4.715971,6.3809,0.2277234,0,0.2277234,9.742103,69.5863,0.131825,2.484131,2.083906,0,8.985783
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.9166617,53.83905,46.77995,1.464826,1.464826,0,-1,0,1.464826,62.5782,0,2.220446E-16,0,0.9166617,1.541922,1.464826,0,0,4.488248,6.585851,0,0.6252603,-0.6252603,9.08302,64.87859,0.131825,1.611308,0.7333294,0,7.502513
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,47.23712,47.23712,1.530778,1.530778,0,-1,0,1.530778,0,0,2.220446E-16,0,0,1.611345,1.530778,0,0,5.182981,5.960591,0,1.611345,-1.611345,7.384513,52.74642,0.131825,1.683856,0,0,5.960591
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,47.76153,47.76153,3.12385,3.12385,0,-1,0,3.12385,0,0,4.440892E-16,0.1062354,0,3.288264,3.12385,0,0,6.973365,4.349246,0,3.288264,-3.288264,3.918379,27.98837,0.131825,3.436235,0,0,4.349246
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,47.42537,47.42537,1.235819,1.007933,0,-1,0,1.007933,0,0,0.2278863,0.3514682,0,1.060982,1.007933,0,0,10.62699,1.060982,0,1.060982,-1.060982,2.800006,20,0.131825,1.359401,0,0,1.060982
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,46.14124,46.14124,0.5851593,0,0,-1,0,0,0,0,0.5851593,0.6436752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131825,0.6436752,0,0,0
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,45.15294,45.15294,0.6654368,0,0,-1,0,0,0,0,0.6654368,0.7319804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131825,0.7319804,0,0,0
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,43.68055,43.68055,3.418634,0,0,-1,0,0,0,0,3.418634,3.760498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131825,3.760498,0,0,0
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,42.05354,42.05354,0.128708,0,0,-1,0,0,0,0,0.128708,0.1415788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131825,0.1415788,0,0,0
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,40.35258,40.35258,0.02973372,0,0,-1,0,0,0,0,0.02973372,0.0327071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131825,0.0327071,0,0,0
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,39.06845,39.06845,0.1930955,0,0,-1,0,0,0,0,0.1930955,0.2124051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131825,0.2124051,0,0,0
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,38.14065,38.14065,0.0881126,0,0,-1,0,0,0,0,0.0881126,0.09692386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131825,0.09692386,0,0,0
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,37.17251,37.17251,0.2505489,0,0,-1,0,0,0,0,0.2505489,0.2756038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131825,0.2756038,0,0,0
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,36.41951,36.41951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131825,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,35.7203,35.7203,0.3026599,0,0,-1,0,0,0,0,0.3026599,0.3329259,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131825,0.3329259,0,0,0
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,35.04126,35.04126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131825,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,34.62442,34.62442,0.3110884,0.3110884,3.816352,0,1.206864,0.3110884,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1320418,0.3421973,0,5,0
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,34.46979,34.46979,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1321975,0,0,5,2.997
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,34.13363,34.13363,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1323526,0,0,5,5.994
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4848307,38.45721,35.07487,2.318868,2.318868,0,0,0,2.318868,20.90808,0,4.440892E-16,0,0.4848307,2.440913,2.318868,0,0,1.81586,8.991,0,1.956083,-1.956083,10.21546,72.96742,0.1323526,2.550755,0.3878646,0,9.475831
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.798554,51.16289,37.55573,1.378944,1.378944,0,-1,0,1.378944,130.4298,0,0,0,1.798554,1.45152,1.378944,0,0,3.989285,7.034917,0.3470343,0,0.3470343,10.54469,75.31903,0.1323234,1.516838,1.438843,0,8.833471
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.598089,60.62336,39.67353,0.6246775,0.6246775,0,-1,0,0.6246775,415.9088,0,0,0,2.598089,0.6575553,0.6246775,0,0,3.642251,7.347248,1.940533,0,1.940533,12.38564,88.46866,0.1321604,0.6871453,2.078471,0,9.945336
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.855208,65.58768,41.751,1.443921,1.443921,0,-1,0,1.443921,197.7399,0,0,0,2.855208,1.519917,1.443921,0,0,1.701718,9.093728,1.335291,0,1.335291,13.6524,97.51698,0.1320484,1.588313,2.284167,0,11.94894
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.632594,65.62408,43.64022,0,0,0,-1,0,0,0,2.266167,0,0,2.632594,0,0,0,0,0.3664267,10.29549,0.3664267,0,0.3664267,14.00003,100,0.1320177,0,2.106075,0,12.92808
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.92164,61.0729,45.52943,0,0,0,-1,0,0,0,1.92164,0,0,1.92164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320177,0,1.537312,0,12.54691
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.6749143,51.83479,46.70599,0.8979678,0.8979678,0,-1,0,0.8979678,75.16019,0,1.110223E-16,0,0.6749143,0.9452293,0.8979678,0,0,0,10.62527,0,0.270315,-0.270315,13.71509,97.96474,0.1320177,0.9877646,0.5399314,0,11.30019
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,47.19678,47.19678,0.826858,0.826858,0,-1,0,0.826858,0,0,0,0,0,0.8703768,0.826858,0,0,0.30035,10.35496,0,0.8703768,-0.8703768,12.79763,91.41148,0.1320177,0.9095438,0,0,10.35496
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,47.72791,47.72791,2.457721,2.457721,0,-1,0,2.457721,0,0,0,0,0,2.587075,2.457721,0,0,1.267435,9.484582,0,2.587075,-2.587075,10.07062,71.93284,0.1320177,2.703493,0,0,9.484582
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,47.38503,47.38503,1.308414,1.308414,0,-1,0,1.308414,0,0,0,0,0,1.377277,1.308414,0,0,4.141963,6.897508,0,1.377277,-1.377277,8.618839,61.56301,0.1320177,1.439255,0,0,6.897508
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,46.1009,46.1009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.672271,5.52023,0,0,0,8.618839,61.56301,0.1320177,0,0,0,5.52023
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,45.07898,45.07898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.672271,5.52023,0,0,0,8.618839,61.56301,0.1320177,0,0,0,5.52023
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,43.6066,43.6066,1.864,1.864,0,-1,0,1.864,0,0,2.220446E-16,0,0,1.962106,1.864,0,0,5.672271,5.52023,0,1.962106,-1.962106,6.550599,46.78989,0.1320177,2.0504,0,0,5.52023
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,41.97959,41.97959,2.597939,2.597939,0,-1,0,2.597939,0,0,4.440892E-16,0,0,2.734672,2.597939,0,0,7.852388,3.558125,0,2.734672,-2.734672,3.668001,26.19995,0.1320177,2.857732,0,0,3.558125
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,40.27862,40.27862,0.03270587,0.03270587,0,-1,0,0.03270587,0,0,6.938894E-18,0,0,0.03442723,0.03270587,0,0,10.89091,0.8234527,0,0.03442723,-0.03442723,3.631711,25.94074,0.1320177,0.03597646,0,0,0.8234527
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,39.02811,39.02811,0.5146957,0.5146957,0,-1,0,0.5146957,0,0,1.110223E-16,0,0,0.5417849,0.5146957,0,0,10.92916,0.7890255,0,0.5417849,-0.5417849,3.06062,21.86153,0.1320177,0.5661653,0,0,0.7890255
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,38.12048,38.12048,0.1032077,0.1032077,0,-1,0,0.1032077,0,0,0,0,0,0.1086397,0.1032077,0,0,11.53115,0.2472405,0,0.1086397,-0.1086397,2.946104,21.04356,0.1320177,0.1135285,0,0,0.2472405
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,37.17251,37.17251,0.2336188,0.1316708,0,-1,0,0.1316708,0,0,0.1019479,0.1253098,0,0.1386009,0.1316708,0,0,11.65186,0.1386009,0,0.1386009,-0.1386009,2.800006,20,0.1320177,0.2569807,0,0,0.1386009
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,36.41951,36.41951,0.1185605,0,0,-1,0,0,0,0,0.1185605,0.1304165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320177,0.1304165,0,0,0
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,35.74047,35.74047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320177,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,35.07487,35.07487,0.5118516,0,0,-1,0,0,0,0,0.5118516,0.5630368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320177,0.5630368,0,0,0
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,34.63787,34.63787,0.04398056,0.04398056,3.549244,0,1.133944,0.04398056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1321809,0.04837861,0,5,0
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,34.48996,34.48996,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.132335,0,0,5,2.997
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,34.14708,34.14708,0.3023305,0.3023305,3.807594,0,1.204473,0.3023305,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1325462,0.3325635,0,5,5.994
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.442409,38.17606,35.09504,0,0,0,0,0,0,0,0,0,0,0.442409,0,0,0,0,1.81586,8.991,0.442409,0,0.442409,12.69706,90.69308,0.1325093,0,0.3539272,0,9.433409
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.752097,50.73375,37.51539,0.849964,0.849964,0,-1,0,0.849964,206.1378,0,0,0,1.752097,0.8946989,0.849964,0,0,1.373451,9.389168,0.8573984,0,0.8573984,13.51046,96.50307,0.1324377,0.9349604,1.401678,0,11.14126
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.556741,60.18779,39.63319,0,0,0,-1,0,0,0,2.040688,0,0,2.556741,0,0,0,0,0.5160528,10.16083,0.5160528,0,0.5160528,14.00003,100,0.1323947,0,2.045393,0,12.71757
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.817508,65.12147,41.67704,1.45685,1.45685,0,-1,0,1.45685,193.3973,1.283982,0,0,2.817508,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1323947,1.602535,2.254007,0,13.44278
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.595554,65.17145,43.56626,1.259771,1.259771,0,-1,0,1.259771,206.0338,1.26948,0,0,2.595554,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1323947,1.385748,2.076443,0,13.22083
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.883167,60.6425,45.45548,0,0,0,-1,0,0,0,1.883167,0,0,1.883167,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323947,0,1.506533,0,12.50844
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.6377976,51.46703,46.63203,0.7336782,0.7336782,0,-1,0,0.7336782,86.93152,0,0,0,0.6377976,0.7722928,0.7336782,0,0,0,10.62527,0,0.1344952,-0.1344952,13.85826,98.98736,0.1323947,0.8070459,0.5102381,0,11.26307
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,47.12283,47.12283,2.216138,2.216138,0,-1,0,2.216138,0,0,4.440892E-16,0,0,2.332776,2.216138,0,0,0.1494391,10.49078,0,2.332776,-2.332776,11.3993,81.42338,0.1323947,2.437751,0,0,10.49078
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,47.65396,47.65396,0.1223554,0.1223554,0,-1,0,0.1223554,0,0,0,0,0,0.1287952,0.1223554,0,0,2.741413,8.158003,0,0.1287952,-0.1287952,11.26353,80.45365,0.1323947,0.134591,0,0,8.158003
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,47.31108,47.31108,2.089645,2.089645,0,-1,0,2.089645,0,0,0,0,0,2.199627,2.089645,0,0,2.884519,8.029207,0,2.199627,-2.199627,8.944923,63.89218,0.1323947,2.29861,0,0,8.029207
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,46.02695,46.02695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.328548,5.829581,0,0,0,8.944923,63.89218,0.1323947,0,0,0,5.829581
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,45.00502,45.00502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.328548,5.829581,0,0,0,8.944923,63.89218,0.1323947,0,0,0,5.829581
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,43.52592,43.52592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.328548,5.829581,0,0,0,8.944923,63.89218,0.1323947,0,0,0,5.829581
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,41.89891,41.89891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.328548,5.829581,0,0,0,8.944923,63.89218,0.1323947,0,0,0,5.829581
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,40.23828,40.23828,0.3706828,0.3706828,0,-1,0,0.3706828,0,0,5.551115E-17,0,0,0.3901924,0.3706828,0,0,5.328548,5.829581,0,0.3901924,-0.3901924,8.533625,60.95434,0.1323947,0.4077511,0,0,5.829581
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,38.98777,38.98777,0.3994116,0.3994116,0,-1,0,0.3994116,0,0,0,0,0,0.4204332,0.3994116,0,0,5.762095,5.439388,0,0.4204332,-0.4204332,8.090448,57.7888,0.1323947,0.4393527,0,0,5.439388
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,38.10031,38.10031,0.01565539,0.01565539,0,-1,0,0.01565539,0,0,0,0,0,0.01647936,0.01565539,0,0,6.229243,5.018955,0,0.01647936,-0.01647936,8.073078,57.66473,0.1323947,0.01722093,0,0,5.018955
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,37.15906,37.15906,0.8213674,0.8213674,0,-1,0,0.8213674,0,0,1.110223E-16,0,0,0.8645973,0.8213674,0,0,6.247554,5.002476,0,0.8645973,-0.8645973,7.161713,51.15499,0.1323947,0.9035041,0,0,5.002476
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,36.39934,36.39934,0.5518729,0.5518729,0,-1,0,0.5518729,0,0,1.110223E-16,0,0,0.5809188,0.5518729,0,0,7.208218,4.137878,0,0.5809188,-0.5809188,6.54937,46.78112,0.1323947,0.6070602,0,0,4.137878
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,35.74047,35.74047,0.5707731,0.5707731,0,-1,0,0.5707731,0,0,0,0,0,0.6008138,0.5707731,0,0,7.853683,3.55696,0,0.6008138,-0.6008138,5.916057,42.25747,0.1323947,0.6278505,0,0,3.55696
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,35.07487,35.07487,0.5537634,0.5537634,0,-1,0,0.5537634,0,0,1.110223E-16,0,0,0.5829089,0.5537634,0,0,8.521254,2.956146,0,0.5829089,-0.5829089,5.301617,37.86862,0.1323947,0.6091397,0,0,2.956146
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,34.63787,34.63787,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0,0.3478481,0.3304556,0,0,9.16893,2.373237,0,0.3478481,-0.3478481,4.934953,35.24959,0.1323947,0.3635012,0,0,2.373237
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,34.46979,34.46979,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0,0.0806521,0.07661949,0,0,9.555429,2.025389,0,0.0806521,-0.0806521,4.849938,34.64235,0.1323947,0.08428144,0,0,2.025389
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,34.14708,34.14708,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0,0.5671586,0.5388007,0,0,9.645041,1.944737,0,0.5671586,-0.5671586,4.2521,30.37209,0.1323947,1.967681,0,5,1.944737
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.308607,37.21131,35.07487,1.261205,1.261205,4.589052,0,1.417811,1.261205,24.46922,0,0,0,0.308607,0,0,3.327847,3.161454,10.27522,1.377578,3.470061,0,3.470061,7.54409,53.88625,0.1327424,1.387325,0.2468856,5,1.686185
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.707134,50.31923,37.47505,1.386185,1.386185,0,-1,0,1.386185,123.1534,0,0,0,1.707134,1.459142,1.386185,0,0,6.805156,4.500633,0.2479924,0,0.2479924,7.779356,55.56672,0.1327217,1.524803,1.365708,0,6.207768
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.517308,59.7337,39.55924,0.56848,0.56848,0,-1,0,0.56848,442.8139,0,0,0,2.517308,0.5984,0.56848,0,0,6.557164,4.723826,1.918909,0,1.918909,9.599792,68.56981,0.1325619,0.6253279,2.013847,0,7.241135
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.781166,64.67172,41.60309,2.875541,2.875541,0,-1,0,2.875541,96.718,0,0,0,2.781166,3.026886,2.875541,0,0,4.638255,6.450844,0,0.2457196,-0.2457196,9.340781,66.71973,0.1325619,3.163095,2.224933,0,9.23201
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.560613,64.69463,43.45197,1.268831,1.268831,0,-1,0,1.268831,201.8088,0,0,0,2.560613,1.335612,1.268831,0,0,4.911277,6.205125,1.225001,0,1.225001,10.50292,75.02071,0.1324601,1.395715,2.048491,0,8.765738
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.846779,60.18816,45.34118,0,0,0,-1,0,0,0,0,0,0,1.846779,0,0,0,0,3.686276,7.307626,1.846779,0,1.846779,12.25493,87.53502,0.1323069,0,1.477423,0,9.154405
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.6034192,51.0805,46.51774,1.853578,1.853578,0,-1,0,1.853578,32.55429,0,0,0,0.6034192,1.951135,1.853578,0,0,1.839497,8.969727,0,1.347716,-1.347716,10.83431,77.38778,0.1323069,2.038936,0.4827354,0,9.573146
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,47.04215,47.04215,0.2842435,0.2842435,0,-1,0,0.2842435,0,0,0,0,0,0.2992037,0.2842435,0,0,3.336959,7.622011,0,0.2992037,-0.2992037,10.51892,75.13501,0.1323069,0.3126678,0,0,7.622011
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,47.57328,47.57328,0.1231235,0.1231235,0,-1,0,0.1231235,0,0,1.387779E-17,0,0,0.1296037,0.1231235,0,0,3.669408,7.322807,0,0.1296037,-0.1296037,10.38231,74.15919,0.1323069,0.1354359,0,0,7.322807
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,47.23712,47.23712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.813412,7.193203,0,0,0,10.38231,74.15919,0.1323069,0,0,0,7.193203
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,45.94627,45.94627,1.886016,1.886016,0,-1,0,1.886016,0,0,2.220446E-16,0,0,1.98528,1.886016,0,0,3.813412,7.193203,0,1.98528,-1.98528,8.289639,59.21159,0.1323069,2.074617,0,0,7.193203
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,44.92435,44.92435,0.6610241,0.6610241,0,-1,0,0.6610241,0,0,1.110223E-16,0,0,0.6958148,0.6610241,0,0,6.019278,5.207924,0,0.6958148,-0.6958148,7.556186,53.97265,0.1323069,0.7271265,0,0,5.207924
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,43.45197,43.45197,0.1697776,0.1697776,0,-1,0,0.1697776,0,0,2.775558E-17,0,0,0.1787133,0.1697776,0,0,6.792406,4.512109,0,0.1787133,-0.1787133,7.367805,52.62708,0.1323069,0.1867554,0,0,4.512109
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,41.8653,41.8653,3.347688,3.33,0,-1,0,3.33,0,0,0.01768797,0.3524568,0,3.505263,3.33,0,0,6.990976,4.333395,0,3.505263,-3.505263,3.672934,26.23519,0.1323069,3.682457,0,0,4.333395
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,40.16433,40.16433,0.7376298,0.7376298,0,-1,0,0.7376298,0,0,0,0.02466699,0,0.7764524,0.7376298,0,0,10.88571,0.8281325,0,0.7764524,-0.7764524,2.854481,20.38911,0.1323069,0.8113928,0,0,0.8281325
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,38.95415,38.95415,0.06953262,0.04909599,0,-1,0,0.04909599,0,0,0.02043663,0.02738989,0,0.05167999,0.04909599,0,0,11.74844,0.05167999,0,0.05167999,-0.05167999,2.800006,20,0.1323069,0.07648588,0,0,0.05167999
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,38.06669,38.06669,0.3292955,0,0,-1,0,0,0,0,0.3292955,0.3622251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323069,0.3622251,0,0,0
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,37.13889,37.13889,0.265694,0,0,-1,0,0,0,0,0.265694,0.2922634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323069,0.2922634,0,0,0
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,36.37917,36.37917,0.3169652,0,0,-1,0,0,0,0,0.3169652,0.3486617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323069,0.3486617,0,0,0
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,35.7203,35.7203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323069,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,35.05471,35.05471,0.211687,0,0,-1,0,0,0,0,0.211687,0.2328557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323069,0.2328557,0,0,0
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,34.60425,34.60425,0.324279,0.324279,3.829542,0,1.210465,0.324279,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1325206,0.3567069,0,5,0
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,34.44962,34.44962,0.0567848,0.0567848,3.562048,0,1.137439,0.0567848,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1326827,0.06246328,0,5,2.997
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,34.11346,34.11346,1.264389,1.264389,4.769652,0,1.467115,1.264389,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1330694,1.390828,0,5,5.994
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.3278456,37.31229,35.04126,4.022929,4.022929,1.25,0,0.50625,4.022929,8.149426,0,0,0,0.3278456,2.918872,2.772928,0,0,1.81586,8.991,0,2.591027,-2.591027,9.54617,68.18679,0.1330694,4.425221,0.2622765,5,9.318846
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.66403,49.88548,37.4011,1.102109,1.102109,0,-1,0,1.102109,150.986,0,0,0,1.66403,1.160115,1.102109,0,0,4.694778,6.399973,0.5039157,0,0.5039157,10.02423,71.60147,0.1330277,1.21232,1.331224,0,8.064004
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.479907,59.2544,39.44495,0.519236,0.519236,0,-1,0,0.519236,477.6069,0,0,0,2.479907,0.5465642,0.519236,0,0,4.190863,6.853498,1.933343,0,1.933343,11.85836,84.70238,0.1328679,0.5711596,1.983926,0,9.333405
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.746925,64.1974,41.4888,1.838064,1.838064,0,-1,0,1.838064,149.4467,0,0,0,2.746925,1.934804,1.838064,0,0,2.25752,8.593506,0.8121209,0,0.8121209,12.6288,90.20555,0.1328009,2.02187,2.19754,0,11.34043
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.527133,64.23477,43.33767,1.444881,1.444881,0,-1,0,1.444881,174.9024,0,0,0,2.527133,1.520928,1.444881,0,0,1.445399,9.324415,1.006205,0,1.006205,13.58337,97.02389,0.132718,1.58937,2.021706,0,11.85155
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.811959,59.75757,45.23361,0.9359422,0.9359422,0,-1,0,0.9359422,193.5973,0.3875622,0,0,1.811959,0.9852024,0.9359422,0,0,0.4391942,10.23,0.4391942,0,0.4391942,14.00003,100,0.1326818,1.029536,1.449567,0,12.04196
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.7816085,52.36383,46.40345,0,0,0,-1,0,0,0,0.7816085,0,0,0.7816085,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326818,0,0.6252868,0,11.40688
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,46.89424,46.89424,0.5879534,0.5879534,0,-1,0,0.5879534,0,0,0,0,0,0.6188983,0.5879534,0,0,0,10.62527,0,0.6188983,-0.6188983,13.34765,95.34018,0.1326818,0.6467487,0,0,10.62527
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,47.45899,47.45899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6876648,10.00638,0,0,0,13.34765,95.34018,0.1326818,0,0,0,10.00638
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,47.12283,47.12283,1.72678,1.72678,0,-1,0,1.72678,0,0,2.220446E-16,0,0,1.817663,1.72678,0,0,0.6876648,10.00638,0,1.817663,-1.817663,11.43167,81.6546,0.1326818,1.899458,0,0,10.00638
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,45.87231,45.87231,1.649347,1.649347,0,-1,0,1.649347,0,0,2.220446E-16,0,0,1.736155,1.649347,0,0,2.70729,8.188713,0,1.736155,-1.736155,9.601599,68.58271,0.1326818,1.814282,0,0,8.188713
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,44.85039,44.85039,1.092012,1.092012,0,-1,0,1.092012,0,0,2.220446E-16,0,0,1.149487,1.092012,0,0,4.636351,6.452558,0,1.149487,-1.149487,8.389934,59.92798,0.1326818,1.201214,0,0,6.452558
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,43.33767,43.33767,1.325362,1.325362,0,-1,0,1.325362,0,0,2.220446E-16,0,0,1.395118,1.325362,0,0,5.913558,5.303071,0,1.395118,-1.395118,6.91935,49.42383,0.1326818,1.457898,0,0,5.303071
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,41.751,41.751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.46369,3.907954,0,0,0,6.91935,49.42383,0.1326818,0,0,0,3.907954
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,40.09037,40.09037,0.1436277,0.1436277,0,-1,0,0.1436277,0,0,0,0,0,0.151187,0.1436277,0,0,7.46369,3.907954,0,0.151187,-0.151187,6.759985,48.28551,0.1326818,0.1579904,0,0,3.907954
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,38.91381,38.91381,0.3878101,0.3878101,0,-1,0,0.3878101,0,0,5.551115E-17,0,0,0.4082211,0.3878101,0,0,7.631675,3.756767,0,0.4082211,-0.4082211,6.329682,45.21193,0.1326818,0.4265911,0,0,3.756767
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,38.00618,38.00618,0.05539097,0.05539097,0,-1,0,0.05539097,0,0,6.938894E-18,0,0,0.05830628,0.05539097,0,0,8.085255,3.348545,0,0.05830628,-0.05830628,6.268222,44.77293,0.1326818,0.06093007,0,0,3.348545
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,37.07838,37.07838,0.01935682,0.01935682,0,-1,0,0.01935682,0,0,3.469447E-18,0,0,0.0203756,0.01935682,0,0,8.150039,3.290239,0,0.0203756,-0.0203756,6.246744,44.61951,0.1326818,0.0212925,0,0,3.290239
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,36.359,36.359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.172679,3.269863,0,0,0,6.246744,44.61951,0.1326818,0,0,0,3.269863
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,35.67996,35.67996,0.05708769,0.05708769,0,-1,0,0.05708769,0,0,6.938894E-18,0,0,0.06009231,0.05708769,0,0,8.172679,3.269863,0,0.06009231,-0.06009231,6.183402,44.16706,0.1326818,0.06279647,0,0,3.269863
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,35.04126,35.04126,0.6253648,0.6253648,0,-1,0,0.6253648,0,0,1.110223E-16,0,0,0.6582787,0.6253648,0,0,8.239448,3.209771,0,0.6582787,-0.6582787,5.489515,39.21074,0.1326818,0.6879013,0,0,3.209771
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,34.58408,34.58408,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0,0.5828718,0.5537282,0,0,8.970869,2.551492,0,0.5828718,-0.5828718,4.875114,34.82217,0.1326818,0.609101,0,0,2.551492
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,34.416,34.416,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618504,1.968621,0,0,0,4.875114,34.82217,0.1326818,0,0,0,1.968621
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,34.09329,34.09329,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0,0.08625489,0.08194215,0,0,9.618504,1.968621,0,0.08625489,-0.08625489,4.784194,34.17274,0.1326818,0.09013636,0,0,1.968621
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3420678,37.37133,35.00092,1.124119,1.124119,0,0,0,1.124119,30.42986,0,2.220446E-16,0,0.3420678,1.183283,1.124119,0,0,9.714343,1.882366,0,0.8412152,-0.8412152,3.897475,27.83905,0.1326818,1.236531,0.2736543,0,2.224434
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,2.028973,52.84954,37.32714,0.3457561,0.3457561,0,-1,0,0.3457561,586.822,0,0,0,2.028973,0.3639538,0.3457561,0,0,10.64903,1.041151,1.665019,0,1.665019,5.47705,39.12171,0.1325449,0.3803317,1.623178,0,3.070123
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.443943,58.79099,39.33065,1.592993,1.592993,0,-1,0,1.592993,153.4183,0,0,0,2.443943,1.676834,1.592993,0,0,8.984008,2.539668,0.7671085,0,0.7671085,6.204793,44.31986,0.1324819,1.752292,1.955154,0,4.98361
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.457832,71.44662,41.33416,1.618664,1.618664,0,-1,0,1.618664,213.6227,0,0,0,3.457832,1.703856,1.618664,0,0,8.216899,3.230065,1.753976,0,1.753976,7.868761,56.20532,0.132338,1.78053,2.766265,0,6.687897
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.495681,63.7577,43.18976,0.5098809,0.5098809,0,-1,0,0.5098809,489.4635,0,0,0,2.495681,0.5367168,0.5098809,0,0,6.462924,4.808643,1.958964,0,1.958964,9.727197,69.47984,0.1321778,0.560869,1.996545,0,7.304324
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.779331,59.29633,45.07898,1.13476,1.13476,0,-1,0,1.13476,156.8024,0,0,0,1.779331,1.194484,1.13476,0,0,4.503959,6.571711,0.5848466,0,0.5848466,10.28203,73.44293,0.13213,1.248236,1.423465,0,8.351042
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.5421457,50.32806,46.24881,3.164394,3.164394,0,-1,0,3.164394,17.13268,0,0,0.1508337,0.5421457,3.330941,3.164394,0,0,3.919113,7.098073,0,2.788796,-2.788796,7.342382,52.44548,0.13213,3.480834,0.4337165,0,7.640218
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,46.77995,46.77995,1.124922,1.124922,0,-1,0,1.124922,0,0,0,0,0,1.184128,1.124922,0,0,7.017775,4.309277,0,1.184128,-1.184128,6.094202,43.52992,0.13213,1.237414,0,0,4.309277
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,47.34469,47.34469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.333473,3.125149,0,0,0,6.094202,43.52992,0.13213,0,0,0,3.125149
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,47.00853,47.00853,1.18721,1.18721,0,-1,0,1.18721,0,0,0,0,0,1.249695,1.18721,0,0,8.333473,3.125149,0,1.249695,-1.249695,4.776908,34.1207,0.13213,1.305931,0,0,3.125149
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,45.75802,45.75802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.722022,1.875454,0,0,0,4.776908,34.1207,0.13213,0,0,0,1.875454
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,44.7361,44.7361,3.731402,1.781681,0,-1,0,1.781681,0,0,1.949721,2.322861,0,1.875454,1.781681,0,0,9.722022,1.875454,0,1.875454,-1.875454,2.800006,20,0.13213,4.104542,0,0,1.875454
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,43.22338,43.22338,0.7366127,0,0,-1,0,0,0,0,0.7366127,0.8102739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13213,0.8102739,0,0,0
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,41.67704,41.67704,4.356656,0,0,-1,0,0,0,0,4.356656,4.792322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13213,4.792322,0,0,0
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,40.00969,40.00969,0.5415076,0,0,-1,0,0,0,0,0.5415076,0.5956584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13213,0.5956584,0,0,0
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,38.83986,38.83986,0.8402358,0,0,-1,0,0,0,0,0.8402358,0.9242594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13213,0.9242594,0,0,0
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,37.9524,37.9524,0.2417028,0,0,-1,0,0,0,0,0.2417028,0.2658731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13213,0.2658731,0,0,0
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,37.00443,37.00443,0.5224378,0,0,-1,0,0,0,0,0.5224378,0.5746815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13213,0.5746815,0,0,0
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,36.28505,36.28505,0.5536735,0,0,-1,0,0,0,0,0.5536735,0.6090408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13213,0.6090408,0,0,0
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,35.62617,35.62617,0.2660155,0,0,-1,0,0,0,0,0.2660155,0.2926171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13213,0.2926171,0,0,0
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,34.98075,34.98075,0.7033536,0,0,-1,0,0,0,0,0.7033536,0.7736889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13213,0.7736889,0,0,0
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,34.54374,34.54374,0.1740744,0.1740744,3.679338,0,1.169459,0.1740744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1323131,0.1914818,0,5,0
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,34.37566,34.37566,0.461159,0.461159,3.966422,0,1.247833,0.461159,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.132549,0.5072749,0,5,2.997
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,34.0395,34.0395,1.85853,1.85853,5,0,1.53,1.85853,0,0,0,0,0,0,0,3.14147,2.984397,5.14586,5.994,2.984397,0,2.984397,11.94948,85.35329,0.1328914,2.044383,0,5,5.994
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2232097,36.47871,34.94041,0.2385378,0.2385378,0,0,0,0.2385378,93.57414,0,0,0,0.2232097,0.2510924,0.2385378,0,0,2.161463,8.679957,0,0.02788271,-0.02788271,11.92009,85.14335,0.1328914,0.2623915,0.1785677,0,8.903167
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.582725,49.04226,37.23302,1.986199,1.986199,0,-1,0,1.986199,79.68609,0,0,0,1.582725,2.090736,1.986199,0,0,2.192444,8.652075,0,0.5080115,-0.5080115,11.3846,81.31842,0.1328914,2.184819,1.26618,0,10.2348
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.409457,58.34357,39.21636,0,0,0,-1,0,0,0,0,0,0,2.409457,0,0,0,0,2.756901,8.144063,2.409457,0,2.409457,13.67041,97.64561,0.132695,0,1.927566,0,10.55352
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.683984,63.22338,41.18625,0.870813,0.870813,0,-1,0,0.870813,308.2159,1.419895,0,0,2.683984,0.9166452,0.870813,0,0,0.3474441,10.31257,0.3474441,0,0.3474441,14.00003,100,0.1326667,0.9578943,2.147187,0,12.99656
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.465853,63.29084,43.03513,2.086928,2.086928,0,-1,0,2.086928,118.1571,0.2690875,0,0,2.465853,2.196766,2.086928,0,0,0,10.62527,0,0,0,14.00003,100,0.1326667,2.29562,1.972683,0,13.09113
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.748396,58.85208,44.92435,1.325362,1.325362,0,-1,0,1.325362,131.9183,0.3532775,0,0,1.748396,1.395118,1.325362,0,0,0,10.62527,0,0,0,14.00003,100,0.1326667,1.457899,1.398717,0,12.37367
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.6760378,51.21737,46.1009,0.8881087,0.8881087,0,-1,0,0.8881087,76.12106,1.110223E-16,0,0,0.6760378,0.9348513,0.8881087,0,0,0,10.62527,0,0.2588135,-0.2588135,13.72721,98.05134,0.1326667,0.9769196,0.5408303,0,11.30131
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,46.63203,46.63203,0.5357534,0.5357534,0,-1,0,0.5357534,0,0,0,0,0,0.563951,0.5357534,0,0,0.2875705,10.36646,0,0.563951,-0.563951,13.13276,93.80523,0.1326667,0.5893288,0,0,10.36646
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,47.19678,47.19678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9141827,9.802509,0,0,0,13.13276,93.80523,0.1326667,0,0,0,9.802509
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,46.8539,46.8539,1.446703,1.446703,0,-1,0,1.446703,0,0,2.220446E-16,0,0,1.522845,1.446703,0,0,0.9141827,9.802509,0,1.522845,-1.522845,11.52754,82.33939,0.1326667,1.591373,0,0,9.802509
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,45.61011,45.61011,1.423643,1.423643,0,-1,0,1.423643,0,0,2.220446E-16,0,0,1.498572,1.423643,0,0,2.606233,8.279664,0,1.498572,-1.498572,9.947905,71.05632,0.1326667,1.566007,0,0,8.279664
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,44.62852,44.62852,0.7145844,0.7145844,0,-1,0,0.7145844,0,0,1.110223E-16,0,0,0.7521941,0.7145844,0,0,4.271313,6.781093,0,0.7521941,-0.7521941,9.155023,65.39289,0.1326667,0.7860428,0,0,6.781093
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,43.14942,43.14942,2.51114,2.51114,0,-1,0,2.51114,0,0,0,0,0,2.643305,2.51114,0,0,5.107084,6.028899,0,2.643305,-2.643305,6.368735,45.49087,0.1326667,2.762254,0,0,6.028899
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,41.56275,41.56275,1.163406,1.163406,0,-1,0,1.163406,0,0,2.220446E-16,0,0,1.224638,1.163406,0,0,8.044089,3.385594,0,1.224638,-1.224638,5.077853,36.27031,0.1326667,1.279747,0,0,3.385594
