Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,33.92521,33.92521,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0,0.0507947,0.04825497,0,0,9.472697,2.099847,0,0.0507947,-0.0507947,4.959897,35.42776,0.1358471,0.05308046,0,0,2.099847
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,33.6025,33.6025,1.706929,1.706929,0,0,0,1.706929,0,0,0,0,0,1.796768,1.706929,0,0,9.529136,2.049052,0,1.796768,-1.796768,3.065937,21.89951,0.1358471,1.877622,0,0,2.049052
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,34.43617,34.43617,2.005525,2.005525,1.765855,0,0.6470784,2.005525,0,5.551115E-17,0,0,0,0.2522846,0.2396704,0,0,11.52554,0.2522846,0,0.2522846,-0.2522846,2.800006,20,0.1358471,2.206078,0,5,0.2522846
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.279746,45.78977,36.43968,0.6356666,0.6356666,0,-1,0,0.6356666,201.3234,0,0,0.4560816,1.279746,0.6691228,0.6356666,0,0,11.80586,0,0.6106229,0,0.6106229,3.379293,24.13776,0.1357994,0.6992333,1.023797,0,1.279746
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,2.152428,54.88649,38.19444,2.153054,2.153054,0,-1,0,2.153054,99.97092,0,0,1.437316,2.152428,2.266373,2.153054,0,0,11.19524,0.5495607,0,0.1139447,-0.1139447,3.259185,23.27985,0.1357994,2.36836,1.721943,0,2.701989
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.458386,59.70853,40.00969,2.109619,2.109619,0,-1,0,2.109619,116.5322,0,0,1.439653,2.458386,2.220652,2.109619,0,0,11.32184,0.435616,0.2377341,0,0.2377341,3.48472,24.8908,0.1357808,2.320581,1.966709,0,2.894002
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.253545,59.90707,41.82495,1.017232,1.017232,0,-1,0,1.017232,221.5369,0,0,0.07368414,2.253545,1.070771,1.017232,0,0,11.08411,0.6495767,1.182774,0,1.182774,4.606797,32.90563,0.1356884,1.118955,1.802836,0,2.903121
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.535965,55.60957,43.64022,0.4509135,0.4509135,0,-1,0,0.4509135,340.634,0,0,0,1.535965,0.4746458,0.4509135,0,0,9.901335,1.714073,1.061319,0,1.061319,5.613653,40.09744,0.1356056,0.4960048,1.228772,0,3.250038
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3507462,47.40619,44.81677,2.587757,2.587757,0,-1,0,2.587757,13.55406,0,4.440892E-16,0.2440934,0.3507462,2.723954,2.587757,0,0,8.840015,2.66926,0,2.373208,-2.373208,3.112072,22.22904,0.1356056,2.846532,0.2805969,0,3.020006
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,45.38152,45.38152,1.592885,0.2812493,0,-1,0,0.2812493,0,0,1.311636,1.470924,0,0.2960519,0.2812493,0,0,11.47691,0.2960519,0,0.2960519,-0.2960519,2.800006,20,0.1356056,1.752174,0,0,0.2960519
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,46.02695,46.02695,1.289407,0,0,-1,0,0,0,0,1.289407,1.418348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356056,1.418348,0,0,0
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,45.7244,45.7244,0.1298257,0,0,-1,0,0,0,0,0.1298257,0.1428082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356056,0.1428082,0,0,0
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,44.39994,44.39994,2.780563,0,0,-1,0,0,0,0,2.780563,3.058619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356056,3.058619,0,0,0
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,43.33767,43.33767,0.4669983,0,0,-1,0,0,0,0,0.4669983,0.5136981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356056,0.5136981,0,0,0
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,41.8653,41.8653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356056,0,0,0,0
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,40.42653,40.42653,2.918028,0,0,-1,0,0,0,0,2.918028,3.209831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356056,3.209831,0,0,0
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,38.98777,38.98777,0.1076853,0,0,-1,0,0,0,0,0.1076853,0.1184539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356056,0.1184539,0,0,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,37.96585,37.96585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356056,0,0,0,0
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,37.17251,37.17251,0.3342822,0,0,-1,0,0,0,0,0.3342822,0.3677104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356056,0.3677104,0,0,0
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,36.28505,36.28505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356056,0,0,0,0
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,35.64634,35.64634,0.2226125,0,0,-1,0,0,0,0,0.2226125,0.2448737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356056,0.2448737,0,0,0
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,35.04126,35.04126,0.2178237,0,0,-1,0,0,0,0,0.2178237,0.2396061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356056,0.2396061,0,0,0
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,34.48996,34.48996,0.2730797,0,0,-1,0,0,0,0,0.2730797,0.3003877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356056,0.3003877,0,0,0
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,34.01933,34.01933,0.4364482,0.4364482,3.941711,0,1.241087,0.4364482,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.135815,0.480093,0,5,0
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,33.8647,33.8647,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1359477,0,0,5,2.997
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,33.54199,33.54199,1.458465,1.458465,4.963728,0,1.520098,1.458465,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1362967,1.604312,0,5,5.994
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,34.37566,34.37566,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,0,1.399689,1.329705,0,0,1.81586,8.991,0,1.399689,-1.399689,10.80195,77.15663,0.1362967,1.462675,0,0,8.991
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.259772,45.54897,36.359,1.150188,1.150188,0,-1,0,1.150188,109.5275,0,0,0,1.259772,1.210724,1.150188,0,0,3.371071,7.591311,0.04904775,0,0.04904775,10.84848,77.48899,0.1362929,1.265207,1.007818,0,8.851083
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,2.13627,54.6397,38.10031,0.651078,0.651078,0,-1,0,0.651078,328.1128,0,0,0,2.13627,0.6853452,0.651078,0,0,3.322023,7.635454,1.450925,0,1.450925,12.22495,87.32088,0.1361799,0.7161858,1.709016,0,9.771724
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.445179,59.45423,39.8954,0.5385087,0.5385087,0,-1,0,0.5385087,454.065,0.007230071,0,0,2.445179,0.5668512,0.5385087,0,0,1.871098,8.941286,1.871098,0,1.871098,14.00003,100,0.1360346,0.5923595,1.956143,0,11.38647
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.24237,59.63601,41.67704,0.7776417,0.7776417,0,-1,0,0.7776417,288.3552,1.4238,0,0,2.24237,0.8185701,0.7776417,0,0,0,10.62527,0,0,0,14.00003,100,0.1360346,0.8554058,1.793896,0,12.86764
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.525342,55.35887,43.49231,0.7352687,0.7352687,0,-1,0,0.7352687,207.4537,0.7513748,0,0,1.525342,0.7739671,0.7352687,0,0,0,10.62527,0,0,0,14.00003,100,0.1360346,0.8087956,1.220273,0,12.15062
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3435895,47.19527,44.66214,1.491529,1.491529,0,-1,0,1.491529,23.03607,0,0,0,0.3435895,1.57003,1.491529,0,0,0,10.62527,0,1.226441,-1.226441,12.70725,90.76586,0.1360346,1.640681,0.2748716,0,10.96886
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,45.23361,45.23361,1.832119,1.832119,0,-1,0,1.832119,0,0,2.220446E-16,0,0,1.928546,1.832119,0,0,1.362712,9.398833,0,1.928546,-1.928546,10.67438,76.24542,0.1360346,2.01533,0,0,9.398833
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,45.87231,45.87231,1.051165,1.051165,0,-1,0,1.051165,0,0,2.220446E-16,0,0,1.106489,1.051165,0,0,3.50554,7.470288,0,1.106489,-1.106489,9.508039,67.91442,0.1360346,1.156281,0,0,7.470288
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,45.56977,45.56977,2.154562,2.154562,0,-1,0,2.154562,0,0,0,0,0,2.26796,2.154562,0,0,4.734973,6.363799,0,2.26796,-2.26796,7.117399,50.83846,0.1360346,2.370018,0,0,6.363799
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,44.2453,44.2453,0.08618899,0.08618899,0,-1,0,0.08618899,0,0,0,0,0,0.09072526,0.08618899,0,0,7.254929,4.095839,0,0.09072526,-0.09072526,7.021766,50.15537,0.1360346,0.0948079,0,0,4.095839
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,43.14942,43.14942,2.358251,2.358251,0,-1,0,2.358251,0,0,4.440892E-16,0,0,2.482369,2.358251,0,0,7.355734,4.005113,0,2.482369,-2.482369,4.405119,31.46507,0.1360346,2.594076,0,0,4.005113
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,41.71066,41.71066,0.4473547,0.4473547,0,-1,0,0.4473547,0,0,5.551115E-17,0,0,0.4708997,0.4473547,0,0,10.11392,1.522744,0,0.4708997,-0.4708997,3.908747,27.91957,0.1360346,0.4920902,0,0,1.522744
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,40.31224,40.31224,0.5424126,0.5424126,0,-1,0,0.5424126,0,0,0,0,0,0.5709606,0.5424126,0,0,10.63714,1.051845,0,0.5709606,-0.5709606,3.306902,23.62068,0.1360346,0.5966538,0,0,1.051845
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,38.87348,38.87348,0.6573102,0.4568398,0,-1,0,0.4568398,0,0,0.2004704,0.2662014,0,0.480884,0.4568398,0,0,11.27154,0.480884,0,0.480884,-0.480884,2.800006,20,0.1360346,0.7230412,0,0,0.480884
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,37.87172,37.87172,0.4900633,0,0,-1,0,0,0,0,0.4900633,0.5390697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360346,0.5390697,0,0,0
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,37.07838,37.07838,0.7471641,0,0,-1,0,0,0,0,0.7471641,0.8218805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360346,0.8218805,0,0,0
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,36.21109,36.21109,0.7765916,0,0,-1,0,0,0,0,0.7765916,0.8542508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360346,0.8542508,0,0,0
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,35.55222,35.55222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360346,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,34.94041,34.94041,0.3584861,0,0,-1,0,0,0,0,0.3584861,0.3943348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360346,0.3943348,0,0,0
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,34.39583,34.39583,0.6070825,0,0,-1,0,0,0,0,0.6070825,0.6677908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360346,0.6677908,0,0,0
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,33.93866,33.93866,0.1137656,0.1137656,3.619029,0,1.152995,0.1137656,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1361858,0.1251422,0,5,0
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,33.77058,33.77058,0.4362931,0.4362931,3.941556,0,1.241045,0.4362931,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1363921,0.4799224,0,5,2.997
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,33.46803,33.46803,0.7804497,0.7804497,4.285713,0,1.335,0.7804497,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1366567,0.8584948,0,5,5.994
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,34.28154,34.28154,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,0,1.729484,1.64301,0,0,1.81586,8.991,0,1.729484,-1.729484,10.45432,74.67353,0.1366567,1.807311,0,0,8.991
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.560226,47.79926,36.25143,0.6226393,0.6226393,0,-1,0,0.6226393,250.5827,0,0,0,1.560226,0.6554098,0.6226393,0,0,3.737509,7.261516,0.9048166,0,0.9048166,11.3127,80.80484,0.1365866,0.6849033,1.248181,0,8.821742
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.646047,59.07671,37.96585,0.6459141,0.6459141,0,-1,0,0.6459141,409.6593,0,0,0,2.646047,0.6799096,0.6459141,0,0,2.832693,8.07585,1.966138,0,1.966138,13.17794,94.12797,0.1364346,0.7105055,2.116838,0,10.7219
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.434277,59.18293,39.74749,0.9550509,0.9550509,0,-1,0,0.9550509,254.8845,0.5624053,0,0,2.434277,1.005317,0.9550509,0,0,0.866555,9.845375,0.866555,0,0.866555,14.00003,100,0.1363676,1.050556,1.947422,0,12.27965
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.233122,59.37535,41.52241,0,0,0,-1,0,0,0,2.233122,0,0,2.233122,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363676,0,1.786498,0,12.8584
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.516736,55.11824,43.33767,0.6623868,0.6623868,0,-1,0,0.6623868,228.9805,0.8194871,0,0,1.516736,0.6972494,0.6623868,0,0,0,10.62527,0,0,0,14.00003,100,0.1363676,0.7286255,1.213389,0,12.14201
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3378896,47.00224,44.51423,0.746001,0.746001,0,-1,0,0.746001,45.29345,0,0,0,0.3378896,0.7852643,0.746001,0,0,0,10.62527,0,0.4473746,-0.4473746,13.52845,96.63162,0.1363676,0.8206011,0.2703117,0,10.96316
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,45.07898,45.07898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4970829,10.1779,0,0,0,13.52845,96.63162,0.1363676,0,0,0,10.1779
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,45.7244,45.7244,1.808527,1.808527,0,-1,0,1.808527,0,0,2.220446E-16,0,0,1.903712,1.808527,0,0,0.4970829,10.1779,0,1.903712,-1.903712,11.52176,82.29816,0.1363676,1.989379,0,0,10.1779
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,45.42186,45.42186,0.3555187,0.3555187,0,-1,0,0.3555187,0,0,5.551115E-17,0,0,0.3742302,0.3555187,0,0,2.612319,8.274187,0,0.3742302,-0.3742302,11.12729,79.48049,0.1363676,0.3910705,0,0,8.274187
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,44.09739,44.09739,3.03569,3.03569,0,-1,0,3.03569,0,0,0,0.009259344,0,3.195463,3.03569,0,0,3.02813,7.899957,0,3.195463,-3.195463,7.758977,55.42115,0.1363676,3.339259,0,0,7.899957
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,43.00151,43.00151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.578645,4.704494,0,0,0,7.758977,55.42115,0.1363676,0,0,0,4.704494
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,41.56275,41.56275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.578645,4.704494,0,0,0,7.758977,55.42115,0.1363676,0,0,0,4.704494
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,40.16433,40.16433,1.677873,1.677873,0,-1,0,1.677873,0,0,2.220446E-16,0,0,1.766182,1.677873,0,0,6.578645,4.704494,0,1.766182,-1.766182,5.897258,42.12319,0.1363676,1.84566,0,0,4.704494
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,38.7659,38.7659,0.1525295,0.1525295,0,-1,0,0.1525295,0,0,0,0,0,0.1605574,0.1525295,0,0,8.541069,2.938312,0,0.1605574,-0.1605574,5.728016,40.91432,0.1363676,0.1677824,0,0,2.938312
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,37.7776,37.7776,0.123834,0.123834,0,-1,0,0.123834,0,0,1.387779E-17,0,0,0.1303516,0.123834,0,0,8.719466,2.777754,0,0.1303516,-0.1303516,5.590613,39.93287,0.1363676,0.1362174,0,0,2.777754
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,37.00443,37.00443,0.07927096,0.07927096,0,-1,0,0.07927096,0,0,0,0,0,0.08344312,0.07927096,0,0,8.864302,2.647403,0,0.08344312,-0.08344312,5.502656,39.30461,0.1363676,0.08719806,0,0,2.647403
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,36.13714,36.13714,0.346007,0.346007,0,-1,0,0.346007,0,0,5.551115E-17,0,0,0.3642179,0.346007,0,0,8.957016,2.56396,0,0.3642179,-0.3642179,5.118737,36.56233,0.1363676,0.3806078,0,0,2.56396
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,35.49171,35.49171,0.2895235,0.2895235,0,-1,0,0.2895235,0,0,5.551115E-17,0,0,0.3047616,0.2895235,0,0,9.361703,2.199742,0,0.3047616,-0.3047616,4.79749,34.26772,0.1363676,0.3184758,0,0,2.199742
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,34.88662,34.88662,0.4646377,0.4646377,0,-1,0,0.4646377,0,0,5.551115E-17,0,0,0.4890923,0.4646377,0,0,9.700327,1.89498,0,0.4890923,-0.4890923,4.281941,30.58524,0.1363676,0.5111015,0,0,1.89498
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,34.33532,34.33532,0.4927946,0.4927946,0,-1,0,0.4927946,0,0,5.551115E-17,0,0,0.5187311,0.4927946,0,0,10.24376,1.405888,0,0.5187311,-0.5187311,3.735151,26.6796,0.1363676,0.542074,0,0,1.405888
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,33.88487,33.88487,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.82013,0.8871567,0,0,0,3.735151,26.6796,0.1363676,0,0,0,0.8871567
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,33.71679,33.71679,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0,0.5260024,0.4997023,0,0,10.82013,0.8871567,0,0.5260024,-0.5260024,3.180696,22.71921,0.1363676,0.5496725,0,0,0.8871567
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,33.39408,33.39408,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0,0.08830434,0.08388913,0,0,11.40458,0.3611543,0,0.08830434,-0.08830434,3.087615,22.05435,0.1363676,0.09227803,0,0,0.3611543
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,34.20758,34.20758,1.440006,1.440006,1.25,0,0.50625,1.440006,0,0,0,0,0,0.2000062,0.1900059,0,0,11.50269,0.27285,0,0.2000062,-0.2000062,2.87679,20.54846,0.1363676,1.584006,0,5,0.27285
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.106852,44.15343,36.15059,2.459331,1.120711,0,-1,0,1.120711,98.76337,0,1.33862,2.425761,1.106852,1.179696,1.120711,0,0,11.72492,0.07284378,0,0.07284378,-0.07284378,2.800006,20,0.1363676,2.705264,0.885482,0,1.179696
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.255644,55.41264,37.85827,2.435451,2.142862,0,-1,0,2.142862,105.2632,0,0.292589,2.250423,2.255644,2.255644,2.142862,0,0,11.80586,0,0,0,0,2.800006,20,0.1363676,2.678996,1.804515,0,2.255644
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.424691,58.96296,39.63319,1.198683,1.198683,0,-1,0,1.198683,202.2796,0,0,0.85786,2.424691,1.261772,1.198683,0,0,11.80586,0,1.162919,0,1.162919,3.903248,27.88029,0.136278,1.318551,1.939753,0,2.424691
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.225173,59.17283,41.40812,1.23327,1.23327,0,-1,0,1.23327,180.4287,0,0,0,2.225173,1.298179,1.23327,0,0,10.64294,1.046627,0.9269942,0,0.9269942,4.782671,34.16187,0.1362065,1.356597,1.780139,0,3.271801
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,2.01926,59.32767,43.18976,2.371309,2.371309,0,-1,0,2.371309,85.1538,0,0,0.4379044,2.01926,2.496115,2.371309,0,0,9.715946,1.880922,0,0.476855,-0.476855,4.280023,30.57153,0.1362065,2.60844,1.615408,0,3.900182
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3484193,46.92384,44.3596,1.187216,1.187216,0,-1,0,1.187216,29.3476,0,0,0,0.3484193,1.249701,1.187216,0,0,10.24579,1.404067,0,0.9012815,-0.9012815,3.329988,23.78558,0.1362065,1.305937,0.2787354,0,1.752486
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,44.92435,44.92435,1.042481,0.4776464,0,-1,0,0.4776464,0,0,0.5648348,0.6690829,0,0.5027857,0.4776464,0,0,11.24721,0.5027857,0,0.5027857,-0.5027857,2.800006,20,0.1362065,1.146729,0,0,0.5027857
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,45.61011,45.61011,0.8520753,0,0,-1,0,0,0,0,0.8520753,0.9372829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362065,0.9372829,0,0,0
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,45.26723,45.26723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362065,0,0,0,0
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,43.9831,43.9831,1.316029,0,0,-1,0,0,0,0,1.316029,1.447632,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362065,1.447632,0,0,0
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,42.88722,42.88722,4.767277,0,0,-1,0,0,0,0,4.767277,5.244005,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362065,5.244005,0,0,0
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,41.40812,41.40812,1.593362,0,0,-1,0,0,0,0,1.593362,1.752699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362065,1.752699,0,0,0
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,40.05003,40.05003,3.411533,0,0,-1,0,0,0,0,3.411533,3.752686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362065,3.752686,0,0,0
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,38.65161,38.65161,0.4640204,0,0,-1,0,0,0,0,0.4640204,0.5104224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362065,0.5104224,0,0,0
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,37.6633,37.6633,0.5107918,0,0,-1,0,0,0,0,0.5107918,0.5618709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362065,0.5618709,0,0,0
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,36.89014,36.89014,0.4020007,0,0,-1,0,0,0,0,0.4020007,0.4422007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362065,0.4422007,0,0,0
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,36.04301,36.04301,0.3561723,0,0,-1,0,0,0,0,0.3561723,0.3917895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362065,0.3917895,0,0,0
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,35.41776,35.41776,0.1136964,0,0,-1,0,0,0,0,0.1136964,0.125066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362065,0.125066,0,0,0
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,34.83284,34.83284,0.3825607,0,0,-1,0,0,0,0,0.3825607,0.4208167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362065,0.4208167,0,0,0
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,34.28154,34.28154,0.3384804,0,0,-1,0,0,0,0,0.3384804,0.3723285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362065,0.3723285,0,0,0
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,33.83108,33.83108,0.8164913,0.8164913,4.321754,0,1.344839,0.8164913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1364764,0.8981404,0,5,0
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,33.65628,33.65628,0.1414202,0.1414202,3.646683,0,1.160545,0.1414202,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1366298,0.1555623,0,5,2.997
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,33.33357,33.33357,1.343436,1.343436,4.848699,0,1.488695,1.343436,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1369718,1.47778,0,5,5.994
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,34.13363,34.13363,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,0,2.179041,2.070089,0,0,1.81586,8.991,0,2.179041,-2.179041,9.980441,71.28872,0.1369718,2.277098,0,0,8.991
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.532772,47.36962,36.05646,0.8614786,0.8614786,0,-1,0,0.8614786,177.9234,0,0,0,1.532772,0.9068196,0.8614786,0,0,4.237017,6.811959,0.6259525,0,0.6259525,10.57427,75.53036,0.1369236,0.9476265,1.226218,0,8.344731
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.375453,56.3706,37.76415,1.71801,1.71801,0,-1,0,1.71801,138.2677,0,0,0,2.375453,1.808432,1.71801,0,0,3.611064,7.375316,0.5670215,0,0.5670215,11.1122,79.37267,0.13688,1.889811,1.900363,0,9.75077
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.822993,62.59599,39.5189,1.329252,1.329252,0,-1,0,1.329252,212.3746,0,0,0,2.822993,1.399212,1.329252,0,0,3.044043,7.885635,1.42378,0,1.42378,12.46291,89.02062,0.1367706,1.462177,2.258394,0,10.70863
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.527539,61.85627,41.30054,0.09289315,0.09289315,0,-1,0,0.09289315,2720.91,0.8094946,0,0,2.527539,0.09778227,0.09289315,0,0,1.620263,9.167038,1.620263,0,1.620263,14.00003,100,0.1366463,0.1021825,2.022032,0,11.69458
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.887713,58.02875,43.07547,0.878415,0.878415,0,-1,0,0.878415,214.8999,0.9630657,0,0,1.887713,0.9246474,0.878415,0,0,0,10.62527,0,0,0,14.00003,100,0.1366463,0.9662565,1.51017,0,12.51299
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.350695,46.79046,44.21169,0.1809864,0.1809864,0,-1,0,0.1809864,193.7687,0.1601831,0,0,0.350695,0.190512,0.1809864,0,0,0,10.62527,0,0,0,14.00003,100,0.1366463,0.199085,0.2805561,0,10.97597
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,44.81677,44.81677,0.306279,0.306279,0,-1,0,0.306279,0,0,5.551115E-17,0,0,0.3223989,0.306279,0,0,0,10.62527,0,0.3223989,-0.3223989,13.66019,97.57259,0.1366463,0.3369069,0,0,10.62527
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,45.45548,45.45548,1.094867,1.094867,0,-1,0,1.094867,0,0,2.220446E-16,0,0,1.152492,1.094867,0,0,0.3582211,10.30288,0,1.152492,-1.152492,12.44536,88.89523,0.1366463,1.204354,0,0,10.30288
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,45.15294,45.15294,1.617292,1.617292,0,-1,0,1.617292,0,0,2.220446E-16,0,0,1.702412,1.617292,0,0,1.638767,9.150384,0,1.702412,-1.702412,10.65086,76.07739,0.1366463,1.779021,0,0,9.150384
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,43.82846,43.82846,1.405527,1.405527,0,-1,0,1.405527,0,0,0,0,0,1.479502,1.405527,0,0,3.530337,7.447971,0,1.479502,-1.479502,9.091325,64.9379,0.1366463,1.54608,0,0,7.447971
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,42.73259,42.73259,2.300415,2.300415,0,-1,0,2.300415,0,0,0,0,0,2.421489,2.300415,0,0,5.174228,5.968469,0,2.421489,-2.421489,6.538851,46.70598,0.1366463,2.530456,0,0,5.968469
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,41.30054,41.30054,1.502933,1.502933,0,-1,0,1.502933,0,0,2.220446E-16,0,0,1.582035,1.502933,0,0,7.864771,3.54698,0,1.582035,-1.582035,4.871239,34.7945,0.1366463,1.653227,0,0,3.54698
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,39.97608,39.97608,2.023885,1.866698,0,-1,0,1.866698,0,0,0.1571874,0.3595759,0,1.964945,1.866698,0,0,9.622588,1.964945,0,1.964945,-1.964945,2.800006,20,0.1366463,2.226274,0,0,1.964945
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,38.57766,38.57766,0.5534067,0,0,-1,0,0,0,0,0.5534067,0.6087474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366463,0.6087474,0,0,0
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,37.58935,37.58935,0.04278263,0,0,-1,0,0,0,0,0.04278263,0.0470609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366463,0.0470609,0,0,0
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,36.81618,36.81618,0.4613157,0,0,-1,0,0,0,0,0.4613157,0.5074472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366463,0.5074472,0,0,0
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,35.96233,35.96233,0.2628607,0,0,-1,0,0,0,0,0.2628607,0.2891468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366463,0.2891468,0,0,0
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,35.3438,35.3438,0.5104529,0,0,-1,0,0,0,0,0.5104529,0.5614981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366463,0.5614981,0,0,0
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,34.75216,34.75216,0.3986212,0,0,-1,0,0,0,0,0.3986212,0.4384833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366463,0.4384833,0,0,0
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,34.22775,34.22775,0.09044322,0,0,-1,0,0,0,0,0.09044322,0.09948755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366463,0.09948755,0,0,0
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,33.77058,33.77058,0.212088,0.212088,3.717351,0,1.179837,0.212088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1368106,0.2332968,0,5,0
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,33.6025,33.6025,0.3704439,0.3704439,3.875707,0,1.223068,0.3704439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.137001,0.4074883,0,5,2.997
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,33.27978,33.27978,1.456424,1.456424,4.961687,0,1.51954,1.456424,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1373396,1.602066,0,5,5.994
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,34.05295,34.05295,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,0,2.265377,2.152108,0,0,1.81586,8.991,0,2.265377,-2.265377,9.889435,70.63867,0.1373396,2.367319,0,0,8.991
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.200316,44.69086,35.98251,0.3653834,0.3653834,0,-1,0,0.3653834,328.5085,0,0,0,1.200316,0.3846141,0.3653834,0,0,4.332946,6.725623,0.8157015,0,0.8157015,10.66328,76.16611,0.1372771,0.4019217,0.9602525,0,7.925938
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,2.091168,53.7585,37.6633,0,0,0,-1,0,0,0,0,0,0,2.091168,0,0,0,0,3.517245,7.459754,2.091168,0,2.091168,12.64713,90.33649,0.1371173,0,1.672935,0,9.550922
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.410448,58.61558,39.44495,0.7972689,0.7972689,0,-1,0,0.7972689,302.3381,0.1451408,0,0,2.410448,0.8392305,0.7972689,0,0,1.426076,9.341805,1.426076,0,1.426076,14.00003,100,0.1370085,0.8769958,1.928358,0,11.75225
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.871928,65.11624,41.21987,2.121772,2.121772,0,-1,0,2.121772,135.3552,0.6384838,0,0,2.871928,2.233444,2.121772,0,0,0,10.62527,0,0,0,14.00003,100,0.1370085,2.333949,2.297543,0,13.4972
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.924874,58.27473,43.00151,1.341863,1.341863,0,-1,0,1.341863,143.4479,0.5123868,0,0,1.924874,1.412487,1.341863,0,0,0,10.62527,0,0,0,14.00003,100,0.1370085,1.476049,1.539899,0,12.55015
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.3957986,47.04625,44.13101,0.435772,0.435772,0,-1,0,0.435772,90.82699,0,0,0,0.3957986,0.4587074,0.435772,0,0,0,10.62527,0,0.06290878,-0.06290878,13.93372,99.52634,0.1370085,0.4793492,0.3166389,0,11.02107
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,44.70248,44.70248,1.791265,1.791265,0,-1,0,1.791265,0,0,2.220446E-16,0,0,1.885542,1.791265,0,0,0.06989864,10.56237,0,1.885542,-1.885542,11.94618,85.32969,0.1370085,1.970391,0,0,10.56237
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,45.38152,45.38152,3.113255,3.113255,0,-1,0,3.113255,0,0,4.440892E-16,0.09458078,0,3.277111,3.113255,0,0,2.164945,8.676824,0,3.277111,-3.277111,8.491802,60.65561,0.1370085,3.424581,0,0,8.676824
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,45.03864,45.03864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.80618,5.399713,0,0,0,8.491802,60.65561,0.1370085,0,0,0,5.399713
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,43.72089,43.72089,1.084449,1.084449,0,-1,0,1.084449,0,0,2.220446E-16,0,0,1.141526,1.084449,0,0,5.80618,5.399713,0,1.141526,-1.141526,7.288529,52.06082,0.1370085,1.192894,0,0,5.399713
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,42.61829,42.61829,2.942894,2.942894,0,-1,0,2.942894,0,0,4.440892E-16,0,0,3.097783,2.942894,0,0,7.074541,4.258187,0,3.097783,-3.097783,4.023179,28.73694,0.1370085,3.237183,0,0,4.258187
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,41.18625,41.18625,3.688317,1.102384,0,-1,0,1.102384,0,0,2.585933,2.954765,0,1.160404,1.102384,0,0,10.51652,1.160404,0,1.160404,-1.160404,2.800006,20,0.1370085,4.057149,0,0,1.160404
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,39.86178,39.86178,2.122812,0,0,-1,0,0,0,0,2.122812,2.335093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370085,2.335093,0,0,0
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,38.47681,38.47681,0.2882,0,0,-1,0,0,0,0,0.2882,0.31702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370085,0.31702,0,0,0
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,37.49522,37.49522,0.6129428,0,0,-1,0,0,0,0,0.6129428,0.6742371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370085,0.6742371,0,0,0
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,36.74223,36.74223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370085,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,35.86821,35.86821,0.4295255,0,0,-1,0,0,0,0,0.4295255,0.4724781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370085,0.4724781,0,0,0
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,35.24968,35.24968,0.4388292,0,0,-1,0,0,0,0,0.4388292,0.4827121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370085,0.4827121,0,0,0
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,34.65804,34.65804,0.0888506,0,0,-1,0,0,0,0,0.0888506,0.09773565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370085,0.09773565,0,0,0
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,34.13363,34.13363,0.06152827,0,0,-1,0,0,0,0,0.06152827,0.0676811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370085,0.0676811,0,0,0
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,33.69662,33.69662,0.494349,0.494349,3.999612,0,1.256894,0.494349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1372183,0.5437839,0,5,0
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,33.54199,33.54199,0.2906057,0.2906057,3.795869,0,1.201272,0.2906057,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1373931,0.3196663,0,5,2.997
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,33.226,33.226,1.517435,1.517435,5,0,1.53,1.517435,0,0,0,0,0,0,0,3.482565,3.308436,5.14586,5.994,3.308436,0,3.308436,12.2569,87.54907,0.137726,1.669179,0,5,5.994
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,33.97899,33.97899,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,0,1.61341,1.53274,0,0,1.837424,8.971593,0,1.61341,-1.61341,10.55621,75.40136,0.137726,1.686013,0,0,8.971593
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.190569,44.51643,35.88838,1.249924,1.249924,0,-1,0,1.249924,95.25127,0,0,0,1.190569,1.31571,1.249924,0,0,3.630102,7.358183,0,0.1251411,-0.1251411,10.4243,74.45914,0.137726,1.374917,0.952455,0,8.548752
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,2.084485,53.59553,37.56918,2.204721,2.204721,0,-1,0,2.204721,94.5464,0,0,0,2.084485,2.32076,2.204721,0,0,3.769147,7.233042,0,0.2362746,-0.2362746,10.17525,72.68018,0.137726,2.425194,1.667588,0,9.317527
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.406411,58.44719,39.33065,1.142491,1.142491,0,-1,0,1.142491,210.6285,0,0,0,2.406411,1.202622,1.142491,0,0,4.031674,6.996767,1.203789,0,1.203789,11.31726,80.83741,0.1376344,1.25674,1.925129,0,9.403178
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.212466,58.67518,41.07196,0,0,0,-1,0,0,0,0,0,0,2.212466,0,0,0,0,2.827885,8.080177,2.212466,0,2.212466,13.41619,95.82974,0.1374662,0,1.769973,0,10.29264
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.500911,54.45267,42.84688,0,0,0,-1,0,0,0,0.885492,0,0,1.500911,0,0,0,0,0.615419,10.0714,0.615419,0,0.615419,14.00003,100,0.1374195,0,1.200729,0,11.57231
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.3291959,46.39767,43.9831,0.8603631,0.8603631,0,-1,0,0.8603631,38.26244,0,0,0,0.3291959,0.9056454,0.8603631,0,0,0,10.62527,0,0.5764495,-0.5764495,13.3924,95.65979,0.1374195,0.9463994,0.2633567,0,10.95447
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,44.58818,44.58818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6404994,10.04882,0,0,0,13.3924,95.65979,0.1374195,0,0,0,10.04882
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,45.23361,45.23361,0.8772036,0.8772036,0,-1,0,0.8772036,0,0,1.110223E-16,0,0,0.9233723,0.8772036,0,0,0.6404994,10.04882,0,0.9233723,-0.9233723,12.41908,88.70752,0.1374195,0.964924,0,0,10.04882
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,44.89073,44.89073,0.5789295,0.5789295,0,-1,0,0.5789295,0,0,1.110223E-16,0,0,0.6093996,0.5789295,0,0,1.666469,9.125452,0,0.6093996,-0.6093996,11.77671,84.11922,0.1374195,0.6368225,0,0,9.125452
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,43.56626,43.56626,1.733831,1.733831,0,-1,0,1.733831,0,0,2.220446E-16,0,0,1.825085,1.733831,0,0,2.343579,8.516053,0,1.825085,-1.825085,9.852904,70.37775,0.1374195,1.907214,0,0,8.516053
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,42.47038,42.47038,3.30295,3.30295,0,-1,0,3.30295,0,0,4.440892E-16,0.3032453,0,3.47679,3.30295,0,0,4.371452,6.690968,0,3.47679,-3.47679,6.188046,44.20024,0.1374195,3.633245,0,0,6.690968
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,41.03162,41.03162,1.084715,1.084715,0,-1,0,1.084715,0,0,0,0,0,1.141805,1.084715,0,0,8.234551,3.214178,0,1.141805,-1.141805,4.984478,35.60334,0.1374195,1.193186,0,0,3.214178
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,39.70715,39.70715,2.397933,1.968754,0,-1,0,1.968754,0,0,0.4291791,0.6689724,0,2.072373,1.968754,0,0,9.503223,2.072373,0,2.072373,-2.072373,2.800006,20,0.1374195,2.637727,0,0,2.072373
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,38.34907,38.34907,0.1071438,0,0,-1,0,0,0,0,0.1071438,0.1178581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374195,0.1178581,0,0,0
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,37.38093,37.38093,0.3364226,0,0,-1,0,0,0,0,0.3364226,0.3700648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374195,0.3700648,0,0,0
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,36.62793,36.62793,0.3752541,0,0,-1,0,0,0,0,0.3752541,0.4127795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374195,0.4127795,0,0,0
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,35.77409,35.77409,0.3359784,0,0,-1,0,0,0,0,0.3359784,0.3695762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374195,0.3695762,0,0,0
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,35.169,35.169,0.3521582,0,0,-1,0,0,0,0,0.3521582,0.387374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374195,0.387374,0,0,0
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,34.58408,34.58408,0.5443504,0,0,-1,0,0,0,0,0.5443504,0.5987855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374195,0.5987855,0,0,0
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,34.07312,34.07312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374195,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,33.63611,33.63611,0.2618615,0.2618615,3.767125,0,1.193425,0.2618615,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1375881,0.2880476,0,5,0
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,33.46803,33.46803,0.4664788,0.4664788,3.971742,0,1.249286,0.4664788,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1377902,0.5131267,0,5,2.997
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,33.14532,33.14532,0.6597835,0.6597835,4.165047,0,1.302058,0.6597835,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1380237,0.725762,0,5,5.994
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,33.90504,33.90504,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,0,1.150033,1.092531,0,0,1.81586,8.991,0,1.150033,-1.150033,11.06511,79.03635,0.1380237,1.201784,0,0,8.991
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.598533,47.58938,35.77409,0.8262683,0.8262683,0,-1,0,0.8262683,193.4641,0,0,0,1.598533,0.869756,0.8262683,0,0,3.093674,7.840967,0.7287768,0,0.7287768,11.75649,83.97475,0.1379685,0.9088951,1.278826,0,9.4395
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.694775,58.94132,37.46161,0.8428161,0.8428161,0,-1,0,0.8428161,319.7346,0,0,0,2.694775,0.8871749,0.8428161,0,0,2.364898,8.496866,1.8076,0,1.8076,13.47133,96.22359,0.1378318,0.9270977,2.15582,0,11.19164
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,3.006817,63.99836,39.17602,2.741583,2.741583,0,-1,0,2.741583,109.6745,0,0,0,3.006817,2.885877,2.741583,0,0,0.5572972,10.12371,0.1209397,0,0.1209397,13.58606,97.04311,0.1378226,3.015742,2.405453,0,13.13052
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.212574,58.5004,40.91732,2.182029,2.182029,0,-1,0,2.182029,101.3998,0,4.440892E-16,0,2.212574,2.296873,2.182029,0,0,0.4363575,10.23255,0,0.08429891,-0.08429891,13.4972,96.40841,0.1378226,2.400232,1.770059,0,12.44513
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.502139,54.30261,42.69897,0.4652774,0.4652774,0,-1,0,0.4652774,322.848,0.4823503,0,0,1.502139,0.4897657,0.4652774,0,0,0.530023,10.14825,0.530023,0,0.530023,14.00003,100,0.1377826,0.5118052,1.201711,0,11.65039
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.3305597,46.25076,43.82846,2.4072,2.4072,0,-1,0,2.4072,13.73212,0,0,0,0.3305597,2.533895,2.4072,0,0,0,10.62527,0,2.203335,-2.203335,11.67751,83.41061,0.1377826,2.64792,0.2644477,0,10.95583
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,44.39994,44.39994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.44815,8.421939,0,0,0,11.67751,83.41061,0.1377826,0,0,0,8.421939
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,45.07898,45.07898,1.437117,1.437117,0,-1,0,1.437117,0,0,2.220446E-16,0,0,1.512755,1.437117,0,0,2.44815,8.421939,0,1.512755,-1.512755,10.08293,72.02075,0.1377826,1.580829,0,0,8.421939
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,44.7361,44.7361,1.321818,1.321818,0,-1,0,1.321818,0,0,2.220446E-16,0,0,1.391388,1.321818,0,0,4.128989,6.909184,0,1.391388,-1.391388,8.616274,61.54469,0.1377826,1.454,0,0,6.909184
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,43.41163,43.41163,0.1673129,0.1673129,0,-1,0,0.1673129,0,0,0,0,0,0.1761188,0.1673129,0,0,5.674975,5.517797,0,0.1761188,-0.1761188,8.430629,60.21865,0.1377826,0.1840442,0,0,5.517797
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,42.28213,42.28213,1.993618,1.993618,0,-1,0,1.993618,0,0,2.220446E-16,0,0,2.098545,1.993618,0,0,5.870663,5.341678,0,2.098545,-2.098545,6.218568,44.41825,0.1377826,2.19298,0,0,5.341678
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,40.88371,40.88371,5.008853,3.080976,0,-1,0,3.080976,0,0,1.927877,2.428762,0,3.243133,3.080976,0,0,8.202379,3.243133,0,3.243133,-3.243133,2.800006,20,0.1377826,5.509739,0,0,3.243133
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,39.55924,39.55924,1.902774,0,0,-1,0,0,0,0,1.902774,2.093052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377826,2.093052,0,0,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,38.19444,38.19444,0.9217174,0,0,-1,0,0,0,0,0.9217174,1.013889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377826,1.013889,0,0,0
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,37.25319,37.25319,0.4248062,0,0,-1,0,0,0,0,0.4248062,0.4672868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377826,0.4672868,0,0,0
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,36.49347,36.49347,0.2657415,0,0,-1,0,0,0,0,0.2657415,0.2923157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377826,0.2923157,0,0,0
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,35.64634,35.64634,0.1100835,0,0,-1,0,0,0,0,0.1100835,0.1210919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377826,0.1210919,0,0,0
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,35.05471,35.05471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377826,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,34.48996,34.48996,0.1842927,0,0,-1,0,0,0,0,0.1842927,0.202722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377826,0.202722,0,0,0
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,33.97899,33.97899,0.3639314,0,0,-1,0,0,0,0,0.3639314,0.4003245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377826,0.4003245,0,0,0
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,33.54199,33.54199,0.1666366,0.1666366,3.6719,0,1.167429,0.1666366,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1379335,0.1833002,0,5,0
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,33.37391,33.37391,0.4571566,0.4571566,3.96242,0,1.246741,0.4571566,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.138132,0.5028723,0,5,2.997
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,33.05119,33.05119,1.309333,1.309333,4.814597,0,1.479385,1.309333,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1384608,1.440267,0,5,5.994
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,33.79074,33.79074,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,0,2.728251,2.591838,0,0,1.81586,8.991,0,2.728251,-2.728251,9.401523,67.1536,0.1384608,2.851022,0,0,8.991
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.177604,44.17537,35.65979,2.276825,2.276825,0,-1,0,2.276825,51.7213,0,0,0,1.177604,2.396658,2.276825,0,0,4.84725,6.262749,0,1.219055,-1.219055,8.116527,57.97507,0.1384608,2.504508,0.9420829,0,7.440353
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,2.077864,53.24524,37.30697,1.211292,1.211292,0,-1,0,1.211292,171.5412,0,0,0,2.077864,1.275044,1.211292,0,0,6.201755,5.043694,0.8028201,0,0.8028201,8.878149,63.41522,0.1384002,1.332421,1.662291,0,7.121559
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.405042,58.08689,39.02811,2.677556,2.677556,0,-1,0,2.677556,89.82229,0,0,0,2.405042,2.81848,2.677556,0,0,5.398935,5.766233,0,0.413438,-0.413438,8.442347,60.30236,0.1384002,2.945312,1.924034,0,8.171275
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.214483,58.34956,40.76941,1.175673,1.175673,0,-1,0,1.175673,188.3588,0,0,0,2.214483,1.23755,1.175673,0,0,5.858311,5.352795,0.9769326,0,0.9769326,9.369146,66.92234,0.1383266,1.29324,1.771586,0,7.567277
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.950097,57.98744,42.54434,0.6490613,0.6490613,0,-1,0,0.6490613,300.4488,0,0,0,1.950097,0.6832225,0.6490613,0,0,4.881378,6.232034,1.266875,0,1.266875,10.57101,75.50706,0.1382312,0.7139674,1.560078,0,8.182131
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.3333122,46.12098,43.68055,2.437032,2.437032,0,-1,0,2.437032,13.67697,0,8.881784E-16,0,0.3333122,2.565297,2.437032,0,0,3.614503,7.372221,0,2.231985,-2.231985,8.21829,58.70196,0.1382312,2.680735,0.2666498,0,7.705534
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,44.2453,44.2453,1.152766,1.152766,0,-1,0,1.152766,0,0,2.220446E-16,0,0,1.213437,1.152766,0,0,6.094486,5.140236,0,1.213437,-1.213437,6.939215,49.56572,0.1382312,1.268042,0,0,5.140236
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,44.89073,44.89073,0.7563195,0.7563195,0,-1,0,0.7563195,0,0,1.110223E-16,0,0,0.7961258,0.7563195,0,0,7.44275,3.926799,0,0.7961258,-0.7961258,6.100025,43.57152,0.1382312,0.8319514,0,0,3.926799
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,44.54785,44.54785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.327334,3.130673,0,0,0,6.100025,43.57152,0.1382312,0,0,0,3.130673
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,43.18976,43.18976,3.423099,2.97414,0,-1,0,2.97414,0,0,0.4489596,0.7912695,0,3.130673,2.97414,0,0,8.327334,3.130673,0,3.130673,-3.130673,2.800006,20,0.1382312,3.765409,0,0,3.130673
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,42.05354,42.05354,3.128906,0,0,-1,0,0,0,0,3.128906,3.441796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382312,3.441796,0,0,0
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,40.68874,40.68874,2.532267,0,0,-1,0,0,0,0,2.532267,2.785494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382312,2.785494,0,0,0
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,39.37099,39.37099,2.155468,0,0,-1,0,0,0,0,2.155468,2.371015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382312,2.371015,0,0,0
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,38.04652,38.04652,0.04063249,0,0,-1,0,0,0,0,0.04063249,0.04469574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382312,0.04469574,0,0,0
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,37.09855,37.09855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382312,0,0,0,0
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,36.359,36.359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382312,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,35.53205,35.53205,0.7865913,0,0,-1,0,0,0,0,0.7865913,0.8652505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382312,0.8652505,0,0,0
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,34.96058,34.96058,0.524565,0,0,-1,0,0,0,0,0.524565,0.5770215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382312,0.5770215,0,0,0
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,34.37566,34.37566,0.3423664,0,0,-1,0,0,0,0,0.3423664,0.376603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382312,0.376603,0,0,0
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,33.88487,33.88487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382312,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,33.44786,33.44786,0.5943035,0.5943035,4.099566,0,1.284182,0.5943035,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1384507,0.6537338,0,5,0
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,33.27978,33.27978,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1385717,0,0,5,2.997
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,32.97724,32.97724,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1386922,0,0,5,5.994
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,33.69662,33.69662,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,0,2.130013,2.023513,0,0,1.81586,8.991,0,2.130013,-2.130013,10.03212,71.65786,0.1386922,2.225864,0,0,8.991
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.174368,44.01561,35.53205,1.104301,1.104301,0,-1,0,1.104301,106.3449,0,0,0,1.174368,1.162422,1.104301,0,0,4.182541,6.860987,0.01194585,0,0.01194585,10.04345,71.73881,0.1386913,1.214731,0.9394946,0,8.035355
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,2.077533,53.09203,37.17251,0.5243277,0.5243277,0,-1,0,0.5243277,396.2281,0,0,0,2.077533,0.5519239,0.5243277,0,0,4.170596,6.871738,1.52561,0,1.52561,11.49077,82.07679,0.1385769,0.5767604,1.662027,0,8.949271
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.407232,57.92913,38.87348,1.043964,1.043964,0,-1,0,1.043964,230.5857,0,0,0,2.407232,1.098909,1.043964,0,0,2.644986,8.244787,1.308322,0,1.308322,12.73196,90.94238,0.1384789,1.14836,1.925785,0,10.65202
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.218378,58.20897,40.61478,0.6857716,0.6857716,0,-1,0,0.6857716,323.4865,0.1598499,0,0,2.218378,0.7218649,0.6857716,0,0,1.336664,9.422277,1.336664,0,1.336664,14.00003,100,0.1383789,0.7543488,1.774703,0,11.64066
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.510975,54.0048,42.35609,0,0,0,-1,0,0,0,1.510975,0,0,1.510975,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1383789,0,1.20878,0,12.13625
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.3375565,45.96128,43.49231,1.79532,1.79532,0,-1,0,1.79532,18.80203,0,2.220446E-16,0,0.3375565,1.88981,1.79532,0,0,0,10.62527,0,1.552254,-1.552254,12.36381,88.31274,0.1383789,1.974852,0.2700452,0,10.96283
