Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,41.52241,41.52241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1400385,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,40.31224,40.31224,0.8642581,0.8642581,0,-1,0,0.8642581,0,0,1.110223E-16,0,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1400385,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,39.02811,39.02811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1400385,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,37.8381,37.8381,1.450454,1.450454,0,-1,0,1.450454,0,0,2.220446E-16,0,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1400385,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,36.66155,36.66155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1400385,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,35.88838,35.88838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1400385,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,35.20934,35.20934,0.02319234,0.02319234,0,-1,0,0.02319234,0,0,3.469447E-18,0,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1400385,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,34.46979,34.46979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1400385,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,33.97899,33.97899,0.3604885,0.3604885,0,-1,0,0.3604885,0,0,5.551115E-17,0,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1400385,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,33.42769,33.42769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1400385,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,32.99741,32.99741,0.6577693,0.6577693,0,-1,0,0.6577693,0,0,1.110223E-16,0,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1400385,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,32.63436,32.63436,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1400385,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,32.46628,32.46628,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1400385,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,32.1839,32.1839,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1400385,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,32.78899,32.78899,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1402573,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.561928,45.8888,34.46979,0,0,0,-1,0,0,0,0,0,0,1.561928,0,0,0,0,6.448006,4.822069,1.561928,0,1.561928,9.364687,66.89049,0.1401455,0,1.249542,0,6.383996
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,2.181084,52.6688,36.00267,0.7596902,0.7596902,0,-1,0,0.7596902,287.1017,0,0,0,2.181084,0.799674,0.7596902,0,0,4.886078,6.227804,1.38141,0,1.38141,10.67521,76.25133,0.1400468,0.8356593,1.744867,0,8.408888
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.529759,57.52657,37.55573,0,0,0,-1,0,0,0,0,0,0,2.529759,0,0,0,0,3.504668,7.471073,2.529759,0,2.529759,13.07515,93.39372,0.1398664,0,2.023807,0,10.00083
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.359587,57.84365,39.17602,1.1276,1.1276,0,-1,0,1.1276,209.2574,0.19773,0,0,2.359587,1.186947,1.1276,0,0,0.9749095,9.747855,0.9749095,0,0.9749095,14.00003,100,0.1397969,1.24036,1.887669,0,12.10744
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.671527,53.65991,40.80303,1.274331,1.274331,0,-1,0,1.274331,131.169,0.3301262,0,0,1.671527,1.341401,1.274331,0,0,0,10.62527,0,0,0,14.00003,100,0.1397969,1.401764,1.337222,0,12.2968
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4655025,45.25472,41.8653,2.504738,2.504738,0,-1,0,2.504738,18.58488,0,4.440892E-16,0,0.4655025,2.636567,2.504738,0,0,0,10.62527,0,2.171064,-2.171064,11.71152,83.65359,0.1397969,2.755212,0.372402,0,11.09078
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,42.39643,42.39643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.412294,8.45421,0,0,0,11.71152,83.65359,0.1397969,0,0,0,8.45421
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,43.00151,43.00151,0.3132859,0.3132859,0,-1,0,0.3132859,0,0,5.551115E-17,0,0,0.3297747,0.3132859,0,0,2.412294,8.45421,0,0.3297747,-0.3297747,11.36391,81.17064,0.1397969,0.3446145,0,0,8.45421
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,42.65863,42.65863,1.069581,1.069581,0,-1,0,1.069581,0,0,2.220446E-16,0,0,1.125875,1.069581,0,0,2.77871,8.124435,0,1.125875,-1.125875,10.17714,72.69369,0.1397969,1.176539,0,0,8.124435
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,41.33416,41.33416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.029682,6.998561,0,0,0,10.17714,72.69369,0.1397969,0,0,0,6.998561
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,40.12399,40.12399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.029682,6.998561,0,0,0,10.17714,72.69369,0.1397969,0,0,0,6.998561
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,38.87348,38.87348,1.94229,1.94229,0,-1,0,1.94229,0,0,2.220446E-16,0,0,2.044515,1.94229,0,0,4.029682,6.998561,0,2.044515,-2.044515,8.022028,57.30009,0.1397969,2.136518,0,0,6.998561
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,37.6633,37.6633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.301365,4.954045,0,0,0,8.022028,57.30009,0.1397969,0,0,0,4.954045
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,36.4733,36.4733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.301365,4.954045,0,0,0,8.022028,57.30009,0.1397969,0,0,0,4.954045
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,35.7203,35.7203,0.7378181,0.7378181,0,-1,0,0.7378181,0,0,0,0,0,0.7766506,0.7378181,0,0,6.301365,4.954045,0,0.7766506,-0.7766506,7.203366,51.45251,0.1397969,0.8115999,0,0,4.954045
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,35.05471,35.05471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.16431,4.177395,0,0,0,7.203366,51.45251,0.1397969,0,0,0,4.177395
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,34.33532,34.33532,0.2254873,0.2254873,0,-1,0,0.2254873,0,0,2.775558E-17,0,0,0.237355,0.2254873,0,0,7.16431,4.177395,0,0.237355,-0.237355,6.953172,49.66542,0.1397969,0.248036,0,0,4.177395
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,33.84453,33.84453,0.2143839,0.2143839,0,-1,0,0.2143839,0,0,0,0,0,0.2256672,0.2143839,0,0,7.428038,3.94004,0,0.2256672,-0.2256672,6.715298,47.96632,0.1397969,0.2358222,0,0,3.94004
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,33.32012,33.32012,0.3055407,0.3055407,0,-1,0,0.3055407,0,0,0,0,0,0.3216217,0.3055407,0,0,7.67878,3.714373,0,0.3216217,-0.3216217,6.376279,45.54476,0.1397969,0.3360947,0,0,3.714373
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,32.88311,32.88311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.036137,3.392751,0,0,0,6.376279,45.54476,0.1397969,0,0,0,3.392751
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,32.52678,32.52678,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0,0.05383421,0.0511425,0,0,8.036137,3.392751,0,0.05383421,-0.05383421,6.319533,45.13943,0.1397969,0.05625675,0,0,3.392751
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,32.37215,32.37215,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0,0.1718071,0.1632168,0,0,8.095953,3.338917,0,0.1718071,-0.1718071,6.138432,43.84586,0.1397969,0.1795384,0,0,3.338917
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,32.06961,32.06961,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0,0.9371644,0.8903061,0,0,8.28685,3.167109,0,0.9371644,-0.9371644,5.150574,36.78974,0.1397969,0.9793367,0,0,3.167109
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,32.69487,32.69487,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,0,2.099115,1.994159,9.328143,2.229945,1.994159,0,1.994159,7.0424,50.30276,0.139979,3.190973,0,5,2.229945
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.721064,47.00869,34.33532,2.208938,2.208938,0,-1,0,2.208938,77.91364,0,0,0,1.721064,2.325197,2.208938,0,0,7.333984,4.024689,0,0.6041338,-0.6041338,6.405587,45.7541,0.139979,2.429832,1.376851,0,5.745752
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.281178,53.3819,35.86821,0,0,0,-1,0,0,0,0,0,0,2.281178,0,0,0,0,8.005243,3.420555,2.281178,0,2.281178,8.569703,61.21204,0.1398168,0,1.824943,0,5.701733
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.552342,57.57733,37.42126,0.4913594,0.4913594,0,-1,0,0.4913594,519.4449,0,0,0,2.552342,0.5172204,0.4913594,0,0,5.724065,5.473616,2.035121,0,2.035121,10.50039,75.00262,0.1396724,0.5404954,2.041873,0,8.025957
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.383951,57.8951,39.02811,0.5405871,0.5405871,0,-1,0,0.5405871,440.9929,0,0,0,2.383951,0.569039,0.5405871,0,0,3.688944,7.305224,1.814912,0,1.814912,12.22217,87.301,0.1395439,0.5946458,1.907161,0,9.689176
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.698034,53.72121,40.65512,0.1220522,0.1220522,0,-1,0,0.1220522,1391.236,0,0,0,1.698034,0.128476,0.1220522,0,0,1.874032,8.938645,1.569558,0,1.569558,13.71118,97.93679,0.139433,0.1342574,1.358427,0,10.63668
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.4882062,45.23125,41.67704,1.28342,1.28342,0,-1,0,1.28342,38.03948,0,0,0,0.4882062,1.350968,1.28342,0,0,0.3044746,10.35125,0,0.8627619,-0.8627619,12.80175,91.44087,0.139433,1.411762,0.3905649,0,10.83945
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,42.16784,42.16784,3.127234,3.127234,0,-1,0,3.127234,0,0,4.440892E-16,0.109957,0,3.291825,3.127234,0,0,1.263099,9.488485,0,3.291825,-3.291825,9.331859,66.65601,0.139433,3.439957,0,0,9.488485
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,42.77292,42.77292,0.4816872,0.4816872,0,-1,0,0.4816872,0,0,1.110223E-16,0,0,0.5070391,0.4816872,0,0,4.920682,6.19666,0,0.5070391,-0.5070391,8.797393,62.83839,0.139433,0.5298559,0,0,6.19666
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,42.43004,42.43004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.484059,5.689621,0,0,0,8.797393,62.83839,0.139433,0,0,0,5.689621
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,41.10558,41.10558,3.465918,3.33,0,-1,0,3.33,0,0,0.1359176,0.4825094,0,3.505263,3.33,0,0,5.484059,5.689621,0,3.505263,-3.505263,5.102521,36.44651,0.139433,3.812509,0,0,5.689621
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,39.93574,39.93574,0.700655,0.700655,0,-1,0,0.700655,0,0,1.110223E-16,0,0,0.7375317,0.700655,0,0,9.378796,2.184358,0,0.7375317,-0.7375317,4.325095,30.89347,0.139433,0.7707206,0,0,2.184358
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,38.67178,38.67178,1.765383,1.374485,0,-1,0,1.374485,0,0,0.3908977,0.567436,0,1.446826,1.374485,0,0,10.19828,1.446826,0,1.446826,-1.446826,2.800006,20,0.139433,1.941921,0,0,1.446826
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,37.49522,37.49522,4.676319,0,0,-1,0,0,0,0,4.676319,5.143951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139433,5.143951,0,0,0
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,36.34555,36.34555,0.6456788,0,0,-1,0,0,0,0,0.6456788,0.7102467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139433,0.7102467,0,0,0
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,35.58583,35.58583,0.3333532,0,0,-1,0,0,0,0,0.3333532,0.3666885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139433,0.3666885,0,0,0
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,34.92696,34.92696,0.01863259,0,0,-1,0,0,0,0,0.01863259,0.02049584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139433,0.02049584,0,0,0
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,34.20758,34.20758,0.5397167,0,0,-1,0,0,0,0,0.5397167,0.5936884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139433,0.5936884,0,0,0
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,33.73696,33.73696,0.6412287,0,0,-1,0,0,0,0,0.6412287,0.7053516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139433,0.7053516,0,0,0
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,33.20583,33.20583,0.005891841,0,0,-1,0,0,0,0,0.005891841,0.006481025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139433,0.006481025,0,0,0
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,32.78899,32.78899,0.09855251,0,0,-1,0,0,0,0,0.09855251,0.1084078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139433,0.1084078,0,0,0
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,32.42594,32.42594,0.1832614,0.1832614,3.688524,0,1.171967,0.1832614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1395722,0.2015876,0,5,0
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,32.27803,32.27803,0.3711058,0.3711058,3.876369,0,1.223249,0.3711058,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1397398,0.4082164,0,5,2.997
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,31.97548,31.97548,2.592347,2.592347,5,0,1.53,2.592347,0,0,0,0,0,0,0,2.407653,2.287271,5.14586,5.994,2.287271,0,2.287271,11.28813,80.62935,0.1399468,2.851581,0,5,5.994
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,32.58057,32.58057,0.7072762,0.7072762,0,0,0,0.7072762,0,0,1.110223E-16,0,0,0.7445012,0.7072762,0,0,2.858589,8.052544,0,0.7445012,-0.7445012,10.50336,75.02384,0.1399468,0.7780038,0,0,8.052544
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.301414,43.61888,34.2412,0.9730383,0.9730383,0,-1,0,0.9730383,133.7475,0,0,0,1.301414,1.024251,0.9730383,0,0,3.685813,7.308043,0.2771631,0,0.2771631,10.7663,76.90198,0.1399273,1.070342,1.041131,0,8.609456
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.887002,58.7331,35.75392,0.9285561,0.9285561,0,-1,0,0.9285561,310.913,0,0,0,2.887002,0.9774275,0.9285561,0,0,3.40865,7.557489,1.909574,0,1.909574,12.57788,89.84182,0.1397927,1.021412,2.309602,0,10.44449
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.576436,57.66551,37.30697,3.424598,3.33,0,-1,0,3.33,77.37046,4.440892E-16,0.09459821,0.437058,2.576436,3.505263,3.33,0,0,1.499076,9.276106,0,0.9288268,-0.9288268,11.59881,82.84848,0.1397927,3.767058,2.061149,0,11.85254
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.41021,57.95622,38.87348,1.697897,1.697897,0,-1,0,1.697897,141.9527,0,0,0,2.41021,1.78726,1.697897,0,0,2.531106,8.34728,0.6229497,0,0.6229497,12.18979,87.06977,0.1397489,1.867687,1.928168,0,10.75749
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.726452,53.79148,40.50049,1.748909,1.748909,0,-1,0,1.748909,98.71593,0,0,0,1.726452,1.840957,1.748909,0,0,1.908156,8.907934,0,0.1145049,-0.1145049,12.06909,86.20764,0.1397489,1.9238,1.381161,0,10.63439
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.5129002,45.25701,41.52241,1.28053,1.28053,0,-1,0,1.28053,40.05373,0,0,0,0.5129002,1.347927,1.28053,0,0,2.035383,8.793429,0,0.8350264,-0.8350264,11.1889,79.92055,0.1397489,1.408583,0.4103202,0,9.30633
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,42.01321,42.01321,0.9429042,0.9429042,0,-1,0,0.9429042,0,0,0,0,0,0.9925308,0.9429042,0,0,2.963191,7.958403,0,0.9925308,-0.9925308,10.14268,72.44756,0.1397489,1.037195,0,0,7.958403
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,42.61829,42.61829,1.570984,1.570984,0,-1,0,1.570984,0,0,2.220446E-16,0,0,1.653668,1.570984,0,0,4.066002,6.965872,0,1.653668,-1.653668,8.39956,59.99674,0.1397489,1.728083,0,0,6.965872
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,42.24179,42.24179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.903411,5.312204,0,0,0,8.39956,59.99674,0.1397489,0,0,0,5.312204
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,40.91732,40.91732,4.796252,3.33,0,-1,0,3.33,0,0,1.466252,1.945878,0,3.505263,3.33,0,0,5.903411,5.312204,0,3.505263,-3.505263,4.704689,33.60485,0.1397489,5.275877,0,0,5.312204
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,39.70715,39.70715,1.631557,1.631557,0,-1,0,1.631557,0,0,2.220446E-16,0.07811834,0,1.717428,1.631557,0,0,9.798148,1.806941,0,1.717428,-1.717428,2.894361,20.67396,0.1397489,1.794712,0,0,1.806941
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,38.46336,38.46336,1.565396,0.08503731,0,-1,0,0.08503731,0,0,1.480358,1.636898,0,0.08951296,0.08503731,0,0,11.7064,0.08951296,0,0.08951296,-0.08951296,2.800006,20,0.1397489,1.721935,0,0,0.08951296
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,37.2868,37.2868,1.938447,0,0,-1,0,0,0,0,1.938447,2.132292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397489,2.132292,0,0,0
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,36.15059,36.15059,0.4274008,0,0,-1,0,0,0,0,0.4274008,0.4701409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397489,0.4701409,0,0,0
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,35.41776,35.41776,0.1933889,0,0,-1,0,0,0,0,0.1933889,0.2127277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397489,0.2127277,0,0,0
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,34.77233,34.77233,0.4170298,0,0,-1,0,0,0,0,0.4170298,0.4587328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397489,0.4587328,0,0,0
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,34.07312,34.07312,0.4103351,0,0,-1,0,0,0,0,0.4103351,0.4513686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397489,0.4513686,0,0,0
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,33.6025,33.6025,0.3096375,0,0,-1,0,0,0,0,0.3096375,0.3406012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397489,0.3406012,0,0,0
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,33.09153,33.09153,0.4243215,0,0,-1,0,0,0,0,0.4243215,0.4667536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397489,0.4667536,0,0,0
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,32.67469,32.67469,0.5479838,0,0,-1,0,0,0,0,0.5479838,0.6027821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397489,0.6027821,0,0,0
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,32.33181,32.33181,0.1076844,0.1076844,3.612948,0,1.151335,0.1076844,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1398752,0.1184529,0,5,0
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,32.1839,32.1839,0.3564138,0.3564138,3.861677,0,1.219238,0.3564138,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.140039,0.3920552,0,5,2.997
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,31.88136,31.88136,0.8184356,0.8184356,4.323699,0,1.34537,0.8184356,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1402725,0.9002792,0,5,5.994
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,32.48645,32.48645,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0,0.7358833,0.6990892,0,0,1.81586,8.991,0,0.7358833,-0.7358833,11.50166,82.15457,0.1402725,0.7689981,0,0,8.991
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.325985,43.69284,34.13363,2.58164,2.58164,0,-1,0,2.58164,51.36212,0,0,0,1.325985,2.717516,2.58164,0,0,2.633508,8.255116,0,1.391531,-1.391531,10.03486,71.67743,0.1402725,2.839804,1.060788,0,9.581102
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.250654,52.86665,35.64634,1.794641,1.794641,0,-1,0,1.794641,125.4097,0,0,0,2.250654,1.889096,1.794641,0,0,4.179654,6.863586,0.3615579,0,0.3615579,10.37786,74.12746,0.1402471,1.974106,1.800523,0,9.11424
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.602655,57.75004,37.17251,0.8909826,0.8909826,0,-1,0,0.8909826,292.1106,0,0,0,2.602655,0.9378764,0.8909826,0,0,3.818096,7.188988,1.664778,0,1.664778,11.95721,85.40849,0.1401303,0.9800808,2.082124,0,9.791642
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.43755,58.0816,38.7659,1.510182,1.510182,0,-1,0,1.510182,161.4077,0,0,0,2.43755,1.589665,1.510182,0,0,2.153318,8.687288,0.8478852,0,0.8478852,12.76159,91.15401,0.1400708,1.6612,1.95004,0,11.12484
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.756623,53.88419,40.35258,1.164698,1.164698,0,-1,0,1.164698,150.8222,0,0,0,1.756623,1.225998,1.164698,0,0,1.305432,9.450385,0.5306248,0,0.5306248,13.26498,94.74967,0.1400336,1.281168,1.405298,0,11.20701
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.5398576,45.26525,41.33416,0.1754633,0.1754633,0,-1,0,0.1754633,307.6754,0,0,0,0.5398576,0.1846983,0.1754633,0,0,0.7748076,9.927947,0.3551593,0,0.3551593,13.60191,97.15634,0.1400088,0.1930097,0.431886,0,10.4678
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,41.82495,41.82495,1.256577,1.256577,0,-1,0,1.256577,0,0,0,0,0,1.322713,1.256577,0,0,0.4196483,10.24759,0,1.322713,-1.322713,12.20765,87.19735,0.1400088,1.382235,0,0,10.24759
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,42.43004,42.43004,3.277764,3.277764,0,-1,0,3.277764,0,0,4.440892E-16,0.2755399,0,3.450277,3.277764,0,0,1.889329,8.924878,0,3.450277,-3.450277,8.570742,61.21946,0.1400088,3.60554,0,0,8.924878
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,42.05354,42.05354,1.565191,1.565191,0,-1,0,1.565191,0,0,2.220446E-16,0,0,1.64757,1.565191,0,0,5.72297,5.474601,0,1.64757,-1.64757,6.834051,48.81455,0.1400088,1.72171,0,0,5.474601
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,40.72908,40.72908,2.044207,2.044207,0,-1,0,2.044207,0,0,4.440892E-16,0,0,2.151797,2.044207,0,0,7.553604,3.827031,0,2.151797,-2.151797,4.565857,32.6132,0.1400088,2.248628,0,0,3.827031
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,39.5189,39.5189,1.220158,1.220158,0,-1,0,1.220158,0,0,2.220446E-16,0,0,1.284376,1.220158,0,0,9.944489,1.675234,0,1.284376,-1.284376,3.212005,22.94285,0.1400088,1.342173,0,0,1.675234
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,38.27511,38.27511,3.264565,0.3713145,0,-1,0,0.3713145,0,0,2.893251,3.219707,0,0.3908574,0.3713145,0,0,11.37157,0.3908574,0,0.3908574,-0.3908574,2.800006,20,0.1400088,3.591022,0,0,0.3908574
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,37.11872,37.11872,1.022335,0,0,-1,0,0,0,0,1.022335,1.124568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400088,1.124568,0,0,0
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,36.00267,36.00267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400088,0,0,0,0
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,35.26312,35.26312,0.2761557,0,0,-1,0,0,0,0,0.2761557,0.3037713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400088,0.3037713,0,0,0
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,34.63787,34.63787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400088,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,33.93866,33.93866,0.3307942,0,0,-1,0,0,0,0,0.3307942,0.3638736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400088,0.3638736,0,0,0
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,33.4882,33.4882,0.4407435,0,0,-1,0,0,0,0,0.4407435,0.4848179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400088,0.4848179,0,0,0
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,32.97724,32.97724,0.3727085,0,0,-1,0,0,0,0,0.3727085,0.4099793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400088,0.4099793,0,0,0
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,32.54023,32.54023,0.3411883,0,0,-1,0,0,0,0,0.3411883,0.3753071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400088,0.3753071,0,0,0
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,32.22424,32.22424,0.1792123,0.1792123,3.684475,0,1.170862,0.1792123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1401447,0.1971335,0,5,0
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,32.04944,32.04944,0.2785942,0.2785942,3.783857,0,1.197993,0.2785942,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1402951,0.3064536,0,5,2.997
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,31.76707,31.76707,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1404031,0,0,5,5.994
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,32.35198,32.35198,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,0,1.865952,1.772655,0,0,1.81586,8.991,0,1.865952,-1.865952,10.31046,73.64603,0.1404031,1.94992,0,0,8.991
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.352883,43.75622,33.99916,1.206826,1.206826,0,-1,0,1.206826,112.1026,0,0,0,1.352883,1.270343,1.206826,0,0,3.889141,7.125048,0.08254001,0,0.08254001,10.38877,74.20535,0.1403973,1.327509,1.082307,0,8.477931
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.277912,52.95044,35.51188,1.2142,1.2142,0,-1,0,1.2142,187.606,0,0,0,2.277912,1.278105,1.2142,0,0,3.806601,7.199334,0.9998071,0,0.9998071,11.33727,80.98034,0.1403275,1.33562,1.82233,0,9.477246
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.424409,65.64504,37.04477,1.584725,1.584725,0,-1,0,1.584725,216.0885,0,0,0,3.424409,1.668132,1.584725,0,0,2.806793,8.09916,1.756277,0,1.756277,13.00342,92.88139,0.140205,1.743198,2.739527,0,11.52357
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,3.25243,65.7813,38.5911,1.046203,1.046203,0,-1,0,1.046203,310.8792,1.100647,0,0,3.25243,1.101267,1.046203,0,0,1.050516,9.67981,1.050516,0,1.050516,14.00003,100,0.1401319,1.150824,2.601944,0,12.93224
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,2.156734,57.14651,40.16433,0,0,0,-1,0,0,0,2.156734,0,0,2.156734,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401319,0,1.725387,0,12.78201
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.6423973,45.88253,41.18625,0,0,0,-1,0,0,0,0.6423973,0,0,0.6423973,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401319,0,0.5139178,0,11.26767
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,41.67704,41.67704,1.583924,1.583924,0,-1,0,1.583924,0,0,2.220446E-16,0,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1401319,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,42.24179,42.24179,2.531219,2.531219,0,-1,0,2.531219,0,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1401319,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,41.8653,41.8653,1.178268,1.178268,0,-1,0,1.178268,0,0,2.220446E-16,0,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1401319,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,40.54082,40.54082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1401319,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,39.33065,39.33065,3.404753,3.33,0,-1,0,3.33,0,0,0.07475292,0.4152282,0,3.505263,3.33,0,0,6.191125,5.053262,0,3.505263,-3.505263,4.43174,31.65522,0.1401319,3.745228,0,0,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,38.12048,38.12048,2.773258,1.470599,0,-1,0,1.470599,0,0,1.302659,1.579985,0,1.547999,1.470599,0,0,10.08586,1.547999,0,1.547999,-1.547999,2.800006,20,0.1401319,3.050583,0,0,1.547999
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,36.98426,36.98426,1.620579,0,0,-1,0,0,0,0,1.620579,1.782637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401319,1.782637,0,0,0
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,35.88838,35.88838,0.2686374,0,0,-1,0,0,0,0,0.2686374,0.2955012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401319,0.2955012,0,0,0
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,35.14883,35.14883,0.1102528,0,0,-1,0,0,0,0,0.1102528,0.1212781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401319,0.1212781,0,0,0
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,34.51012,34.51012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401319,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,33.83108,33.83108,0.2113614,0,0,-1,0,0,0,0,0.2113614,0.2324975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401319,0.2324975,0,0,0
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,33.39408,33.39408,0.2814099,0,0,-1,0,0,0,0,0.2814099,0.3095509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401319,0.3095509,0,0,0
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,32.88311,32.88311,0.1585217,0,0,-1,0,0,0,0,0.1585217,0.1743739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401319,0.1743739,0,0,0
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,32.46628,32.46628,0.06720322,0,0,-1,0,0,0,0,0.06720322,0.07392354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401319,0.07392354,0,0,0
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,32.14356,32.14356,0.3607219,0.3607219,3.865985,0,1.220414,0.3607219,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.140294,0.3967941,0,5,0
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,31.95531,31.95531,0.2808602,0.2808602,3.786123,0,1.198612,0.2808602,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1404435,0.3089462,0,5,2.997
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,31.67294,31.67294,1.916828,1.916828,5,0,1.53,1.916828,0,0,0,0,0,0,0,3.083172,2.929013,5.14586,5.994,2.929013,0,2.929013,11.89694,84.97799,0.1407024,2.108511,0,5,5.994
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,32.25786,32.25786,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,0,2.174438,2.065716,0,0,2.216847,8.630112,0,2.174438,-2.174438,9.604884,68.60618,0.1407024,2.272287,0,0,8.630112
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.381747,43.85643,33.88487,1.487095,1.487095,0,-1,0,1.487095,92.91586,0,0,0,1.381747,1.565363,1.487095,0,0,4.632888,6.455675,0,0.183616,-0.183616,9.411336,67.22369,0.1407024,1.635805,1.105398,0,7.837422
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,3.015749,59.53349,35.39759,0.7854477,0.7854477,0,-1,0,0.7854477,383.9529,0,0,0,3.015749,0.8267871,0.7854477,0,0,4.836906,6.272058,2.188962,0,2.188962,11.48797,82.05675,0.1405504,0.8639925,2.412599,0,9.287807
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.372292,64.93389,36.91031,0.3900625,0.3900625,0,-1,0,0.3900625,864.5515,0.3137552,0,0,3.372292,0.4105921,0.3900625,0,0,2.647944,8.242125,2.647944,0,2.647944,14.00003,100,0.1403669,0.4290688,2.697833,0,11.61442
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.499066,58.27208,38.44319,0.3642585,0.3642585,0,-1,0,0.3642585,686.0694,2.115636,0,0,2.499066,0.38343,0.3642585,0,0,0,10.62527,0,0,0,14.00003,100,0.1403669,0.4006844,1.999253,0,13.12434
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.822834,54.06864,40.00969,0.5448115,0.5448115,0,-1,0,0.5448115,334.5807,1.249348,0,0,1.822834,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1403669,0.5992926,1.458267,0,12.44811
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.6005266,45.36699,40.99128,1.313196,1.313196,0,-1,0,1.313196,45.73016,0,0,0,0.6005266,1.382311,1.313196,0,0,0,10.62527,0,0.7817847,-0.7817847,13.17595,94.11377,0.1403669,1.444515,0.4804212,0,11.2258
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,41.4888,41.4888,0.08800167,0.08800167,0,-1,0,0.08800167,0,0,0,0,0,0.09263334,0.08800167,0,0,0.8686497,9.84349,0,0.09263334,-0.09263334,13.07831,93.41631,0.1403669,0.09680184,0,0,9.84349
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,42.09388,42.09388,0.9900367,0.9900367,0,-1,0,0.9900367,0,0,2.220446E-16,0,0,1.042144,0.9900367,0,0,0.9715756,9.750856,0,1.042144,-1.042144,11.97979,85.56979,0.1403669,1.08904,0,0,9.750856
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,41.71066,41.71066,2.730402,2.730402,0,-1,0,2.730402,0,0,0,0,0,2.874107,2.730402,0,0,2.129513,8.708713,0,2.874107,-2.874107,8.950219,63.93001,0.1403669,3.003442,0,0,8.708713
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,40.38619,40.38619,2.50967,2.50967,0,-1,0,2.50967,0,0,4.440892E-16,0,0,2.641758,2.50967,0,0,5.322966,5.834605,0,2.641758,-2.641758,6.165562,44.03964,0.1403669,2.760637,0,0,5.834605
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,39.17602,39.17602,2.772643,2.772643,0,-1,0,2.772643,0,0,4.440892E-16,0.01670184,0,2.918571,2.772643,0,0,8.258252,3.192847,0,2.918571,-2.918571,3.089118,22.06508,0.1403669,3.049907,0,0,3.192847
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,37.98602,37.98602,2.184617,0.2605624,0,-1,0,0.2605624,0,0,1.924055,2.142516,0,0.2742762,0.2605624,0,0,11.50111,0.2742762,0,0.2742762,-0.2742762,2.800006,20,0.1403669,2.403079,0,0,0.2742762
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,36.85652,36.85652,0.6530939,0,0,-1,0,0,0,0,0.6530939,0.7184033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403669,0.7184033,0,0,0
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,35.75392,35.75392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403669,0,0,0,0
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,35.04126,35.04126,0.02077145,0,0,-1,0,0,0,0,0.02077145,0.0228486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403669,0.0228486,0,0,0
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,34.416,34.416,0.6224329,0,0,-1,0,0,0,0,0.6224329,0.6846762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403669,0.6846762,0,0,0
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,33.7504,33.7504,0.03379407,0,0,-1,0,0,0,0,0.03379407,0.03717348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403669,0.03717348,0,0,0
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,33.29995,33.29995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403669,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,32.78899,32.78899,0.4307693,0,0,-1,0,0,0,0,0.4307693,0.4738462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403669,0.4738462,0,0,0
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,32.37215,32.37215,0.02158707,0,0,-1,0,0,0,0,0.02158707,0.02374578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403669,0.02374578,0,0,0
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,32.04944,32.04944,0.3108665,0.3108665,3.81613,0,1.206803,0.3108665,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1405199,0.3419532,0,5,0
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,31.88136,31.88136,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1406262,0,0,5,2.997
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,31.57882,31.57882,0.1787527,0.1787527,3.684016,0,1.170736,0.1787527,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1407586,0.196628,0,5,5.994
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,32.16373,32.16373,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0,0.3437147,0.3265289,0,0,1.81586,8.991,0,0.3437147,-0.3437147,11.91504,85.10729,0.1407586,0.3591818,0,0,8.991
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.412552,43.9935,33.79074,0.6854905,0.6854905,0,-1,0,0.6854905,206.0645,0,0,0,1.412552,0.7215689,0.6854905,0,0,2.197765,8.647285,0.6909833,0,0.6909833,12.57057,89.7896,0.1407109,0.7540395,1.130042,0,10.05984
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.337576,53.20941,35.28329,0.4199195,0.4199195,0,-1,0,0.4199195,556.6725,0.3887738,0,0,2.337576,0.4420205,0.4199195,0,0,1.506782,9.269171,1.506782,0,1.506782,14.00003,100,0.140607,0.4619115,1.870061,0,11.60675
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.691541,58.13166,36.79601,2.104871,2.104871,0,-1,0,2.104871,127.872,0.4758872,0,0,2.691541,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.140607,2.315358,2.153233,0,13.31682
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.531992,58.41901,38.30873,0.5501791,0.5501791,0,-1,0,0.5501791,460.2123,1.952856,0,0,2.531992,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.140607,0.6051971,2.025594,0,13.15727
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.858325,54.20778,39.86178,0.01323437,0.01323437,0,-1,0,0.01323437,14041.66,1.844394,0,0,1.858325,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.140607,0.01455781,1.48666,0,12.4836
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.6342378,45.50926,40.88371,1.27481,1.27481,0,-1,0,1.27481,49.75156,0,0,0,0.6342378,1.341905,1.27481,0,0,0,10.62527,0,0.7076673,-0.7076673,13.25408,94.67182,0.140607,1.402291,0.5073902,0,11.25951
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,41.3745,41.3745,0.6080682,0.6080682,0,-1,0,0.6080682,0,0,0,0,0,0.6400717,0.6080682,0,0,0.786297,9.917607,0,0.6400717,-0.6400717,12.57939,89.85258,0.140607,0.668875,0,0,9.917607
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,41.93925,41.93925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.497488,9.277535,0,0,0,12.57939,89.85258,0.140607,0,0,0,9.277535
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,41.56275,41.56275,1.138925,1.138925,0,-1,0,1.138925,0,0,0,0,0,1.198868,1.138925,0,0,1.497488,9.277535,0,1.198868,-1.198868,11.31567,80.82604,0.140607,1.252817,0,0,9.277535
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,40.23828,40.23828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.829564,8.078667,0,0,0,11.31567,80.82604,0.140607,0,0,0,8.078667
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,39.02811,39.02811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.829564,8.078667,0,0,0,11.31567,80.82604,0.140607,0,0,0,8.078667
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,37.85827,37.85827,2.111802,2.111802,0,-1,0,2.111802,0,0,0,0,0,2.22295,2.111802,0,0,2.829564,8.078667,0,2.22295,-2.22295,8.972473,64.08897,0.140607,2.322982,0,0,8.078667
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,36.74223,36.74223,2.73118,2.73118,0,-1,0,2.73118,0,0,4.440892E-16,0,0,2.874926,2.73118,0,0,5.299508,5.855717,0,2.874926,-2.874926,5.942035,42.44302,0.140607,3.004298,0,0,5.855717
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,35.65979,35.65979,0.6527503,0.6527503,0,-1,0,0.6527503,0,0,1.110223E-16,0,0,0.6871056,0.6527503,0,0,8.493871,2.980791,0,0.6871056,-0.6871056,5.217762,37.26966,0.140607,0.7180254,0,0,2.980791
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,34.94041,34.94041,0.2139608,0.2139608,0,-1,0,0.2139608,0,0,2.775558E-17,0,0,0.2252218,0.2139608,0,0,9.257321,2.293685,0,0.2252218,-0.2252218,4.980358,35.57391,0.140607,0.2353568,0,0,2.293685
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,34.32188,34.32188,0.3715647,0.3715647,0,-1,0,0.3715647,0,0,5.551115E-17,0,0,0.3911207,0.3715647,0,0,9.507567,2.068464,0,0.3911207,-0.3911207,4.56808,32.62908,0.140607,0.4087211,0,0,2.068464
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,33.65628,33.65628,0.6482107,0.6482107,0,-1,0,0.6482107,0,0,1.110223E-16,0,0,0.682327,0.6482107,0,0,9.942146,1.677343,0,0.682327,-0.682327,3.848844,27.49169,0.140607,0.7130318,0,0,1.677343
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,33.20583,33.20583,0.3691404,0.3691404,0,-1,0,0.3691404,0,0,5.551115E-17,0,0,0.3885689,0.3691404,0,0,10.70029,0.9950157,0,0.3885689,-0.3885689,3.439257,24.56607,0.140607,0.4060545,0,0,0.9950157
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,32.69487,32.69487,0.7827104,0.5761245,0,-1,0,0.5761245,0,0,0.2065859,0.2848569,0,0.6064469,0.5761245,0,0,11.13203,0.6064469,0,0.6064469,-0.6064469,2.800006,20,0.140607,0.8609815,0,0,0.6064469
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,32.27803,32.27803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140607,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,31.97548,31.97548,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1407274,0.1094555,0,5,0
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,31.78724,31.78724,0.6543209,0.6543209,4.159584,0,1.300566,0.6543209,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1409297,0.719753,0,5,2.997
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,31.50486,31.50486,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,0,1.017157,0.9662994,5.14586,5.994,0.9662994,0,0.9662994,10.03495,71.67806,0.1410138,4.381127,0,5,5.994
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,32.06961,32.06961,0.7889891,0.7889891,4.294252,0,1.337331,0.7889891,0,0,0,0,0,0,0,3.505263,3.33,4.179561,6.863669,3.33,0,3.33,13.19406,94.24313,0.1412351,0.867888,0,5,6.863669
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.445433,44.14708,33.69662,0.7384271,0.7384271,0,-1,0,0.7384271,195.7449,0,0,0,1.445433,0.7772917,0.7384271,0,0,0.8495609,9.860669,0.6681418,0,0.6681418,13.82792,98.77065,0.1411891,0.8122698,1.156347,0,11.3061
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.369927,53.38455,35.18917,0.8152483,0.8152483,0,-1,0,0.8152483,290.7001,1.330352,0,0,2.369927,0.8581561,0.8152483,0,0,0.181419,10.462,0.181419,0,0.181419,14.00003,100,0.1411766,0.8967732,1.895942,0,12.83192
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.72446,58.30365,36.68172,1.66026,1.66026,0,-1,0,1.66026,164.0984,0.9768177,0,0,2.72446,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1411766,1.826286,2.179568,0,13.34973
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.566278,58.6026,38.19444,0,0,0,-1,0,0,0,2.566278,0,0,2.566278,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411766,0,2.053022,0,13.19155
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.895154,54.39623,39.74749,0.9724005,0.9724005,0,-1,0,0.9724005,194.8943,0.8715741,0,0,1.895154,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1411766,1.069641,1.516123,0,12.52043
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.6706207,45.62355,40.72908,0.728354,0.728354,0,-1,0,0.728354,92.07346,0,0,0,0.6706207,0.7666884,0.728354,0,0,0,10.62527,0,0.09606767,-0.09606767,13.89876,99.27669,0.1411766,0.8011894,0.5364966,0,11.29589
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,41.21987,41.21987,0.4937545,0.4937545,0,-1,0,0.4937545,0,0,1.110223E-16,0,0,0.5197417,0.4937545,0,0,0.1067419,10.52921,0,0.5197417,-0.5197417,13.35091,95.36344,0.1411766,0.54313,0,0,10.52921
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,41.79134,41.79134,1.750325,1.750325,0,-1,0,1.750325,0,0,2.220446E-16,0,0,1.842448,1.750325,0,0,0.6842325,10.00947,0,1.842448,-1.842448,11.4088,81.49125,0.1411766,1.925358,0,0,10.00947
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,41.40812,41.40812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.731397,8.167017,0,0,0,11.4088,81.49125,0.1411766,0,0,0,8.167017
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,40.09037,40.09037,1.409309,1.409309,0,-1,0,1.409309,0,0,0,0,0,1.483483,1.409309,0,0,2.731397,8.167017,0,1.483483,-1.483483,9.845069,70.32178,0.1411766,1.55024,0,0,8.167017
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,38.91381,38.91381,2.600445,2.600445,0,-1,0,2.600445,0,0,4.440892E-16,0,0,2.73731,2.600445,0,0,4.379712,6.683534,0,2.73731,-2.73731,6.959691,49.71198,0.1411766,2.860489,0,0,6.683534
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,37.72381,37.72381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.421167,3.946223,0,0,0,6.959691,49.71198,0.1411766,0,0,0,3.946223
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,36.60776,36.60776,3.226963,3.226963,0,-1,0,3.226963,0,0,4.440892E-16,0.2196597,0,3.396803,3.226963,0,0,7.421167,3.946223,0,3.396803,-3.396803,3.379145,24.1367,0.1411766,3.54966,0,0,3.946223
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,35.53205,35.53205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.19539,0.5494201,0,0,0,3.379145,24.1367,0.1411766,0,0,0,0.5494201
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,34.81267,34.81267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.19539,0.5494201,0,0,0,3.379145,24.1367,0.1411766,0,0,0,0.5494201
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,34.20758,34.20758,0.5709539,0.5219491,0,-1,0,0.5219491,0,0,0.04900479,0.1061002,0,0.5494201,0.5219491,0,0,11.19539,0.5494201,0,0.5494201,-0.5494201,2.800006,20,0.1411766,0.6280493,0,0,0.5494201
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,33.54199,33.54199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1411766,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,33.09153,33.09153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1411766,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,32.60074,32.60074,0.2113746,0,0,-1,0,0,0,0,0.2113746,0.232512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1411766,0.232512,0,0,0
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,32.1839,32.1839,0.2941872,0,0,-1,0,0,0,0,0.2941872,0.3236059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1411766,0.3236059,0,0,0
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,31.88136,31.88136,0.2016433,0.2016433,3.706906,0,1.176986,0.2016433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1413105,0.2218076,0,5,0
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,31.69311,31.69311,0.2856079,0.2856079,3.790871,0,1.199908,0.2856079,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1414563,0.3141687,0,5,2.997
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,31.41074,31.41074,0.09792223,0.09792223,3.603185,0,1.14867,0.09792223,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.141574,0.1077145,0,5,5.994
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,31.97548,31.97548,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.141574,0,0,0,8.991
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.480539,44.29679,33.58232,1.157606,1.157606,0,-1,0,1.157606,127.8967,0,0,0,1.480539,1.218532,1.157606,0,0,1.81586,8.991,0.2620068,0,0.2620068,12.52591,89.47063,0.141556,1.273366,1.184431,0,10.47154
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.404395,53.55595,35.07487,0.03389422,0.03389422,0,-1,0,0.03389422,7093.82,0.8148636,0,0,2.404395,0.03567813,0.03389422,0,0,1.553853,9.226806,1.553853,0,1.553853,14.00003,100,0.1414494,0.03728364,1.923516,0,11.6312
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.759071,58.49223,36.56742,0,0,0,-1,0,0,0,2.759071,0,0,2.759071,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414494,0,2.207257,0,13.38435
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.602416,58.78856,38.06669,0.3517373,0.3517373,0,-1,0,0.3517373,739.8749,2.232166,0,0,2.602416,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1414494,0.386911,2.081933,0,13.22769
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.934115,54.55904,39.59286,1.822759,1.822759,0,-1,0,1.822759,106.1092,0.01542101,0,0,1.934115,1.918694,1.822759,0,0,0,10.62527,0,0,0,14.00003,100,0.1414494,2.005035,1.547292,0,12.55939
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.7095792,45.76466,40.58117,1.099098,1.099098,0,-1,0,1.099098,64.56011,0,0,0,0.7095792,1.156946,1.099098,0,0,0,10.62527,0,0.4473665,-0.4473665,13.52846,96.63168,0.1414494,1.209008,0.5676634,0,11.33485
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,41.07196,41.07196,0.1468499,0.1468499,0,-1,0,0.1468499,0,0,0,0,0,0.1545788,0.1468499,0,0,0.4970739,10.17791,0,0.1545788,-0.1545788,13.36552,95.46782,0.1414494,0.1615349,0,0,10.17791
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,41.63671,41.63671,2.710842,2.710842,0,-1,0,2.710842,0,0,4.440892E-16,0,0,2.853518,2.710842,0,0,0.6688281,10.02333,0,2.853518,-2.853518,10.35765,73.98306,0.1414494,2.981926,0,0,10.02333
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,41.21987,41.21987,1.331871,1.331871,0,-1,0,1.331871,0,0,2.220446E-16,0,0,1.40197,1.331871,0,0,3.839404,7.169811,0,1.40197,-1.40197,8.879844,63.42733,0.1414494,1.465059,0,0,7.169811
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,39.93574,39.93574,3.228032,3.228032,0,-1,0,3.228032,0,0,4.440892E-16,0.2208357,0,3.397929,3.228032,0,0,5.397148,5.767841,0,3.397929,-3.397929,5.298112,37.84358,0.1414494,3.550836,0,0,5.767841
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,38.7659,38.7659,3.021544,2.251416,0,-1,0,2.251416,0,0,0.770128,1.072282,0,2.369912,2.251416,0,0,9.172625,2.369912,0,2.369912,-2.369912,2.800006,20,0.1414494,3.323699,0,0,2.369912
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,37.56918,37.56918,1.631513,0,0,-1,0,0,0,0,1.631513,1.794664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414494,1.794664,0,0,0
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,36.4733,36.4733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414494,0,0,0,0
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,35.41776,35.41776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414494,0,0,0,0
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,34.67821,34.67821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414494,0,0,0,0
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,34.07312,34.07312,0.09011161,0,0,-1,0,0,0,0,0.09011161,0.09912277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414494,0.09912277,0,0,0
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,33.42769,33.42769,0.3037627,0,0,-1,0,0,0,0,0.3037627,0.3341389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414494,0.3341389,0,0,0
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,32.99741,32.99741,0.926811,0,0,-1,0,0,0,0,0.926811,1.019492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414494,1.019492,0,0,0
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,32.50661,32.50661,0.4933378,0,0,-1,0,0,0,0,0.4933378,0.5426716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414494,0.5426716,0,0,0
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,32.08978,32.08978,0.122556,0,0,-1,0,0,0,0,0.122556,0.1348116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414494,0.1348116,0,0,0
