Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,29.83751,29.83751,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1446554,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.733323,42.79344,30.36864,0,0,0,0,0,0,0,0,0,0,1.733323,0,0,0,0,1.81586,8.991,1.733323,0,1.733323,13.92173,99.4407,0.1445504,0,1.386659,0,10.72432
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.89249,53.96663,31.67294,0.4016688,0.4016688,0,-1,0,0.4016688,720.1182,2.387144,0,0,2.89249,0.4228092,0.4016688,0,0,0.08253705,10.55099,0.08253705,0,0.08253705,14.00003,100,0.1445454,0.4418356,2.313992,0,13.44348
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,4.052936,67.40102,33.12515,2.296983,2.296983,0,-1,0,2.296983,176.4461,1.635059,0,0,4.052936,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1445454,2.526681,3.242349,0,14.67821
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,4.259828,71.74055,34.56391,0.8849375,0.8849375,0,-1,0,0.8849375,481.3705,3.328314,0,0,4.259828,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1445454,0.9734312,3.407862,0,14.8851
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.26276,62.60186,35.92872,0.08446596,0.08446596,0,-1,0,0.08446596,3862.81,3.173848,0,0,3.26276,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1445454,0.09291255,2.610208,0,13.88803
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.992645,61.62666,37.32714,2.829569,2.829569,0,-1,0,2.829569,105.7633,0.01415213,0,0,2.992645,2.978493,2.829569,0,0,0,10.62527,0,0,0,14.00003,100,0.1445454,3.112525,2.394116,0,13.61792
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.429106,57.32418,38.17426,1.803407,1.803407,0,-1,0,1.803407,134.6954,0.5307828,0,0,2.429106,1.898324,1.803407,0,0,0,10.62527,0,0,0,14.00003,100,0.1445454,1.983748,1.943285,0,13.05438
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7637143,43.99304,38.47681,1.0313,1.0313,0,-1,0,1.0313,74.05355,0,0,0,0.7637143,1.085579,1.0313,0,0,0,10.62527,0,0.3218647,-0.3218647,13.66075,97.57661,0.1445454,1.13443,0.6109714,0,11.38899
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,38.91381,38.91381,1.074826,1.074826,0,-1,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.3576274,10.30341,0,1.131396,-1.131396,12.46816,89.05808,0.1445454,1.182309,0,0,10.30341
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,38.55748,38.55748,2.064453,2.064453,0,-1,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.614734,9.172013,0,2.173108,-2.173108,10.1775,72.69628,0.1445454,2.270898,0,0,9.172013
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,37.42126,37.42126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.029299,6.998906,0,0,0,10.1775,72.69628,0.1445454,0,0,0,6.998906
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,36.37917,36.37917,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,4.029299,6.998906,0,0.1335884,-0.1335884,10.03668,71.69047,0.1445454,0.1395999,0,0,6.998906
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,35.43793,35.43793,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.17773,6.865317,0,3.505263,-3.505263,6.341814,45.29858,0.1445454,3.783091,0,0,6.865317
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,34.416,34.416,5.233407,3.192051,0,-1,0,3.192051,0,0,2.041356,2.564696,0,3.360054,3.192051,0,0,8.072467,3.360054,0,3.360054,-3.360054,2.800006,20,0.1445454,5.756748,0,0,3.360054
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,33.50837,33.50837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445454,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,32.82261,32.82261,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445454,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,32.23769,32.23769,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445454,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,31.72673,31.72673,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445454,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,31.18215,31.18215,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445454,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,30.83927,30.83927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445454,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,30.53672,30.53672,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445454,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,30.25435,30.25435,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1446413,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,30.04593,30.04593,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1448404,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,29.81734,29.81734,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1449517,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.821447,43.48218,30.36864,2.371139,2.371139,0,0,0,2.371139,76.81738,0,0,0,1.821447,2.495936,2.371139,0,0,1.81586,8.991,0,0.6744891,-0.6744891,11.56638,82.61682,0.1449517,2.608253,1.457157,0,10.81245
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.900323,54.01388,31.65277,0.7988987,0.7988987,0,-1,0,0.7988987,363.0402,0,0,0,2.900323,0.840946,0.7988987,0,0,2.565293,8.316511,2.059377,0,2.059377,13.52007,96.57177,0.1448272,0.8787886,2.320259,0,11.21683
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,3.22681,58.80891,33.1117,0,0,0,-1,0,0,0,2.720895,0,0,3.22681,0,0,0,0,0.5059153,10.16995,0.5059153,0,0.5059153,14.00003,100,0.1447967,0,2.581448,0,13.39676
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.346653,61.73889,34.54374,2.64028,2.64028,0,-1,0,2.64028,126.7537,0.5674108,0,0,3.346653,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1447967,2.904308,2.677323,0,13.97193
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.269615,62.64596,35.90855,0,0,0,-1,0,0,0,3.269615,0,0,3.269615,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447967,0,2.615692,0,13.89489
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.999257,61.64272,37.2868,3.551263,3.33,0,-1,0,3.33,90.06777,0,0.221263,0.5763893,2.999257,3.505263,3.33,0,0,0,10.62527,0,0.5060064,-0.5060064,13.46665,96.19017,0.1447967,3.906389,2.399405,0,13.62453
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.502536,57.95409,38.14065,0,0,0,-1,0,0,0,1.940307,0,0,2.502536,0,0,0,0,0.5622293,10.11927,0.5622293,0,0.5622293,14.00003,100,0.1447628,0,2.002029,0,12.6218
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.8357125,44.47794,38.42302,0.801477,0.801477,0,-1,0,0.801477,104.2716,0,0,0,0.8357125,0.84366,0.801477,0,0,0,10.62527,0,0.007947508,-0.007947508,13.99165,99.94016,0.1447628,0.8816247,0.66857,0,11.46099
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,38.83986,38.83986,2.075937,2.075937,0,-1,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0.008830564,10.61733,0,2.185197,-2.185197,11.68825,83.48734,0.1447628,2.28353,0,0,10.61733
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,38.49698,38.49698,1.104872,1.104872,0,-1,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.436827,8.43213,0,1.163023,-1.163023,10.46232,74.73069,0.1447628,1.215359,0,0,8.43213
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,37.38093,37.38093,2.363615,2.363615,0,-1,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.729074,7.269107,0,2.488015,-2.488015,7.839719,55.99788,0.1447628,2.599976,0,0,7.269107
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,36.34555,36.34555,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.493536,4.781092,0,2.008566,-2.008566,5.722504,40.87495,0.1447628,2.098952,0,0,4.781092
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,35.41776,35.41776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.725276,2.772526,0,0,0,5.722504,40.87495,0.1447628,0,0,0,2.772526
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,34.37566,34.37566,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.725276,2.772526,0,2.341722,-2.341722,3.254112,23.24361,0.1447628,2.4471,0,0,2.772526
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,33.46803,33.46803,0.3739077,0.3739077,0,-1,0,0.3739077,0,0,5.551115E-17,0.002035372,0,0.3935871,0.3739077,0,0,11.32719,0.4308033,0,0.3935871,-0.3935871,2.839235,20.28021,0.1447628,0.4112985,0,0,0.4308033
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,32.76882,32.76882,0.3952546,0.0353554,0,-1,0,0.0353554,0,0,0.3598992,0.3994247,0,0.03721621,0.0353554,0,0,11.76451,0.03721621,0,0.03721621,-0.03721621,2.800006,20,0.1447628,0.4347801,0,0,0.03721621
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,32.20407,32.20407,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447628,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,31.69311,31.69311,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447628,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,31.16198,31.16198,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447628,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,30.8191,30.8191,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447628,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,30.51655,30.51655,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447628,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,30.23418,30.23418,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1448565,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,30.02576,30.02576,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1450226,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,29.79717,29.79717,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.1452392,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.910749,44.16469,30.34847,1.437392,1.437392,0,0,0,1.437392,132.9316,0,0,0,1.910749,1.513044,1.437392,0,0,2.151141,8.689247,0.3977043,0,0.3977043,12.33657,88.11819,0.1452152,1.581131,1.528599,0,10.6
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.528188,59.92574,31.61243,1.164602,1.164602,0,-1,0,1.164602,302.9522,0.5488544,0,0,3.528188,1.225897,1.164602,0,0,1.753437,9.047181,1.753437,0,1.753437,14.00003,100,0.1451097,1.281062,2.822551,0,12.57537
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,4.06945,67.51501,33.07137,2.305753,2.305753,0,-1,0,2.305753,176.4911,1.642342,0,0,4.06945,2.427109,2.305753,0,0,0,10.62527,0,0,0,14.00003,100,0.1451097,2.536329,3.25556,0,14.69473
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.35388,61.79474,34.5303,1.400189,1.400189,0,-1,0,1.400189,239.5305,1.879997,0,0,3.35388,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.1451097,1.540208,2.683104,0,13.97915
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.276474,62.69015,35.88838,2.781026,2.781026,0,-1,0,2.781026,117.8153,0.3490783,0,0,3.276474,2.927396,2.781026,0,0,0,10.62527,0,0,0,14.00003,100,0.1451097,3.059129,2.62118,0,13.90175
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,3.005458,61.67906,37.26663,0.9496624,0.9496624,0,-1,0,0.9496624,316.4765,2.005813,0,0,3.005458,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.1451097,1.044629,2.404366,0,13.63073
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.551717,58.35896,38.10031,0,0,0,-1,0,0,0,2.551717,0,0,2.551717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451097,0,2.041374,0,13.17699
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.9112024,45.00686,38.38268,1.114518,1.114518,0,-1,0,1.114518,81.75756,0,2.220446E-16,0,0.9112024,1.173176,1.114518,0,0,0,10.62527,0,0.261974,-0.261974,13.72388,98.02754,0.1451097,1.225969,0.7289619,0,11.53648
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,38.79952,38.79952,1.267923,1.267923,0,-1,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.2910822,10.3633,0,1.334656,-1.334656,12.31703,87.97862,0.1451097,1.394716,0,0,10.3633
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,38.46336,38.46336,2.795601,2.795601,0,-1,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.774034,9.028644,0,2.942738,-2.942738,9.215115,65.82211,0.1451097,3.075161,0,0,9.028644
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,37.34731,37.34731,4.488016,3.33,0,-1,0,3.33,0,0,1.158016,1.606818,0,3.505263,3.33,0,0,5.043742,6.085907,0,3.505263,-3.505263,5.520242,39.43023,0.1451097,4.936818,0,0,6.085907
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,36.32539,36.32539,3.192141,2.451611,0,-1,0,2.451611,0,0,0.7405297,1.059744,0,2.580643,2.451611,0,0,8.938478,2.580643,0,2.580643,-2.580643,2.800006,20,0.1451097,3.511355,0,0,2.580643
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,35.37742,35.37742,2.256146,4.00235E-16,0,-1,0,4.00235E-16,0,0,2.256146,2.48176,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1451097,2.48176,0,0,4.213E-16
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,34.33532,34.33532,3.330966,4.00235E-16,0,-1,0,4.00235E-16,0,0,3.330966,3.664063,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1451097,3.664063,0,0,4.213E-16
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,33.42769,33.42769,0.4432066,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.4432066,0.4875273,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1451097,0.4875273,0,0,4.213E-16
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,32.72848,32.72848,0.8742452,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.8742452,0.9616698,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1451097,0.9616698,0,0,4.213E-16
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,32.16373,32.16373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1451097,0,0,0,4.213E-16
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,31.65277,31.65277,0.6045443,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.6045443,0.6649987,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1451097,0.6649987,0,0,4.213E-16
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,31.14181,31.14181,0.02123912,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.02123912,0.02336303,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1451097,0.02336303,0,0,4.213E-16
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,30.80565,30.80565,0.4070754,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.4070754,0.4477829,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1451097,0.4477829,0,0,4.213E-16
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,30.48293,30.48293,0.5387089,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.5387089,0.5925798,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1451097,0.5925798,0,0,4.213E-16
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,30.21401,30.21401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1451097,0,0,0,4.213E-16
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,30.00559,30.00559,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.1452542,0.5371275,0,5,4.213E-16
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,29.78372,29.78372,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.1454874,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,2.000965,44.86121,30.3283,0.4235693,0.4235693,3.82812,0,1.210077,0.4235693,472.4056,0,0,0,2.000965,0,0,3.40455,3.234323,5.235288,5.913515,5.235288,0,5.235288,14.00003,100,0.1454958,0.4659262,1.600772,5,7.91448
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.916305,54.1114,31.61243,2.492134,2.492134,0,-1,0,2.492134,117.0204,0.2930067,0,0,2.916305,2.623299,2.492134,0,0,0,10.62527,0,0,0,14.00003,100,0.1454958,2.741347,2.333044,0,13.54158
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.24234,58.91013,33.07137,0.7513559,0.7513559,0,-1,0,0.7513559,431.5318,2.451439,0,0,3.24234,0.7909009,0.7513559,0,0,0,10.62527,0,0,0,14.00003,100,0.1454958,0.8264915,2.593872,0,13.86761
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.361282,61.84412,34.51012,0.01892982,0.01892982,0,-1,0,0.01892982,17756.54,3.341356,0,0,3.361282,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.1454958,0.02082281,2.689026,0,13.98656
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.283333,62.73438,35.86821,2.425416,2.425416,0,-1,0,2.425416,135.3719,0.7302634,0,0,3.283333,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1454958,2.667958,2.626667,0,13.90861
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,3.011494,61.72192,37.25319,1.955643,1.955643,0,-1,0,1.955643,153.99,0.9529229,0,0,3.011494,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1454958,2.151207,2.409195,0,13.63677
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.557304,58.37142,38.06669,1.530738,1.530738,0,-1,0,1.530738,167.0635,0.9460008,0,0,2.557304,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1454958,1.683812,2.045843,0,13.18258
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.9901814,45.57352,38.34907,1.707815,1.707815,0,-1,0,1.707815,57.97943,0,2.220446E-16,0,0.9901814,1.7977,1.707815,0,0,0,10.62527,0,0.8075185,-0.8075185,13.14883,93.92002,0.1454958,1.878596,0.7921451,0,11.61546
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,38.7659,38.7659,1.016834,1.016834,0,-1,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,0.8972428,9.817756,0,1.070351,-1.070351,12.02058,85.86111,0.1454958,1.118517,0,0,9.817756
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,38.46336,38.46336,2.396508,2.396508,0,-1,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.086522,8.747404,0,2.52264,-2.52264,9.361484,66.86761,0.1454958,2.636158,0,0,8.747404
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,37.32714,37.32714,1.672955,1.672955,0,-1,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,4.889455,6.224765,0,1.761006,-1.761006,7.505221,53.60861,0.1454958,1.840251,0,0,6.224765
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,36.30522,36.30522,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.846128,4.463759,0,2.434913,-2.434913,4.938597,35.27562,0.1454958,2.544484,0,0,4.463759
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,35.37742,35.37742,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.551587,2.028846,0,1.593407,-1.593407,3.258999,23.27851,0.1454958,1.66511,0,0,2.028846
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,34.33532,34.33532,1.16973,0.413667,0,-1,0,0.413667,0,0,0.7560627,0.8730357,0,0.4354389,0.413667,0,0,11.32204,0.4354389,0,0.4354389,-0.4354389,2.800006,20,0.1454958,1.286703,0,0,0.4354389
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,33.41425,33.41425,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454958,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,32.72848,32.72848,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454958,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,32.1839,32.1839,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454958,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,31.65277,31.65277,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454958,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,31.12164,31.12164,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454958,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,30.80565,30.80565,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454958,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,30.48293,30.48293,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454958,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,30.18039,30.18039,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1455935,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,29.99214,29.99214,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1457276,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.4133374,32.54475,29.76356,2.897071,2.897071,5,0,1.53,2.897071,14.26743,0,0,0,0.4133374,0,0,2.102929,1.997783,5.14586,5.994,2.41112,0,2.41112,11.40563,81.46859,0.1458944,3.186778,0.3306699,5,6.407337
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,2.092025,45.57155,30.30813,2.319927,2.319927,0,0,0,2.319927,90.17632,0,0,0,2.092025,2.442028,2.319927,0,0,2.73474,8.164008,0,0.3500035,-0.3500035,11.03669,78.83334,0.1458944,2.551919,1.67362,0,10.25603
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.924679,54.14788,31.57882,1.492473,1.492473,0,-1,0,1.492473,195.9619,0,0,0,2.924679,1.571024,1.492473,0,0,3.123633,7.814004,1.353655,0,1.353655,12.32088,88.0061,0.1458132,1.64172,2.339743,0,10.73868
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.250607,58.94118,33.03102,0.8108767,0.8108767,0,-1,0,0.8108767,400.8756,0.6270747,0,0,3.250607,0.8535544,0.8108767,0,0,1.769978,9.032293,1.769978,0,1.769978,14.00003,100,0.1457073,0.8919644,2.600486,0,12.2829
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.369566,61.85258,34.44962,0.7933748,0.7933748,0,-1,0,0.7933748,424.713,2.534434,0,0,3.369566,0.8351313,0.7933748,0,0,0,10.62527,0,0,0,14.00003,100,0.1457073,0.8727123,2.695652,0,13.99484
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.290883,62.74422,35.81442,1.942645,1.942645,0,-1,0,1.942645,169.4021,1.245993,0,0,3.290883,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.1457073,2.13691,2.632706,0,13.91616
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,3.017994,61.73695,37.21285,0.6793653,0.6793653,0,-1,0,0.6793653,444.2373,2.302872,0,0,3.017994,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1457073,0.7473018,2.414395,0,13.64327
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.562905,58.37622,38.02635,0.311356,0.311356,0,-1,0,0.311356,823.143,2.235162,0,0,2.562905,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1457073,0.3424916,2.050324,0,13.18818
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,1.072689,46.1649,38.30873,0.1203334,0.1203334,0,-1,0,0.1203334,891.4309,0.9460221,0,0,1.072689,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1457073,0.1323667,0.858151,0,11.69796
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,38.73229,38.73229,2.455916,2.455916,0,-1,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1457073,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,38.38268,38.38268,1.935409,1.935409,0,-1,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1457073,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,37.26663,37.26663,4.378801,3.33,0,-1,0,3.33,0,0,1.048801,1.486681,0,3.505263,3.33,0,0,5.136053,6.002826,0,3.505263,-3.505263,5.432668,38.8047,0.1457073,4.816681,0,0,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,36.25143,36.25143,2.657793,2.372685,0,-1,0,2.372685,0,0,0.2851081,0.5508874,0,2.497563,2.372685,0,0,9.03079,2.497563,0,2.497563,-2.497563,2.800006,20,0.1457073,2.923572,0,0,2.497563
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,35.32363,35.32363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457073,0,0,0,0
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,34.30171,34.30171,0.837081,0,0,-1,0,0,0,0,0.837081,0.9207891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457073,0.9207891,0,0,0
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,33.39408,33.39408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457073,0,0,0,0
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,32.71503,32.71503,0.3498348,0,0,-1,0,0,0,0,0.3498348,0.3848183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457073,0.3848183,0,0,0
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,32.14356,32.14356,0.3112761,0,0,-1,0,0,0,0,0.3112761,0.3424037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457073,0.3424037,0,0,0
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,31.6326,31.6326,0.1539122,0,0,-1,0,0,0,0,0.1539122,0.1693035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457073,0.1693035,0,0,0
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,31.10819,31.10819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457073,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,30.78548,30.78548,0.02850312,0,0,-1,0,0,0,0,0.02850312,0.03135343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457073,0.03135343,0,0,0
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,30.46277,30.46277,0.2725836,0,0,-1,0,0,0,0,0.2725836,0.299842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457073,0.299842,0,0,0
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,30.18039,30.18039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457073,0,0,0,0
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,29.99214,29.99214,0.2443156,0.2443156,3.749579,0,1.188635,0.2443156,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1458192,0.2687471,0,5,0
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3927054,32.40368,29.76356,0.5224819,0.5224819,4.027745,0,1.264574,0.5224819,75.16154,0,0,0,0.3927054,0,0,3.505263,3.33,8.475861,2.997,3.722705,0,3.722705,9.490789,67.79121,0.1459419,0.57473,0.3141643,5,3.389705
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.183772,46.30235,30.29469,0.09405333,0.09405333,2.798667,0,0.929036,0.09405333,2321.844,0,0,0,2.183772,0,0,2.704613,2.569383,4.753155,6.347435,4.753155,0,4.753155,14.00003,100,0.1458504,0.1034587,1.747018,5,8.531207
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.93291,54.19895,31.55865,1.719443,1.719443,0,-1,0,1.719443,170.5733,1.12297,0,0,2.93291,1.80994,1.719443,0,0,0,10.62527,0,0,0,14.00003,100,0.1458504,1.891387,2.346328,0,13.55818
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.258801,58.97973,32.99741,1.633943,1.633943,0,-1,0,1.633943,199.444,1.538861,0,0,3.258801,1.71994,1.633943,0,0,0,10.62527,0,0,0,14.00003,100,0.1458504,1.797337,2.607041,0,13.88408
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.376595,61.92324,34.44962,0,0,0,-1,0,0,0,3.376595,0,0,3.376595,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458504,0,2.701276,0,14.00187
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.297306,62.80898,35.81442,2.960953,2.960953,0,-1,0,2.960953,111.3596,0.1805131,0,0,3.297306,3.116792,2.960953,0,0,0,10.62527,0,0,0,14.00003,100,0.1458504,3.257048,2.637845,0,13.92258
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,3.024065,61.77213,37.19268,0,0,0,-1,0,0,0,3.024065,0,0,3.024065,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458504,0,2.419252,0,13.64934
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.568414,58.38017,37.98602,0,0,0,-1,0,0,0,2.568414,0,0,2.568414,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458504,0,2.054731,0,13.19369
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.15702,46.78263,38.27511,2.267259,2.267259,0,-1,0,2.267259,51.03167,0,0,0,1.15702,2.386588,2.267259,0,0,0,10.62527,0,1.229568,-1.229568,12.70395,90.74231,0.1458504,2.493985,0.9256161,0,11.78229
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,38.68523,38.68523,1.990179,1.990179,0,-1,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.366187,9.395706,0,2.094926,-2.094926,10.4957,74.96916,0.1458504,2.189197,0,0,9.395706
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,38.36924,38.36924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.693882,7.30078,0,0,0,10.4957,74.96916,0.1458504,0,0,0,7.30078
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,37.23302,37.23302,1.511943,1.511943,0,-1,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.693882,7.30078,0,1.591519,-1.591519,8.818095,62.98627,0.1458504,1.663138,0,0,7.30078
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,36.23126,36.23126,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.462237,5.709261,0,2.87372,-2.87372,5.788928,41.3494,0.1458504,3.003037,0,0,5.709261
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,35.30346,35.30346,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.655259,2.835541,0,0.07279117,-0.07279117,5.712199,40.80134,0.1458504,0.07606678,0,0,2.835541
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,34.26137,34.26137,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.736138,2.76275,0,1.334282,-1.334282,4.305743,30.75524,0.1458504,1.394325,0,0,2.76275
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,33.33357,33.33357,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.21867,1.428468,0,0.1045216,-0.1045216,4.195567,29.96828,0.1458504,0.1092251,0,0,1.428468
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,32.65453,32.65453,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.33481,1.323946,0,0.4959816,-0.4959816,3.672757,26.23392,0.1458504,0.5183008,0,0,1.323946
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,32.10995,32.10995,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,10.8859,0.8279644,0,0.2246493,-0.2246493,3.435956,24.54249,0.1458504,0.2347585,0,0,0.8279644
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,31.59899,31.59899,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.13551,0.6033152,0,0.009770138,-0.009770138,3.425657,24.46893,0.1458504,0.01020979,0,0,0.6033152
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,31.08802,31.08802,0.5276112,0.5276112,0,-1,0,0.5276112,0,0,1.110223E-16,0.01650451,0,0.5553802,0.5276112,0,0,11.14637,0.593545,0,0.5553802,-0.5553802,2.840235,20.28735,0.1458504,0.5803723,0,0,0.593545
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,30.76531,30.76531,0.1863565,0.03625661,0,-1,0,0.03625661,0,0,0.1500999,0.1687355,0,0.03816485,0.03625661,0,0,11.76345,0.03816485,0,0.03816485,-0.03816485,2.800006,20,0.1458504,0.2049921,0,0,0.03816485
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,30.4426,30.4426,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458504,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,30.16022,30.16022,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1459836,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,29.97197,29.97197,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1461119,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4685982,32.92381,29.76356,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,160.4647,0,0,0,0.4685982,0,0,3.505263,3.33,5.14586,5.994,3.798598,0,3.798598,12.7219,90.87055,0.1462005,0.3212283,0.3748786,5,6.462598
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.276035,47.06025,30.29469,1.57638,1.57638,0,0,0,1.57638,144.3836,0,0,0,2.276035,1.659348,1.57638,0,0,1.347262,9.412739,0.6166874,0,0.6166874,13.30694,95.04941,0.1461638,1.734018,1.820828,0,11.68877
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.941228,54.25086,31.53848,0.8791503,0.8791503,0,-1,0,0.8791503,334.5534,1.285232,0,0,2.941228,0.9254214,0.8791503,0,0,0.7305745,9.967757,0.7305745,0,0.7305745,14.00003,100,0.1461204,0.9670654,2.352982,0,12.90899
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.266778,59.03259,32.97724,0.08839473,0.08839473,0,-1,0,0.08839473,3695.671,3.173732,0,0,3.266778,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1461204,0.0972342,2.613423,0,13.89205
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.383925,61.98037,34.43617,2.396962,2.396962,0,-1,0,2.396962,141.1756,0.8608066,0,0,3.383925,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1461204,2.636659,2.70714,0,14.0092
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.304129,62.85299,35.79425,0.6121459,0.6121459,0,-1,0,0.6121459,539.7617,2.659765,0,0,3.304129,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1461204,0.6733605,2.643303,0,13.9294
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,3.030084,61.80681,37.17251,0.9565322,0.9565322,0,-1,0,0.9565322,316.778,2.023208,0,0,3.030084,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1461204,1.052186,2.424067,0,13.65536
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.573509,58.40375,37.96585,1.465678,1.465678,0,-1,0,1.465678,175.5849,1.03069,0,0,2.573509,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1461204,1.612245,2.058807,0,13.19878
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.241698,47.40144,38.23477,0.3232868,0.3232868,0,-1,0,0.3232868,384.0854,0.9013957,0,0,1.241698,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1461204,0.3556155,0.9933581,0,11.86697
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,38.65161,38.65161,3.337434,3.33,0,-1,0,3.33,0,0,0.007434004,0.3411774,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1461204,3.671177,0,0,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,38.30873,38.30873,1.160424,1.160424,0,-1,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,3.894737,7.120011,0,1.221499,-1.221499,9.017583,64.41118,0.1461204,1.276467,0,0,7.120011
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,37.17251,37.17251,3.410375,3.33,0,-1,0,3.33,0,0,0.08037522,0.4214127,0,3.505263,3.33,0,0,5.251958,5.898512,0,3.505263,-3.505263,5.322711,38.01929,0.1461204,3.751413,0,0,5.898512
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,36.17075,36.17075,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,9.146695,2.393249,0,1.613918,-1.613918,3.621492,25.86775,0.1461204,1.686544,0,0,2.393249
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,35.24968,35.24968,1.486171,0.7403641,0,-1,0,0.7403641,0,0,0.745807,0.8944241,0,0.7793306,0.7403641,0,0,10.93994,0.7793306,0,0.7793306,-0.7793306,2.800006,20,0.1461204,1.634788,0,0,0.7793306
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,34.22775,34.22775,1.26822,0,0,-1,0,0,0,0,1.26822,1.395042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461204,1.395042,0,0,0
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,33.29995,33.29995,0.1960767,0,0,-1,0,0,0,0,0.1960767,0.2156844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461204,0.2156844,0,0,0
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,32.63436,32.63436,0.1577938,0,0,-1,0,0,0,0,0.1577938,0.1735732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461204,0.1735732,0,0,0
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,32.08978,32.08978,0.3723543,0,0,-1,0,0,0,0,0.3723543,0.4095897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461204,0.4095897,0,0,0
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,31.55865,31.55865,0.1914592,0,0,-1,0,0,0,0,0.1914592,0.2106051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461204,0.2106051,0,0,0
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,31.06785,31.06785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461204,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,30.74514,30.74514,0.2749586,0,0,-1,0,0,0,0,0.2749586,0.3024544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461204,0.3024544,0,0,0
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,30.4426,30.4426,0.4725857,0,0,-1,0,0,0,0,0.4725857,0.5198443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461204,0.5198443,0,0,0
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,30.14005,30.14005,0.3115768,0.3115768,3.81684,0,1.206997,0.3115768,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.146239,0.3427344,0,5,0
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,29.95181,29.95181,0.06573995,0.06573995,3.571003,0,1.139884,0.06573995,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.146327,0.07231395,0,5,2.997
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5901889,33.74345,29.74339,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5901889,0,0,3.505263,3.33,5.14586,5.994,3.920189,0,3.920189,12.83725,91.69449,0.1463717,0,0.4721511,5,6.584189
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.369171,47.81098,30.27452,1.874075,1.874075,0,0,0,1.874075,126.4181,0,0,0,2.369171,1.972711,1.874075,0,0,1.225671,9.52217,0.3964604,0,0.3964604,13.21337,94.38102,0.1463482,2.061483,1.895337,0,11.89134
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.949626,54.30357,31.51831,2.649263,2.649263,0,-1,0,2.649263,111.3376,0,0,0,2.949626,2.788698,2.649263,0,0,0.8292109,9.878984,0.160928,0,0.160928,13.36604,95.47152,0.1463387,2.91419,2.359701,0,12.82861
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.274803,59.08597,32.95707,1.776229,1.776229,0,-1,0,1.776229,184.3683,0.7368051,0,0,3.274803,1.869715,1.776229,0,0,0.668283,10.02382,0.668283,0,0.668283,14.00003,100,0.1462991,1.953852,2.619842,0,13.29862
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.391409,62.03079,34.416,0.9183813,0.9183813,0,-1,0,0.9183813,369.2811,2.424691,0,0,3.391409,0.9667171,0.9183813,0,0,0,10.62527,0,0,0,14.00003,100,0.1462991,1.010219,2.713127,0,14.01668
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.310929,62.89681,35.77409,2.828273,2.828273,0,-1,0,2.828273,117.0654,0.3337999,0,0,3.310929,2.977129,2.828273,0,0,0,10.62527,0,0,0,14.00003,100,0.1462991,3.1111,2.648743,0,13.9362
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,3.035917,61.84781,37.15906,0.3683274,0.3683274,0,-1,0,0.3683274,824.2441,2.648203,0,0,3.035917,0.387713,0.3683274,0,0,0,10.62527,0,0,0,14.00003,100,0.1462991,0.4051601,2.428733,0,13.66119
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.578398,58.43325,37.9524,0.6114709,0.6114709,0,-1,0,0.6114709,421.6714,1.934744,0,0,2.578398,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.1462991,0.672618,2.062718,0,13.20367
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.32648,48.04823,38.2146,1.382061,1.382061,0,-1,0,1.382061,95.97839,2.220446E-16,0,0,1.32648,1.454801,1.382061,0,0,0,10.62527,0,0.1283211,-0.1283211,13.86477,99.03384,0.1462991,1.520267,1.061184,0,11.95175
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,38.63144,38.63144,1.079841,1.079841,0,-1,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.142579,10.49695,0,1.136675,-1.136675,12.6666,90.47557,0.1462991,1.187825,0,0,10.49695
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,38.30873,38.30873,3.148974,3.148974,0,-1,0,3.148974,0,0,0,0.1338717,0,3.31471,3.148974,0,0,1.405551,9.360278,0,3.31471,-3.31471,9.172594,65.5184,0.1462991,3.463872,0,0,9.360278
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,37.17251,37.17251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.088562,6.045568,0,0,0,9.172594,65.5184,0.1462991,0,0,0,6.045568
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,36.17075,36.17075,1.612695,1.612695,0,-1,0,1.612695,0,0,2.220446E-16,0,0,1.697573,1.612695,0,0,5.088562,6.045568,0,1.697573,-1.697573,7.383195,52.737,0.1462991,1.773964,0,0,6.045568
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,35.26312,35.26312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.974755,4.347995,0,0,0,7.383195,52.737,0.1462991,0,0,0,4.347995
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,34.22775,34.22775,1.807275,1.807275,0,-1,0,1.807275,0,0,0,0,0,1.902395,1.807275,0,0,6.974755,4.347995,0,1.902395,-1.902395,5.377894,38.41346,0.1462991,1.988003,0,0,4.347995
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,33.29995,33.29995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.088527,2.4456,0,0,0,5.377894,38.41346,0.1462991,0,0,0,2.4456
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,32.62091,32.62091,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,9.088527,2.4456,0,0.2806333,-0.2806333,5.082081,36.30051,0.1462991,0.2932618,0,0,2.4456
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,32.08978,32.08978,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,9.400341,2.164967,0,0.3135988,-0.3135988,4.751519,33.93935,0.1462991,0.3277107,0,0,2.164967
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,31.57882,31.57882,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,9.748784,1.851368,0,0.3988225,-0.3988225,4.331123,30.93653,0.1462991,0.4167694,0,0,1.851368
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,31.06785,31.06785,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,10.19192,1.452546,0,0.1504531,-0.1504531,4.172532,29.80374,0.1462991,0.1572235,0,0,1.452546
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,30.76531,30.76531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.35909,1.302093,0,0,0,4.172532,29.80374,0.1462991,0,0,0,1.302093
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,30.4426,30.4426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.35909,1.302093,0,0,0,4.172532,29.80374,0.1462991,0,0,0,1.302093
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,30.14005,30.14005,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,10.35909,1.302093,0,0.1470683,-0.1470683,4.017508,28.69643,0.1462991,0.1536863,0,0,1.302093
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,29.95181,29.95181,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,10.5225,1.155024,0,0.07294964,-0.07294964,3.940613,28.14718,0.1462991,0.07623237,0,0,1.155024
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5923868,33.73805,29.72322,1.417462,1.417462,4.599236,0,1.420592,1.417462,41.79208,0,0,0,0.5923868,0,0,3.181775,3.022686,10.60355,1.082075,3.615073,0,3.615073,7.370172,52.64398,0.1464959,1.559208,0.4739094,5,1.674461
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,3.171291,54.86416,30.27452,0.4597115,0.4597115,3.964975,0,1.247438,0.4597115,689.8437,0,0,0,3.171291,0,0,3.505263,3.33,6.988482,4.33564,6.501291,0,6.501291,13.53784,96.69865,0.146444,0.5056826,2.537033,5,7.506931
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.957981,54.36387,31.50486,0,0,0,-1,0,0,0,2.470789,0,0,2.957981,0,0,0,0,0.4871915,10.1868,0.4871915,0,0.4871915,14.00003,100,0.1464152,0,2.366385,0,13.14478
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.282459,59.16042,32.95707,0,0,0,-1,0,0,0,3.282459,0,0,3.282459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464152,0,2.625968,0,13.90773
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.398898,62.08134,34.39583,0.5371429,0.5371429,0,-1,0,0.5371429,632.7734,2.833484,0,0,3.398898,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1464152,0.5908572,2.719118,0,14.02417
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.317701,62.94039,35.75392,0,0,0,-1,0,0,0,3.317701,0,0,3.317701,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464152,0,2.654161,0,13.94298
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,3.041814,61.88137,37.13889,0,0,0,-1,0,0,0,3.041814,0,0,3.041814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464152,0,2.433451,0,13.66709
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.583288,58.45497,37.93223,0.6950971,0.6950971,0,-1,0,0.6950971,371.6442,1.851607,0,0,2.583288,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1464152,0.7646068,2.066631,0,13.20856
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.411289,48.72285,38.2146,1.481989,1.481989,0,-1,0,1.481989,95.22943,0,0,0,1.411289,1.559988,1.481989,0,0,0,10.62527,0,0.1486987,-0.1486987,13.84329,98.88042,0.1464152,1.630188,1.129032,0,12.03656
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,38.61127,38.61127,2.794821,2.794821,0,-1,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.1652208,10.47658,0,2.941916,-2.941916,10.74223,76.73009,0.1464152,3.074303,0,0,10.47658
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,38.27511,38.27511,1.112039,1.112039,0,-1,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.434017,7.534659,0,1.170567,-1.170567,9.508348,67.91663,0.1464152,1.223243,0,0,7.534659
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,37.13889,37.13889,1.595287,1.595287,0,-1,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.734647,6.364092,0,1.67925,-1.67925,7.738263,55.27319,0.1464152,1.754816,0,0,6.364092
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,36.13714,36.13714,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.60048,4.684842,0,0.4789017,-0.4789017,7.233456,51.66744,0.1464152,0.5004523,0,0,4.684842
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,35.22951,35.22951,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.132593,4.20594,0,0.38238,-0.38238,6.830392,48.78842,0.1464152,0.3995871,0,0,4.20594
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,34.20758,34.20758,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.55746,3.82356,0,2.172998,-2.172998,4.539851,32.42744,0.1464152,2.270783,0,0,3.82356
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,33.27978,33.27978,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,9.971902,1.650562,0,0.2688334,-0.2688334,4.256475,30.40334,0.1464152,0.2809309,0,0,1.650562
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,32.62091,32.62091,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.27061,1.381729,0,0.176337,-0.176337,4.0706,29.07566,0.1464152,0.1842721,0,0,1.381729
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,32.06961,32.06961,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.46654,1.205392,0,0.5907707,-0.5907707,3.447873,24.62761,0.1464152,0.6173554,0,0,1.205392
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,31.55865,31.55865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.12295,0.6146211,0,0,0,3.447873,24.62761,0.1464152,0,0,0,0.6146211
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,31.06785,31.06785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.12295,0.6146211,0,0,0,3.447873,24.62761,0.1464152,0,0,0,0.6146211
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,30.74514,30.74514,0.4653549,0.4653549,0,-1,0,0.4653549,0,0,0,0,0,0.4898473,0.4653549,0,0,11.12295,0.6146211,0,0.4898473,-0.4898473,2.931529,20.93945,0.1464152,0.5118904,0,0,0.6146211
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,30.4426,30.4426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.66722,0.1247738,0,0,0,2.931529,20.93945,0.1464152,0,0,0,0.1247738
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,30.14005,30.14005,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0,0.0161549,0.01534716,0,0,11.66722,0.1247738,0,0.0161549,-0.0161549,2.9145,20.81782,0.1464152,0.01688187,0,0,0.1247738
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,29.95181,29.95181,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,11.68517,0.1086189,3.33,0,3.33,6.073616,43.38288,0.1465753,0.729426,0,5,0.1086189
