Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6430085,34.09047,29.72322,1.665846,1.665846,4.992616,0,1.527984,1.665846,38.59951,0,0,0,0.6430085,0,0,3.32677,3.160431,8.355172,3.105619,3.80344,0,3.80344,9.681875,69.15611,0.1468074,1.832431,0.5144068,5,3.748627
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.422017,48.25363,30.27452,0.5018067,0.5018067,2.743613,0,0.9140063,0.5018067,482.6594,0,0,0,2.422017,0,0,2.241806,2.129716,4.551733,6.528715,4.551733,0,4.551733,14.00003,100,0.1467211,0.5519873,1.937613,5,8.950731
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.966523,54.41801,31.48469,2.305603,2.305603,0,-1,0,2.305603,128.6658,0.539573,0,0,2.966523,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1467211,2.536163,2.373219,0,13.5918
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.290558,59.21466,32.9369,1.863382,1.863382,0,-1,0,1.863382,176.5906,1.329103,0,0,3.290558,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1467211,2.04972,2.632446,0,13.91583
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.405955,62.15257,34.39583,0.535031,0.535031,0,-1,0,0.535031,636.5902,2.842764,0,0,3.405955,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1467211,0.5885341,2.724764,0,14.03123
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.324016,63.00431,35.75392,1.549172,1.549172,0,-1,0,1.549172,214.5673,1.693309,0,0,3.324016,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1467211,1.704089,2.659213,0,13.94929
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,3.047259,61.93488,37.13889,3.267697,3.267697,0,-1,0,3.267697,93.25402,0,0,0.264467,3.047259,3.439681,3.267697,0,0,0,10.62527,0,0.3924223,-0.3924223,13.58638,97.04536,0.1467211,3.594467,2.437807,0,13.67253
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.587754,58.49623,37.93223,2.091748,2.091748,0,-1,0,2.091748,123.7125,0,0,0,2.587754,2.20184,2.091748,0,0,0.4360248,10.23285,0.3859135,0,0.3859135,13.95249,99.66043,0.1466984,2.300923,2.070203,0,12.82061
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.496393,49.38445,38.19444,1.410494,1.410494,0,-1,0,1.410494,106.09,0,0,0,1.496393,1.48473,1.410494,0,0,0.0501113,10.58017,0.01166212,0,0.01166212,13.96355,99.73946,0.1466977,1.551543,1.197114,0,12.07657
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,38.5911,38.5911,1.553512,1.553512,0,-1,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0.03844918,10.59067,0,1.635275,-1.635275,12.23982,87.42712,0.1466977,1.708863,0,0,10.59067
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,38.27511,38.27511,0.126438,0.126438,0,-1,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,1.855422,8.955395,0,0.1330926,-0.1330926,12.09953,86.42503,0.1466977,0.1390818,0,0,8.955395
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,37.13889,37.13889,3.571211,3.33,0,-1,0,3.33,0,0,0.2412108,0.5983319,0,3.505263,3.33,0,0,2.003302,8.822302,0,3.505263,-3.505263,8.404656,60.03314,0.1466977,3.928332,0,0,8.822302
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,36.11697,36.11697,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,5.898039,5.317039,0,0.8174139,-0.8174139,7.543027,53.87865,0.1466977,0.8541976,0,0,5.317039
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,35.22951,35.22951,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,6.806277,4.499625,0,0.8254793,-0.8254793,6.672895,47.66344,0.1466977,0.8626259,0,0,4.499625
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,34.18741,34.18741,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,7.723476,3.674145,0,1.433684,-1.433684,5.161659,36.86892,0.1466977,1.4982,0,0,3.674145
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,33.25961,33.25961,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,9.316459,2.240461,0,0.4298276,-0.4298276,4.708581,33.63265,0.1466977,0.4491699,0,0,2.240461
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,32.62091,32.62091,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,9.794045,1.810634,0,0.211802,-0.211802,4.485322,32.03795,0.1466977,0.2213331,0,0,1.810634
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,32.06961,32.06961,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,10.02938,1.598832,0,0.7736099,-0.7736099,3.669866,26.21327,0.1466977,0.8084223,0,0,1.598832
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,31.55865,31.55865,0.6451313,0.6451313,0,-1,0,0.6451313,0,0,0,0,0,0.6790856,0.6451313,0,0,10.88895,0.8252217,0,0.6790856,-0.6790856,2.954047,21.10029,0.1466977,0.7096444,0,0,0.8252217
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,31.06785,31.06785,0.2374952,0.1388293,0,-1,0,0.1388293,0,0,0.09866586,0.1224154,0,0.1461361,0.1388293,0,0,11.64349,0.1461361,0,0.1461361,-0.1461361,2.800006,20,0.1466977,0.2612447,0,0,0.1461361
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,30.76531,30.76531,0.29891,0,0,-1,0,0,0,0,0.29891,0.328801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466977,0.328801,0,0,0
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,30.4426,30.4426,0.6848331,0,0,-1,0,0,0,0,0.6848331,0.7533164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466977,0.7533164,0,0,0
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,30.14005,30.14005,0.05697015,0.05697015,3.562233,0,1.13749,0.05697015,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.146783,0.06266717,0,5,0
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,29.95181,29.95181,0.5691013,0.5691013,4.074365,0,1.277302,0.5691013,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1469301,0.6260114,0,5,2.997
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.7262573,34.67341,29.72322,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7262573,0,0,3.505263,3.33,5.14586,5.994,4.056257,0,4.056257,12.96634,92.61653,0.1469653,0,0.5810059,5,6.720257
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.430672,48.3264,30.27452,1.248847,1.248847,0,0,0,1.248847,194.6333,0.02649314,0,0,2.430672,1.314576,1.248847,0,0,1.089603,9.644631,1.089603,0,1.089603,14.00003,100,0.1469014,1.373731,1.944537,0,12.0753
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.975129,54.47281,31.46452,0.3159707,0.3159707,0,-1,0,0.3159707,941.5839,2.642529,0,0,2.975129,0.3326007,0.3159707,0,0,0,10.62527,0,0,0,14.00003,100,0.1469014,0.3475678,2.380103,0,13.6004
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.298274,59.28986,32.9369,2.880751,2.880751,0,-1,0,2.880751,114.4936,0.2659049,0,0,3.298274,3.032369,2.880751,0,0,0,10.62527,0,0,0,14.00003,100,0.1469014,3.168826,2.638619,0,13.92355
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.413003,62.22381,34.39583,0,0,0,-1,0,0,0,3.413003,0,0,3.413003,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1469014,0,2.730403,0,14.03828
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.330289,63.06787,35.75392,0.2587964,0.2587964,0,-1,0,0.2587964,1286.838,3.057872,0,0,3.330289,0.2724172,0.2587964,0,0,0,10.62527,0,0,0,14.00003,100,0.1469014,0.284676,2.664231,0,13.95556
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,3.052631,61.98772,37.13889,0.1883708,0.1883708,0,-1,0,0.1883708,1620.544,2.854346,0,0,3.052631,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1469014,0.2072078,2.442105,0,13.67791
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.592108,58.5365,37.93223,2.226519,2.226519,0,-1,0,2.226519,116.4197,0.2484032,0,0,2.592108,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1469014,2.449171,2.073686,0,13.21738
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.581406,50.07353,38.19444,2.503385,2.503385,0,-1,0,2.503385,63.17072,0,4.440892E-16,0,1.581406,2.635142,2.503385,0,0,0,10.62527,0,1.053736,-1.053736,12.88929,92.06619,0.1469014,2.753724,1.265125,0,12.20668
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,38.5911,38.5911,0.6797513,0.6797513,0,-1,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.170818,9.571538,0,0.7155277,-0.7155277,12.13506,86.67883,0.1469014,0.7477264,0,0,9.571538
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,38.25494,38.25494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.965848,8.85601,0,0,0,12.13506,86.67883,0.1469014,0,0,0,8.85601
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,37.11872,37.11872,0.6949258,0.6949258,0,-1,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,1.965848,8.85601,0,0.7315009,-0.7315009,11.36399,81.1712,0.1469014,0.7644184,0,0,8.85601
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,36.11697,36.11697,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,2.778627,8.12451,0,0.3706343,-0.3706343,10.97331,78.38062,0.1469014,0.3873129,0,0,8.12451
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,35.18917,35.18917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.190443,7.753875,0,0,0,10.97331,78.38062,0.1469014,0,0,0,7.753875
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,34.14708,34.14708,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.190443,7.753875,0,0.3730438,-0.3730438,10.58008,75.57188,0.1469014,0.3898307,0,0,7.753875
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,33.226,33.226,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.604936,7.380832,0,0.1575479,-0.1575479,10.41401,74.38567,0.1469014,0.1646376,0,0,7.380832
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,32.58057,32.58057,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,3.779989,7.223284,0,0.3277743,-0.3277743,10.06851,71.91779,0.1469014,0.3425241,0,0,7.223284
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,32.04944,32.04944,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.144183,6.895509,0,0.6316145,-0.6316145,9.40273,67.16222,0.1469014,0.6600372,0,0,6.895509
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,31.51831,31.51831,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,4.845977,6.263895,0,0.3687444,-0.3687444,9.01404,64.38587,0.1469014,0.3853379,0,0,6.263895
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,31.04768,31.04768,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.255693,5.89515,0,0.09262752,-0.09262752,8.916402,63.68846,0.1469014,0.09679576,0,0,5.89515
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,30.72497,30.72497,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.358613,5.802523,0,0.4234607,-0.4234607,8.470035,60.50013,0.1469014,0.4425165,0,0,5.802523
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,30.42243,30.42243,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,5.829124,5.379062,0,0.1742643,-0.1742643,8.286345,59.18805,0.1469014,0.1821062,0,0,5.379062
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,30.11988,30.11988,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,6.022751,5.204798,0,0.3357438,-0.3357438,7.932439,56.66017,0.1469014,0.3508523,0,0,5.204798
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,29.93163,29.93163,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.3958,4.869054,0,0.1254153,-0.1254153,7.80024,55.71589,0.1469014,0.131059,0,0,4.869054
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.8152717,35.28058,29.70305,1.837048,1.837048,0,0,0,1.837048,44.37944,0,2.220446E-16,0,0.8152717,1.933735,1.837048,0,0,6.535151,4.743639,0,1.118463,-1.118463,6.621276,47.29473,0.1469014,2.020753,0.6522173,0,5.55891
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.439685,48.37939,30.25435,0.7500427,0.7500427,0,0,0,0.7500427,325.2728,0,0,0,2.439685,0.7895186,0.7500427,0,0,7.777887,3.625175,1.650166,0,1.650166,8.186761,58.47675,0.1468047,0.825047,1.951748,0,6.06486
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.983433,54.54874,31.46452,1.7603,1.7603,0,-1,0,1.7603,169.4844,0,0,0,2.983433,1.852947,1.7603,0,0,6.127721,5.110325,1.130486,0,1.130486,9.259234,66.13725,0.1467386,1.93633,2.386746,0,8.093758
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.30601,59.36535,32.9369,1.463055,1.463055,0,-1,0,1.463055,225.9662,0,0,0,3.30601,1.540058,1.463055,0,0,4.997236,6.127762,1.765952,0,1.765952,10.93456,78.10387,0.1466353,1.609361,2.644808,0,9.433772
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.420038,62.29499,34.39583,1.366938,1.366938,0,-1,0,1.366938,250.1969,0,0,0,3.420038,1.438883,1.366938,0,0,3.231283,7.717119,1.981155,0,1.981155,12.81405,91.52876,0.1465197,1.503632,2.73603,0,11.13716
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.336516,63.13104,35.75392,0.9139525,0.9139525,0,-1,0,0.9139525,365.0645,1.124333,0,0,3.336516,0.9620552,0.9139525,0,0,1.250128,9.500158,1.250128,0,1.250128,14.00003,100,0.1464468,1.005348,2.669213,0,12.83667
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,3.057538,62.06042,37.15906,0.728028,0.728028,0,-1,0,0.728028,419.9754,2.291193,0,0,3.057538,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.1464468,0.8008308,2.446031,0,13.68281
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.596348,58.57574,37.93223,0.4305334,0.4305334,0,-1,0,0.4305334,603.0539,2.143155,0,0,2.596348,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1464468,0.4735867,2.077079,0,13.22162
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.207921,55.3728,38.19444,4.489386,3.33,0,-1,0,3.33,66.30392,0,1.159386,1.608325,2.207921,3.505263,3.33,0,0,0,10.62527,0,1.297343,-1.297343,12.63251,90.23203,0.1464468,4.938325,1.766336,0,12.83319
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,38.5911,38.5911,3.849564,3.33,0,-1,0,3.33,0,0,0.5195642,0.9045206,0,3.505263,3.33,0,0,1.441492,9.327931,0,3.505263,-3.505263,8.937637,63.84014,0.1464468,4.23452,0,0,9.327931
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,38.25494,38.25494,0.7167249,0.7167249,0,-1,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,5.336229,5.822669,0,0.7544472,-0.7544472,8.14238,58.15974,0.1464468,0.7883974,0,0,5.822669
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,37.11872,37.11872,1.694175,1.694175,0,-1,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,6.174503,5.068221,0,1.783343,-1.783343,6.262571,44.73256,0.1464468,1.863593,0,0,5.068221
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,36.0968,36.0968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.155995,3.284878,0,0,0,6.262571,44.73256,0.1464468,0,0,0,3.284878
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,35.169,35.169,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,8.155995,3.284878,0,2.555484,-2.555484,3.568855,25.49177,0.1464468,2.67048,0,0,3.284878
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,34.13363,34.13363,4.522568,0.6929252,0,-1,0,0.6929252,0,0,3.829643,4.2819,0,0.7293949,0.6929252,0,0,10.99542,0.7293949,0,0.7293949,-0.7293949,2.800006,20,0.1464468,4.974825,0,0,0.7293949
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,33.20583,33.20583,0.2725533,0,0,-1,0,0,0,0,0.2725533,0.2998086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464468,0.2998086,0,0,0
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,32.5604,32.5604,0.3859243,0,0,-1,0,0,0,0,0.3859243,0.4245168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464468,0.4245168,0,0,0
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,32.02927,32.02927,0.7313762,0,0,-1,0,0,0,0,0.7313762,0.8045138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464468,0.8045138,0,0,0
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,31.51831,31.51831,0.1980689,0,0,-1,0,0,0,0,0.1980689,0.2178758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464468,0.2178758,0,0,0
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,31.04768,31.04768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464468,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,30.72497,30.72497,0.6033438,0,0,-1,0,0,0,0,0.6033438,0.6636783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464468,0.6636783,0,0,0
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,30.42243,30.42243,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464468,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,30.09971,30.09971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464468,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,29.93163,29.93163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464468,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.9099092,35.95371,29.70305,3.091831,3.091831,5,0,1.53,3.091831,29.42946,0,0,0,0.9099092,0,0,1.908169,1.81276,11.80586,0,2.72267,0,2.72267,5.382957,38.44962,0.1466226,3.401014,0.7279273,5,0.9099092
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.448204,48.47403,30.27452,0.845656,0.845656,4.350919,0,1.352801,0.845656,289.5035,0,0,0,2.448204,0,0,3.505263,3.33,9.083191,2.450402,5.778203,0,5.778203,10.86464,77.60443,0.1466596,0.9302216,1.958563,5,4.898606
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.991425,54.64578,31.48469,1.96194,1.96194,0,-1,0,1.96194,152.4728,0,0,0,2.991425,2.0652,1.96194,0,0,3.304987,7.650786,0.9262249,0,0.9262249,11.74334,83.88081,0.1466058,2.158134,2.39314,0,10.64221
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.312935,59.48229,32.97724,0.8566204,0.8566204,0,-1,0,0.8566204,386.7448,0.032467,0,0,3.312935,0.9017057,0.8566204,0,0,2.378762,8.484388,2.378762,0,2.378762,14.00003,100,0.1464677,0.9422825,2.650348,0,11.79732
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.426182,62.40733,34.43617,2.624378,2.624378,0,-1,0,2.624378,130.5522,0.6636792,0,0,3.426182,2.762503,2.624378,0,0,0,10.62527,0,0,0,14.00003,100,0.1464677,2.886816,2.740946,0,14.05146
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.341839,63.23501,35.79425,1.233474,1.233474,0,-1,0,1.233474,270.9289,2.043445,0,0,3.341839,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.1464677,1.356822,2.673471,0,13.96711
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,3.062104,62.14609,37.19268,1.348341,1.348341,0,-1,0,1.348341,227.1017,1.642798,0,0,3.062104,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1464677,1.483175,2.449683,0,13.68738
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.599938,58.64812,37.96585,2.832806,2.832806,0,-1,0,2.832806,91.77961,4.440892E-16,0,0,2.599938,2.981901,2.832806,0,0,0,10.62527,0,0.3819628,-0.3819628,13.5974,97.12412,0.1464677,3.116086,2.079951,0,13.22521
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.751057,51.51317,38.23477,1.201865,1.201865,0,-1,0,1.201865,145.6949,0.06153238,0,0,1.751057,1.265121,1.201865,0,0,0.4244031,10.24331,0.4244031,0,0.4244031,14.00003,100,0.146443,1.322052,1.400846,0,11.99437
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,38.61127,38.61127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146443,0,0,0,10.62527
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,38.27511,38.27511,1.343247,1.343247,0,-1,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0,10.62527,0,1.413944,-1.413944,12.5096,89.35411,0.146443,1.477571,0,0,10.62527
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,37.11872,37.11872,1.34279,1.34279,0,-1,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,1.571049,9.21133,0,1.413463,-1.413463,11.01968,78.71184,0.146443,1.477069,0,0,9.21133
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,36.0968,36.0968,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.141563,7.797867,0,2.513373,-2.513373,8.370352,59.78811,0.146443,2.626475,0,0,7.797867
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,35.14883,35.14883,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,5.9342,5.284494,0,2.40973,-2.40973,5.830274,41.64473,0.146443,2.518167,0,0,5.284494
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,34.11346,34.11346,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0,0,2.280486,2.166462,0,0,8.611677,2.874765,0,2.280486,-2.280486,3.42643,24.47445,0.146443,2.383108,0,0,2.874765
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,33.18566,33.18566,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.14555,0.5942786,0,0.08666579,-0.08666579,3.335077,23.82193,0.146443,0.09056576,0,0,0.5942786
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,32.54023,32.54023,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,11.24185,0.5076128,0,0.07812159,-0.07812159,3.252729,23.23373,0.146443,0.08163706,0,0,0.5076128
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,32.02927,32.02927,0.3522305,0.3522305,0,-1,0,0.3522305,0,0,5.551115E-17,0,0,0.3707689,0.3522305,0,0,11.32865,0.4294912,0,0.3707689,-0.3707689,2.861904,20.44213,0.146443,0.3874535,0,0,0.4294912
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,31.50486,31.50486,0.147909,0.05578618,0,-1,0,0.05578618,0,0,0.09212284,0.1069137,0,0.05872229,0.05578618,0,0,11.74061,0.05872229,0,0.05872229,-0.05872229,2.800006,20,0.146443,0.1626999,0,0,0.05872229
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,31.04768,31.04768,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146443,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,30.72497,30.72497,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146443,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,30.42243,30.42243,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146443,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,30.09971,30.09971,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1465309,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,29.93163,29.93163,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1466084,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,1.01014,36.69402,29.72322,1.211946,1.211946,4.717209,0,1.452798,1.211946,83.34863,4.440892E-16,0,0,1.01014,0,0,3.505263,3.33,5.14586,5.994,4.34014,0,4.34014,13.23565,94.5402,0.1467721,1.33314,0.8081121,5,7.00414
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.457073,48.54884,30.27452,1.090404,1.090404,0,0,0,1.090404,225.3361,0.5035597,0,0,2.457073,1.147794,1.090404,0,0,0.8057202,9.900126,0.8057202,0,0.8057202,14.00003,100,0.1467255,1.199444,1.965659,0,12.3572
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.999819,54.72275,31.48469,0,0,0,-1,0,0,0,2.999819,0,0,2.999819,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467255,0,2.399855,0,13.62509
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.32069,59.55818,32.97724,1.942802,1.942802,0,-1,0,1.942802,170.9227,1.275635,0,0,3.32069,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1467255,2.137083,2.656552,0,13.94596
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.432878,62.49199,34.44962,0.1267441,0.1267441,0,-1,0,0.1267441,2708.512,3.299463,0,0,3.432878,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1467255,0.1394185,2.746302,0,14.05815
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.347529,63.31785,35.81442,1.552378,1.552378,0,-1,0,1.552378,215.6387,1.713446,0,0,3.347529,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1467255,1.707616,2.678023,0,13.9728
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,3.067227,62.19664,37.19268,0.6897146,0.6897146,0,-1,0,0.6897146,444.7096,2.341212,0,0,3.067227,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1467255,0.7586861,2.453782,0,13.6925
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.603621,58.70575,37.98602,2.096163,2.096163,0,-1,0,2.096163,124.2089,0.3971341,0,0,2.603621,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1467255,2.305779,2.082897,0,13.2289
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.835775,52.243,38.25494,2.327904,2.327904,0,-1,0,2.327904,78.85956,0,0,0,1.835775,2.450425,2.327904,0,0,0,10.62527,0,0.6146504,-0.6146504,13.35213,95.37216,0.1467255,2.560694,1.46862,0,12.46105
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,38.63144,38.63144,0.1662988,0.1662988,0,-1,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.6829449,10.01062,0,0.1750514,-0.1750514,13.16761,94.05416,0.1467255,0.1829287,0,0,10.01062
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,38.28856,38.28856,2.594365,2.594365,0,-1,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,0.8774465,9.835572,0,2.730911,-2.730911,10.28898,73.49255,0.1467255,2.853801,0,0,9.835572
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,37.13889,37.13889,4.072931,3.33,0,-1,0,3.33,0,0,0.7429307,1.150224,0,3.505263,3.33,0,0,3.911791,7.104662,0,3.505263,-3.505263,6.594105,47.10065,0.1467255,4.480224,0,0,7.104662
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,36.11697,36.11697,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,7.806528,3.599399,0,3.01773,-3.01773,3.413138,24.37951,0.1467255,3.153528,0,0,3.599399
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,35.14883,35.14883,1.080586,0.5525854,0,-1,0,0.5525854,0,0,0.5280002,0.6360588,0,0.5816689,0.5525854,0,0,11.15956,0.5816689,0,0.5816689,-0.5816689,2.800006,20,0.1467255,1.188644,0,0,0.5816689
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,34.11346,34.11346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467255,0,0,0,0
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,33.16549,33.16549,0.1311385,0,0,-1,0,0,0,0,0.1311385,0.1442523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467255,0.1442523,0,0,0
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,32.50661,32.50661,0.1141294,0,0,-1,0,0,0,0,0.1141294,0.1255423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467255,0.1255423,0,0,0
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,31.99565,31.99565,0.3617765,0,0,-1,0,0,0,0,0.3617765,0.3979541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467255,0.3979541,0,0,0
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,31.48469,31.48469,0.3110791,0,0,-1,0,0,0,0,0.3110791,0.342187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467255,0.342187,0,0,0
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,31.04768,31.04768,0.1892576,0,0,-1,0,0,0,0,0.1892576,0.2081833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467255,0.2081833,0,0,0
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,30.72497,30.72497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467255,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,30.42243,30.42243,0.7156479,0,0,-1,0,0,0,0,0.7156479,0.7872127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467255,0.7872127,0,0,0
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,30.09971,30.09971,0.2052549,0.2052549,3.710518,0,1.177971,0.2052549,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.146827,0.2257804,0,5,0
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,29.95181,29.95181,0.3556481,0.3556481,3.860911,0,1.219029,0.3556481,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1469461,0.3912129,0,5,2.997
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.116151,37.4621,29.72322,1.183234,1.183234,4.688497,0,1.44496,1.183234,94.3306,4.440892E-16,0,0,1.116151,0,0,3.505263,3.33,5.14586,5.994,4.446151,0,4.446151,13.33623,95.25857,0.147099,1.301557,0.8929211,5,7.110151
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.46553,48.65841,30.30813,0.2056655,0.2056655,0,0,0,0.2056655,1198.805,1.549331,0,0,2.46553,0.21649,0.2056655,0,0,0.6997089,9.995536,0.6997089,0,0.6997089,14.00003,100,0.1470586,0.2262321,1.972424,0,12.46107
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,3.007644,54.83442,31.51831,0,0,0,-1,0,0,0,3.007644,0,0,3.007644,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1470586,0,2.406115,0,13.63292
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.32734,59.68916,33.03102,2.027546,2.027546,0,-1,0,2.027546,164.1068,1.193081,0,0,3.32734,2.134259,2.027546,0,0,0,10.62527,0,0,0,14.00003,100,0.1470586,2.2303,2.661872,0,13.95261
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.43852,62.62457,34.51012,1.000913,1.000913,0,-1,0,1.000913,343.5383,2.384928,0,0,3.43852,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1470586,1.101005,2.750816,0,14.06379
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.352013,63.45515,35.88838,1.539291,1.539291,0,-1,0,1.539291,217.7634,1.731707,0,0,3.352013,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1470586,1.69322,2.681611,0,13.97729
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.925689,71.45568,37.26663,0.2384092,0.2384092,0,-1,0,0.2384092,1646.618,3.674732,0,0,3.925689,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1470586,0.2622501,3.140551,0,14.55096
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,3.153795,64.10101,38.04652,1.867253,1.867253,0,-1,0,1.867253,168.9002,1.188265,0,0,3.153795,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1470586,2.053979,2.523036,0,13.77907
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.919753,53.03369,38.3289,0.7137582,0.7137582,0,-1,0,0.7137582,268.9641,1.168428,0,0,1.919753,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1470586,0.785134,1.535802,0,12.54503
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,38.73229,38.73229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1470586,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,38.36924,38.36924,2.320743,2.320743,0,-1,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1470586,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,37.21285,37.21285,1.549743,1.549743,0,-1,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1470586,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,36.17075,36.17075,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1470586,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,35.18917,35.18917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1470586,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,34.13363,34.13363,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1470586,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,33.16549,33.16549,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1470586,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,32.52678,32.52678,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1470586,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,32.01582,32.01582,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1470586,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,31.48469,31.48469,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1470586,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,31.04768,31.04768,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1470586,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,30.74514,30.74514,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470586,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,30.42243,30.42243,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470586,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,30.09971,30.09971,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1471488,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,29.95181,29.95181,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1472998,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.227639,38.29942,29.74339,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,274.0323,0,0,0,1.227639,0,0,3.505263,3.33,5.14586,5.994,4.557639,0,4.557639,13.44199,96.01404,0.1473579,0.4927898,0.9821113,5,7.221639
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.47452,48.73442,30.30813,1.80262,1.80262,0,0,0,1.80262,137.2735,0,0,0,2.47452,1.897494,1.80262,0,0,0.5882211,10.09587,0.5770252,0,0.5770252,13.98941,99.92413,0.1473247,1.982882,1.979616,0,12.57039
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,3.015738,54.93275,31.53848,0.09183601,0.09183601,0,-1,0,0.09183601,3283.83,2.907873,0,0,3.015738,0.09666948,0.09183601,0,0,0.01119587,10.6152,0.01119587,0,0.01119587,14.00003,100,0.147324,0.1010196,2.412591,0,13.63094
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.334672,59.78583,33.05119,0,0,0,-1,0,0,0,3.334672,0,0,3.334672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.147324,0,2.667738,0,13.95995
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.444996,62.71558,34.5303,0.9136419,0.9136419,0,-1,0,0.9136419,377.0619,2.483268,0,0,3.444996,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.147324,1.005006,2.755997,0,14.07027
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.357139,63.55745,35.92872,2.915174,2.915174,0,-1,0,2.915174,115.1609,0.288535,0,0,3.357139,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.147324,3.206692,2.685712,0,13.98241
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,3.074603,62.43242,37.32714,0,0,0,-1,0,0,0,3.074603,0,0,3.074603,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.147324,0,2.459682,0,13.69988
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.609759,58.87239,38.08014,0,0,0,-1,0,0,0,2.609759,0,0,2.609759,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.147324,0,2.087807,0,13.23503
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.955548,53.38302,38.36924,0,0,0,-1,0,0,0,1.955548,0,0,1.955548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.147324,0,1.564438,0,12.58082
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,38.7659,38.7659,0.796325,0.796325,0,-1,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.147324,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,38.42302,38.42302,0.3380704,0.3380704,0,-1,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.147324,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,37.23302,37.23302,4.607456,3.33,0,-1,0,3.33,0,0,1.277456,1.738202,0,3.505263,3.33,0,0,1.326778,9.431174,0,3.505263,-3.505263,9.046464,64.61747,0.147324,5.068202,0,0,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,36.17075,36.17075,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,5.221515,5.92591,0,2.944333,-2.944333,5.942864,42.44894,0.147324,3.076828,0,0,5.92591
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,35.169,35.169,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0.2783279,0,2.976867,2.828024,0,0,8.492996,2.981577,0,2.976867,-2.976867,2.80497,20.03546,0.147324,3.110826,0,0,2.981577
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,34.11346,34.11346,2.488795,0.004474503,0,-1,0,0.004474503,0,0,2.48432,2.7332,0,0.004710004,0.004474503,0,0,11.80063,0.004710004,0,0.004710004,-0.004710004,2.800006,20,0.147324,2.737674,0,0,0.004710004
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,33.14532,33.14532,0.2910821,0,0,-1,0,0,0,0,0.2910821,0.3201903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147324,0.3201903,0,0,0
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,32.50661,32.50661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147324,0,0,0,0
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,32.01582,32.01582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147324,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,31.48469,31.48469,0.2862834,0,0,-1,0,0,0,0,0.2862834,0.3149117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147324,0.3149117,0,0,0
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,31.06785,31.06785,0.6183199,0,0,-1,0,0,0,0,0.6183199,0.6801518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147324,0.6801518,0,0,0
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,30.74514,30.74514,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147324,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,30.42243,30.42243,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147324,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,30.11988,30.11988,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1474186,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,29.97197,29.97197,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1475845,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.760564,42.34819,29.76356,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,814.5187,0,0,0,1.760564,0,0,3.505263,3.33,5.14586,5.994,5.090564,0,5.090564,13.94757,99.62529,0.1475838,0.2377625,1.408451,5,7.754563
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,3.082511,54.10918,30.3283,0.3939553,0.3939553,0,0,0,0.3939553,782.452,2.612525,0,0,3.082511,0.4146898,0.3939553,0,0,0.05529664,10.57551,0.05529664,0,0.05529664,14.00003,100,0.1475807,0.4333508,2.466009,0,13.65802
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,3.02422,55.01083,31.53848,0.7629356,0.7629356,0,-1,0,0.7629356,396.3926,2.22113,0,0,3.02422,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1475807,0.8392292,2.419376,0,13.64949
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.341991,59.88248,33.07137,1.157936,1.157936,0,-1,0,1.157936,288.6163,2.123111,0,0,3.341991,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1475807,1.273729,2.673593,0,13.96727
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,4.197915,71.00289,34.56391,0,0,0,-1,0,0,0,4.197915,0,0,4.197915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1475807,0,3.358332,0,14.82319
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.362334,63.65222,35.96233,0,0,0,-1,0,0,0,3.362334,0,0,3.362334,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1475807,0,2.689867,0,13.98761
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,3.078789,62.51463,37.36076,0.770338,0.770338,0,-1,0,0.770338,399.6672,2.267907,0,0,3.078789,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1475807,0.8473718,2.463031,0,13.70406
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.612421,58.96768,38.14065,0.8972964,0.8972964,0,-1,0,0.8972964,291.1436,1.667898,0,0,2.612421,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1475807,0.987026,2.089937,0,13.23769
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.957562,53.43756,38.40285,3.415457,3.33,0,-1,0,3.33,58.78565,0,0.08545707,0.4270028,1.957562,3.505263,3.33,0,0,0,10.62527,0,1.547701,-1.547701,12.36861,88.34702,0.1475807,3.757003,1.56605,0,12.58284
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,38.79952,38.79952,1.385892,1.385892,0,-1,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,1.719668,9.077573,0,1.458834,-1.458834,10.83086,77.36314,0.1475807,1.524481,0,0,9.077573
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,38.42302,38.42302,0.8209563,0.8209563,0,-1,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,3.340594,7.61874,0,0.8641645,-0.8641645,9.919952,70.85667,0.1475807,0.9030519,0,0,7.61874
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,37.23302,37.23302,3.410204,3.33,0,-1,0,3.33,0,0,0.0802039,0.4212243,0,3.505263,3.33,0,0,4.300777,6.754575,0,3.505263,-3.505263,6.225081,44.46478,0.1475807,3.751224,0,0,6.754575
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,36.17075,36.17075,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,8.195514,3.249312,0,0.7638688,-0.7638688,5.419893,38.71344,0.1475807,0.7982429,0,0,3.249312
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,35.18917,35.18917,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,9.044257,2.485443,0,1.376899,-1.376899,3.968513,28.34647,0.1475807,1.43886,0,0,2.485443
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,34.11346,34.11346,2.132108,1.053117,0,-1,0,1.053117,0,0,1.078992,1.292203,0,1.108544,1.053117,0,0,10.57414,1.108544,0,1.108544,-1.108544,2.800006,20,0.1475807,2.345319,0,0,1.108544
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,33.14532,33.14532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475807,0,0,0,0
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,32.50661,32.50661,0.2929804,0,0,-1,0,0,0,0,0.2929804,0.3222785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475807,0.3222785,0,0,0
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,32.01582,32.01582,0.8314238,0,0,-1,0,0,0,0,0.8314238,0.9145661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475807,0.9145661,0,0,0
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,31.50486,31.50486,0.1080355,0,0,-1,0,0,0,0,0.1080355,0.118839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475807,0.118839,0,0,0
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,31.08802,31.08802,0.5284802,0,0,-1,0,0,0,0,0.5284802,0.5813283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475807,0.5813283,0,0,0
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,30.76531,30.76531,0.2730646,0,0,-1,0,0,0,0,0.2730646,0.300371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475807,0.300371,0,0,0
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,30.4426,30.4426,0.1823013,0,0,-1,0,0,0,0,0.1823013,0.2005315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475807,0.2005315,0,0,0
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,30.14005,30.14005,0.1460284,0.1460284,3.651292,0,1.161803,0.1460284,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1476726,0.1606312,0,5,0
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,29.99214,29.99214,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1477472,0,0,5,2.997
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.670919,41.67722,29.78372,1.079918,1.079918,4.585182,0,1.416755,1.079918,154.7264,0,0,0,1.670919,0,0,3.505263,3.33,5.14586,5.994,5.000919,0,5.000919,13.86252,99.01784,0.1478528,1.18791,1.336735,5,7.664919
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.492076,48.92899,30.34847,1.742881,1.742881,0,0,0,1.742881,142.986,0.5125231,0,0,2.492076,1.834612,1.742881,0,0,0.1449411,10.49483,0.1449411,0,0.1449411,14.00003,100,0.1478445,1.917169,1.993661,0,12.9869
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.881447,63.51244,31.57882,1.720433,1.720433,0,-1,0,1.720433,225.6088,2.070466,0,0,3.881447,1.810982,1.720433,0,0,0,10.62527,0,0,0,14.00003,100,0.1478445,1.892476,3.105158,0,14.50672
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.348872,59.99969,33.1117,1.00697,1.00697,0,-1,0,1.00697,332.5691,2.288903,0,0,3.348872,1.059969,1.00697,0,0,0,10.62527,0,0,0,14.00003,100,0.1478445,1.107667,2.679097,0,13.97415
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.456632,62.95156,34.62442,2.134786,2.134786,0,-1,0,2.134786,161.9194,1.209489,0,0,3.456632,2.247143,2.134786,0,0,0,10.62527,0,0,0,14.00003,100,0.1478445,2.348264,2.765306,0,14.08191
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,4.110668,71.95399,36.02284,0,0,0,-1,0,0,0,4.110668,0,0,4.110668,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1478445,0,3.288534,0,14.73594
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,3.08235,62.62333,37.42126,0.4543002,0.4543002,0,-1,0,0.4543002,678.483,2.604139,0,0,3.08235,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1478445,0.4997302,2.46588,0,13.70762
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.61506,59.05497,38.19444,0.7928872,0.7928872,0,-1,0,0.7928872,329.8149,1.780442,0,0,2.61506,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1478445,0.8721759,2.092048,0,13.24033
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.959087,53.51781,38.46336,1.44296,1.44296,0,-1,0,1.44296,135.7686,0.4401816,0,0,1.959087,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1478445,1.587256,1.56727,0,12.58436
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,38.83986,38.83986,1.097715,1.097715,0,-1,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1478445,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,38.46336,38.46336,1.241042,1.241042,0,-1,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1478445,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,37.26663,37.26663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1478445,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,36.19092,36.19092,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1478445,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,35.20934,35.20934,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1478445,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,34.13363,34.13363,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1478445,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,33.18566,33.18566,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1478445,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,32.52678,32.52678,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1478445,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,32.02927,32.02927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1478445,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,31.51831,31.51831,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1478445,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,31.12164,31.12164,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1478445,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,30.80565,30.80565,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1478445,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,30.48293,30.48293,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1478445,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,30.16022,30.16022,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1478445,0.02509939,0,0,0.8298919
