Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,30.00559,30.00559,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1478445,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.569845,40.91812,29.79717,0,0,0,0,0,0,0,0,0,0,1.569845,0,0,0,0,11.30884,0.4473145,1.569845,0,1.569845,4.760802,34.00566,0.1477547,0,1.255876,0,2.017159
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.500626,49.04746,30.38881,0,0,0,0,0,0,0,0,0,0,2.500626,0,0,0,0,9.738999,1.860175,2.500626,0,2.500626,7.133104,50.95064,0.147612,0,2.000501,0,4.360801
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,3.039878,55.24311,31.61243,0.4050361,0.4050361,0,-1,0,0.4050361,750.5202,0,0,0,3.039878,0.4263538,0.4050361,0,0,7.238373,4.110738,2.613524,0,2.613524,9.612511,68.66065,0.1474631,0.4455397,2.431902,0,7.150616
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.355445,60.13052,33.16549,1.406114,1.406114,0,-1,0,1.406114,238.6326,0,0,0,3.355445,1.480119,1.406114,0,0,4.624849,6.46291,1.875325,0,1.875325,11.3916,81.36842,0.1473565,1.546725,2.684356,0,9.818355
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.462218,63.07578,34.67821,2.601557,2.601557,0,-1,0,2.601557,133.0825,0,0,0,3.462218,2.738481,2.601557,0,0,2.749524,8.150702,0.723737,0,0.723737,12.0782,86.27267,0.1473153,2.861713,2.769775,0,11.61292
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.371043,63.90836,36.0968,0,0,0,-1,0,0,0,1.345256,0,0,3.371043,0,0,0,0,2.025787,8.802066,2.025787,0,2.025787,14.00003,100,0.1472004,0,2.696834,0,12.17311
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,3.08554,62.74476,37.49522,0,0,0,-1,0,0,0,3.08554,0,0,3.08554,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472004,0,2.468432,0,13.71081
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.61692,59.18211,38.28856,0.1884834,0.1884834,0,-1,0,0.1884834,1388.408,2.418516,0,0,2.61692,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1472004,0.2073317,2.093536,0,13.24219
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.960048,53.63064,38.55748,0.8818548,0.8818548,0,-1,0,0.8818548,222.2642,1.031779,0,0,1.960048,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1472004,0.9700403,1.568038,0,12.58532
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3549411,41.43644,38.91381,2.102267,2.102267,0,-1,0,2.102267,16.88373,0,0,0,0.3549411,2.212913,2.102267,0,0,0,10.62527,0,1.857972,-1.857972,12.04155,86.01093,0.1472004,2.312494,0.2839529,0,10.98022
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,38.53732,38.53732,0.2117569,0.2117569,0,-1,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.064413,8.767303,0,0.222902,-0.222902,11.80659,84.33265,0.1472004,0.2329326,0,0,8.767303
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,37.32714,37.32714,3.319266,3.319266,0,-1,0,3.319266,0,0,4.440892E-16,0.3211921,0,3.493964,3.319266,0,0,2.312082,8.5444,0,3.493964,-3.493964,8.123633,58.02584,0.1472004,3.651192,0,0,8.5444
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,36.23126,36.23126,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,6.194264,5.050436,0,0.2922418,-0.2922418,7.815583,55.82548,0.1472004,0.3053927,0,0,5.050436
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,35.22951,35.22951,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,6.518977,4.758195,0,0.4937611,-0.4937611,7.295114,52.10785,0.1472004,0.5159803,0,0,4.758195
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,34.14708,34.14708,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,7.067601,4.264434,0,0.418889,-0.418889,6.853566,48.95394,0.1472004,0.437739,0,0,4.264434
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,33.18566,33.18566,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,7.533033,3.845545,0,0.5795107,-0.5795107,6.242708,44.59068,0.1472004,0.6055887,0,0,3.845545
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,32.54023,32.54023,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,8.176933,3.266034,0,0.3050264,-0.3050264,5.921182,42.29407,0.1472004,0.3187526,0,0,3.266034
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,32.04944,32.04944,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,8.515852,2.961008,0,0.2163023,-0.2163023,5.693179,40.66548,0.1472004,0.2260359,0,0,2.961008
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,31.51831,31.51831,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,8.756187,2.744705,0,0.1807863,-0.1807863,5.502614,39.3043,0.1472004,0.1889217,0,0,2.744705
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,31.12164,31.12164,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,8.957062,2.563919,0,0.2808561,-0.2808561,5.206565,37.18968,0.1472004,0.2934946,0,0,2.563919
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,30.80565,30.80565,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,9.269124,2.283063,0,0.713725,-0.713725,4.454233,31.81589,0.1472004,0.7458426,0,0,2.283063
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,30.48293,30.48293,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,10.06215,1.569338,0,0.4846785,-0.4846785,3.943337,28.16664,0.1472004,0.506489,0,0,1.569338
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,30.16022,30.16022,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,10.60068,1.084659,0,0.006822904,-0.006822904,3.936145,28.11526,0.1472004,0.007129935,0,0,1.084659
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,30.02576,30.02576,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,10.60826,1.077837,0,0.4161178,-0.4161178,3.497518,24.98222,0.1472004,0.4348432,0,0,1.077837
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.684296,41.79475,29.79717,0.9529511,0.9529511,4.458214,0,1.382092,0.9529511,176.7453,0,0,0,1.684296,0,0,3.505263,3.33,11.07062,0.6617186,5.014296,0,5.014296,8.254497,58.96058,0.1472908,1.048246,1.347437,5,2.346014
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.509598,49.13902,30.40226,0,0,3.505263,0,1.121937,0,0,0,0,0,2.509598,0,0,3.505263,3.33,6.056322,5.174585,5.839598,0,5.839598,13.79443,98.53142,0.1472232,0,2.007679,5,7.684183
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,3.048018,55.34235,31.6326,0.5223607,0.5223607,0,-1,0,0.5223607,583.5082,2.281441,0,0,3.048018,0.5498534,0.5223607,0,0,0.2167234,10.43022,0.2167234,0,0.2167234,14.00003,100,0.147211,0.5745968,2.438414,0,13.47824
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.362684,60.22678,33.18566,0.02807559,0.02807559,0,-1,0,0.02807559,11977.25,3.33313,0,0,3.362684,0.02955325,0.02807559,0,0,0,10.62527,0,0,0,14.00003,100,0.147211,0.03088315,2.690147,0,13.98796
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.467592,63.20636,34.73871,0.4959781,0.4959781,0,-1,0,0.4959781,699.1422,2.94551,0,0,3.467592,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.147211,0.545576,2.774074,0,14.09287
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.37584,64.00774,36.13714,0,0,0,-1,0,0,0,3.37584,0,0,3.37584,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.147211,0,2.700672,0,14.00111
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,3.088879,62.85143,37.55573,1.986311,1.986311,0,-1,0,1.986311,155.5083,0.9980254,0,0,3.088879,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.147211,2.184942,2.471103,0,13.71415
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.619508,59.25333,38.3289,3.24625,3.24625,0,-1,0,3.24625,80.69335,0,4.440892E-16,0.2408752,2.619508,3.417105,3.24625,0,0,0,10.62527,0,0.7975973,-0.7975973,13.15929,93.99471,0.147211,3.570875,2.095607,0,13.24478
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.961693,53.66713,38.57766,1.444724,1.444724,0,-1,0,1.444724,135.7832,0,0,0,1.961693,1.520762,1.444724,0,0,0.8862193,9.827677,0.4409309,0,0.4409309,13.57759,96.9826,0.1471861,1.589196,1.569354,0,11.78937
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.4082622,41.86354,38.95415,0,0,0,-1,0,0,0,0,0,0,0.4082622,0,0,0,0,0.4452884,10.22451,0.4082622,0,0.4082622,13.9649,99.7491,0.147163,0,0.3266098,0,10.63278
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,38.55748,38.55748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.03702618,10.59195,0,0,0,13.9649,99.7491,0.147163,0,0,0,10.59195
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,37.32714,37.32714,1.954619,1.954619,0,-1,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0.03702618,10.59195,0,2.057493,-2.057493,11.79611,84.25778,0.147163,2.15008,0,0,10.59195
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,36.23126,36.23126,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.32313,8.534457,0,2.329046,-2.329046,9.341084,66.72189,0.147163,2.433853,0,0,8.534457
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,35.22951,35.22951,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,4.910958,6.205411,0,1.066368,-1.066368,8.217032,58.69297,0.147163,1.114355,0,0,6.205411
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,34.14708,34.14708,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.095812,5.139043,0,3.14379,-3.14379,4.903187,35.0227,0.147163,3.28526,0,0,5.139043
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,33.18566,33.18566,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,9.588912,1.995253,0,0.5553815,-0.5553815,4.317764,30.84111,0.147163,0.5803737,0,0,1.995253
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,32.54023,32.54023,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.206,1.439872,0,0.6439586,-0.6439586,3.638972,25.9926,0.147163,0.6729367,0,0,1.439872
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,32.04944,32.04944,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,10.92151,0.7959132,0,0.1266318,-0.1266318,3.50549,25.03917,0.147163,0.1323302,0,0,0.7959132
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,31.53848,31.53848,0.09384342,0.09384342,0,-1,0,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,11.06221,0.6692814,0,0.09878254,-0.09878254,3.401364,24.29541,0.147163,0.1032278,0,0,0.6692814
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,31.14181,31.14181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17197,0.5704988,0,0,0,3.401364,24.29541,0.147163,0,0,0,0.5704988
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,30.8191,30.8191,0.4354213,0.4354213,0,-1,0,0.4354213,0,0,5.551115E-17,0,0,0.4583382,0.4354213,0,0,11.17197,0.5704988,0,0.4583382,-0.4583382,2.918233,20.84448,0.147163,0.4789634,0,0,0.5704988
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,30.48293,30.48293,0.4843091,0.1065526,0,-1,0,0.1065526,0,0,0.3777565,0.4261874,0,0.1121606,0.1065526,0,0,11.68124,0.1121606,0,0.1121606,-0.1121606,2.800006,20,0.147163,0.53274,0,0,0.1121606
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,30.18039,30.18039,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1472852,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,30.02576,30.02576,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1473831,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.757087,42.37962,29.81734,2.983531,2.983531,4.652764,0,1.435205,2.983531,58.89287,0,0,0,1.757087,0,0,1.669233,1.585771,5.14586,5.994,3.342859,0,3.342859,12.28955,87.78233,0.1475818,3.281884,1.40567,5,7.751087
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.518501,49.23776,30.42243,0.6208793,0.6208793,0,0,0,0.6208793,405.6346,0.06194243,0,0,2.518501,0.6535571,0.6208793,0,0,1.803002,9.002573,1.803002,0,1.803002,14.00003,100,0.1474802,0.6829672,2.014801,0,11.52107
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,3.055782,55.46224,31.67294,0.2948042,0.2948042,0,-1,0,0.2948042,1036.546,2.745461,0,0,3.055782,0.3103202,0.2948042,0,0,0,10.62527,0,0,0,14.00003,100,0.1474802,0.3242846,2.444625,0,13.68106
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.368759,60.3778,33.25961,0,0,0,-1,0,0,0,3.368759,0,0,3.368759,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1474802,0,2.695007,0,13.99403
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.4726,63.35013,34.81267,2.235327,2.235327,0,-1,0,2.235327,155.3509,1.119625,0,0,3.4726,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1474802,2.458859,2.77808,0,14.09787
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.378955,64.18195,36.25143,0,0,0,-1,0,0,0,3.378955,0,0,3.378955,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1474802,0,2.703164,0,14.00423
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,3.091186,63.00509,37.6633,2.39947,2.39947,0,-1,0,2.39947,128.8279,0.5654283,0,0,3.091186,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1474802,2.639417,2.472949,0,13.71646
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.621421,59.35752,38.40285,0.4388735,0.4388735,0,-1,0,0.4388735,597.3068,2.159449,0,0,2.621421,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1474802,0.4827608,2.097137,0,13.2467
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.962312,53.77708,38.67178,0.7835553,0.7835553,0,-1,0,0.7835553,250.437,1.137517,0,0,1.962312,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1474802,0.8619108,1.56985,0,12.58759
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4652954,42.313,38.98777,1.054208,1.054208,0,-1,0,1.054208,44.13695,0,0,0,0.4652954,1.109693,1.054208,0,0,0,10.62527,0,0.6443975,-0.6443975,13.32077,95.14819,0.1474802,1.159629,0.3722363,0,11.09057
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,38.61127,38.61127,0.1629238,0.1629238,0,-1,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.7159972,9.980877,0,0.1714988,-0.1714988,13.14,93.85694,0.1474802,0.1792162,0,0,9.980877
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,37.38093,37.38093,3.798826,3.33,0,-1,0,3.33,0,0,0.468826,0.8487086,0,3.505263,3.33,0,0,0.9065514,9.809378,0,3.505263,-3.505263,9.445126,67.46505,0.1474802,4.178709,0,0,9.809378
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,36.26488,36.26488,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,4.801288,6.304115,0,1.56698,-1.56698,7.793385,55.66692,0.1474802,1.637494,0,0,6.304115
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,35.26312,35.26312,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,6.542377,4.737135,0,3.505263,-3.505263,4.098513,29.27503,0.1474802,4.328844,0,0,4.737135
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,34.18741,34.18741,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0.05544715,0,1.172943,1.114296,0,0,10.43711,1.231872,0,1.172943,-1.172943,2.862122,20.44369,0.1474802,1.225726,0,0,1.231872
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,33.20583,33.20583,0.6681176,0.05598244,0,-1,0,0.05598244,0,0,0.6121352,0.678947,0,0.05892889,0.05598244,0,0,11.74038,0.05892889,0,0.05892889,-0.05892889,2.800006,20,0.1474802,0.7349294,0,0,0.05892889
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,32.5604,32.5604,0.4123933,0,0,-1,0,0,0,0,0.4123933,0.4536327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474802,0.4536327,0,0,0
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,32.08978,32.08978,0.5042735,0,0,-1,0,0,0,0,0.5042735,0.5547009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474802,0.5547009,0,0,0
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,31.55865,31.55865,0.1551983,0,0,-1,0,0,0,0,0.1551983,0.1707181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474802,0.1707181,0,0,0
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,31.18215,31.18215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474802,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,30.83927,30.83927,0.02010522,0,0,-1,0,0,0,0,0.02010522,0.02211574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474802,0.02211574,0,0,0
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,30.51655,30.51655,0.3289809,0,0,-1,0,0,0,0,0.3289809,0.361879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474802,0.361879,0,0,0
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,30.20056,30.20056,0.3284926,0.3284926,3.833756,0,1.211615,0.3284926,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1475918,0.3613419,0,5,0
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,30.04593,30.04593,0.01231714,0.01231714,3.51758,0,1.125299,0.01231714,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1476665,0.01354886,0,5,2.997
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.766747,42.47659,29.83751,0.8076981,0.8076981,4.312961,0,1.342438,0.8076981,218.7386,4.440892E-16,0,0,1.766747,0,0,3.505263,3.33,5.14586,5.994,5.096747,0,5.096747,13.95344,99.6672,0.1477336,0.8884679,1.413398,5,7.760747
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.527427,49.3368,30.4426,0.7291949,0.7291949,0,0,0,0.7291949,346.6051,1.71074,0,0,2.527427,0.7675735,0.7291949,0,0,0.04911282,10.58107,0.04911282,0,0.04911282,14.00003,100,0.1477308,0.8021144,2.021941,0,13.1085
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,3.063531,55.58215,31.71328,0.9384359,0.9384359,0,-1,0,0.9384359,326.4508,2.075704,0,0,3.063531,0.9878272,0.9384359,0,0,0,10.62527,0,0,0,14.00003,100,0.1477308,1.032279,2.450825,0,13.68881
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.375489,60.49413,33.29995,0,0,0,-1,0,0,0,3.375489,0,0,3.375489,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477308,0,2.700391,0,14.00076
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.477975,63.47263,34.86646,0.5244735,0.5244735,0,-1,0,0.5244735,663.1365,2.925898,0,0,3.477975,0.5520774,0.5244735,0,0,0,10.62527,0,0,0,14.00003,100,0.1477308,0.5769209,2.78238,0,14.10325
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.383271,64.29333,36.30522,0.7230501,0.7230501,0,-1,0,0.7230501,467.9165,2.622165,0,0,3.383271,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1477308,0.7953551,2.706617,0,14.00854
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,3.093897,63.13019,37.74398,0.3409115,0.3409115,0,-1,0,0.3409115,907.5367,2.735043,0,0,3.093897,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1477308,0.3750027,2.475118,0,13.71917
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.623197,59.46049,38.47681,1.223994,1.223994,0,-1,0,1.223994,214.3146,1.334782,0,0,2.623197,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1477308,1.346393,2.098557,0,13.24847
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.963156,53.85159,38.73229,0.6416963,0.6416963,0,-1,0,0.6416963,305.9323,1.287686,0,0,1.963156,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1477308,0.7058659,1.570525,0,12.58843
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.525855,42.83896,39.06845,0.4734647,0.4734647,0,-1,0,0.4734647,111.0653,0.02747111,0,0,0.525855,0.4983839,0.4734647,0,0,0,10.62527,0,0,0,14.00003,100,0.1477308,0.5208112,0.420684,0,11.15113
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,38.65161,38.65161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477308,0,0,0,10.62527
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,37.4011,37.4011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477308,0,0,0,10.62527
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,36.28505,36.28505,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0,10.62527,0,2.62042,-2.62042,11.23786,80.27029,0.1477308,2.738339,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,35.26312,35.26312,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.911578,8.004854,0,2.30839,-2.30839,8.804606,62.88992,0.1477308,2.412268,0,0,8.004854
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,34.16724,34.16724,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.476456,5.696464,0,0.7371035,-0.7371035,8.027631,57.34011,0.1477308,0.7702731,0,0,5.696464
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,33.18566,33.18566,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.295459,4.959361,0,0.3757015,-0.3757015,7.631607,54.51137,0.1477308,0.3926081,0,0,4.959361
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,32.5604,32.5604,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.712905,4.583659,0,0.2975583,-0.2975583,7.317953,52.27098,0.1477308,0.3109484,0,0,4.583659
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,32.08978,32.08978,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.043526,4.286101,0,0.4030155,-0.4030155,6.893137,49.2366,0.1477308,0.4211512,0,0,4.286101
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,31.55865,31.55865,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.491321,3.883085,0,0.2541204,-0.2541204,6.62527,47.32327,0.1477308,0.2655559,0,0,3.883085
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,31.20232,31.20232,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.773677,3.628965,0,0.3357236,-0.3357236,6.271387,44.79553,0.1477308,0.3508311,0,0,3.628965
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,30.85943,30.85943,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.146703,3.293241,0,0.06629949,-0.06629949,6.201501,44.29635,0.1477308,0.06928297,0,0,3.293241
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,30.51655,30.51655,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.220369,3.226942,0,0.6130303,-0.6130303,5.55531,39.68071,0.1477308,0.6406167,0,0,3.226942
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,30.21401,30.21401,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.901514,2.613912,0,0.02494315,-0.02494315,5.529018,39.4929,0.1477308,0.02606559,0,0,2.613912
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,30.0661,30.0661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.929229,2.588968,0,0,0,5.529018,39.4929,0.1477308,0,0,0,2.588968
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.77641,42.57367,29.85768,0.3552448,0.3552448,0,0,0,0.3552448,500.0523,0,0,0,1.77641,0.3739418,0.3552448,0,0,8.929229,2.588968,1.402468,0,1.402468,6.859516,48.99644,0.1476521,0.3907692,1.421128,0,4.365378
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.536664,49.4156,30.4426,1.446882,1.446882,0,0,0,1.446882,175.3193,0,0,0,2.536664,1.523033,1.446882,0,0,7.526761,3.851189,1.01363,0,1.01363,7.82113,55.8651,0.1475953,1.59157,2.029331,0,6.387853
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.98415,64.80463,31.72673,3.12501,3.12501,0,-1,0,3.12501,127.4924,0,0,0.1075115,3.98415,3.289485,3.12501,0,0,6.513131,4.763456,0.6946657,0,0.6946657,8.480147,60.57236,0.1475564,3.437511,3.18732,0,8.747607
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.382309,60.60321,33.33357,1.42318,1.42318,0,-1,0,1.42318,237.6586,0,0,0,3.382309,1.498084,1.42318,0,0,5.818465,5.388656,1.884225,0,1.884225,10.26768,73.34042,0.1474509,1.565498,2.705847,0,8.770965
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.483122,63.60134,34.92696,0.4516822,0.4516822,0,-1,0,0.4516822,771.1444,0,0,0,3.483122,0.475455,0.4516822,0,0,3.93424,7.084458,3.007667,0,3.007667,13.121,93.72127,0.1472829,0.4968505,2.786498,0,10.56758
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.38705,64.42443,36.37917,0.2650058,0.2650058,0,-1,0,0.2650058,1278.104,2.181523,0,0,3.38705,0.2789535,0.2650058,0,0,0.9265729,9.791359,0.9265729,0,0.9265729,14.00003,100,0.1472312,0.2915064,2.70964,0,13.17841
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,3.096617,63.2473,37.81794,1.075893,1.075893,0,-1,0,1.075893,287.8184,1.964099,0,0,3.096617,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1472312,1.183482,2.477294,0,13.72189
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.6244,59.58957,38.57766,0.02469007,0.02469007,0,-1,0,0.02469007,10629.37,2.59841,0,0,2.6244,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1472312,0.02715908,2.09952,0,13.24967
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.963759,53.93153,38.79952,0.8099331,0.8099331,0,-1,0,0.8099331,242.4594,1.111197,0,0,1.963759,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1472312,0.8909264,1.571007,0,12.58903
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5900217,43.38773,39.1424,0.3415454,0.3415454,0,-1,0,0.3415454,172.7506,0.2305003,0,0,0.5900217,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1472312,0.3756999,0.4720174,0,11.2153
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,38.70539,38.70539,0.2303738,0.2303738,0,-1,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1472312,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,37.46161,37.46161,1.928125,1.928125,0,-1,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1472312,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,36.32539,36.32539,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1472312,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,35.30346,35.30346,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1472312,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,34.20758,34.20758,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1472312,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,33.226,33.226,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1472312,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,32.58057,32.58057,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1472312,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,32.10995,32.10995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1472312,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,31.57882,31.57882,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1472312,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,31.21576,31.21576,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1472312,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,30.8796,30.8796,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1472312,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,30.53672,30.53672,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1472312,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,30.23418,30.23418,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1472312,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,30.09971,30.09971,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1472312,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.786078,42.6709,29.87785,1.306265,1.306265,4.625875,0,1.427864,1.306265,136.7317,0,0,0,1.786078,0,0,3.319611,3.15363,10.92562,0.7922183,4.939708,0,4.939708,8.321296,59.43771,0.1473434,1.436891,1.428862,5,2.578296
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.545317,49.53558,30.48293,2.816929,2.816929,5,0,1.53,2.816929,90.35787,0,0,0,2.545317,0,0,2.183071,2.073917,5.985909,5.237956,4.619235,0,4.619235,12.70349,90.73901,0.1475158,3.098622,2.036254,5,7.783273
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,3.079087,55.81491,31.78724,1.753583,1.753583,0,-1,0,1.753583,175.5883,0,0,0,3.079087,1.845877,1.753583,0,0,1.366675,9.395267,1.23321,0,1.23321,13.87341,99.0956,0.1474472,1.928941,2.46327,0,12.47435
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.388078,60.75999,33.41425,3.309009,3.309009,0,-1,0,3.309009,102.3895,0,0,0.3099101,3.388078,3.483168,3.309009,0,0,0.1334649,10.50516,0,0.09508901,-0.09508901,13.77318,98.37965,0.1474472,3.63991,2.710463,0,13.89323
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.341806,73.37148,35.02109,0.6646479,0.6646479,0,-1,0,0.6646479,653.249,3.403057,0,0,4.341806,0.6996294,0.6646479,0,0,0.2391193,10.41007,0.2391193,0,0.2391193,14.00003,100,0.1474339,0.7311127,3.473445,0,14.75187
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.390285,64.57519,36.4733,0.9927695,0.9927695,0,-1,0,0.9927695,341.4977,2.345265,0,0,3.390285,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1474339,1.092046,2.712228,0,14.01556
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,3.098424,63.40445,37.93223,1.388041,1.388041,0,-1,0,1.388041,223.2228,1.637328,0,0,3.098424,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1474339,1.526845,2.47874,0,13.7237
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.625572,59.71055,38.67178,1.231051,1.231051,0,-1,0,1.231051,213.2788,1.329728,0,0,2.625572,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1474339,1.354157,2.100457,0,13.25085
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.963653,54.05776,38.91381,0.4308988,0.4308988,0,-1,0,0.4308988,455.711,1.510076,0,0,1.963653,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1474339,0.4739887,1.570923,0,12.58893
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6577258,43.96624,39.21636,0,0,0,-1,0,0,0,0.6577258,0,0,0.6577258,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1474339,0,0.5261806,0,11.283
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,38.7659,38.7659,0.8339019,0.8339019,0,-1,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1474339,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,37.49522,37.49522,2.156438,2.156438,0,-1,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1474339,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,36.359,36.359,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.1474339,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,35.30346,35.30346,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.1474339,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,34.22775,34.22775,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.1474339,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,33.23944,33.23944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.1474339,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,32.60074,32.60074,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.1474339,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,32.12339,32.12339,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.1474339,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,31.61243,31.61243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.1474339,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,31.23593,31.23593,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.1474339,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,30.89977,30.89977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.1474339,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,30.57706,30.57706,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.1474339,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,30.25435,30.25435,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.1474339,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,30.11988,30.11988,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.1474339,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.795754,42.76829,29.89802,2.402951,2.402951,4.708852,0,1.450517,2.402951,74.7312,0,0,0,1.795754,0,0,2.305901,2.190606,11.32858,0.4295519,3.98636,0,3.98636,7.034586,50.24694,0.1476077,2.643246,1.436603,5,2.225306
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.55407,49.64886,30.51655,2.33186,2.33186,5,0,1.53,2.33186,109.5293,0,0,0,2.55407,0,0,2.66814,2.534733,7.34222,4.017276,5.088804,0,5.088804,11.86225,84.73018,0.1477529,2.565046,2.043257,5,6.571346
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,3.08688,55.92764,31.82085,2.266404,2.266404,0,-1,0,2.266404,136.2017,0,0,0,3.08688,2.385688,2.266404,0,0,2.253417,8.597199,0.7011921,0,0.7011921,12.52746,89.48167,0.147714,2.493044,2.469504,0,11.68408
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.393922,60.9094,33.4882,0.7455859,0.7455859,0,-1,0,0.7455859,455.202,1.05687,0,0,3.393922,0.7848272,0.7455859,0,0,1.552225,9.228272,1.552225,0,1.552225,14.00003,100,0.1476279,0.8201445,2.715137,0,12.62219
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.492111,63.9047,35.09504,0.07499833,0.07499833,0,-1,0,0.07499833,4656.251,3.413165,0,0,3.492111,0.07894561,0.07499833,0,0,0,10.62527,0,0,0,14.00003,100,0.1476279,0.08249817,2.793689,0,14.11738
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.393409,64.72492,36.56742,1.006668,1.006668,0,-1,0,1.006668,337.0933,2.333759,0,0,3.393409,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1476279,1.107334,2.714727,0,14.01868
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,3.100498,63.53981,38.02635,0.3559821,0.3559821,0,-1,0,0.3559821,870.9703,2.72578,0,0,3.100498,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1476279,0.3915803,2.480399,0,13.72577
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.626604,59.83027,38.7659,0.6720386,0.6720386,0,-1,0,0.6720386,390.8412,1.919195,0,0,2.626604,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1476279,0.7392424,2.101283,0,13.25188
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.96339,54.18265,39.02811,0.3079211,0.3079211,0,-1,0,0.3079211,637.6276,1.639262,0,0,1.96339,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1476279,0.3387132,1.570712,0,12.58866
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.7287438,44.61518,39.33065,0.5177673,0.5177673,0,-1,0,0.5177673,140.7474,0.1837257,0,0,0.7287438,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1476279,0.569544,0.5829951,0,11.35402
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,38.87348,38.87348,2.687189,2.687189,0,-1,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1476279,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,37.58935,37.58935,1.316736,1.316736,0,-1,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1476279,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,36.41951,36.41951,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1476279,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,35.3438,35.3438,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1476279,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,34.26137,34.26137,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1476279,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,33.25961,33.25961,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1476279,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,32.62091,32.62091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1476279,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,32.14356,32.14356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1476279,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,31.61243,31.61243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1476279,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,31.2561,31.2561,0.2148538,0.2148538,0,-1,0,0.2148538,0,0,2.775558E-17,0,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1476279,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,30.91322,30.91322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1476279,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,30.57706,30.57706,0.4328208,0.425842,0,-1,0,0.425842,0,0,0.006978755,0.05026083,0,0.4482547,0.425842,0,0,11.3078,0.4482547,0,0.4482547,-0.4482547,2.800006,20,0.1476279,0.4761028,0,0,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,30.27452,30.27452,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1477143,0.1371698,0,5,0
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,30.11988,30.11988,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1477863,0,0,5,2.997
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.885434,43.48601,29.91147,2.430658,2.430658,4.791975,0,1.473209,2.430658,77.56885,0,0,0,1.885434,0,0,2.361317,2.243251,5.14586,5.994,4.128685,0,4.128685,13.03505,93.10732,0.1479599,2.673724,1.508347,5,7.879434
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.942439,53.08229,30.53672,2.361721,2.361721,0,0,0,2.361721,124.5888,0,0,0,2.942439,2.486022,2.361721,0,0,1.017175,9.709816,0.4564172,0,0.4564172,13.46805,96.20013,0.1479347,2.597893,2.353951,0,12.65226
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.692736,61.92832,31.88136,1.41795,1.41795,0,-1,0,1.41795,260.4279,1.6394,0,0,3.692736,1.492578,1.41795,0,0,0.5607582,10.12059,0.5607582,0,0.5607582,14.00003,100,0.1479036,1.559744,2.954189,0,13.81333
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.40012,61.03764,33.54199,0,0,0,-1,0,0,0,3.40012,0,0,3.40012,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479036,0,2.720096,0,14.02539
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.496686,64.04482,35.169,0.620025,0.620025,0,-1,0,0.620025,563.959,2.844029,0,0,3.496686,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1479036,0.6820275,2.797349,0,14.12196
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.396709,64.85983,36.6481,0.2489247,0.2489247,0,-1,0,0.2489247,1364.552,3.134683,0,0,3.396709,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1479036,0.2738172,2.717367,0,14.02198
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.77312,70.83105,38.12048,2.379965,2.379965,0,-1,0,2.379965,158.5368,1.267894,0,0,3.77312,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1479036,2.617961,3.018496,0,14.39839
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.821839,61.77628,38.83986,0.8291698,0.8291698,0,-1,0,0.8291698,340.321,1.949028,0,0,2.821839,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1479036,0.9120868,2.257471,0,13.44711
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.963441,54.26537,39.10206,1.396998,1.396998,0,-1,0,1.396998,140.5472,0.4929169,0,0,1.963441,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1479036,1.536697,1.570753,0,12.58871
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.8033198,45.25372,39.40461,0.7304082,0.7304082,0,-1,0,0.7304082,109.9823,0.03446906,0,0,0.8033198,0.7688507,0.7304082,0,0,0,10.62527,0,0,0,14.00003,100,0.1479036,0.803449,0.6426558,0,11.42859
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,38.95415,38.95415,2.618921,2.618921,0,-1,0,2.618921,0,0,4.440892E-16,0,0,2.756759,2.618921,0,0,0,10.62527,0,2.756759,-2.756759,11.09415,79.24377,0.1479036,2.880813,0,0,10.62527
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,37.64985,37.64985,0.7508957,0.7508957,0,-1,0,0.7508957,0,0,1.110223E-16,0,0,0.7904165,0.7508957,0,0,3.063065,7.868515,0,0.7904165,-0.7904165,10.26098,73.29255,0.1479036,0.8259853,0,0,7.868515
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,36.45313,36.45313,2.47535,2.47535,0,-1,0,2.47535,0,0,4.440892E-16,0,0,2.605632,2.47535,0,0,3.941306,7.078099,0,2.605632,-2.605632,7.5144,53.67418,0.1479036,2.722885,0,0,7.078099
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,35.37742,35.37742,2.229506,2.229506,0,-1,0,2.229506,0,0,4.440892E-16,0,0,2.346849,2.229506,0,0,6.836452,4.472467,0,2.346849,-2.346849,5.040604,36.00425,0.1479036,2.452457,0,0,4.472467
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,34.28154,34.28154,3.125185,2.019338,0,-1,0,2.019338,0,0,1.105847,1.418365,0,2.125618,2.019338,0,0,9.444062,2.125618,0,2.125618,-2.125618,2.800006,20,0.1479036,3.437703,0,0,2.125618
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,33.27978,33.27978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479036,0,0,0,0
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,32.65453,32.65453,0.3784394,0,0,-1,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479036,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,32.1839,32.1839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479036,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,31.65277,31.65277,0.2794705,0,0,-1,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479036,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,31.27627,31.27627,0.05492375,0,0,-1,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479036,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,30.93339,30.93339,0.1134614,0,0,-1,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479036,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,30.61068,30.61068,0.2549949,0,0,-1,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479036,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,30.29469,30.29469,0.02807378,0.02807378,3.533337,0,1.129601,0.02807378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1479784,0.03088116,0,5,0
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.389754,32.78656,30.16022,0.33652,0.33652,3.841783,0,1.213807,0.33652,115.819,0,0,0,0.389754,0,0,3.505263,3.33,8.475861,2.997,3.719754,0,3.719754,9.487989,67.77122,0.1480663,0.370172,0.3118032,5,3.386754
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,2.096147,45.18761,29.93163,0.2182293,0.2182293,3.018186,0,0.9889647,0.2182293,960.5251,0,0,0,2.096147,0,0,2.799957,2.659959,4.756106,6.344779,4.756106,0,4.756106,14.00003,100,0.1480038,0.2400522,1.676918,5,8.440926
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.246879,55.9102,30.55689,1.865792,1.865792,0,0,0,1.865792,174.0215,1.282888,0,0,3.246879,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1480038,2.052371,2.597503,0,13.87215
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,3.101837,56.17978,31.91498,1.750291,1.750291,0,-1,0,1.750291,177.2184,1.259426,0,0,3.101837,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1480038,1.92532,2.48147,0,13.72711
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.870426,66.03842,33.62267,0.2873496,0.2873496,0,-1,0,0.2873496,1346.94,3.567953,0,0,3.870426,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1480038,0.3160846,3.096341,0,14.4957
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,4.16103,71.54591,35.28329,0.2925505,0.2925505,0,-1,0,0.2925505,1422.329,3.853083,0,0,4.16103,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1480038,0.3218055,3.328824,0,14.7863
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.398868,65.04182,36.77584,1.295283,1.295283,0,-1,0,1.295283,262.4036,2.035412,0,0,3.398868,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1480038,1.424811,2.719094,0,14.02414
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,3.103067,63.86871,38.27511,0.9680844,0.9680844,0,-1,0,0.9680844,320.5368,2.08403,0,0,3.103067,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1480038,1.064893,2.482453,0,13.72834
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.6277,60.10007,38.98777,2.319464,2.319464,0,-1,0,2.319464,113.2891,0.1861586,0,0,2.6277,2.441541,2.319464,0,0,0,10.62527,0,0,0,14.00003,100,0.1480038,2.55141,2.10216,0,13.25297
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.962399,54.42849,39.25669,1.378073,1.378073,0,-1,0,1.378073,142.4016,0.5117956,0,0,1.962399,1.450604,1.378073,0,0,0,10.62527,0,0,0,14.00003,100,0.1480038,1.515881,1.569919,0,12.58767
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.199827,48.47882,39.55924,1.410973,1.410973,0,-1,0,1.410973,85.03542,0,2.220446E-16,0,1.199827,1.485235,1.410973,0,0,0,10.62527,0,0.2854079,-0.2854079,13.69918,97.8511,0.1480038,1.55207,0.9598614,0,11.8251
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,39.06845,39.06845,1.343414,1.343414,0,-1,0,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.3171199,10.33987,0,1.41412,-1.41412,12.20857,87.20389,0.1480038,1.477755,0,0,10.33987
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,37.76415,37.76415,0.4220291,0.4220291,0,-1,0,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,1.888364,8.925747,0,0.4442412,-0.4442412,11.7403,83.8591,0.1480038,0.464232,0,0,8.925747
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,36.53381,36.53381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.381965,8.481505,0,0,0,11.7403,83.8591,0.1480038,0,0,0,8.481505
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,35.45137,35.45137,3.126744,3.126744,0,-1,0,3.126744,0,0,0,0.1094183,0,3.291309,3.126744,0,0,2.381965,8.481505,0,3.291309,-3.291309,8.270952,59.07811,0.1480038,3.439418,0,0,8.481505
