Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,34.33532,34.33532,1.905368,1.905368,0,-1,0,1.905368,0,0,0,0,0,2.005651,1.905368,0,0,6.038976,5.190196,0,2.005651,-2.005651,6.156811,43.97713,0.1480038,2.095905,0,0,5.190196
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,33.33357,33.33357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.267476,3.184546,0,0,0,6.156811,43.97713,0.1480038,0,0,0,3.184546
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,32.69487,32.69487,0.07207931,0.07207931,0,-1,0,0.07207931,0,0,1.387779E-17,0,0,0.07587296,0.07207931,0,0,8.267476,3.184546,0,0.07587296,-0.07587296,6.076834,43.40587,0.1480038,0.07928724,0,0,3.184546
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,32.22424,32.22424,0.6755105,0.6755105,0,-1,0,0.6755105,0,0,0,0,0,0.7110636,0.6755105,0,0,8.35178,3.108673,0,0.7110636,-0.7110636,5.327307,38.05212,0.1480038,0.7430615,0,0,3.108673
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,31.67294,31.67294,0.5539936,0.5539936,0,-1,0,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.14185,2.397609,0,0.5831512,-0.5831512,4.712612,33.66145,0.1480038,0.6093929,0,0,2.397609
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,31.30989,31.30989,0.2089401,0.2089401,0,-1,0,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.789796,1.814458,0,0.219937,-0.219937,4.480778,32.00549,0.1480038,0.2298342,0,0,1.814458
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,30.97373,30.97373,0.1390107,0.1390107,0,-1,0,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,10.03417,1.594521,0,0.1463271,-0.1463271,4.326536,30.90376,0.1480038,0.1529118,0,0,1.594521
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,30.63085,30.63085,0.3658327,0.3658327,0,-1,0,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.19676,1.448194,0,0.385087,-0.385087,3.920618,28.00436,0.1480038,0.402416,0,0,1.448194
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,30.3283,30.3283,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.62463,1.063107,0,0.3451886,-0.3451886,3.556758,25.40536,0.1480038,0.3607221,0,0,1.063107
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.6077932,34.33477,30.20056,0,0,0,0,0,0,0,0,0,0,0.6077932,0,0,0,0,11.00817,0.717918,0.6077932,0,0.6077932,4.133361,29.52395,0.1479703,0,0.4862345,0,1.325711
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.824476,43.09534,29.99214,0.5300481,0.5300481,0,0,0,0.5300481,344.2096,0,0,0,1.824476,0.5579454,0.5300481,0,0,10.40038,1.264932,1.266531,0,1.266531,5.334898,38.10633,0.1479006,0.583053,1.459581,0,3.089408
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.580365,49.98209,30.61068,1.996523,1.996523,0,0,0,1.996523,129.243,0,0,0,2.580365,2.101603,1.996523,0,0,9.133849,2.40481,0.4787627,0,0.4787627,5.789092,41.35057,0.1478743,2.196175,2.064292,0,4.985175
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,3.108605,56.33965,31.99565,0.5360361,0.5360361,0,-1,0,0.5360361,579.9245,0,0,0,3.108605,0.5642486,0.5360361,0,0,8.655087,2.835696,2.544356,0,2.544356,8.20288,58.59188,0.1477344,0.5896398,2.486884,0,5.944301
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.410847,61.36102,33.71679,0.1747766,0.1747766,0,-1,0,0.1747766,1951.547,0,0,0,3.410847,0.1839754,0.1747766,0,0,6.11073,5.125617,3.226871,0,3.226871,11.26416,80.45812,0.1475575,0.1922543,2.728677,0,8.536464
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.50373,64.405,35.39759,1.364517,1.364517,0,-1,0,1.364517,256.7744,0,0,0,3.50373,1.436333,1.364517,0,0,2.883859,8.029801,2.067396,0,2.067396,13.22546,94.46741,0.1474444,1.500968,2.802984,0,11.53353
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.400756,65.22957,36.91031,0,0,0,-1,0,0,0,2.584293,0,0,3.400756,0,0,0,0,0.8164628,9.890458,0.8164628,0,0.8164628,14.00003,100,0.1473997,0,2.720605,0,13.29121
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,3.104481,64.01412,38.38268,0,0,0,-1,0,0,0,3.104481,0,0,3.104481,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1473997,0,2.483585,0,13.72976
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.627326,60.27752,39.1424,0.4958524,0.4958524,0,-1,0,0.4958524,529.8606,2.105377,0,0,2.627326,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1473997,0.5454376,2.101861,0,13.2526
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.961286,54.58353,39.40461,1.794871,1.794871,0,-1,0,1.794871,109.2717,0.07194842,0,0,1.961286,1.889338,1.794871,0,0,0,10.62527,0,0,0,14.00003,100,0.1473997,1.974358,1.569029,0,12.58656
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.9615679,46.77728,39.70715,1.537938,1.537938,0,-1,0,1.537938,62.52318,0,0,0,0.9615679,1.618882,1.537938,0,0,0,10.62527,0,0.6573144,-0.6573144,13.30716,95.05093,0.1473997,1.691732,0.7692543,0,11.58684
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,39.17602,39.17602,1.134368,1.134368,0,-1,0,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,0.7303494,9.967959,0,1.194071,-1.194071,12.0485,86.06052,0.1473997,1.247804,0,0,9.967959
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,37.8381,37.8381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.057095,8.773889,0,0,0,12.0485,86.06052,0.1473997,0,0,0,8.773889
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,36.60776,36.60776,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.057095,8.773889,0,1.773771,-1.773771,10.17878,72.70541,0.1473997,1.853591,0,0,8.773889
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,35.49171,35.49171,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,4.027952,7.000118,0,3.505263,-3.505263,6.483906,46.31352,0.1473997,5.385847,0,0,7.000118
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,34.37566,34.37566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.922688,3.494854,0,0,0,6.483906,46.31352,0.1473997,0,0,0,3.494854
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,33.37391,33.37391,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,7.922688,3.494854,0,0.03012362,-0.03012362,6.452153,46.08671,0.1473997,0.03147918,0,0,3.494854
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,32.72848,32.72848,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,7.956159,3.464731,0,0.05579878,-0.05579878,6.393335,45.66659,0.1473997,0.05830972,0,0,3.464731
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,32.25786,32.25786,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,8.018158,3.408932,0,0.6503131,-0.6503131,5.707845,40.77024,0.1473997,0.6795772,0,0,3.408932
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,31.71328,31.71328,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,8.740728,2.758619,0,0.1911579,-0.1911579,5.506347,39.33097,0.1473997,0.19976,0,0,2.758619
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,31.35023,31.35023,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,8.953126,2.567461,0,0.3948372,-0.3948372,5.090152,36.35816,0.1473997,0.4126049,0,0,2.567461
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,31.02752,31.02752,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.391834,2.172624,0,0.149837,-0.149837,4.93221,35.23,0.1473997,0.1565796,0,0,2.172624
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,30.69135,30.69135,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.558319,2.022787,0,0.4373257,-0.4373257,4.471228,31.93728,0.1473997,0.4570054,0,0,2.022787
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,30.36864,30.36864,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.04424,1.585461,0,0.4811008,-0.4811008,3.964103,28.31497,0.1473997,0.5027503,0,0,1.585461
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.5051221,33.65588,30.23418,0.4117496,0.4117496,0,0,0,0.4117496,122.677,0,0,0,0.5051221,0.4334206,0.4117496,0,0,10.57879,1.10436,0.0717015,0,0.0717015,4.032125,28.80084,0.1473958,0.4529245,0.4040977,0,1.609482
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.834233,43.18646,30.00559,0,0,0,0,0,0,0,0,0,0,1.834233,0,0,0,0,10.50709,1.168892,1.834233,0,1.834233,5.772232,41.23014,0.1472957,0,1.467386,0,3.003125
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.588951,50.10216,30.65102,1.479898,1.479898,0,0,0,1.479898,174.9412,0,0,0,2.588951,1.557787,1.479898,0,0,8.672859,2.819701,1.031163,0,1.031163,6.750479,48.21761,0.1472394,1.627888,2.071161,0,5.408652
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,3.115434,56.49224,32.06961,1.377274,1.377274,0,-1,0,1.377274,226.203,0,0,0,3.115434,1.449762,1.377274,0,0,7.641695,3.747748,1.665673,0,1.665673,8.330675,59.5047,0.1471486,1.515001,2.492348,0,6.863183
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.415932,61.52853,33.81091,3.627893,3.33,0,-1,0,3.33,102.5805,0,0.2978932,0.6606825,3.415932,3.505263,3.33,0,0,5.976022,5.246854,0,0.08933099,-0.08933099,8.236512,58.83211,0.1471486,3.990683,2.732746,0,8.662786
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.507536,64.56298,35.49171,0,0,0,-1,0,0,0,0,0,0,3.507536,0,0,0,0,6.075279,5.157523,3.507536,0,3.507536,11.56405,82.60021,0.1469579,0,2.806029,0,8.665059
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.403837,65.35419,36.98426,1.101509,1.101509,0,-1,0,1.101509,309.0159,0,0,0,3.403837,1.159483,1.101509,0,0,2.567743,8.314305,2.244355,0,2.244355,13.69323,97.80862,0.1468361,1.21166,2.72307,0,11.71814
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,3.106027,64.14453,38.47681,0,0,0,-1,0,0,0,2.782638,0,0,3.106027,0,0,0,0,0.3233884,10.33422,0.3233884,0,0.3233884,14.00003,100,0.1468185,0,2.484821,0,13.44025
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.628122,60.37158,39.21636,1.769954,1.769954,0,-1,0,1.769954,148.4853,0.7650123,0,0,2.628122,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1468185,1.946949,2.102498,0,13.2534
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.960888,54.66242,39.47856,0.501609,0.501609,0,-1,0,0.501609,390.9196,1.432878,0,0,1.960888,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1468185,0.55177,1.56871,0,12.58616
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,1.045797,47.5139,39.78783,1.904446,1.904446,0,-1,0,1.904446,54.91345,0,2.220446E-16,0,1.045797,2.004681,1.904446,0,0,0,10.62527,0,0.9588833,-0.9588833,12.98928,92.78036,0.1468185,2.094891,0.8366378,0,11.67107
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,39.29031,39.29031,1.814458,1.814458,0,-1,0,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.065426,9.66639,0,1.909956,-1.909956,10.97601,78.39989,0.1468185,1.995904,0,0,9.66639
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,37.91206,37.91206,2.1105,2.1105,0,-1,0,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.187599,7.756435,0,2.221579,-2.221579,8.634256,61.67313,0.1468185,2.32155,0,0,7.756435
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,36.66155,36.66155,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.65602,5.534856,0,0.4015457,-0.4015457,8.21099,58.64981,0.1468185,0.4196152,0,0,5.534856
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,35.53205,35.53205,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.102182,5.13331,0,0.7957416,-0.7957416,7.372204,52.6585,0.1468185,0.8315499,0,0,5.13331
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,34.416,34.416,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,6.98634,4.337569,0,1.180285,-1.180285,6.128075,43.77187,0.1468185,1.233398,0,0,4.337569
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,33.39408,33.39408,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.297768,3.157284,0,0.4773084,-0.4773084,5.624948,40.17812,0.1468185,0.4987873,0,0,3.157284
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,32.74865,32.74865,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.82811,2.679975,0,0.2904675,-0.2904675,5.318768,37.99112,0.1468185,0.3035385,0,0,2.679975
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,32.27803,32.27803,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.150851,2.389508,0,0.6286344,-0.6286344,4.656129,33.258,0.1468185,0.6569229,0,0,2.389508
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,31.72673,31.72673,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.849335,1.760873,0,0.07802117,-0.07802117,4.573887,32.67056,0.1468185,0.08153212,0,0,1.760873
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,31.3704,31.3704,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,9.936025,1.682852,0,0.4182051,-0.4182051,4.13306,29.5218,0.1468185,0.4370243,0,0,1.682852
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,31.02752,31.02752,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.4007,1.264647,0,0.1669232,-0.1669232,3.957108,28.265,0.1468185,0.1744347,0,0,1.264647
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,30.71152,30.71152,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.58617,1.097724,0,0.1461802,-0.1461802,3.803021,27.16438,0.1468185,0.1527583,0,0,1.097724
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,30.40226,30.40226,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.74859,0.9515437,0,0,0,3.803021,27.16438,0.1468185,0,0,0,0.9515437
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.8274913,35.9383,30.25435,0.1544769,0.1544769,0,0,0,0.1544769,535.673,0,0,0,0.8274913,0.1626073,0.1544769,0,0,10.74859,0.9515437,0.664884,0,0.664884,4.433785,31.66983,0.1467825,0.1699246,0.661993,0,1.779035
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.843708,43.30483,30.04593,0.3533895,0.3533895,0,0,0,0.3533895,521.7214,0,0,0,1.843708,0.3719889,0.3533895,0,0,10.08371,1.549939,1.47172,0,1.47172,5.829981,41.64264,0.1467028,0.3887284,1.474967,0,3.393648
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.597501,50.22206,30.69135,1.773995,1.773995,0,0,0,1.773995,146.421,0,0,0,2.597501,1.867363,1.773995,0,0,8.611986,2.874487,0.730138,0,0.730138,6.52265,46.59027,0.1466632,1.951395,2.078001,0,5.471988
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,3.122575,56.62378,32.12339,2.355904,2.355904,0,-1,0,2.355904,132.5426,0,0,0,3.122575,2.479899,2.355904,0,0,7.881848,3.531611,0.6426767,0,0.6426767,7.132347,50.94524,0.1466285,2.591494,2.49806,0,6.654186
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.421353,61.67463,33.88487,1.773834,1.773834,0,-1,0,1.773834,192.879,0,0,0,3.421353,1.867194,1.773834,0,0,7.239172,4.11002,1.554159,0,1.554159,8.606752,61.47668,0.1465445,1.951217,2.737082,0,7.531373
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.511681,64.69928,35.56567,1.994358,1.994358,0,-1,0,1.994358,176.0807,0,0,0,3.511681,2.099324,1.994358,0,0,5.685012,5.508763,1.412356,0,1.412356,9.94663,71.04722,0.1464682,2.193794,2.809345,0,9.020444
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.406353,65.49828,37.07838,0,0,0,-1,0,0,0,0,0,0,3.406353,0,0,0,0,4.272655,6.779884,3.406353,0,3.406353,13.17818,94.12968,0.1462847,0,2.725082,0,10.18624
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,3.107304,64.28052,38.57766,0,0,0,-1,0,0,0,2.241002,0,0,3.107304,0,0,0,0,0.8663028,9.845602,0.8663028,0,0.8663028,14.00003,100,0.1462381,0,2.485844,0,12.95291
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.628122,60.50541,39.33065,0.5208659,0.5208659,0,-1,0,0.5208659,504.5678,2.079842,0,0,2.628122,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1462381,0.5729525,2.102498,0,13.2534
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.959876,54.78093,39.59286,0.3913369,0.3913369,0,-1,0,0.3913369,500.8156,1.547942,0,0,1.959876,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1462381,0.4304705,1.567901,0,12.58515
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.106582,48.10169,39.8954,0.1531423,0.1531423,0,-1,0,0.1531423,722.5846,0.94538,0,0,1.106582,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1462381,0.1684565,0.8852659,0,11.73186
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,39.37099,39.37099,2.371261,2.371261,0,-1,0,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1462381,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,38.00618,38.00618,0.8405133,0.8405133,0,-1,0,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1462381,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,36.74223,36.74223,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1462381,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,35.56567,35.56567,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1462381,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,34.44962,34.44962,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1462381,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,33.41425,33.41425,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1462381,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,32.78899,32.78899,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1462381,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,32.29819,32.29819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1462381,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,31.7469,31.7469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1462381,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,31.41074,31.41074,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1462381,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,31.06785,31.06785,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1462381,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,30.72497,30.72497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1462381,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,30.40226,30.40226,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1462381,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.7229861,35.21883,30.27452,0.1562438,0.1562438,0,0,0,0.1562438,462.7296,0,0,0,0.7229861,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.558519,0,0.558519,4.162594,29.73275,0.146208,0.1718682,0.5783889,0,1.512984
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.853378,43.40281,30.0661,0.6935925,0.6935925,0,0,0,0.6935925,267.2142,0,0,0,1.853378,0.7300975,0.6935925,0,0,10.36957,1.292665,1.123281,0,1.123281,5.228231,37.34444,0.1461477,0.7629519,1.482702,0,3.146043
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.606315,50.32124,30.71152,0.3686122,0.3686122,0,0,0,0.3686122,707.0617,0,0,0,2.606315,0.3880128,0.3686122,0,0,9.246285,2.303617,2.218302,0,2.218302,7.332698,52.37631,0.1460286,0.4054734,2.085052,0,4.909933
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,3.129514,56.76164,32.1839,1.583973,1.583973,0,-1,0,1.583973,197.5737,0,0,0,3.129514,1.66734,1.583973,0,0,7.027983,4.300089,1.462174,0,1.462174,8.719838,62.28444,0.1459502,1.74237,2.503611,0,7.429604
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.426674,61.8199,33.95882,0.9015213,0.9015213,0,-1,0,0.9015213,380.0991,0,0,0,3.426674,0.9489698,0.9015213,0,0,5.565809,5.616046,2.477704,0,2.477704,11.07039,79.07409,0.1458176,0.9916734,2.741339,0,9.04272
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.515255,64.85516,35.65979,0.2880256,0.2880256,0,-1,0,0.2880256,1220.466,0.1239659,0,0,3.515255,0.3031849,0.2880256,0,0,3.088104,7.84598,3.088104,0,3.088104,14.00003,100,0.1456526,0.3168282,2.812204,0,11.36124
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.409034,65.62735,37.15906,0,0,0,-1,0,0,0,3.409034,0,0,3.409034,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456526,0,2.727227,0,14.03431
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,3.108579,64.40834,38.67178,1.498441,1.498441,0,-1,0,1.498441,207.4541,1.531272,0,0,3.108579,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1456526,1.648286,2.486863,0,13.73385
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.627982,60.63795,39.44495,0.1554996,0.1554996,0,-1,0,0.1554996,1690.025,2.464298,0,0,2.627982,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1456526,0.1710495,2.102386,0,13.25326
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.959115,54.86418,39.67353,0,0,0,-1,0,0,0,1.959115,0,0,1.959115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456526,0,1.567292,0,12.58439
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.102295,48.18881,40.00969,0.005478989,0.005478989,0,-1,0,0.005478989,20118.58,1.096527,0,0,1.102295,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1456526,0.006026888,0.8818358,0,11.72757
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,39.47856,39.47856,1.715545,1.715545,0,-1,0,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1456526,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,38.08014,38.08014,3.911534,3.33,0,-1,0,3.33,0,0,0.5815338,0.9726872,0,3.505263,3.33,0,0,2.006486,8.819437,0,3.505263,-3.505263,8.401636,60.01157,0.1456526,4.302687,0,0,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,36.79601,36.79601,1.375237,1.375237,0,-1,0,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,5.901223,5.314174,0,1.447618,-1.447618,6.875713,49.11214,0.1456526,1.512761,0,0,5.314174
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,35.62617,35.62617,2.791889,2.791889,0,-1,0,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,7.509687,3.866555,0,2.938831,-2.938831,3.777914,26.98504,0.1456526,3.071078,0,0,3.866555
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,34.48996,34.48996,4.384665,0.8813387,0,-1,0,0.8813387,0,0,3.503327,3.941793,0,0.9277249,0.8813387,0,0,10.77505,0.9277249,0,0.9277249,-0.9277249,2.800006,20,0.1456526,4.823132,0,0,0.9277249
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,33.44786,33.44786,0.4296562,0,0,-1,0,0,0,0,0.4296562,0.4726219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456526,0.4726219,0,0,0
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,32.80916,32.80916,0.1228843,0,0,-1,0,0,0,0,0.1228843,0.1351728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456526,0.1351728,0,0,0
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,32.33181,32.33181,0.5764654,0,0,-1,0,0,0,0,0.5764654,0.6341119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456526,0.6341119,0,0,0
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,31.78724,31.78724,0.07542458,0,0,-1,0,0,0,0,0.07542458,0.08296704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456526,0.08296704,0,0,0
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,31.44435,31.44435,0.2476813,0,0,-1,0,0,0,0,0.2476813,0.2724495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456526,0.2724495,0,0,0
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,31.10819,31.10819,0.05873528,0,0,-1,0,0,0,0,0.05873528,0.0646088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456526,0.0646088,0,0,0
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,30.74514,30.74514,0.1059504,0,0,-1,0,0,0,0,0.1059504,0.1165454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456526,0.1165454,0,0,0
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,30.4426,30.4426,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1457891,0.6307042,0,5,0
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8637943,36.25291,30.30813,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,394.5583,0,0,0,0.8637943,0,0,3.505263,3.33,8.475861,2.997,4.193794,0,4.193794,9.937704,70.98345,0.1458399,0.2408196,0.6910354,5,3.860794
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.863031,43.50077,30.08627,2.128361,2.128361,4.426445,0,1.373419,2.128361,87.53357,0,0,0,1.863031,0,0,2.298084,2.183179,4.282066,6.771415,4.04621,0,4.04621,13.77628,98.40177,0.1459761,2.341197,1.490425,5,8.634445
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.614878,50.43379,30.74514,1.520052,1.520052,0,0,0,1.520052,172.0256,0.7789671,0,0,2.614878,1.600055,1.520052,0,0,0.2358559,10.413,0.2358559,0,0.2358559,14.00003,100,0.1459635,1.672057,2.091902,0,13.02788
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,3.136115,56.91262,32.25786,0,0,0,-1,0,0,0,3.136115,0,0,3.136115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1459635,0,2.508892,0,13.76139
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.431455,61.98491,34.05295,2.543765,2.543765,0,-1,0,2.543765,134.8967,0.7538076,0,0,3.431455,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1459635,2.798142,2.745164,0,14.05673
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.518254,65.0306,35.77409,0.9069363,0.9069363,0,-1,0,0.9069363,387.9273,2.563584,0,0,3.518254,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1459635,0.9976299,2.814603,0,14.14353
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.410109,65.824,37.30697,2.927931,2.927931,0,-1,0,2.927931,116.4682,0.3280759,0,0,3.410109,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.1459635,3.220725,2.728087,0,14.03538
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,3.109051,64.56918,38.79952,0.6928887,0.6928887,0,-1,0,0.6928887,448.7086,2.379694,0,0,3.109051,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.1459635,0.7621775,2.487241,0,13.73432
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.627156,60.80343,39.59286,0.6612912,0.6612912,0,-1,0,0.6612912,397.2767,1.93106,0,0,2.627156,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1459635,0.7274203,2.101725,0,13.25243
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.957434,55.01434,39.82145,0.4329204,0.4329204,0,-1,0,0.4329204,452.1463,1.501728,0,0,1.957434,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1459635,0.4762124,1.565947,0,12.58271
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.099921,48.33349,40.16433,0.2718149,0.2718149,0,-1,0,0.2718149,404.6581,0.8138001,0,0,1.099921,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1459635,0.2989964,0.8799368,0,11.72519
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,39.59286,39.59286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1459635,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,38.19444,38.19444,1.674457,1.674457,0,-1,0,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1459635,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,36.89014,36.89014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1459635,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,35.70013,35.70013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1459635,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,34.54374,34.54374,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0.1459635,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,33.50837,33.50837,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0.1459635,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,32.86295,32.86295,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0.1459635,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,32.37215,32.37215,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0.1459635,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,31.82085,31.82085,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0.1459635,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,31.48469,31.48469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1459635,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,31.14181,31.14181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1459635,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,30.78548,30.78548,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0.1459635,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,30.48293,30.48293,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0.1459635,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.095263,37.94503,30.3283,0.1871618,0.1871618,0,0,0,0.1871618,585.1959,0,0,0,1.095263,0.1970124,0.1871618,0,0,8.089526,3.344701,0.8982506,0,0.8982506,7.177785,51.26979,0.1459157,0.2058779,0.8762104,0,4.439964
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.872519,43.61224,30.11988,0,0,0,0,0,0,0,0,0,0,1.872519,0,0,0,0,7.191276,4.153126,1.872519,0,1.872519,8.954213,63.95853,0.1458162,0,1.498016,0,6.025646
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.623281,50.55283,30.78548,1.661157,1.661157,0,0,0,1.661157,157.9189,0,0,0,2.623281,1.748587,1.661157,0,0,5.318756,5.838394,0.874695,0,0.874695,9.784021,69.88573,0.1457697,1.827273,2.098625,0,8.461676
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,3.142627,57.06293,32.33181,0.7625182,0.7625182,0,-1,0,0.7625182,412.138,0,0,0,3.142627,0.8026507,0.7625182,0,0,4.444061,6.625619,2.339976,0,2.339976,12.00392,85.7421,0.1456456,0.83877,2.514102,0,9.768247
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.436125,62.14899,34.14708,1.517828,1.517828,0,-1,0,1.517828,226.3844,0,0,0,3.436125,1.597713,1.517828,0,0,2.104085,8.731598,1.838411,0,1.838411,13.74799,98.19972,0.1455482,1.669611,2.7489,0,12.16772
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.521125,65.20488,35.88838,0.6977481,0.6977481,0,-1,0,0.6977481,504.6414,2.52098,0,0,3.521125,0.7344716,0.6977481,0,0,0.2656733,10.38617,0.2656733,0,0.2656733,14.00003,100,0.1455341,0.7675229,2.8169,0,13.90729
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.411786,65.98495,37.42126,1.774283,1.774283,0,-1,0,1.774283,192.2909,1.544119,0,0,3.411786,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1455341,1.951712,2.729429,0,14.03706
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,3.108851,64.75616,38.95415,0,0,0,-1,0,0,0,3.108851,0,0,3.108851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1455341,0,2.487081,0,13.73413
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.626739,60.93343,39.70715,1.02003,1.02003,0,-1,0,1.02003,257.5159,1.553023,0,0,2.626739,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1455341,1.122033,2.101391,0,13.25201
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.955539,55.17014,39.97608,0.4614623,0.4614623,0,-1,0,0.4614623,423.7702,1.46979,0,0,1.955539,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1455341,0.5076085,1.564432,0,12.58081
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.097696,48.43672,40.27862,1.427032,1.427032,0,-1,0,1.427032,76.92159,0,0,0,1.097696,1.502139,1.427032,0,0,0,10.62527,0,0.4044431,-0.4044431,13.57371,96.95486,0.1455341,1.569735,0.8781564,0,11.72297
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,39.70715,39.70715,1.434327,1.434327,0,-1,0,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.4493812,10.22083,0,1.509817,-1.509817,11.98222,85.58711,0.1455341,1.577759,0,0,10.22083
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,38.3289,38.3289,0.5145457,0.5145457,0,-1,0,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.126956,8.711014,0,0.5416271,-0.5416271,11.41129,81.50909,0.1455341,0.5660003,0,0,8.711014
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,36.98426,36.98426,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.728764,8.169387,0,2.325342,-2.325342,8.96017,64.00108,0.1455341,2.429982,0,0,8.169387
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,35.77409,35.77409,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.312477,5.844045,0,0.6204144,-0.6204144,8.306195,59.32985,0.1455341,0.648333,0,0,5.844045
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,34.62442,34.62442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.001826,5.22363,0,0,0,8.306195,59.32985,0.1455341,0,0,0,5.22363
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,33.58232,33.58232,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,6.001826,5.22363,0,0.03907505,-0.03907505,8.265007,59.03564,0.1455341,0.04083343,0,0,5.22363
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,32.9369,32.9369,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,6.045243,5.184555,0,0.007214788,-0.007214788,8.257401,58.98132,0.1455341,0.007539453,0,0,5.184555
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,32.44611,32.44611,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.05326,5.177341,0,0.5304721,-0.5304721,7.698235,54.98728,0.1455341,0.5543433,0,0,5.177341
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,31.88136,31.88136,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.642673,4.646868,0,0.2439817,-0.2439817,7.441056,53.15029,0.1455341,0.2549609,0,0,4.646868
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,31.51831,31.51831,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,6.913764,4.402887,0,0.1134301,-0.1134301,7.32149,52.29625,0.1455341,0.1185344,0,0,4.402887
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,31.18215,31.18215,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,7.039797,4.289456,0,0.2495008,-0.2495008,7.058493,50.41771,0.1455341,0.2607283,0,0,4.289456
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,30.8191,30.8191,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.31702,4.039956,0,0.2339266,-0.2339266,6.811913,48.65642,0.1455341,0.2444533,0,0,4.039956
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,30.51655,30.51655,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.576939,3.806029,0,0.4800783,-0.4800783,6.305866,45.04181,0.1455341,0.5016818,0,0,3.806029
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.9469076,36.91185,30.36864,0.5346411,0.5346411,0,0,0,0.5346411,177.1109,0,0,0,0.9469076,0.5627801,0.5346411,0,0,8.110359,3.325951,0.3841275,0,0.3841275,6.670281,47.64477,0.1455138,0.5881053,0.7575261,0,4.272859
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.881906,43.73039,30.16022,0,0,0,0,0,0,0,0,0,0,1.881906,0,0,0,0,7.726232,3.671666,1.881906,0,1.881906,8.455614,60.39712,0.1454143,0,1.505525,0,5.553572
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.631415,50.68513,30.83927,0.6475422,0.6475422,0,0,0,0.6475422,406.3697,0,0,0,2.631415,0.6816235,0.6475422,0,0,5.844326,5.365381,1.949792,0,1.949792,10.30535,73.60949,0.1453113,0.7122965,2.105132,0,7.996796
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,3.148915,57.21939,32.41249,3.085278,3.085278,0,-1,0,3.085278,102.0626,0,4.440892E-16,0.06380605,3.148915,3.247661,3.085278,0,0,3.894534,7.120193,0,0.09874617,-0.09874617,10.20126,72.866,0.1453113,3.393806,2.519132,0,10.26911
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.440241,62.33271,34.26137,1.628652,1.628652,0,-1,0,1.628652,211.2325,0,0,0,3.440241,1.71437,1.628652,0,0,4.004252,7.021448,1.725871,0,1.725871,11.83857,84.56102,0.1452203,1.791517,2.752193,0,10.46169
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.52341,65.39862,36.02284,2.094289,2.094289,0,-1,0,2.094289,168.239,0,0,0,3.52341,2.204515,2.094289,0,0,2.278381,8.574732,1.318896,0,1.318896,13.08978,93.49825,0.1451508,2.303718,2.818728,0,12.09814
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.412882,66.16522,37.55573,0,0,0,-1,0,0,0,2.453397,0,0,3.412882,0,0,0,0,0.9594851,9.761738,0.9594851,0,0.9594851,14.00003,100,0.1451003,0,2.730306,0,13.17462
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,3.109311,64.9006,39.06845,0.9715207,0.9715207,0,-1,0,0.9715207,320.0458,2.086658,0,0,3.109311,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1451003,1.068673,2.487449,0,13.73458
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.625528,61.10321,39.86178,1.004309,1.004309,0,-1,0,1.004309,261.4265,1.568361,0,0,2.625528,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1451003,1.104739,2.100423,0,13.2508
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.953594,55.31801,40.12399,0.3519266,0.3519266,0,-1,0,0.3519266,555.114,1.583145,0,0,1.953594,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1451003,0.3871193,1.562875,0,12.57887
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.095101,48.57253,40.42653,0.7032238,0.7032238,0,-1,0,0.7032238,155.7259,0.3548657,0,0,1.095101,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1451003,0.7735462,0.876081,0,11.72038
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,39.86178,39.86178,0.0002772121,0.0002772121,0,-1,0,0.0002772121,0,0,5.421011E-20,0,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1451003,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,38.44319,38.44319,1.323599,1.323599,0,-1,0,1.323599,0,0,2.220446E-16,0,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1451003,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,37.09855,37.09855,1.590378,1.590378,0,-1,0,1.590378,0,0,2.220446E-16,0,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1451003,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,35.84804,35.84804,1.283125,1.283125,0,-1,0,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1451003,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,34.69838,34.69838,0.3755286,0.3755286,0,-1,0,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1451003,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,33.63611,33.63611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1451003,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,32.99741,32.99741,0.199196,0.199196,0,-1,0,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1451003,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,32.48645,32.48645,0.01814589,0.01814589,0,-1,0,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1451003,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,31.91498,31.91498,0.6640104,0.6640104,0,-1,0,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1451003,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,31.55865,31.55865,0.3789888,0.3789888,0,-1,0,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1451003,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,31.21576,31.21576,0.3031353,0.3031353,0,-1,0,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1451003,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,30.85943,30.85943,0.1684416,0.1684416,0,-1,0,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1451003,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,30.55689,30.55689,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1451003,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9454722,36.93654,30.40226,0.1096554,0.1096554,0,0,0,0.1096554,862.2214,0,0,0,0.9454722,0.1154267,0.1096554,0,0,7.429208,3.938987,0.8300455,0,0.8300455,7.739512,55.28212,0.1450567,0.1206209,0.7563778,0,4.884459
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.891253,43.84835,30.20056,2.300917,2.300917,0,0,0,2.300917,82.19563,0,4.440892E-16,0,1.891253,2.422018,2.300917,0,0,6.599163,4.686028,0,0.5307648,-0.5307648,7.180037,51.28588,0.1450567,2.531009,1.513003,0,6.577281
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.639684,50.80328,30.8796,1.619119,1.619119,0,0,0,1.619119,163.0321,0,0,0,2.639684,1.704336,1.619119,0,0,7.188901,4.155263,0.9353483,0,0.9353483,8.067387,57.62408,0.1450075,1.781031,2.111747,0,6.794947
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,3.155231,57.36821,32.48645,0,0,0,-1,0,0,0,0,0,0,3.155231,0,0,0,0,6.253553,4.997077,3.155231,0,3.155231,11.0607,79.00485,0.1448419,0,2.524184,0,8.152307
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.444673,62.49475,34.35549,0.9119567,0.9119567,0,-1,0,0.9119567,377.7233,0,0,0,3.444673,0.9599544,0.9119567,0,0,3.098323,7.836784,2.484718,0,2.484718,13.41791,95.84203,0.1447117,1.003152,2.755738,0,11.28146
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.526017,65.57047,36.13714,2.167592,2.167592,0,-1,0,2.167592,162.6698,0.6307378,0,0,3.526017,2.281675,2.167592,0,0,0.6136044,10.07303,0.6136044,0,0.6136044,14.00003,100,0.1446796,2.384351,2.820814,0,13.59905
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.413987,66.33729,37.68347,0.2140102,0.2140102,0,-1,0,0.2140102,1595.245,3.188713,0,0,3.413987,0.2252739,0.2140102,0,0,0,10.62527,0,0,0,14.00003,100,0.1446796,0.2354112,2.73119,0,14.03926
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,3.108164,65.11926,39.25669,0.4839551,0.4839551,0,-1,0,0.4839551,642.2421,2.598737,0,0,3.108164,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1446796,0.5323507,2.486531,0,13.73344
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.623634,61.30594,40.05003,1.938283,1.938283,0,-1,0,1.938283,135.3586,0.5833352,0,0,2.623634,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1446796,2.132112,2.098907,0,13.24891
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.951443,55.47158,40.27862,1.684788,1.684788,0,-1,0,1.684788,115.8272,0.1779818,0,0,1.951443,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1446796,1.853267,1.561154,0,12.57672
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.092323,48.71397,40.58117,1.070287,1.070287,0,-1,0,1.070287,102.0589,0,0,0,1.092323,1.126618,1.070287,0,0,0,10.62527,0,0.03429493,-0.03429493,13.96388,99.74178,0.1446796,1.177315,0.873858,0,11.7176
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,39.97608,39.97608,1.697166,1.697166,0,-1,0,1.697166,0,0,2.220446E-16,0,0,1.786491,1.697166,0,0,0.03810548,10.59098,0,1.786491,-1.786491,12.08075,86.29091,0.1446796,1.866883,0,0,10.59098
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,38.55748,38.55748,0.2909992,0.2909992,0,-1,0,0.2909992,0,0,5.551115E-17,0,0,0.306315,0.2909992,0,0,2.023095,8.804488,0,0.306315,-0.306315,11.75787,83.9846,0.1446796,0.3200991,0,0,8.804488
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,37.17251,37.17251,0.004379544,0.004379544,0,-1,0,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,2.363446,8.498174,0,0.004610046,-0.004610046,11.75301,83.94988,0.1446796,0.004817498,0,0,8.498174
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,35.90855,35.90855,2.212573,2.212573,0,-1,0,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,2.368568,8.493564,0,2.329024,-2.329024,9.298,66.41415,0.1446796,2.43383,0,0,8.493564
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,34.75216,34.75216,1.143949,1.143949,0,-1,0,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,4.956373,6.164539,0,1.204157,-1.204157,8.028707,57.34779,0.1446796,1.258344,0,0,6.164539
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,33.67645,33.67645,0.242816,0.242816,0,-1,0,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,6.294325,4.960382,0,0.2555958,-0.2555958,7.759285,55.42336,0.1446796,0.2670977,0,0,4.960382
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,33.03102,33.03102,0.472558,0.472558,0,-1,0,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,6.578321,4.704786,0,0.4974295,-0.4974295,7.234949,51.6781,0.1446796,0.5198138,0,0,4.704786
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,32.52678,32.52678,0.277826,0.277826,0,-1,0,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,7.13102,4.207356,0,0.2924484,-0.2924484,6.926681,49.47619,0.1446796,0.3056086,0,0,4.207356
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,31.95531,31.95531,0.4575625,0.4575625,0,-1,0,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,7.455963,3.914908,0,0.4816447,-0.4816447,6.418983,45.84978,0.1446796,0.5033187,0,0,3.914908
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,31.57882,31.57882,0.4775765,0.4775765,0,-1,0,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,7.991123,3.433263,0,0.5027121,-0.5027121,5.889078,42.06476,0.1446796,0.5253341,0,0,3.433263
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,31.23593,31.23593,0.4732589,0.4732589,0,-1,0,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,8.549692,2.930551,0,0.4981672,-0.4981672,5.363963,38.31395,0.1446796,0.5205848,0,0,2.930551
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,30.8796,30.8796,0.2829946,0.2829946,0,-1,0,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,9.103211,2.432384,0,0.2978891,-0.2978891,5.049961,36.07108,0.1446796,0.3112941,0,0,2.432384
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,30.55689,30.55689,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,9.434199,2.134495,0,0.1899375,-0.1899375,4.849749,34.641,0.1446796,0.1984847,0,0,2.134495
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.9512109,36.97787,30.40226,0.4551477,0.4551477,0,0,0,0.4551477,208.9895,0,0,0,0.9512109,0.4791029,0.4551477,0,0,9.645241,1.944557,0.472108,0,0.472108,5.29763,37.84014,0.1446549,0.5006625,0.7609687,0,2.895768
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.900983,43.92526,30.20056,0.2268297,0.2268297,0,0,0,0.2268297,838.066,0,0,0,1.900983,0.2387681,0.2268297,0,0,9.173133,2.369454,1.662215,0,1.662215,6.874545,49.10379,0.144568,0.2495127,1.520786,0,4.270437
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.647979,50.91405,30.91322,1.688829,1.688829,0,0,0,1.688829,156.7938,0,0,0,2.647979,1.777715,1.688829,0,0,7.510919,3.865448,0.8702644,0,0.8702644,7.70015,55.00097,0.1445226,1.857712,2.118383,0,6.513427
