Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,3.161439,57.51619,32.5604,2.031845,2.031845,0,-1,0,2.031845,155.5945,0,0,0,3.161439,2.138784,2.031845,0,0,6.640654,4.648685,1.022655,0,1.022655,8.670326,61.93077,0.1444692,2.23503,2.529151,0,7.810124
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.448102,62.69699,34.48996,1.889219,1.889219,0,-1,0,1.889219,182.5147,0,0,0,3.448102,1.988651,1.889219,0,0,5.618,5.569075,1.45945,0,1.45945,10.05488,71.82044,0.1443932,2.07814,2.758481,0,9.017176
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.527268,65.79616,36.30522,3.770354,3.33,0,-1,0,3.33,105.924,0,0.440354,0.8173895,3.527268,3.505263,3.33,0,0,4.158549,6.88258,0.0220045,0,0.0220045,10.07576,71.96955,0.144392,4.147389,2.821814,0,10.40985
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.413913,66.55618,37.85827,1.968956,1.968956,0,-1,0,1.968956,173.387,0,0,0,3.413913,2.072585,1.968956,0,0,4.136545,6.902384,1.341329,0,1.341329,11.34825,81.05879,0.1443222,2.165851,2.731131,0,10.3163
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,3.106875,65.33656,39.44495,0.9867274,0.9867274,0,-1,0,0.9867274,314.8666,0,0,0,3.106875,1.03866,0.9867274,0,0,2.795216,8.10958,2.068215,0,2.068215,13.31033,95.07362,0.1442146,1.0854,2.4855,0,11.21645
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.621605,61.50744,40.23828,1.084708,1.084708,0,-1,0,1.084708,241.6877,0.7528057,0,0,2.621605,1.141798,1.084708,0,0,0.7270014,9.970973,0.7270014,0,0.7270014,14.00003,100,0.1441768,1.193179,2.097284,0,12.59258
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.948778,55.65813,40.46687,0.3163066,0.3163066,0,-1,0,0.3163066,616.1043,1.615824,0,0,1.948778,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.1441768,0.3479372,1.559023,0,12.57405
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.089457,48.84759,40.72908,0.224823,0.224823,0,-1,0,0.224823,484.5843,0.852801,0,0,1.089457,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1441768,0.2473053,0.8715655,0,11.71473
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,40.12399,40.12399,1.896002,1.896002,0,-1,0,1.896002,0,0,2.220446E-16,0,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1441768,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,38.70539,38.70539,2.413862,2.413862,0,-1,0,2.413862,0,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1441768,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,37.30697,37.30697,3.349968,3.33,0,-1,0,3.33,0,0,0.01996853,0.3549654,0,3.505263,3.33,0,0,5.040777,6.088575,0,3.505263,-3.505263,5.523055,39.45031,0.1441768,3.684965,0,0,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,36.02284,36.02284,2.618265,2.454146,0,-1,0,2.454146,0,0,0.1641187,0.4259452,0,2.583312,2.454146,0,0,8.935514,2.583312,0,2.583312,-2.583312,2.800006,20,0.1441768,2.880091,0,0,2.583312
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,34.83284,34.83284,4.062906,0,0,-1,0,0,0,0,4.062906,4.469197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441768,4.469197,0,0,0
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,33.7504,33.7504,0.4633378,0,0,-1,0,0,0,0,0.4633378,0.5096716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441768,0.5096716,0,0,0
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,33.1117,33.1117,0.6975715,0,0,-1,0,0,0,0,0.6975715,0.7673286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441768,0.7673286,0,0,0
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,32.58057,32.58057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441768,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,31.99565,31.99565,0.4087842,0,0,-1,0,0,0,0,0.4087842,0.4496626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441768,0.4496626,0,0,0
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,31.61243,31.61243,0.3680719,0,0,-1,0,0,0,0,0.3680719,0.4048791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441768,0.4048791,0,0,0
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,31.27627,31.27627,0.1258107,0,0,-1,0,0,0,0,0.1258107,0.1383918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441768,0.1383918,0,0,0
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,30.89977,30.89977,0.7643876,0,0,-1,0,0,0,0,0.7643876,0.8408264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441768,0.8408264,0,0,0
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,30.57706,30.57706,0.380475,0.380475,3.885738,0,1.225806,0.380475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1442918,0.4185224,0,5,0
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.9611356,37.07043,30.42243,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9611356,0,0,3.505263,3.33,8.475861,2.997,4.291136,0,4.291136,10.03005,71.64307,0.1443151,0,0.7689085,5,3.958136
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.91052,44.01548,30.21401,2.807534,2.807534,4.968029,0,1.521272,2.807534,68.04974,0,0,0,1.91052,0,0,2.160494,2.05247,4.184724,6.859022,3.96299,0,3.96299,13.78967,98.49746,0.1445145,3.088288,1.528416,5,8.769542
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.656086,51.03105,30.95356,0.07292561,0.07292561,0,0,0,0.07292561,3642.185,2.357587,0,0,2.656086,0.0767638,0.07292561,0,0,0.221735,10.42571,0.221735,0,0.221735,14.00003,100,0.144503,0.08021817,2.124869,0,13.0818
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,3.167145,57.68386,32.65453,2.552814,2.552814,0,-1,0,2.552814,124.0648,0.4799722,0,0,3.167145,2.687173,2.552814,0,0,0,10.62527,0,0,0,14.00003,100,0.144503,2.808096,2.533716,0,13.79242
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.451397,62.89809,34.62442,0,0,0,-1,0,0,0,3.451397,0,0,3.451397,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144503,0,2.761117,0,14.07667
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.52914,65.98609,36.43968,0.744884,0.744884,0,-1,0,0.744884,473.7838,2.745051,0,0,3.52914,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.144503,0.8193725,2.823312,0,14.15441
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.413844,66.76682,38.02635,0,0,0,-1,0,0,0,3.413844,0,0,3.413844,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144503,0,2.731075,0,14.03912
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,3.106248,65.51131,39.59286,2.162479,2.162479,0,-1,0,2.162479,143.6429,0.8299547,0,0,3.106248,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.144503,2.378727,2.484999,0,13.73152
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.619444,61.70771,40.42653,0.433082,0.433082,0,-1,0,0.433082,604.8378,2.163568,0,0,2.619444,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.144503,0.4763902,2.095555,0,13.24472
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.945995,55.84365,40.65512,0.9396089,0.9396089,0,-1,0,0.9396089,207.107,0.9569335,0,0,1.945995,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.144503,1.03357,1.556796,0,12.57127
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.086223,49.02087,40.91732,0.8797505,0.8797505,0,-1,0,0.8797505,123.4694,0.1601699,0,0,1.086223,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.144503,0.9677255,0.8689784,0,11.7115
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,40.27862,40.27862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144503,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,38.83986,38.83986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144503,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,37.42126,37.42126,2.180311,2.180311,0,-1,0,2.180311,0,0,4.440892E-16,0,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.144503,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,36.0968,36.0968,3.116777,3.116777,0,-1,0,3.116777,0,0,0,0.09845511,0,3.280818,3.116777,0,0,2.550072,8.33021,0,3.280818,-3.280818,8.122532,58.01797,0.144503,3.428455,0,0,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,34.92696,34.92696,3.971603,3.33,0,-1,0,3.33,0,0,0.6416031,1.038763,0,3.505263,3.33,0,0,6.195426,5.049391,0,3.505263,-3.505263,4.42766,31.62608,0.144503,4.368763,0,0,5.049391
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,33.83108,33.83108,0.4781559,0.4781559,0,-1,0,0.4781559,0,0,5.551115E-17,0,0,0.5033221,0.4781559,0,0,10.09016,1.544128,0,0.5033221,-0.5033221,3.897112,27.83646,0.144503,0.5259715,0,0,1.544128
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,33.16549,33.16549,0.236823,0.236823,0,-1,0,0.236823,0,0,2.775558E-17,0,0,0.2492874,0.236823,0,0,10.64941,1.040806,0,0.2492874,-0.2492874,3.63434,25.95952,0.144503,0.2605053,0,0,1.040806
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,32.63436,32.63436,0.03622482,0.03622482,0,-1,0,0.03622482,0,0,0,0,0,0.03813138,0.03622482,0,0,10.92639,0.7915188,0,0.03813138,-0.03813138,3.594146,25.67242,0.144503,0.0398473,0,0,0.7915188
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,32.04944,32.04944,0.3678112,0.3678112,0,-1,0,0.3678112,0,0,5.551115E-17,0,0,0.3871697,0.3678112,0,0,10.96876,0.7533875,0,0.3871697,-0.3871697,3.186033,22.75733,0.144503,0.4045923,0,0,0.7533875
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,31.65277,31.65277,0.5339814,0.3479068,0,-1,0,0.3479068,0,0,0.1860746,0.2394727,0,0.3662177,0.3479068,0,0,11.39895,0.3662177,0,0.3662177,-0.3662177,2.800006,20,0.144503,0.5873796,0,0,0.3662177
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,31.29644,31.29644,0.1570558,0,0,-1,0,0,0,0,0.1570558,0.1727614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144503,0.1727614,0,0,0
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,30.91322,30.91322,0.6525665,0,0,-1,0,0,0,0,0.6525665,0.7178231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144503,0.7178231,0,0,0
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,30.61068,30.61068,0.4231894,0.4231894,3.928452,0,1.237468,0.4231894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1446217,0.4655083,0,5,0
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9712184,37.18527,30.46277,0.8575699,0.8575699,4.362833,0,1.356053,0.8575699,113.2524,0,0,0,0.9712184,0,0,3.505263,3.33,8.475861,2.997,4.301219,0,4.301219,10.03961,71.7114,0.144737,0.9433269,0.7769747,5,3.968218
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.919927,44.11213,30.23418,2.69645,2.69645,4.838429,0,1.485891,2.69645,71.20203,0,0,0,1.919927,0,0,2.141979,2.03488,4.174642,6.868096,3.954807,0,3.954807,13.79147,98.51034,0.1449214,2.966095,1.535942,5,8.788024
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.664101,51.14739,30.9939,2.28965,2.28965,0,0,0,2.28965,116.354,0.03410804,0,0,2.664101,2.410158,2.28965,0,0,0.2198347,10.42742,0.2198347,0,0.2198347,14.00003,100,0.14491,2.518615,2.131281,0,13.09152
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,3.172731,57.85057,32.74865,1.16679,1.16679,0,-1,0,1.16679,271.9196,1.944531,0,0,3.172731,1.2282,1.16679,0,0,0,10.62527,0,0,0,14.00003,100,0.14491,1.283469,2.538185,0,13.79801
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.454702,63.09113,34.75216,2.367144,2.367144,0,-1,0,2.367144,145.9439,0.9629716,0,0,3.454702,2.49173,2.367144,0,0,0,10.62527,0,0,0,14.00003,100,0.14491,2.603858,2.763762,0,14.07998
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.530563,66.18848,36.58759,1.650155,1.650155,0,-1,0,1.650155,213.9534,1.793558,0,0,3.530563,1.737005,1.650155,0,0,0,10.62527,0,0,0,14.00003,100,0.14491,1.81517,2.82445,0,14.15584
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.414076,66.9554,38.17426,1.018941,1.018941,0,-1,0,1.018941,335.0611,2.341506,0,0,3.414076,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.14491,1.120835,2.731261,0,14.03935
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,3.105349,65.69157,39.74749,2.218617,2.218617,0,-1,0,2.218617,139.9678,0.7699626,0,0,3.105349,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.14491,2.440479,2.484279,0,13.73062
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.617702,61.87256,40.58117,1.430551,1.430551,0,-1,0,1.430551,182.9856,1.111859,0,0,2.617702,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.14491,1.573606,2.094162,0,13.24298
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.943569,55.9873,40.80303,0.3107182,0.3107182,0,-1,0,0.3107182,625.5085,1.616497,0,0,1.943569,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.14491,0.3417901,1.554855,0,12.56884
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.083092,49.15944,41.07196,2.539015,2.539015,0,-1,0,2.539015,42.65797,0,0,0,1.083092,2.672647,2.539015,0,0,0,10.62527,0,1.589555,-1.589555,12.32449,88.03189,0.14491,2.792916,0.8664737,0,11.70837
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,40.42653,40.42653,2.350481,2.350481,0,-1,0,2.350481,0,0,0,0,0,2.47419,2.350481,0,0,1.766172,9.035719,0,2.47419,-2.47419,9.716465,69.40318,0.14491,2.585529,0,0,9.035719
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,38.98777,38.98777,1.029916,1.029916,0,-1,0,1.029916,0,0,2.220446E-16,0,0,1.084122,1.029916,0,0,4.515272,6.561529,0,1.084122,-1.084122,8.5737,61.24059,0.14491,1.132907,0,0,6.561529
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,37.53556,37.53556,2.319062,2.319062,0,-1,0,2.319062,0,0,0,0,0,2.441118,2.319062,0,0,5.719852,5.477407,0,2.441118,-2.441118,6.000535,42.86088,0.14491,2.550968,0,0,5.477407
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,36.19092,36.19092,0.303077,0.303077,0,-1,0,0.303077,0,0,0,0,0,0.3190284,0.303077,0,0,8.432205,3.036289,0,0.3190284,-0.3190284,5.66425,40.45885,0.14491,0.3333847,0,0,3.036289
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,35.00092,35.00092,0.08656565,0.08656565,0,-1,0,0.08656565,0,0,0,0,0,0.09112174,0.08656565,0,0,8.786681,2.717261,0,0.09112174,-0.09112174,5.568199,39.77277,0.14491,0.09522222,0,0,2.717261
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,33.90504,33.90504,0.396631,0.396631,0,-1,0,0.396631,0,0,0,0,0,0.4175063,0.396631,0,0,8.887928,2.626139,0,0.4175063,-0.4175063,5.128109,36.62928,0.14491,0.4362941,0,0,2.626139
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,33.23944,33.23944,0.7031432,0.7031432,0,-1,0,0.7031432,0,0,1.110223E-16,0,0,0.7401507,0.7031432,0,0,9.351824,2.208633,0,0.7401507,-0.7401507,4.347921,31.05652,0.14491,0.7734575,0,0,2.208633
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,32.69487,32.69487,0.328084,0.328084,0,-1,0,0.328084,0,0,0,0,0,0.3453515,0.328084,0,0,10.17421,1.468482,0,0.3453515,-0.3453515,3.983889,28.45629,0.14491,0.3608924,0,0,1.468482
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,32.08978,32.08978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.55794,1.12313,0,0,0,3.983889,28.45629,0.14491,0,0,0,1.12313
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,31.69311,31.69311,0.3398165,0.3398165,0,-1,0,0.3398165,0,0,0,0,0,0.3577016,0.3398165,0,0,10.55794,1.12313,0,0.3577016,-0.3577016,3.606838,25.76308,0.14491,0.3737982,0,0,1.12313
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,31.30989,31.30989,0.5432168,0.5432168,0,-1,0,0.5432168,0,0,0,0,0,0.5718071,0.5432168,0,0,10.95538,0.7654288,0,0.5718071,-0.5718071,3.004101,21.45782,0.14491,0.5975384,0,0,0.7654288
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,30.93339,30.93339,0.4139852,0.1839407,0,-1,0,0.1839407,0,0,0.2300445,0.271443,0,0.1936218,0.1839407,0,0,11.59072,0.1936218,0,0.1936218,-0.1936218,2.800006,20,0.14491,0.4553837,0,0,0.1936218
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,30.61068,30.61068,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14491,0,0,0,0
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.275493,39.41404,30.46277,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,265.9741,0,0,0,1.275493,0,0,3.505263,3.33,11.80586,0,4.605493,0,4.605493,7.16916,51.20818,0.1449679,0.5275109,1.020394,5,1.275493
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.929269,44.20836,30.25435,0,0,3.505263,0,1.121937,0,0,0,0,0,1.929269,0,0,3.505263,3.33,7.200367,4.144944,5.259269,0,5.259269,12.15854,86.84655,0.14494,0,1.543415,5,6.074213
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.420692,58.12919,31.01407,0.5061381,0.5061381,0,0,0,0.5061381,675.8417,0.9468175,0,0,3.420692,0.532777,0.5061381,0,0,1.941098,8.878286,1.941098,0,1.941098,14.00003,100,0.1448399,0.5567519,2.736554,0,12.29898
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,3.178584,57.99569,32.82261,1.258505,1.258505,0,-1,0,1.258505,252.5683,1.853842,0,0,3.178584,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1448399,1.384355,2.542867,0,13.80386
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.458162,63.26916,34.86646,1.334195,1.334195,0,-1,0,1.334195,259.1946,2.053746,0,0,3.458162,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1448399,1.467614,2.766529,0,14.08344
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,4.217014,74.19998,36.72205,2.821804,2.821804,0,-1,0,2.821804,149.4439,1.246694,0,0,4.217014,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1448399,3.103984,3.373611,0,14.84229
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,4.188571,76.05383,38.30873,2.434454,2.434454,0,-1,0,2.434454,172.0538,1.625988,0,0,4.188571,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1448399,2.6779,3.350857,0,14.81385
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.865166,74.26228,39.8954,1.457307,1.457307,0,-1,0,1.457307,265.2267,2.331159,0,0,3.865166,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1448399,1.603037,3.092133,0,14.49044
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,3.302673,69.02932,40.76941,2.53125,2.53125,0,-1,0,2.53125,130.476,0.6381998,0,0,3.302673,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1448399,2.784375,2.642139,0,13.92795
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.940954,56.1368,40.95766,0.9321032,0.9321032,0,-1,0,0.9321032,208.2338,0.9597928,0,0,1.940954,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1448399,1.025313,1.552763,0,12.56623
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.297371,51.02647,41.21987,1.239301,1.239301,0,-1,0,1.239301,104.6857,0,0,0,1.297371,1.304527,1.239301,0,0,0,10.62527,0,0.007156192,-0.007156192,13.99249,99.94612,0.1448399,1.363231,1.037897,0,11.92265
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,40.58117,40.58117,2.604125,2.604125,0,-1,0,2.604125,0,0,0,0,0,2.741184,2.604125,0,0,0.007951325,10.61812,0,2.741184,-2.741184,11.10302,79.30715,0.1448399,2.864537,0,0,10.61812
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,39.10206,39.10206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.053711,7.876934,0,0,0,11.10302,79.30715,0.1448399,0,0,0,7.876934
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,37.6633,37.6633,1.626304,1.626304,0,-1,0,1.626304,0,0,2.220446E-16,0,0,1.711899,1.626304,0,0,3.053711,7.876934,0,1.711899,-1.711899,9.298523,66.41788,0.1448399,1.788935,0,0,7.876934
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,36.26488,36.26488,2.141074,2.141074,0,-1,0,2.141074,0,0,0,0,0,2.253762,2.141074,0,0,4.955822,6.165035,0,2.253762,-2.253762,6.922849,49.44882,0.1448399,2.355181,0,0,6.165035
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,35.05471,35.05471,2.649846,2.649846,0,-1,0,2.649846,0,0,0,0,0,2.789311,2.649846,0,0,7.460002,3.911273,0,2.789311,-2.789311,3.982656,28.44749,0.1448399,2.91483,0,0,3.911273
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,33.93866,33.93866,0.5307735,0.5307735,0,-1,0,0.5307735,0,0,1.110223E-16,0,0,0.558709,0.5307735,0,0,10.55924,1.121961,0,0.558709,-0.558709,3.393726,24.24085,0.1448399,0.5838509,0,0,1.121961
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,33.27978,33.27978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.18002,0.5632522,0,0,0,3.393726,24.24085,0.1448399,0,0,0,0.5632522
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,32.72848,32.72848,0.03171363,0.03171363,0,-1,0,0.03171363,0,0,6.938894E-18,0,0,0.03338277,0.03171363,0,0,11.18002,0.5632522,0,0.03338277,-0.03338277,3.358537,23.9895,0.1448399,0.03488499,0,0,0.5632522
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,32.12339,32.12339,0.5697945,0.5033759,0,-1,0,0.5033759,0,0,0.0664186,0.123398,0,0.5298694,0.5033759,0,0,11.21712,0.5298694,0,0.5298694,-0.5298694,2.800006,20,0.1448399,0.626774,0,0,0.5298694
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,31.71328,31.71328,0.2605188,0,0,-1,0,0,0,0,0.2605188,0.2865707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448399,0.2865707,0,0,0
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,31.33006,31.33006,0.1074634,0,0,-1,0,0,0,0,0.1074634,0.1182098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448399,0.1182098,0,0,0
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,30.95356,30.95356,0.2566203,0,0,-1,0,0,0,0,0.2566203,0.2822823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448399,0.2822823,0,0,0
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,30.63085,30.63085,0.7765697,0.7765697,4.281833,0,1.33394,0.7765697,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1449953,0.8542267,0,5,0
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.9915183,37.35305,30.48293,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9915183,0,0,3.505263,3.33,8.475861,2.997,4.321518,0,4.321518,10.05887,71.84895,0.1450157,0,0.7932146,5,3.988518
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.938538,44.30412,30.27452,0.8401237,0.8401237,3.172549,0,1.031106,0.8401237,230.7443,0,0,0,1.938538,0,0,2.332425,2.215804,4.154342,6.886366,4.154342,0,4.154342,14.00003,100,0.1450089,0.924136,1.55083,5,8.824904
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.679935,51.37099,31.06785,0,0,0,0,0,0,0,2.679935,0,0,2.679935,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450089,0,2.143948,0,13.30521
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,3.183784,58.16719,32.92345,0.6201016,0.6201016,0,-1,0,0.6201016,513.4294,2.531046,0,0,3.183784,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1450089,0.6821117,2.547027,0,13.80906
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.461479,63.44592,34.98075,0.6648028,0.6648028,0,-1,0,0.6648028,520.6775,2.761686,0,0,3.461479,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1450089,0.7312831,2.769183,0,14.08675
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,4.37728,76.4073,36.85652,0.7931749,0.7931749,0,-1,0,0.7931749,551.8682,3.542359,0,0,4.37728,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1450089,0.8724924,3.501824,0,15.00255
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.414256,67.32144,38.46336,0.8061192,0.8061192,0,-1,0,0.8061192,423.5424,2.56571,0,0,3.414256,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1450089,0.8867311,2.731405,0,14.03953
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,3.102466,66.08241,40.09037,3.41349,3.33,0,-1,0,3.33,93.16716,0,0.08348987,0.4248388,3.102466,3.505263,3.33,0,0,0,10.62527,0,0.4027967,-0.4027967,13.57544,96.96725,0.1450089,3.754839,2.481973,0,13.72774
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.61395,62.19186,40.88371,0.8088408,0.8088408,0,-1,0,0.8088408,323.1725,1.314987,0,0,2.61395,0.8514113,0.8088408,0,0,0.4475519,10.22248,0.4475519,0,0.4475519,14.00003,100,0.1449859,0.8897249,2.091161,0,12.83643
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.938312,56.27856,41.10558,0.6127133,0.6127133,0,-1,0,0.6127133,316.349,1.293351,0,0,1.938312,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1449859,0.6739846,1.55065,0,12.56359
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,1.076591,49.4275,41.3745,1.728551,1.728551,0,-1,0,1.728551,62.28288,0,2.220446E-16,0,1.076591,1.819527,1.728551,0,0,0,10.62527,0,0.7429359,-0.7429359,13.2169,94.40627,0.1449859,1.901406,0.8612729,0,11.70187
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,40.68874,40.68874,0.4519986,0.4519986,0,-1,0,0.4519986,0,0,5.551115E-17,0,0,0.475788,0.4519986,0,0,0.8254843,9.882339,0,0.475788,-0.475788,12.71538,90.82396,0.1449859,0.4971984,0,0,9.882339
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,39.25669,39.25669,1.461164,1.461164,0,-1,0,1.461164,0,0,0,0,0,1.538067,1.461164,0,0,1.354138,9.40655,0,1.538067,-1.538067,11.09412,79.24352,0.1449859,1.60728,0,0,9.40655
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,37.7776,37.7776,1.452535,1.452535,0,-1,0,1.452535,0,0,2.220446E-16,0,0,1.528985,1.452535,0,0,3.063101,7.868484,0,1.528985,-1.528985,9.482424,67.73147,0.1449859,1.597789,0,0,7.868484
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,36.37917,36.37917,1.257724,1.257724,0,-1,0,1.257724,0,0,2.220446E-16,0,0,1.32392,1.257724,0,0,4.761972,6.339499,0,1.32392,-1.32392,8.08689,57.76339,0.1449859,1.383496,0,0,6.339499
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,35.13538,35.13538,3.717111,3.33,0,-1,0,3.33,0,0,0.3871106,0.7588217,0,3.505263,3.33,0,0,6.232995,5.015579,0,3.505263,-3.505263,4.392018,31.3715,0.1449859,4.088822,0,0,5.015579
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,33.99916,33.99916,0.144241,0.144241,0,-1,0,0.144241,0,0,2.775558E-17,0,0,0.1518327,0.144241,0,0,10.12773,1.510316,0,0.1518327,-0.1518327,4.231973,30.22831,0.1449859,0.1586652,0,0,1.510316
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,33.29995,33.29995,0.3452236,0.3452236,0,-1,0,0.3452236,0,0,0,0,0,0.3633933,0.3452236,0,0,10.29643,1.358483,0,0.3633933,-0.3633933,3.848922,27.49225,0.1449859,0.379746,0,0,1.358483
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,32.74865,32.74865,0.3830136,0.3830136,0,-1,0,0.3830136,0,0,5.551115E-17,0,0,0.4031722,0.3830136,0,0,10.7002,0.9950898,0,0.4031722,-0.4031722,3.423941,24.45668,0.1449859,0.421315,0,0,0.9950898
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,32.14356,32.14356,0.3147501,0.3147501,0,-1,0,0.3147501,0,0,5.551115E-17,0,0,0.3313159,0.3147501,0,0,11.14817,0.5919176,0,0.3313159,-0.3313159,3.074704,21.96213,0.1449859,0.3462252,0,0,0.5919176
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,31.7469,31.7469,0.7124881,0.2475715,0,-1,0,0.2475715,0,0,0.4649166,0.5361654,0,0.2606016,0.2475715,0,0,11.5163,0.2606016,0,0.2606016,-0.2606016,2.800006,20,0.1449859,0.7837369,0,0,0.2606016
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,31.3704,31.3704,0.06993908,0,0,-1,0,0,0,0,0.06993908,0.07693299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449859,0.07693299,0,0,0
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,30.9939,30.9939,0.6922617,0,0,-1,0,0,0,0,0.6922617,0.7614879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449859,0.7614879,0,0,0
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,30.67118,30.67118,0.8221179,0.8221179,4.327381,0,1.346375,0.8221179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1451453,0.9043297,0,5,0
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,1.001455,37.46009,30.51655,0.3039379,0.3039379,3.809201,0,1.204912,0.3039379,329.4933,4.440892E-16,0,0,1.001455,0,0,3.505263,3.33,8.475861,2.997,4.331455,0,4.331455,10.0683,71.91628,0.1451975,0.3343316,0.8011637,5,3.998455
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.947579,44.41293,30.30813,0.7338361,0.7338361,3.046285,0,0.9966359,0.7338361,265.397,0,0,0,1.947579,0,0,2.312449,2.196827,4.144405,6.895309,4.144405,0,4.144405,14.00003,100,0.1451774,0.8072196,1.558063,5,8.842888
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.687636,51.48495,31.10819,0.5199965,0.5199965,0,0,0,0.5199965,516.8566,2.140271,0,0,2.687636,0.5473647,0.5199965,0,0,0,10.62527,0,0,0,14.00003,100,0.1451774,0.5719961,2.150109,0,13.31291
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,3.189373,58.31012,32.99741,0.7961847,0.7961847,0,-1,0,0.7961847,400.5821,2.351284,0,0,3.189373,0.8380892,0.7961847,0,0,0,10.62527,0,0,0,14.00003,100,0.1451774,0.8758032,2.551499,0,13.81465
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.46465,63.62135,35.09504,0,0,0,-1,0,0,0,3.46465,0,0,3.46465,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451774,0,2.77172,0,14.08992
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.535028,66.73904,36.98426,1.108264,1.108264,0,-1,0,1.108264,318.9699,2.368434,0,0,3.535028,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1451774,1.21909,2.828022,0,14.1603
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.414055,67.50576,38.61127,0,0,0,-1,0,0,0,3.414055,0,0,3.414055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451774,0,2.731244,0,14.03933
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,3.10129,66.25177,40.23828,0,0,0,-1,0,0,0,3.10129,0,0,3.10129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451774,0,2.481032,0,13.72656
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.611287,62.3874,41.07196,0,0,0,-1,0,0,0,2.611287,0,0,2.611287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451774,0,2.08903,0,13.23656
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.935492,56.42623,41.26021,1.308877,1.308877,0,-1,0,1.308877,147.8743,0.557727,0,0,1.935492,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1451774,1.439764,1.548394,0,12.56077
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,1.073239,49.55713,41.52241,1.092566,1.092566,0,-1,0,1.092566,98.231,0,2.220446E-16,0,1.073239,1.15007,1.092566,0,0,0,10.62527,0,0.07683106,-0.07683106,13.91904,99.42152,0.1451774,1.201823,0.858591,0,11.69851
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,40.84337,40.84337,2.170348,2.170348,0,-1,0,2.170348,0,0,0,0,0,2.284577,2.170348,0,0,0.08536784,10.54844,0,2.284577,-2.284577,11.51089,82.22044,0.1451774,2.387383,0,0,10.54844
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,39.37099,39.37099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.623787,8.263866,0,0,0,11.51089,82.22044,0.1451774,0,0,0,8.263866
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,37.89189,37.89189,0.3574829,0.3574829,0,-1,0,0.3574829,0,0,0,0,0,0.3762978,0.3574829,0,0,2.623787,8.263866,0,0.3762978,-0.3762978,11.11423,79.38721,0.1451774,0.3932312,0,0,8.263866
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,36.45313,36.45313,1.929147,1.929147,0,-1,0,1.929147,0,0,4.440892E-16,0,0,2.030681,1.929147,0,0,3.041895,7.887568,0,2.030681,-2.030681,8.973707,64.09778,0.1451774,2.122062,0,0,7.887568
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,35.20934,35.20934,3.526391,3.33,0,-1,0,3.33,0,0,0.1963909,0.54903,0,3.505263,3.33,0,0,5.298208,5.856887,0,3.505263,-3.505263,5.278835,37.70589,0.1451774,3.87903,0,0,5.856887
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,34.05295,34.05295,0.4098364,0.4098364,0,-1,0,0.4098364,0,0,5.551115E-17,0,0,0.4314067,0.4098364,0,0,9.192945,2.351624,0,0.4314067,-0.4314067,4.824092,34.45773,0.1451774,0.45082,0,0,2.351624
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,33.33357,33.33357,0.4492869,0.4492869,0,-1,0,0.4492869,0,0,0,0,0,0.4729335,0.4492869,0,0,9.672285,1.920217,0,0.4729335,-0.4729335,4.325577,30.89692,0.1451774,0.4942155,0,0,1.920217
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,32.78899,32.78899,0.4457846,0.4457846,0,-1,0,0.4457846,0,0,5.551115E-17,0,0,0.4692469,0.4457846,0,0,10.19777,1.447284,0,0.4692469,-0.4692469,3.830947,27.36385,0.1451774,0.490363,0,0,1.447284
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,32.16373,32.16373,0.4764521,0.4764521,0,-1,0,0.4764521,0,0,1.110223E-16,0,0,0.5015285,0.4764521,0,0,10.71915,0.978037,0,0.5015285,-0.5015285,3.302289,23.58774,0.1451774,0.5240973,0,0,0.978037
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,31.76707,31.76707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.27641,0.4765084,0,0,0,3.302289,23.58774,0.1451774,0,0,0,0.4765084
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,31.39057,31.39057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.27641,0.4765084,0,0,0,3.302289,23.58774,0.1451774,0,0,0,0.4765084
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,30.9939,30.9939,0.1406567,0.1406567,0,-1,0,0.1406567,0,0,2.775558E-17,0,0,0.1480597,0.1406567,0,0,11.27641,0.4765084,0,0.1480597,-0.1480597,3.146221,22.47296,0.1451774,0.1547224,0,0,0.4765084
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,30.67118,30.67118,0.5409595,0.5409595,4.046223,0,1.269619,0.5409595,0,0,0,0,0,0,0,3.505263,3.33,11.44092,0.3284487,3.33,0,3.33,6.305336,45.03802,0.1453059,0.5950555,0,5,0.3284487
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.364333,40.13437,30.51655,0.175726,0.175726,3.680989,0,1.16991,0.175726,776.3978,4.440892E-16,0,0,1.364333,0,0,3.505263,3.33,8.110917,3.325449,4.694333,0,4.694333,10.75877,76.84821,0.1453254,0.1932986,1.091466,5,4.689781
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.956899,44.48713,30.30813,0.8396323,0.8396323,2.376144,0,0.8136872,0.8396323,233.0662,2.220446E-16,0,0,1.956899,0,0,1.536511,1.459686,3.416585,7.550348,3.416585,0,3.416585,14.00003,100,0.145271,0.9235955,1.565519,5,9.507247
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.695644,51.57066,31.12164,1.534985,1.534985,0,0,0,1.534985,175.6137,1.07987,0,0,2.695644,1.615774,1.534985,0,0,0,10.62527,0,0,0,14.00003,100,0.145271,1.688484,2.156515,0,13.32092
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,3.194429,58.47247,33.09153,0,0,0,-1,0,0,0,3.194429,0,0,3.194429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145271,0,2.555544,0,13.8197
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.467228,63.81609,35.22951,1.187799,1.187799,0,-1,0,1.187799,291.9037,2.216914,0,0,3.467228,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.145271,1.306578,2.773783,0,14.0925
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.535705,66.94267,37.13889,0,0,0,-1,0,0,0,3.535705,0,0,3.535705,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145271,0,2.828564,0,14.16098
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.413559,67.69552,38.7659,0.5877457,0.5877457,0,-1,0,0.5877457,580.7885,2.794879,0,0,3.413559,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.145271,0.6465203,2.730847,0,14.03883
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,3.099979,66.41981,40.38619,0.8970273,0.8970273,0,-1,0,0.8970273,345.5835,2.155739,0,0,3.099979,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.145271,0.9867301,2.479983,0,13.72525
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.609164,62.54076,41.21987,1.401653,1.401653,0,-1,0,1.401653,186.1491,1.13374,0,0,2.609164,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.145271,1.541818,2.087331,0,13.23444
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.932186,56.60708,41.44846,0.5960885,0.5960885,0,-1,0,0.5960885,324.144,1.304724,0,0,1.932186,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.145271,0.6556974,1.545748,0,12.55746
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,1.069774,49.69293,41.67704,1.945122,1.945122,0,-1,0,1.945122,54.9978,0,2.220446E-16,0,1.069774,2.047497,1.945122,0,0,0,10.62527,0,0.9777228,-0.9777228,12.96942,92.63851,0.145271,2.139635,0.8558195,0,11.69505
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,40.95766,40.95766,1.947902,1.947902,0,-1,0,1.947902,0,0,4.440892E-16,0,0,2.050423,1.947902,0,0,1.086359,9.647552,0,2.050423,-2.050423,10.80808,77.20043,0.145271,2.142692,0,0,9.647552
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,39.5189,39.5189,0.4011863,0.4011863,0,-1,0,0.4011863,0,0,5.551115E-17,0,0,0.4223014,0.4011863,0,0,3.364606,7.597128,0,0.4223014,-0.4223014,10.36294,74.02084,0.145271,0.441305,0,0,7.597128
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,38.02635,38.02635,1.119555,1.119555,0,-1,0,1.119555,0,0,0,0,0,1.178479,1.119555,0,0,3.83383,7.174827,0,1.178479,-1.178479,9.120711,65.1478,0.145271,1.231511,0,0,7.174827
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,36.56742,36.56742,0.8610677,0.8610677,0,-1,0,0.8610677,0,0,0,0,0,0.906387,0.8610677,0,0,5.143251,5.996348,0,0.906387,-0.906387,8.165296,58.32342,0.145271,0.9471744,0,0,5.996348
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,35.30346,35.30346,1.537204,1.537204,0,-1,0,1.537204,0,0,2.220446E-16,0,0,1.61811,1.537204,0,0,6.150348,5.089961,0,1.61811,-1.61811,6.459658,46.14032,0.145271,1.690925,0,0,5.089961
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,34.13363,34.13363,0.3875316,0.3875316,0,-1,0,0.3875316,0,0,0,0,0,0.407928,0.3875316,0,0,7.948248,3.471851,0,0.407928,-0.407928,6.029664,43.06894,0.145271,0.4262848,0,0,3.471851
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,33.41425,33.41425,0.4842951,0.4842951,0,-1,0,0.4842951,0,0,5.551115E-17,0,0,0.5097843,0.4842951,0,0,8.401502,3.063923,0,0.5097843,-0.5097843,5.492304,39.23067,0.145271,0.5327246,0,0,3.063923
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,32.84278,32.84278,0.3736157,0.3736157,0,-1,0,0.3736157,0,0,5.551115E-17,0,0,0.3932797,0.3736157,0,0,8.967928,2.554139,0,0.3932797,-0.3932797,5.077751,36.26958,0.145271,0.4109773,0,0,2.554139
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,32.22424,32.22424,0.1283665,0.1283665,0,-1,0,0.1283665,0,0,0,0,0,0.1351226,0.1283665,0,0,9.404905,2.160859,0,0.1351226,-0.1351226,4.935319,35.25221,0.145271,0.1412031,0,0,2.160859
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,31.8074,31.8074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.555042,2.025737,0,0,0,4.935319,35.25221,0.145271,0,0,0,2.025737
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,31.42418,31.42418,0.3842658,0.3842658,0,-1,0,0.3842658,0,0,5.551115E-17,0,0,0.4044904,0.3842658,0,0,9.555042,2.025737,0,0.4044904,-0.4044904,4.508949,32.20671,0.145271,0.4226924,0,0,2.025737
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,31.01407,31.01407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.00448,1.621246,0,0,0,4.508949,32.20671,0.145271,0,0,0,1.621246
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,30.71152,30.71152,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0,0.3693112,0.3508456,0,0,10.00448,1.621246,0,0.3693112,-0.3693112,4.119661,29.42609,0.145271,0.3859302,0,0,1.621246
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,1.021389,37.62571,30.53672,0.1839365,0.1839365,0,0,0,0.1839365,555.2941,0,0,0,1.021389,0.1936174,0.1839365,0,0,10.41482,1.251935,0.8277712,0,0.8277712,4.904953,35.03531,0.1452287,0.2023301,0.8171109,0,2.273324
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.966126,44.56066,30.30813,0.8339738,0.8339738,0,0,0,0.8339738,235.7539,0,0,0,1.966126,0.8778671,0.8339738,0,0,9.58705,1.996929,1.088258,0,1.088258,5.937366,42.40968,0.1451732,0.9173712,1.5729,0,3.963055
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.703423,51.66223,31.14181,0,0,0,0,0,0,0,0,0,0,2.703423,0,0,0,0,8.498792,2.976362,2.703423,0,2.703423,8.502059,60.72887,0.1450356,0,2.162739,0,5.679785
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,3.199737,58.613,33.16549,1.223562,1.223562,0,-1,0,1.223562,261.5099,0,0,0,3.199737,1.287961,1.223562,0,0,5.795368,5.409442,1.911776,0,1.911776,10.31573,73.68363,0.1449384,1.345919,2.559789,0,8.609179
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.469801,64.00253,35.35725,1.900293,1.900293,0,-1,0,1.900293,182.593,0,0,0,3.469801,2.000308,1.900293,0,0,3.883592,7.130041,1.469494,0,1.469494,11.70981,83.64135,0.1448638,2.090322,2.775841,0,10.59984
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.536384,67.13792,37.2868,1.768794,1.768794,0,-1,0,1.768794,199.9319,0,0,0,3.536384,1.861888,1.768794,0,0,2.414099,8.452585,1.674495,0,1.674495,13.29838,94.98823,0.1447788,1.945673,2.829107,0,11.98897
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.413068,67.87695,38.91381,1.029731,1.029731,0,-1,0,1.029731,331.4523,1.589537,0,0,3.413068,1.083927,1.029731,0,0,0.7396036,9.959631,0.7396036,0,0.7396036,14.00003,100,0.1447413,1.132704,2.730454,0,13.3727
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,3.098401,66.59339,40.54082,0,0,0,-1,0,0,0,3.098401,0,0,3.098401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447413,0,2.478721,0,13.72367
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.606266,62.73408,41.40812,1.336364,1.336364,0,-1,0,1.336364,195.0266,1.199567,0,0,2.606266,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1447413,1.470001,2.085013,0,13.23154
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.929179,56.75308,41.60309,1.165897,1.165897,0,-1,0,1.165897,165.4674,0.7019193,0,0,1.929179,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1447413,1.282486,1.543343,0,12.55445
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,1.066289,49.82144,41.82495,0.4247555,0.4247555,0,-1,0,0.4247555,251.036,0.619178,0,0,1.066289,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1447413,0.467231,0.8530312,0,11.69156
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,41.10558,41.10558,0.1539527,0.1539527,0,-1,0,0.1539527,0,0,2.775558E-17,0,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1447413,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,39.63319,39.63319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1447413,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,38.14065,38.14065,1.234209,1.234209,0,-1,0,1.234209,0,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1447413,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,36.66155,36.66155,2.365865,2.365865,0,-1,0,2.365865,0,0,4.440892E-16,0,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1447413,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,35.37742,35.37742,3.159962,3.159962,0,-1,0,3.159962,0,0,0,0.1459586,0,3.326276,3.159962,0,0,4.390674,6.673668,0,3.326276,-3.326276,6.328466,45.20324,0.1447413,3.475959,0,0,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,34.18741,34.18741,0.0001401586,0.0001401586,0,-1,0,0.0001401586,0,0,2.710505E-20,0,0,0.0001475354,0.0001401586,0,0,8.086536,3.347392,0,0.0001475354,-0.0001475354,6.328311,45.20213,0.1447413,0.0001541745,0,0,3.347392
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,33.46803,33.46803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.086699,3.347244,0,0,0,6.328311,45.20213,0.1447413,0,0,0,3.347244
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,32.88311,32.88311,0.1660999,0.1660999,0,-1,0,0.1660999,0,0,0,0,0,0.174842,0.1660999,0,0,8.086699,3.347244,0,0.174842,-0.174842,6.144011,43.88571,0.1447413,0.1827099,0,0,3.347244
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,32.25786,32.25786,0.3388019,0.3388019,0,-1,0,0.3388019,0,0,5.551115E-17,0,0,0.3566336,0.3388019,0,0,8.280969,3.172402,0,0.3566336,-0.3566336,5.768086,41.20053,0.1447413,0.3726821,0,0,3.172402
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,31.84102,31.84102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.677228,2.815769,0,0,0,5.768086,41.20053,0.1447413,0,0,0,2.815769
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,31.44435,31.44435,0.2543187,0.2543187,0,-1,0,0.2543187,0,0,0,0,0,0.2677039,0.2543187,0,0,8.677228,2.815769,0,0.2677039,-0.2677039,5.485902,39.18493,0.1447413,0.2797505,0,0,2.815769
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,31.02752,31.02752,0.7425321,0.7425321,0,-1,0,0.7425321,0,0,1.110223E-16,0,0,0.7816128,0.7425321,0,0,8.974677,2.548065,0,0.7816128,-0.7816128,4.66201,33.3,0.1447413,0.8167853,0,0,2.548065
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,30.71152,30.71152,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0,0.2563956,0.2435759,0,0,9.843136,1.766452,0,0.2563956,-0.2563956,4.391745,31.36954,0.1447413,0.2679334,0,0,1.766452
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,1.031307,37.69773,30.53672,0.5502263,0.5502263,0,0,0,0.5502263,187.4332,0,0,0,1.031307,0.5791855,0.5502263,0,0,10.12802,1.510056,0.4521213,0,0.4521213,4.820665,34.43325,0.1447184,0.6052489,0.8250455,0,2.541363
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.975251,44.63346,30.30813,0.2380894,0.2380894,0,0,0,0.2380894,829.626,0,0,0,1.975251,0.2506204,0.2380894,0,0,9.675899,1.916966,1.724631,0,1.724631,6.456793,46.11986,0.1446311,0.2618983,1.580201,0,3.892217
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.711075,51.75277,31.16198,1.165248,1.165248,0,0,0,1.165248,232.6607,0,0,0,2.711075,1.226577,1.165248,0,0,7.951268,3.469133,1.484498,0,1.484498,7.865111,56.17925,0.1445561,1.281773,2.168859,0,6.180208
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,3.204896,58.75226,33.23944,2.027536,2.027536,0,-1,0,2.027536,158.0685,0,0,0,3.204896,2.134248,2.027536,0,0,6.46677,4.805181,1.070648,0,1.070648,8.880817,63.43428,0.144502,2.230289,2.563917,0,8.010077
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.472516,64.17378,35.47154,1.053665,1.053665,0,-1,0,1.053665,329.5655,0,0,0,3.472516,1.109121,1.053665,0,0,5.396122,5.768764,2.363395,0,2.363395,11.12293,79.44935,0.1443827,1.159032,2.778013,0,9.241281
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.537218,67.31789,37.42126,1.108526,1.108526,0,-1,0,1.108526,319.0921,0,0,0,3.537218,1.166869,1.108526,0,0,3.032727,7.89582,2.370349,0,2.370349,13.37164,95.51154,0.1442633,1.219378,2.829775,0,11.43304
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.412282,68.0638,39.06845,0.4124856,0.4124856,0,-1,0,0.4124856,827.2488,2.315709,0,0,3.412282,0.4341953,0.4124856,0,0,0.6623778,10.02913,0.6623778,0,0.6623778,14.00003,100,0.14423,0.4537341,2.729825,0,13.44142
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,3.096826,66.7588,40.68874,0.5663415,0.5663415,0,-1,0,0.5663415,546.8126,2.500677,0,0,3.096826,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.14423,0.6229756,2.477461,0,13.7221
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.603807,62.89211,41.56275,1.515797,1.515797,0,-1,0,1.515797,171.7781,1.008231,0,0,2.603807,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.14423,1.667377,2.083045,0,13.22908
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.926165,56.8915,41.751,2.412987,2.412987,0,-1,0,2.412987,79.82491,0,0,0,1.926165,2.539987,2.412987,0,0,0,10.62527,0,0.6138216,-0.6138216,13.353,95.3784,0.14423,2.654286,1.540932,0,12.55144
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,1.062955,49.91563,41.93925,0,0,0,-1,0,0,0,0.3809305,0,0,1.062955,0,0,0,0,0.6820241,10.01145,0.6820241,0,0.6820241,14.00003,100,0.1441957,0,0.8503636,0,11.07441
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,41.21987,41.21987,1.411382,1.411382,0,-1,0,1.411382,0,0,2.220446E-16,0,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.1441957,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,39.74749,39.74749,2.148239,2.148239,0,-1,0,2.148239,0,0,4.440892E-16,0,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.1441957,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,38.23477,38.23477,0.9985867,0.9985867,0,-1,0,0.9985867,0,0,1.110223E-16,0,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.1441957,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,36.74223,36.74223,1.350295,1.350295,0,-1,0,1.350295,0,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.1441957,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,35.45137,35.45137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.1441957,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,34.2412,34.2412,0.1598953,0.1598953,0,-1,0,0.1598953,0,0,2.775558E-17,0,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.1441957,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,33.50837,33.50837,0.3161671,0.3161671,0,-1,0,0.3161671,0,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.1441957,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,32.9369,32.9369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.1441957,0,0,0,3.904679
