Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,32.29819,32.29819,0.276203,0.276203,0,-1,0,0.276203,0,0,5.551115E-17,0,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.1441957,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,31.86119,31.86119,0.1112283,0.1112283,0,-1,0,0.1112283,0,0,1.387779E-17,0,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.1441957,0.1223511,0,0,3.613939
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,31.46452,31.46452,0.09339393,0.09339393,0,-1,0,0.09339393,0,0,1.387779E-17,0,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.1441957,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,31.04768,31.04768,0.2893707,0.2893707,0,-1,0,0.2893707,0,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.1441957,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,30.72497,30.72497,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.1441957,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,1.041035,37.78955,30.55689,0.2407016,0.2407016,0,0,0,0.2407016,432.5003,0,0,0,1.041035,0.2533702,0.2407016,0,0,8.651373,2.839038,0.7876653,0,0.7876653,6.53986,46.71319,0.1441561,0.2647718,0.8328283,0,3.880074
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.984044,44.72588,30.3283,1.526593,1.526593,0,0,0,1.526593,129.9655,0,0,0,1.984044,1.60694,1.526593,0,0,7.863708,3.547937,0.3771041,0,0.3771041,6.897612,49.26856,0.1441371,1.679252,1.587235,0,5.531981
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.718591,51.84222,31.18215,0.5429274,0.5429274,0,0,0,0.5429274,500.7283,0,0,0,2.718591,0.5715025,0.5429274,0,0,7.486604,3.887331,2.147089,0,2.147089,8.934519,63.81787,0.1440293,0.5972201,2.174873,0,6.605922
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,4.097646,68.1824,33.33357,1.350999,1.350999,0,-1,0,1.350999,303.3049,0,0,0,4.097646,1.422104,1.350999,0,0,5.339515,5.819711,2.675542,0,2.675542,11.47276,81.94813,0.1438952,1.486099,3.278117,0,9.917356
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.475074,64.34356,35.58583,2.436467,2.436467,0,-1,0,2.436467,142.6276,0,0,0,3.475074,2.564703,2.436467,0,0,2.663973,8.227698,0.9103716,0,0.9103716,12.33642,88.11708,0.1438497,2.680114,2.780059,0,11.70277
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.53759,67.51013,37.56918,1.574373,1.574373,0,-1,0,1.574373,224.6984,0.126754,0,0,3.53759,1.657235,1.574373,0,0,1.753602,9.047032,1.753602,0,1.753602,14.00003,100,0.143762,1.73181,2.830072,0,12.58462
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.411502,68.24232,39.21636,0.5320669,0.5320669,0,-1,0,0.5320669,641.1791,2.851432,0,0,3.411502,0.5600705,0.5320669,0,0,0,10.62527,0,0,0,14.00003,100,0.143762,0.5852736,2.729202,0,14.03678
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,3.094181,66.97099,40.88371,2.757854,2.757854,0,-1,0,2.757854,112.1953,0.1911773,0,0,3.094181,2.903004,2.757854,0,0,0,10.62527,0,0,0,14.00003,100,0.143762,3.033639,2.475345,0,13.71946
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.601348,63.04226,41.71066,1.515648,1.515648,0,-1,0,1.515648,171.6327,1.005929,0,0,2.601348,1.595419,1.515648,0,0,0,10.62527,0,0,0,14.00003,100,0.143762,1.667213,2.081079,0,13.22662
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.92307,57.02919,41.89891,0.6521651,0.6521651,0,-1,0,0.6521651,294.8748,1.236581,0,0,1.92307,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.143762,0.7173815,1.538456,0,12.54834
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,1.059326,50.05003,42.09388,2.0482,2.0482,0,-1,0,2.0482,51.71987,0,4.440892E-16,0,1.059326,2.156,2.0482,0,0,0,10.62527,0,1.096673,-1.096673,12.84403,91.7429,0.143762,2.25302,0.8474609,0,11.6846
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2864296,43.43605,41.3745,1.541731,1.541731,0,-1,0,1.541731,18.57845,0,0,0,0.2864296,1.622874,1.541731,0,0,1.218526,9.528601,0,1.336445,-1.336445,11.4353,81.68053,0.143762,1.695904,0.2291437,0,9.81503
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,39.8954,39.8954,2.135322,2.135322,0,-1,0,2.135322,0,0,4.440892E-16,0,0,2.247708,2.135322,0,0,2.703465,8.192156,0,2.247708,-2.247708,9.066005,64.75704,0.143762,2.348855,0,0,8.192156
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,38.34907,38.34907,1.47817,1.47817,0,-1,0,1.47817,0,0,0,0,0,1.555968,1.47817,0,0,5.200918,5.944448,0,1.555968,-1.555968,7.425869,53.04182,0.143762,1.625987,0,0,5.944448
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,36.85652,36.85652,0.9238408,0.9238408,0,-1,0,0.9238408,0,0,0,0,0,0.972464,0.9238408,0,0,6.929771,4.38848,0,0.972464,-0.972464,6.400803,45.71993,0.143762,1.016225,0,0,4.38848
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,35.56567,35.56567,0.4522637,0.4522637,0,-1,0,0.4522637,0,0,5.551115E-17,0,0,0.4760671,0.4522637,0,0,8.010287,3.416016,0,0.4760671,-0.4760671,5.898984,42.13551,0.143762,0.4974901,0,0,3.416016
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,34.33532,34.33532,0.1423929,0.1423929,0,-1,0,0.1423929,0,0,2.775558E-17,0,0,0.1498872,0.1423929,0,0,8.53925,2.939949,0,0.1498872,-0.1498872,5.740989,41.00698,0.143762,0.1566322,0,0,2.939949
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,33.6025,33.6025,0.8443722,0.8443722,0,-1,0,0.8443722,0,0,0,0,0,0.8888128,0.8443722,0,0,8.705791,2.790062,0,0.8888128,-0.8888128,4.804098,34.31491,0.143762,0.9288094,0,0,2.790062
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,33.01758,33.01758,0.5387785,0.5387785,0,-1,0,0.5387785,0,0,0,0,0,0.5671352,0.5387785,0,0,9.693361,1.901249,0,0.5671352,-0.5671352,4.206285,30.04483,0.143762,0.5926563,0,0,1.901249
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,32.37215,32.37215,0.4789059,0.4789059,0,-1,0,0.4789059,0,0,0,0,0,0.5041115,0.4789059,0,0,10.32351,1.334114,0,0.5041115,-0.5041115,3.674905,26.24927,0.143762,0.5267965,0,0,1.334114
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,31.90153,31.90153,0.2177489,0.2177489,0,-1,0,0.2177489,0,0,2.775558E-17,0,0,0.2292094,0.2177489,0,0,10.88364,0.8300021,0,0.2292094,-0.2292094,3.433297,24.5235,0.143762,0.2395238,0,0,0.8300021
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,31.50486,31.50486,0.3873837,0.3873837,0,-1,0,0.3873837,0,0,5.551115E-17,0,0,0.4077723,0.3873837,0,0,11.13831,0.6007928,0,0.4077723,-0.4077723,3.003467,21.45329,0.143762,0.426122,0,0,0.6007928
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,31.08802,31.08802,0.2978882,0.1833695,0,-1,0,0.1833695,0,0,0.1145188,0.1443076,0,0.1930205,0.1833695,0,0,11.59139,0.1930205,0,0.1930205,-0.1930205,2.800006,20,0.143762,0.3276771,0,0,0.1930205
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,30.74514,30.74514,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.143851,0.1846527,0,5,0
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,1.050678,37.88084,30.57706,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,311.7048,0,0,0,1.050678,0,0,3.505263,3.33,8.475861,2.997,4.380678,0,4.380678,10.115,72.24983,0.1439051,0.3707822,0.8405426,5,4.047678
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,1.992945,44.79703,30.3283,2.214974,2.214974,4.2121,0,1.314903,2.214974,89.97597,0,0,0,1.992945,0,0,1.997126,1.897269,4.095182,6.93961,3.890214,0,3.890214,13.80558,98.61108,0.1440224,2.436472,1.594356,5,8.932555
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.725752,51.94421,31.21576,0.5287774,0.5287774,0,0,0,0.5287774,515.4819,1.964176,0,0,2.725752,0.5566077,0.5287774,0,0,0.2049682,10.4408,0.2049682,0,0.2049682,14.00003,100,0.1440122,0.5816551,2.180601,0,13.16655
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,3.214224,59.05423,33.41425,0.1565273,0.1565273,0,-1,0,0.1565273,2053.459,3.049459,0,0,3.214224,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1440122,0.1721801,2.571379,0,13.8395
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.477473,64.51184,35.70013,1.159143,1.159143,0,-1,0,1.159143,300.0037,2.257322,0,0,3.477473,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1440122,1.275058,2.781978,0,14.10275
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.538117,67.68706,37.70364,0.08522251,0.08522251,0,-1,0,0.08522251,4151.623,3.448409,0,0,3.538117,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1440122,0.09374475,2.830494,0,14.16339
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.410429,68.42626,39.37099,0.1701199,0.1701199,0,-1,0,0.1701199,2004.721,3.231355,0,0,3.410429,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1440122,0.1871319,2.728343,0,14.0357
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,3.09235,67.13382,41.03162,0.7259302,0.7259302,0,-1,0,0.7259302,425.9846,2.328213,0,0,3.09235,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1440122,0.7985231,2.47388,0,13.71762
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.598675,63.19823,41.8653,1.044351,1.044351,0,-1,0,1.044351,248.8315,1.499358,0,0,2.598675,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1440122,1.148787,2.07894,0,13.22395
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.919822,57.17299,42.05354,0,0,0,-1,0,0,0,1.919822,0,0,1.919822,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440122,0,1.535858,0,12.5451
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,1.0557,50.17731,42.24179,1.32465,1.32465,0,-1,0,1.32465,79.69647,0,0,0,1.0557,1.394369,1.32465,0,0,0,10.62527,0,0.3386692,-0.3386692,13.64304,97.45009,0.1440122,1.457116,0.8445597,0,11.68097
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.1093988,42.2704,41.4888,0,0,0,-1,0,0,0,0,0,0,0.1093988,0,0,0,0,0.3762991,10.2866,0.1093988,0,0.1093988,13.74682,98.19141,0.1440067,0,0.08751906,0,10.396
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,40.00969,40.00969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2669003,10.38506,0,0,0,13.74682,98.19141,0.1440067,0,0,0,10.38506
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,38.46336,38.46336,0.05548052,0.05548052,0,-1,0,0.05548052,0,0,6.938894E-18,0,0,0.05840055,0.05548052,0,0,0.2669003,10.38506,0,0.05840055,-0.05840055,13.68526,97.75169,0.1440067,0.06102857,0,0,10.38506
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,36.95064,36.95064,2.600377,2.600377,0,-1,0,2.600377,0,0,4.440892E-16,0,0,2.737239,2.600377,0,0,0.3317898,10.32666,0,2.737239,-2.737239,10.79996,77.14243,0.1440067,2.860415,0,0,10.32666
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,35.64634,35.64634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.373166,7.589425,0,0,0,10.79996,77.14243,0.1440067,0,0,0,7.589425
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,34.416,34.416,0.2012779,0.2012779,0,-1,0,0.2012779,0,0,2.775558E-17,0,0,0.2118714,0.2012779,0,0,3.373166,7.589425,0,0.2118714,-0.2118714,10.57663,75.5472,0.1440067,0.2214057,0,0,7.589425
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,33.67645,33.67645,0.3422397,0.3422397,0,-1,0,0.3422397,0,0,5.551115E-17,0,0,0.3602524,0.3422397,0,0,3.608579,7.377553,0,0.3602524,-0.3602524,10.19689,72.83479,0.1440067,0.3764637,0,0,7.377553
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,33.07137,33.07137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.00886,7.017301,0,0,0,10.19689,72.83479,0.1440067,0,0,0,7.017301
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,32.41249,32.41249,0.4997914,0.4997914,0,-1,0,0.4997914,0,0,1.110223E-16,0,0,0.5260963,0.4997914,0,0,4.00886,7.017301,0,0.5260963,-0.5260963,9.642336,68.87369,0.1440067,0.5497706,0,0,7.017301
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,31.93514,31.93514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.593411,6.491204,0,0,0,9.642336,68.87369,0.1440067,0,0,0,6.491204
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,31.53848,31.53848,0.3200626,0.3200626,0,-1,0,0.3200626,0,0,5.551115E-17,0,0,0.336908,0.3200626,0,0,4.593411,6.491204,0,0.336908,-0.336908,9.287204,66.33704,0.1440067,0.3520688,0,0,6.491204
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,31.10819,31.10819,0.5625774,0.5625774,0,-1,0,0.5625774,0,0,1.110223E-16,0,0,0.5921867,0.5625774,0,0,4.967753,6.154296,0,0.5921867,-0.5921867,8.662984,61.87833,0.1440067,0.6188352,0,0,6.154296
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008745455,30.84373,30.78548,0.3537677,0.3537677,0,0,0,0.3537677,2.47209,0,5.551115E-17,0,0.008745455,0.372387,0.3537677,0,0,5.625738,5.562109,0,0.3636416,-0.3636416,8.279672,59.1404,0.1440067,0.3891445,0.006996364,0,5.570855
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,1.060228,37.97152,30.59723,0.1968939,0.1968939,0,0,0,0.1968939,538.4768,0,0,0,1.060228,0.2072567,0.1968939,0,0,6.029785,5.198468,0.8529711,0,0.8529711,9.088872,64.92038,0.1439642,0.2165833,0.8481823,0,6.258696
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,2.001269,44.9081,30.36864,3.209482,3.209482,5,0,1.53,3.209482,62.35487,0,0,0,2.001269,0,0,1.790518,1.700992,5.176814,5.966142,3.70226,0,3.70226,12.60114,90.008,0.1441671,3.530431,1.601015,5,7.967411
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.732981,52.03131,31.23593,1.777117,1.777117,0,0,0,1.777117,153.7873,0,0,0,2.732981,1.87065,1.777117,0,0,1.474553,9.298177,0.8623314,0,0.8623314,13.41922,95.8514,0.1441241,1.954829,2.186385,0,12.03116
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,3.218915,59.18938,33.4882,0.4264638,0.4264638,0,-1,0,0.4264638,754.7922,2.157784,0,0,3.218915,0.4489093,0.4264638,0,0,0.6122216,10.07428,0.6122216,0,0.6122216,14.00003,100,0.1440936,0.4691102,2.575132,0,13.29319
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.479261,64.69924,35.83459,1.73109,1.73109,0,-1,0,1.73109,200.9868,1.657061,0,0,3.479261,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1440936,1.904199,2.783409,0,14.10454
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.53849,67.86243,37.8381,0.9350735,0.9350735,0,-1,0,0.9350735,378.4183,2.554202,0,0,3.53849,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1440936,1.028581,2.830792,0,14.16376
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.410264,68.56055,39.47856,0.564021,0.564021,0,-1,0,0.564021,604.6342,2.816557,0,0,3.410264,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1440936,0.6204231,2.728211,0,14.03554
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,3.090261,67.30226,41.18625,1.618971,1.618971,0,-1,0,1.618971,190.8781,1.386081,0,0,3.090261,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1440936,1.780868,2.472208,0,13.71554
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.595351,63.38744,42.05354,2.940231,2.940231,0,-1,0,2.940231,88.27032,0,0,0,2.595351,3.09498,2.940231,0,0,0,10.62527,0,0.4996287,-0.4996287,13.47337,96.23819,0.1440936,3.234254,2.076281,0,13.22062
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.916582,57.30935,42.20145,1.723887,1.723887,0,-1,0,1.723887,111.1779,0,0,0,1.916582,1.814618,1.723887,0,0,0.555143,10.12565,0.1019642,0,0.1019642,13.5701,96.92912,0.1440886,1.896276,1.533266,0,12.04223
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,1.052001,50.31107,42.39643,1.813337,1.813337,0,-1,0,1.813337,58.01464,0,0,0,1.052001,1.908775,1.813337,0,0,0.4531789,10.21741,0,0.8567747,-0.8567747,12.66698,90.47829,0.1440886,1.99467,0.8416006,0,11.26941
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.06893127,42.12875,41.63671,0.4824653,0.4824653,0,-1,0,0.4824653,14.2873,0,0,0,0.06893127,0.5078582,0.4824653,0,0,1.405151,9.360639,0,0.438927,-0.438927,12.20432,87.17351,0.1440886,0.5307118,0.05514502,0,9.42957
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,40.12399,40.12399,2.920041,2.920041,0,-1,0,2.920041,0,0,0,0,0,3.073727,2.920041,0,0,1.892847,8.921712,0,3.073727,-3.073727,8.964322,64.03075,0.1440886,3.212045,0,0,8.921712
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,38.5911,38.5911,0.84096,0.84096,0,-1,0,0.84096,0,0,0,0,0,0.8852211,0.84096,0,0,5.3081,5.847984,0,0.8852211,-0.8852211,8.031218,57.36573,0.1440886,0.925056,0,0,5.847984
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,37.06494,37.06494,0.3710914,0.3710914,0,-1,0,0.3710914,0,0,0,0,0,0.3906225,0.3710914,0,0,6.291678,4.962763,0,0.3906225,-0.3906225,7.619465,54.42464,0.1440886,0.4082005,0,0,4.962763
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,35.74047,35.74047,0.9649467,0.9649467,0,-1,0,0.9649467,0,0,0,0,0,1.015733,0.9649467,0,0,6.725704,4.572141,0,1.015733,-1.015733,6.548789,46.77697,0.1440886,1.061441,0,0,4.572141
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,34.48996,34.48996,0.5810832,0.5810832,0,-1,0,0.5810832,0,0,1.110223E-16,0,0,0.6116666,0.5810832,0,0,7.854296,3.556408,0,0.6116666,-0.6116666,5.904035,42.1716,0.1440886,0.6391916,0,0,3.556408
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,33.73696,33.73696,0.4706943,0.4706943,0,-1,0,0.4706943,0,0,5.551115E-17,0,0,0.4954677,0.4706943,0,0,8.533926,2.944741,0,0.4954677,-0.4954677,5.381766,38.44111,0.1440886,0.5177638,0,0,2.944741
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,33.12515,33.12515,0.1504352,0.1504352,0,-1,0,0.1504352,0,0,2.775558E-17,0,0,0.1583528,0.1504352,0,0,9.084445,2.449273,0,0.1583528,-0.1583528,5.214848,37.24884,0.1440886,0.1654787,0,0,2.449273
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,32.44611,32.44611,0.2756221,0.2756221,0,-1,0,0.2756221,0,0,5.551115E-17,0,0,0.2901285,0.2756221,0,0,9.260393,2.29092,0,0.2901285,-0.2901285,4.909026,35.0644,0.1440886,0.3031843,0,0,2.29092
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,31.97548,31.97548,0.262304,0.262304,0,-1,0,0.262304,0,0,0,0,0,0.2761095,0.262304,0,0,9.582758,2.000792,0,0.2761095,-0.2761095,4.61798,32.98551,0.1440886,0.2885344,0,0,2.000792
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,31.55865,31.55865,0.1220943,0.1220943,0,-1,0,0.1220943,0,0,2.775558E-17,0,0,0.1285204,0.1220943,0,0,9.889546,1.724682,0,0.1285204,-0.1285204,4.482508,32.01785,0.1440886,0.1343038,0,0,1.724682
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,31.12164,31.12164,0.5133638,0.5133638,0,-1,0,0.5133638,0,0,0,0,0,0.5403829,0.5133638,0,0,10.03235,1.596162,0,0.5403829,-0.5403829,3.912894,27.94919,0.1440886,0.5647001,0,0,1.596162
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.009932033,30.85163,30.78548,0.2292369,0.2292369,0,0,0,0.2292369,4.332651,0,2.775558E-17,0,0.009932033,0.241302,0.2292369,0,0,10.63277,1.055779,0,0.2313699,-0.2313699,3.669009,26.20716,0.1440886,0.2521605,0.007945626,0,1.065711
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,1.069793,38.04126,30.59723,0.3778028,0.3778028,0,0,0,0.3778028,283.1618,0,0,0,1.069793,0.3976872,0.3778028,0,0,10.88985,0.8244092,0.672106,0,0.672106,4.306625,30.76155,0.1440551,0.4155831,0.8558345,0,1.894202
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,2.010142,44.95695,30.34847,2.020146,2.020146,5,0,1.53,2.020146,99.50476,0,0,0,2.010142,0,0,2.979854,2.830861,10.21774,1.429305,4.841003,0,4.841003,8.899203,63.56561,0.1442069,2.222161,1.608114,5,3.439447
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.739733,52.13769,31.27627,0.4317389,0.4317389,3.207537,0,1.040658,0.4317389,634.5811,0,0,0,2.739733,0,0,2.775798,2.637008,5.376741,5.786207,5.376741,0,5.376741,14.00003,100,0.1441444,0.4749128,2.191787,5,8.52594
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,3.223042,59.34369,33.58232,0.6965646,0.6965646,0,-1,0,0.6965646,462.7054,2.489816,0,0,3.223042,0.7332259,0.6965646,0,0,0,10.62527,0,0,0,14.00003,100,0.1441444,0.766221,2.578434,0,13.84832
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.481034,64.8782,35.96233,1.20268,1.20268,0,-1,0,1.20268,289.4399,2.215056,0,0,3.481034,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1441444,1.322948,2.784827,0,14.10631
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.538396,68.05003,37.98602,1.967198,1.967198,0,-1,0,1.967198,179.8698,1.467661,0,0,3.538396,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1441444,2.163918,2.830717,0,14.16367
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.408006,68.7829,39.67353,1.744355,1.744355,0,-1,0,1.744355,195.3734,1.571843,0,0,3.408006,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1441444,1.91879,2.726405,0,14.03328
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,3.088184,67.46259,41.33416,0.7008467,0.7008467,0,-1,0,0.7008467,440.6361,2.35045,0,0,3.088184,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1441444,0.7709314,2.470547,0,13.71346
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.59259,63.53465,42.20145,0.6254599,0.6254599,0,-1,0,0.6254599,414.5093,1.934211,0,0,2.59259,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1441444,0.6880059,2.074072,0,13.21786
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.9132,57.45192,42.35609,1.114036,1.114036,0,-1,0,1.114036,171.7359,0.7405301,0,0,1.9132,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1441444,1.22544,1.53056,0,12.53847
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,1.048318,50.43783,42.54434,2.053663,2.053663,0,-1,0,2.053663,51.04627,0,0,0,1.048318,2.16175,2.053663,0,0,0,10.62527,0,1.113432,-1.113432,12.82637,91.61673,0.1441444,2.259029,0.8386547,0,11.67359
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.05024545,42.15005,41.79134,1.476611,1.476611,0,-1,0,1.476611,3.402755,0,4.440892E-16,0,0.05024545,1.554327,1.476611,0,0,1.237147,9.511842,0,1.504082,-1.504082,11.24093,80.29217,0.1441444,1.624272,0.04019636,0,9.562088
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,40.27862,40.27862,0.4565052,0.4565052,0,-1,0,0.4565052,0,0,5.551115E-17,0,0,0.4805318,0.4565052,0,0,2.908349,8.00776,0,0.4805318,-0.4805318,10.7344,76.67414,0.1441444,0.5021557,0,0,8.00776
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,38.73229,38.73229,2.753952,2.753952,0,-1,0,2.753952,0,0,0,0,0,2.898896,2.753952,0,0,3.442273,7.527229,0,2.898896,-2.898896,7.678696,54.84772,0.1441444,3.029346,0,0,7.527229
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,37.17251,37.17251,3.403811,3.33,0,-1,0,3.33,0,0,0.07381143,0.4141926,0,3.505263,3.33,0,0,6.663269,4.628332,0,3.505263,-3.505263,3.983824,28.45583,0.1441444,3.744193,0,0,4.628332
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,35.84804,35.84804,4.782644,1.066916,0,-1,0,1.066916,0,0,3.715728,4.193993,0,1.123069,1.066916,0,0,10.55801,1.123069,0,1.123069,-1.123069,2.800006,20,0.1441444,5.260909,0,0,1.123069
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,34.58408,34.58408,0.6594405,0,0,-1,0,0,0,0,0.6594405,0.7253845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441444,0.7253845,0,0,0
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,33.79074,33.79074,0.5160664,0,0,-1,0,0,0,0,0.5160664,0.567673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441444,0.567673,0,0,0
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,33.18566,33.18566,0.4689527,0,0,-1,0,0,0,0,0.4689527,0.5158479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441444,0.5158479,0,0,0
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,32.50661,32.50661,0.2670603,0,0,-1,0,0,0,0,0.2670603,0.2937664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441444,0.2937664,0,0,0
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,31.99565,31.99565,0.453972,0,0,-1,0,0,0,0,0.453972,0.4993692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441444,0.4993692,0,0,0
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,31.57882,31.57882,0.1281234,0,0,-1,0,0,0,0,0.1281234,0.1409357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441444,0.1409357,0,0,0
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,31.12164,31.12164,0.0455848,0,0,-1,0,0,0,0,0.0455848,0.05014328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441444,0.05014328,0,0,0
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01187132,30.86455,30.78548,0.4976841,0.4976841,4.002947,0,1.257805,0.4976841,2.385313,4.440892E-16,0,0,0.01187132,0,0,3.505263,3.33,11.80586,0,3.341871,0,3.341871,5.970383,42.64551,0.1442659,0.5474526,0.009497058,5,0.01187132
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.079253,38.11029,30.59723,0,0,3.505263,0,1.121937,0,0,0,0,0,1.079253,0,0,3.505263,3.33,8.463989,3.007684,4.409253,0,4.409253,10.15337,72.52391,0.1442823,0,0.8634021,5,4.086937
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,2.018651,45.02519,30.34847,0,0,2.143247,0,0.7501065,0,0,0,0,0,2.018651,0,0,2.143247,2.036085,4.054736,6.976011,4.054736,0,4.054736,14.00003,100,0.1441747,0,1.614921,5,8.994663
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.746652,52.22224,31.29644,0,0,0,0,0,0,0,2.746652,0,0,2.746652,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441747,0,2.197322,0,13.37193
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,3.227402,59.4759,33.65628,0.5068148,0.5068148,0,-1,0,0.5068148,636.801,2.693913,0,0,3.227402,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1441747,0.5574963,2.581922,0,13.85268
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.482492,65.06245,36.0968,0.3212553,0.3212553,0,-1,0,0.3212553,1084.026,3.144328,0,0,3.482492,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1441747,0.3533808,2.785993,0,14.10777
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.537992,68.24296,38.14065,2.170775,2.170775,0,-1,0,2.170775,162.9829,1.252965,0,0,3.537992,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1441747,2.387853,2.830393,0,14.16327
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.406659,68.9556,39.82145,2.250777,2.250777,0,-1,0,2.250777,151.3548,1.03742,0,0,3.406659,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1441747,2.475855,2.725327,0,14.03193
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,3.085853,67.62858,41.4888,2.901835,2.901835,0,-1,0,2.901835,106.3414,0.03128919,0,0,3.085853,3.054563,2.901835,0,0,0,10.62527,0,0,0,14.00003,100,0.1441747,3.192019,2.468682,0,13.71113
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.589625,63.68779,42.35609,1.130889,1.130889,0,-1,0,1.130889,228.9902,1.399216,0,0,2.589625,1.190409,1.130889,0,0,0,10.62527,0,0,0,14.00003,100,0.1441747,1.243978,2.0717,0,13.2149
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.909836,57.58714,42.504,0.5666663,0.5666663,0,-1,0,0.5666663,337.0301,1.313345,0,0,1.909836,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1441747,0.6233329,1.527869,0,12.53511
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,1.044579,50.57118,42.69897,0.8952435,0.8952435,0,-1,0,0.8952435,116.6809,0.102217,0,0,1.044579,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.1441747,0.9847678,0.8356628,0,11.66985
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03898818,42.1773,41.89891,1.435026,1.435026,0,-1,0,1.435026,2.716897,0,2.220446E-16,0,0.03898818,1.510554,1.435026,0,0,0,10.62527,0,1.471566,-1.471566,12.44886,88.92027,0.1441747,1.578529,0.03119055,0,10.66426
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,40.38619,40.38619,0.4680396,0.4680396,0,-1,0,0.4680396,0,0,0,0,0,0.4926732,0.4680396,0,0,1.635073,9.153708,0,0.4926732,-0.4926732,11.92954,85.21082,0.1441747,0.5148436,0,0,9.153708
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,38.79952,38.79952,1.632543,1.632543,0,-1,0,1.632543,0,0,2.220446E-16,0,0,1.718466,1.632543,0,0,2.182488,8.661036,0,1.718466,-1.718466,10.11812,72.27212,0.1441747,1.795797,0,0,8.661036
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,37.26663,37.26663,0.1771685,0.1771685,0,-1,0,0.1771685,0,0,0,0,0,0.1864931,0.1771685,0,0,4.091894,6.942569,0,0.1864931,-0.1864931,9.921535,70.86797,0.1441747,0.1948853,0,0,6.942569
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,35.92872,35.92872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.299109,6.756076,0,0,0,9.921535,70.86797,0.1441747,0,0,0,6.756076
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,34.63787,34.63787,0.1264968,0.1264968,0,-1,0,0.1264968,0,0,0,0,0,0.1331545,0.1264968,0,0,4.299109,6.756076,0,0.1331545,-0.1331545,9.781178,69.86542,0.1441747,0.1391464,0,0,6.756076
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,33.8647,33.8647,0.3126498,0.3126498,0,-1,0,0.3126498,0,0,5.551115E-17,0,0,0.329105,0.3126498,0,0,4.447058,6.622921,0,0.329105,-0.329105,9.434271,67.38751,0.1441747,0.3439147,0,0,6.622921
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,33.23944,33.23944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.812731,6.293817,0,0,0,9.434271,67.38751,0.1441747,0,0,0,6.293817
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,32.54023,32.54023,0.6048236,0.6048236,0,-1,0,0.6048236,0,0,1.110223E-16,0,0,0.6366565,0.6048236,0,0,4.812731,6.293817,0,0.6366565,-0.6366565,8.763176,62.59399,0.1441747,0.665306,0,0,6.293817
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,32.01582,32.01582,0.4604646,0.4604646,0,-1,0,0.4604646,0,0,0,0,0,0.4846996,0.4604646,0,0,5.520127,5.65716,0,0.4846996,-0.4846996,8.252258,58.94458,0.1441747,0.506511,0,0,5.65716
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,31.59899,31.59899,0.8054939,0.8054939,0,-1,0,0.8054939,0,0,1.110223E-16,0,0,0.8478883,0.8054939,0,0,6.058681,5.172461,0,0.8478883,-0.8478883,7.358505,52.56065,0.1441747,0.8860433,0,0,5.172461
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,31.14181,31.14181,0.3024406,0.3024406,0,-1,0,0.3024406,0,0,5.551115E-17,0,0,0.3183585,0.3024406,0,0,7.00078,4.324573,0,0.3183585,-0.3183585,7.022926,50.16365,0.1441747,0.3326846,0,0,4.324573
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01417136,30.87988,30.78548,0.5801117,0.5801117,0,0,0,0.5801117,2.442867,0,0,0,0.01417136,0.6106439,0.5801117,0,0,7.354511,4.006214,0,0.5964726,-0.5964726,6.394188,45.67268,0.1441747,0.6381229,0.01133709,0,4.020385
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.088717,38.15825,30.57706,0.5589125,0.5589125,0,0,0,0.5589125,194.792,0,0,0,1.088717,0.5883289,0.5589125,0,0,8.017259,3.409741,0.5003877,0,0.5003877,6.868898,49.06346,0.1441499,0.6148037,0.8709733,0,4.498458
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,2.027247,45.07191,30.3283,0,0,0,0,0,0,0,0,0,0,2.027247,0,0,0,0,7.516871,3.86009,2.027247,0,2.027247,8.792113,62.80068,0.1440498,0,1.621798,0,5.887337
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.754064,52.26439,31.27627,1.835276,1.835276,0,0,0,1.835276,150.0627,0,0,0,2.754064,1.931869,1.835276,0,0,5.489624,5.684612,0.8221943,0,0.8221943,9.572115,68.37212,0.1440093,2.018803,2.203251,0,8.438676
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,3.23186,59.59283,33.71679,1.460643,1.460643,0,-1,0,1.460643,221.2629,0,0,0,3.23186,1.537519,1.460643,0,0,4.66743,6.424587,1.694341,0,1.694341,11.17951,79.85347,0.1439258,1.606707,2.585488,0,9.656447
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.484682,65.20377,36.19092,0,0,0,-1,0,0,0,0.5115938,0,0,3.484682,0,0,0,0,2.973089,7.949494,2.973089,0,2.973089,14.00003,100,0.1437795,0,2.787746,0,11.43418
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.538365,68.39294,38.25494,1.302317,1.302317,0,-1,0,1.302317,271.6977,2.167506,0,0,3.538365,1.37086,1.302317,0,0,0,10.62527,0,0,0,14.00003,100,0.1437795,1.432549,2.830692,0,14.16364
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.405926,69.09245,39.93574,0.6613668,0.6613668,0,-1,0,0.6613668,514.983,2.70975,0,0,3.405926,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1437795,0.7275034,2.724741,0,14.0312
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,3.083539,67.7865,41.63671,0,0,0,-1,0,0,0,3.083539,0,0,3.083539,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437795,0,2.466832,0,13.70881
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.586682,63.83322,42.504,0,0,0,-1,0,0,0,2.586682,0,0,2.586682,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437795,0,2.069345,0,13.21196
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.906341,57.72866,42.65863,1.338224,1.338224,0,-1,0,1.338224,142.4531,0.4976849,0,0,1.906341,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1437795,1.472046,1.525073,0,12.53162
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,1.041072,50.66382,42.81326,1.246187,1.246187,0,-1,0,1.246187,83.54055,0,2.220446E-16,0,1.041072,1.311776,1.246187,0,0,0,10.62527,0,0.2707044,-0.2707044,13.71468,97.96181,0.1437795,1.370806,0.8328574,0,11.66635
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.03108888,42.27567,42.05354,0,0,0,-1,0,0,0,0,0,0,0.03108888,0,0,0,0,0.3007827,10.35457,0.03108888,0,0.03108888,13.74417,98.17248,0.143778,0,0.02487111,0,10.38566
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,40.50049,40.50049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2696938,10.38255,0,0,0,13.74417,98.17248,0.143778,0,0,0,10.38255
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,38.91381,38.91381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2696938,10.38255,0,0,0,13.74417,98.17248,0.143778,0,0,0,10.38255
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,37.34731,37.34731,2.722634,2.722634,0,-1,0,2.722634,0,0,4.440892E-16,0,0,2.86593,2.722634,0,0,0.2696938,10.38255,0,2.86593,-2.86593,10.72322,76.59426,0.143778,2.994897,0,0,10.38255
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,36.00267,36.00267,0.5749773,0.5749773,0,-1,0,0.5749773,0,0,1.110223E-16,0,0,0.6052392,0.5749773,0,0,3.454061,7.516619,0,0.6052392,-0.6052392,10.08524,72.03728,0.143778,0.632475,0,0,7.516619
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,34.69838,34.69838,0.2063414,0.2063414,0,-1,0,0.2063414,0,0,2.775558E-17,0,0,0.2172014,0.2063414,0,0,4.126549,6.91138,0,0.2172014,-0.2172014,9.85629,70.40192,0.143778,0.2269755,0,0,6.91138
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,33.92521,33.92521,0.0867214,0.0867214,0,-1,0,0.0867214,0,0,1.387779E-17,0,0,0.09128568,0.0867214,0,0,4.367884,6.694179,0,0.09128568,-0.09128568,9.760066,69.71461,0.143778,0.09539354,0,0,6.694179
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,33.27978,33.27978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.469312,6.602893,0,0,0,9.760066,69.71461,0.143778,0,0,0,6.602893
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,32.58057,32.58057,0.4998199,0.4998199,0,-1,0,0.4998199,0,0,5.551115E-17,0,0,0.5261262,0.4998199,0,0,4.469312,6.602893,0,0.5261262,-0.5261262,9.205481,65.7533,0.143778,0.5498019,0,0,6.602893
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,32.04944,32.04944,0.1925295,0.1925295,0,-1,0,0.1925295,0,0,0,0,0,0.2026627,0.1925295,0,0,5.053897,6.076767,0,0.2026627,-0.2026627,8.991855,64.22741,0.143778,0.2117825,0,0,6.076767
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,31.59899,31.59899,0.1496301,0.1496301,0,-1,0,0.1496301,0,0,2.775558E-17,0,0,0.1575053,0.1496301,0,0,5.279078,5.874104,0,0.1575053,-0.1575053,8.82583,63.04152,0.143778,0.1645931,0,0,5.874104
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,31.14181,31.14181,0.268106,0.268106,0,-1,0,0.268106,0,0,5.551115E-17,0,0,0.2822168,0.268106,0,0,5.454084,5.716599,0,0.2822168,-0.2822168,8.528347,60.91665,0.143778,0.2949166,0,0,5.716599
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.02081708,30.92419,30.78548,0.4035779,0.4035779,0,0,0,0.4035779,5.158134,0,5.551115E-17,0,0.02081708,0.4248188,0.4035779,0,0,5.767658,5.434382,0,0.4040017,-0.4040017,8.102492,57.87483,0.143778,0.4439356,0.01665367,0,5.455199
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.180634,38.83275,30.57706,0.4299402,0.4299402,0,0,0,0.4299402,274.6043,0,0,0,1.180634,0.4525686,0.4299402,0,0,6.216549,5.03038,0.7280658,0,0.7280658,8.793196,62.80842,0.1437422,0.4729342,0.9445076,0,6.211015
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.413059,48.21643,30.30813,2.482377,2.482377,0,0,0,2.482377,97.2076,4.440892E-16,0,0,2.413059,2.613028,2.482377,0,0,5.488483,5.685639,0,0.1999691,-0.1999691,8.58241,61.30281,0.1437422,2.730615,1.930447,0,8.098699
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.610313,51.02747,31.29644,2.230193,2.230193,0,0,0,2.230193,117.0443,0,0,0,2.610313,2.347572,2.230193,0,0,5.710671,5.485671,0.2627413,0,0.2627413,8.831668,63.08322,0.1437293,2.453213,2.088251,0,8.095984
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.814505,65.65024,33.79074,1.909671,1.909671,0,-1,0,1.909671,199.7467,0,0,0,3.814505,2.01018,1.909671,0,0,5.447929,5.722137,1.804325,0,1.804325,10.5434,75.30986,0.1436407,2.100638,3.051604,0,9.536643
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.485804,65.38478,36.32539,0,0,0,-1,0,0,0,0,0,0,3.485804,0,0,0,0,3.643604,7.34603,3.485804,0,3.485804,13.85033,98.93069,0.1434699,0,2.788643,0,10.83183
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.538274,68.55513,38.38268,0.7903513,0.7903513,0,-1,0,0.7903513,447.6837,2.548525,0,0,3.538274,0.8319487,0.7903513,0,0,0.1578003,10.48325,0.1578003,0,0.1578003,14.00003,100,0.1434622,0.8693864,2.830619,0,14.02153
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.404154,69.26917,40.09037,1.245185,1.245185,0,-1,0,1.245185,273.3853,2.093432,0,0,3.404154,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1434622,1.369704,2.723323,0,14.02943
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,3.080978,67.95012,41.79134,0.8798224,0.8798224,0,-1,0,0.8798224,350.1819,2.15485,0,0,3.080978,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1434622,0.9678047,2.464783,0,13.70625
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.963835,67.79477,42.65863,0.08131874,0.08131874,0,-1,0,0.08131874,3644.714,2.878237,0,0,2.963835,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1434622,0.08945061,2.371068,0,13.58911
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.902799,57.86974,42.81326,1.259296,1.259296,0,-1,0,1.259296,151.1003,0.5772248,0,0,1.902799,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1434622,1.385225,1.522239,0,12.52807
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,1.037118,50.83084,43.00151,1.233197,1.233197,0,-1,0,1.233197,84.09998,0,0,0,1.037118,1.298102,1.233197,0,0,0,10.62527,0,0.2609837,-0.2609837,13.72493,98.035,0.1434622,1.356517,0.8296946,0,11.66239
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.0249813,42.38006,42.20145,0,0,0,-1,0,0,0,0,0,0,0.0249813,0,0,0,0,0.2899819,10.36429,0.0249813,0,0.0249813,13.74863,98.20428,0.1434609,0,0.01998504,0,10.38927
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,40.65512,40.65512,2.990776,2.990776,0,-1,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.2650006,10.38677,0,3.148185,-3.148185,10.43015,74.50091,0.1434609,3.289853,0,0,10.38677
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,39.06845,39.06845,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.762984,7.238589,0,3.505263,-3.505263,6.735276,48.10902,0.1434609,4.695073,0,0,7.238589
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,37.46161,37.46161,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.657721,3.733325,0,1.625639,-1.625639,5.021702,35.86923,0.1434609,1.698793,0,0,3.733325
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,36.07663,36.07663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.463986,2.107686,0,0,0,5.021702,35.86923,0.1434609,0,0,0,2.107686
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,34.77233,34.77233,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.463986,2.107686,0,0.4007107,-0.4007107,4.599316,32.85219,0.1434609,0.4187427,0,0,2.107686
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,33.97899,33.97899,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,9.909221,1.706976,0,0.4783171,-0.4783171,4.095126,29.25084,0.1434609,0.4998413,0,0,1.706976
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,33.32012,33.32012,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.44068,1.228659,0,0.07503393,-0.07503393,4.016033,28.68589,0.1434609,0.07841046,0,0,1.228659
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,32.62091,32.62091,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.52406,1.153625,0,0.07985181,-0.07985181,3.931862,28.08467,0.1434609,0.08344514,0,0,1.153625
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,32.06961,32.06961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.61278,1.073773,0,0,0,3.931862,28.08467,0.1434609,0,0,0,1.073773
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,31.6326,31.6326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.61278,1.073773,0,0,0,3.931862,28.08467,0.1434609,0,0,0,1.073773
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,31.16198,31.16198,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.61278,1.073773,0,0.1848411,-0.1848411,3.737022,26.69296,0.1434609,0.193159,0,0,1.073773
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02432097,30.94756,30.78548,0.1160645,0.1160645,0,0,0,0.1160645,20.95469,0,1.387779E-17,0,0.02432097,0.1221732,0.1160645,0,0,10.81816,0.8889318,0,0.09785221,-0.09785221,3.633877,25.95621,0.1434609,0.127671,0.01945677,0,0.9132527
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.107159,38.27193,30.55689,0.6934305,0.6934305,0,0,0,0.6934305,159.664,0,0,0,1.107159,0.7299269,0.6934305,0,0,10.92688,0.7910796,0.3772318,0,0.3772318,3.99175,28.51244,0.1434425,0.7627736,0.8857269,0,1.898238
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,2.043908,45.16866,30.29469,1.5108,1.5108,4.640399,0,1.431829,1.5108,135.2865,0,0,0,2.043908,0,0,3.129599,2.973119,10.54965,1.130588,5.017027,0,5.017027,8.75132,62.5093,0.1435476,1.66188,1.635126,5,3.174496
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.767403,52.40598,31.29644,0,0,2.910759,0,0.9596372,0,0,0,0,0,2.767403,0,0,2.910759,2.765221,5.532624,5.645913,5.532624,0,5.532624,14.00003,100,0.1434489,0,2.213923,5,8.413316
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.240123,59.82882,33.84453,1.210123,1.210123,0,-1,0,1.210123,267.7515,1.966309,0,0,3.240123,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1434489,1.331135,2.592098,0,13.8654
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.488111,65.50216,36.39934,1.097201,1.097201,0,-1,0,1.097201,317.9101,2.333163,0,0,3.488111,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1434489,1.206921,2.790489,0,14.11339
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.538808,68.68126,38.47681,1.849246,1.849246,0,-1,0,1.849246,191.3649,1.592233,0,0,3.538808,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1434489,2.034171,2.831046,0,14.16408
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.404054,69.36185,40.16433,2.629184,2.629184,0,-1,0,2.629184,129.4719,0.6364914,0,0,3.404054,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1434489,2.892103,2.723243,0,14.02933
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,3.07925,68.06451,41.89891,2.175896,2.175896,0,-1,0,2.175896,141.5164,0.7888328,0,0,3.07925,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1434489,2.393486,2.4634,0,13.70452
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.580985,64.09424,42.77292,0.1932714,0.1932714,0,-1,0,0.1932714,1335.42,2.377541,0,0,2.580985,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1434489,0.2125986,2.064788,0,13.20626
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.899293,58.0036,42.96117,0.9174758,0.9174758,0,-1,0,0.9174758,207.0128,0.9335287,0,0,1.899293,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1434489,1.009223,1.519434,0,12.52457
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,1.033613,50.92342,43.11581,1.228101,1.228101,0,-1,0,1.228101,84.16351,0,0,0,1.033613,1.292738,1.228101,0,0,0,10.62527,0,0.259125,-0.259125,13.72689,98.04899,0.1434489,1.350911,0.8268903,0,11.65889
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01992686,42.45829,42.31575,0.8915779,0.8915779,0,-1,0,0.8915779,2.235011,0,1.110223E-16,0,0.01992686,0.9385031,0.8915779,0,0,0.2879167,10.36615,0,0.9185762,-0.9185762,12.75862,91.13283,0.1434489,0.9807357,0.01594149,0,10.38608
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,40.76941,40.76941,1.873436,1.873436,0,-1,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.308557,9.447573,0,1.972038,-1.972038,10.67991,76.28493,0.1434489,2.06078,0,0,9.447573
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,39.17602,39.17602,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.499711,7.475535,0,3.163029,-3.163029,7.345786,52.46979,0.1434489,3.305366,0,0,7.475535
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,37.53556,37.53556,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,7.014187,4.312506,0,2.12405,-2.12405,5.106841,36.47736,0.1434489,2.219632,0,0,4.312506
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,36.15059,36.15059,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.374243,2.188456,0,1.530808,-1.530808,3.493227,24.95157,0.1434489,1.599694,0,0,2.188456
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,34.81267,34.81267,0.8083008,0.6247654,0,-1,0,0.6247654,0,0,0.1835354,0.2643655,0,0.6576478,0.6247654,0,0,11.07514,0.6576478,0,0.6576478,-0.6576478,2.800006,20,0.1434489,0.8891309,0,0,0.6576478
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,33.99916,33.99916,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434489,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,33.32012,33.32012,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434489,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,32.62091,32.62091,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434489,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,32.04944,32.04944,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434489,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,31.61243,31.61243,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434489,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,31.14181,31.14181,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434489,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02796535,30.93149,30.74514,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.734817,0,0,0,0.02796535,0,0,3.505263,3.33,11.80586,0,3.357965,0,3.357965,5.985651,42.75457,0.1435678,0.5364057,0.02237228,5,0.02796535
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.108747,38.24119,30.51655,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,686.1544,0,0,0,1.108747,0,0,3.505263,3.33,8.447895,3.022169,4.438747,0,4.438747,10.19662,72.83283,0.1436003,0.1777475,0.8869978,5,4.130916
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.396916,48.02023,30.25435,0.0942554,0.0942554,1.791342,0,0.6540363,0.0942554,2543.001,0,0,0,2.396916,0,0,1.697086,1.612232,4.009148,7.017041,4.009148,0,4.009148,14.00003,100,0.143461,0.1036809,1.917533,5,9.413957
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.467067,58.90495,31.27627,0,0,0,0,0,0,0,3.467067,0,0,3.467067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143461,0,2.773654,0,14.09234
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.244461,59.92033,33.88487,2.036765,2.036765,0,-1,0,2.036765,159.2948,1.100498,0,0,3.244461,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.143461,2.240441,2.595569,0,13.86973
