Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.489346,65.65918,36.51364,1.028611,1.028611,0,-1,0,1.028611,339.2289,2.406598,0,0,3.489346,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.143461,1.131472,2.791477,0,14.11462
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.538253,68.84716,38.61127,0,0,0,-1,0,0,0,3.538253,0,0,3.538253,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143461,0,2.830602,0,14.16353
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,4.113586,77.90411,40.31224,1.746822,1.746822,0,-1,0,1.746822,235.4898,2.274827,0,0,4.113586,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.143461,1.921504,3.290869,0,14.73886
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,3.076471,68.22588,42.05354,1.579455,1.579455,0,-1,0,1.579455,194.7806,1.413887,0,0,3.076471,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.143461,1.7374,2.461177,0,13.70175
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.577801,64.23729,42.92083,0.5506873,0.5506873,0,-1,0,0.5506873,468.1061,1.99813,0,0,2.577801,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.143461,0.605756,2.062241,0,13.20307
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.896137,58.10308,43.07547,0,0,0,-1,0,0,0,1.896137,0,0,1.896137,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143461,0,1.516909,0,12.52141
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,1.029918,51.04988,43.26372,0,0,0,-1,0,0,0,1.029918,0,0,1.029918,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143461,0,0.8239343,0,11.65519
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.02103915,42.58065,42.43004,1.802269,1.802269,0,-1,0,1.802269,1.16737,0,2.220446E-16,0,0.02103915,1.897125,1.802269,0,0,0,10.62527,0,1.876086,-1.876086,12.02246,85.87454,0.143461,1.982496,0.01683132,0,10.64631
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,40.88371,40.88371,3.447298,3.33,0,-1,0,3.33,0,0,0.1172978,0.4620276,0,3.505263,3.33,0,0,2.08454,8.749188,0,3.505263,-3.505263,8.327588,59.48265,0.143461,3.792028,0,0,8.749188
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,39.29031,39.29031,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,5.979277,5.243925,0,0.5093304,-0.5093304,7.790707,55.64779,0.143461,0.5322503,0,0,5.243925
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,37.62968,37.62968,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,6.545199,4.734595,0,0.03083179,-0.03083179,7.758207,55.41565,0.143461,0.03221922,0,0,4.734595
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,36.23126,36.23126,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,6.579457,4.703763,0,0.5809796,-0.5809796,7.145801,51.04133,0.143461,0.6071237,0,0,4.703763
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,34.86646,34.86646,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,7.22499,4.122783,0,0.5771615,-0.5771615,6.537419,46.69576,0.143461,0.6031338,0,0,4.122783
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,34.0395,34.0395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.866281,3.545622,0,0,0,6.537419,46.69576,0.143461,0,0,0,3.545622
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,33.35374,33.35374,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,7.866281,3.545622,0,0.2340694,-0.2340694,6.290689,44.9334,0.143461,0.2446025,0,0,3.545622
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,32.63436,32.63436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.126358,3.311552,0,0,0,6.290689,44.9334,0.143461,0,0,0,3.311552
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,32.04944,32.04944,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,8.126358,3.311552,0,0.7684732,-0.7684732,5.480647,39.1474,0.143461,0.8030545,0,0,3.311552
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,31.59899,31.59899,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,8.980217,2.543079,0,0.1134388,-0.1134388,5.361072,38.29329,0.143461,0.1185436,0,0,2.543079
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,31.10819,31.10819,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,9.106259,2.42964,0,0.4929815,-0.4929815,4.841424,34.58153,0.143461,0.5151656,0,0,2.42964
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03875328,30.96982,30.71152,0.4525748,0.4525748,0,0,0,0.4525748,8.562845,0,5.551115E-17,0,0.03875328,0.4763945,0.4525748,0,0,9.654017,1.936659,0,0.4376412,-0.4376412,4.380109,31.28643,0.143461,0.4978323,0.03100262,0,1.975412
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.125506,38.30738,30.46277,0.5352384,0.5352384,0,0,0,0.5352384,210.2813,0,0,0,1.125506,0.5634089,0.5352384,0,0,10.14029,1.499018,0.5620973,0,0.5620973,4.913361,35.09537,0.1434337,0.5887623,0.900405,0,2.624524
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,2.060623,45.19909,30.20056,2.242,2.242,5,0,1.53,2.242,91.91007,-4.440892E-16,0,0,2.060623,0,0,2.758,2.6201,9.578188,2.004905,4.680724,0,4.680724,9.353886,66.81334,0.1435912,2.4662,1.648499,5,4.065529
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.780701,52.50053,31.27627,1.576304,1.576304,3.587229,0,1.144313,1.576304,176.4064,0,0,0,2.780701,0,0,2.010925,1.910379,4.897464,6.217557,4.69108,0,4.69108,13.80423,98.60148,0.1436032,1.733934,2.224561,5,8.998258
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.24835,60.0239,33.93866,2.214954,2.214954,0,-1,0,2.214954,146.6554,0.7104346,0,0,3.24835,2.331531,2.214954,0,0,0.2063844,10.43953,0.2063844,0,0.2063844,14.00003,100,0.1435932,2.43645,2.59868,0,13.68788
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.49041,65.81451,36.62793,1.778033,1.778033,0,-1,0,1.778033,196.3074,1.618797,0,0,3.49041,1.871613,1.778033,0,0,0,10.62527,0,0,0,14.00003,100,0.1435932,1.955836,2.792328,0,14.11568
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.537858,68.99767,38.73229,2.36252,2.36252,0,-1,0,2.36252,149.7494,1.050996,0,0,3.537858,2.486863,2.36252,0,0,0,10.62527,0,0,0,14.00003,100,0.1435932,2.598771,2.830287,0,14.16313
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.399994,69.70141,40.46687,1.974808,1.974808,0,-1,0,1.974808,172.1683,1.321249,0,0,3.399994,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1435932,2.172289,2.719995,0,14.02527
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,3.073723,68.3793,42.20145,0.6138223,0.6138223,0,-1,0,0.6138223,500.7513,2.427594,0,0,3.073723,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1435932,0.6752046,2.458978,0,13.699
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.574436,64.38647,43.07547,1.955322,1.955322,0,-1,0,1.955322,131.663,0.5162026,0,0,2.574436,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1435932,2.150854,2.059549,0,13.19971
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.892563,58.23629,43.22338,0.526224,0.526224,0,-1,0,0.526224,359.6497,1.338643,0,0,1.892563,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1435932,0.5788464,1.51405,0,12.51784
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,1.026242,51.17647,43.41163,1.523414,1.523414,0,-1,0,1.523414,67.36463,0,0,0,1.026242,1.603593,1.523414,0,0,0,10.62527,0,0.5773513,-0.5773513,13.39145,95.653,0.1435932,1.675755,0.8209935,0,11.65152
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02300904,42.74956,42.58467,2.175455,2.175455,0,-1,0,2.175455,1.057666,0,4.440892E-16,0,0.02300904,2.289952,2.175455,0,0,0.6415014,10.04792,0,2.266943,-2.266943,11.00188,78.58469,0.1435932,2.393,0.01840723,0,10.07093
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,40.99128,40.99128,5.010041,3.33,0,-1,0,3.33,0,0,1.680041,2.181046,0,3.505263,3.33,0,0,3.160327,7.78098,0,3.505263,-3.505263,7.307006,52.1928,0.1435932,5.511045,0,0,7.78098
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,39.37099,39.37099,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,7.055064,4.275717,0,1.280656,-1.280656,5.957077,42.55046,0.1435932,1.338285,0,0,4.275717
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,37.72381,37.72381,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,8.478015,2.995061,0,0.3228243,-0.3228243,5.61679,40.11985,0.1435932,0.3373514,0,0,2.995061
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,36.30522,36.30522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.836708,2.672237,0,0,0,5.61679,40.11985,0.1435932,0,0,0,2.672237
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,34.92696,34.92696,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,8.836708,2.672237,0,0.09065219,-0.09065219,5.521235,39.43731,0.1435932,0.09473154,0,0,2.672237
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,34.09329,34.09329,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,8.937433,2.581585,0,0.612362,-0.612362,4.875749,34.82671,0.1435932,0.6399183,0,0,2.581585
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,33.39408,33.39408,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,9.617835,1.969223,0,0.01915611,-0.01915611,4.855556,34.68248,0.1435932,0.02001813,0,0,1.969223
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,32.65453,32.65453,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,9.63912,1.950066,0,0.2952669,-0.2952669,4.544317,32.45935,0.1435932,0.308554,0,0,1.950066
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,32.06961,32.06961,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,9.967194,1.6548,0,0.2803452,-0.2803452,4.248807,30.34857,0.1435932,0.2929608,0,0,1.6548
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,31.59899,31.59899,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,10.27869,1.374454,0,0.1898563,-0.1898563,4.048682,28.9191,0.1435932,0.1983998,0,0,1.374454
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,31.10819,31.10819,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,10.48964,1.184598,0,0.08757194,-0.08757194,3.956373,28.25975,0.1435932,0.09151268,0,0,1.184598
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04891726,31.01749,30.69135,0.1107091,0.1107091,0,0,0,0.1107091,44.18542,0,2.775558E-17,0,0.04891726,0.1165359,0.1107091,0,0,10.58694,1.097026,0,0.06761859,-0.06761859,3.885096,27.75063,0.1435932,0.12178,0.03913381,0,1.145943
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.30891,39.6414,30.4426,0.1047602,0.1047602,0,0,0,0.1047602,1249.434,0,0,0,1.30891,0.1102739,0.1047602,0,0,10.66207,1.029408,1.198636,0,1.198636,5.022223,35.87295,0.1435351,0.1152363,1.047128,0,2.338318
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,2.068649,45.21909,30.16022,1.770062,1.770062,0,0,0,1.770062,116.8687,0,0,0,2.068649,1.863223,1.770062,0,0,9.463438,2.10818,0.2054257,0,0.2054257,5.217106,37.26497,0.1435252,1.947068,1.654919,0,4.176829
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.786911,52.55571,31.27627,0.9920258,0.9920258,0,0,0,0.9920258,280.9314,0,0,0,2.786911,1.044238,0.9920258,0,0,9.258012,2.293063,1.742674,0,1.742674,6.870352,49.07384,0.1434409,1.091228,2.229529,0,5.079975
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.251921,60.13264,33.99916,0.8669164,0.8669164,0,-1,0,0.8669164,375.1136,0,0,0,3.251921,0.9125435,0.8669164,0,0,7.515338,3.86147,2.339378,0,2.339378,9.089681,64.92616,0.1433279,0.953608,2.601537,0,7.113391
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.491304,65.96815,36.74223,0.3497626,0.3497626,0,-1,0,0.3497626,998.1925,0,0,0,3.491304,0.3681711,0.3497626,0,0,5.175961,5.96691,3.123133,0,3.123133,12.05254,86.08943,0.1431773,0.3847388,2.793043,0,9.458214
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.536842,69.16729,38.87348,1.189785,1.189785,0,-1,0,1.189785,297.2673,0.2316091,0,0,3.536842,1.252406,1.189785,0,0,2.052828,8.777729,2.052828,0,2.052828,14.00003,100,0.1430785,1.308764,2.829474,0,12.31457
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.3986,69.83125,40.58117,0.4110599,0.4110599,0,-1,0,0.4110599,826.7895,2.965905,0,0,3.3986,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1430785,0.4521658,2.71888,0,14.02387
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,3.071549,68.49731,42.31575,1.857162,1.857162,0,-1,0,1.857162,165.3894,1.116642,0,0,3.071549,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1430785,2.042878,2.457239,0,13.69682
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.571662,64.49392,43.18976,2.853603,2.853603,0,-1,0,2.853603,90.11983,0,0,0,2.571662,3.003793,2.853603,0,0,0,10.62527,0,0.4321306,-0.4321306,13.54452,96.74639,0.1430785,3.138964,2.05733,0,13.19694
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.888888,58.37606,43.37801,0.835913,0.835913,0,-1,0,0.835913,225.967,0.5288342,0,0,1.888888,0.8799084,0.835913,0,0,0.4801451,10.19314,0.4801451,0,0.4801451,14.00003,100,0.1430555,0.9195043,1.51111,0,12.08203
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,1.022791,51.26938,43.52592,0.9462724,0.9462724,0,-1,0,0.9462724,108.0863,0.02671486,0,0,1.022791,0.9960762,0.9462724,0,0,0,10.62527,0,0,0,14.00003,100,0.1430555,1.0409,0.8182329,0,11.64807
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02507062,42.87878,42.69897,0.9295934,0.9295934,0,-1,0,0.9295934,2.696945,0,1.110223E-16,0,0.02507062,0.9785194,0.9295934,0,0,0,10.62527,0,0.9534488,-0.9534488,12.995,92.82127,0.1430555,1.022553,0.0200565,0,10.65034
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,41.10558,41.10558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.059388,9.671825,0,0,0,12.995,92.82127,0.1430555,0,0,0,9.671825
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,39.47856,39.47856,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.059388,9.671825,0,0.7260261,-0.7260261,12.22971,87.35487,0.1430555,0.7586973,0,0,9.671825
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,37.79776,37.79776,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.866083,8.945799,0,3.505263,-3.505263,8.534834,60.96298,0.1430555,4.120133,0,0,8.945799
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,36.37917,36.37917,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.76082,5.440536,0,1.717644,-1.717644,6.724278,48.03046,0.1430555,1.794938,0,0,5.440536
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,34.98075,34.98075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.669313,3.722892,0,0,0,6.724278,48.03046,0.1430555,0,0,0,3.722892
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,34.11346,34.11346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.669313,3.722892,0,0,0,6.724278,48.03046,0.1430555,0,0,0,3.722892
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,33.41425,33.41425,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.669313,3.722892,0,0.6092976,-0.6092976,6.082023,43.44293,0.1430555,0.636716,0,0,3.722892
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,32.65453,32.65453,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.346311,3.113595,0,0.1761135,-0.1761135,5.896383,42.11694,0.1430555,0.1840386,0,0,3.113595
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,32.06961,32.06961,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.541992,2.937481,0,0.2188672,-0.2188672,5.665676,40.46904,0.1430555,0.2287163,0,0,2.937481
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,31.59899,31.59899,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.785178,2.718614,0,0.5048921,-0.5048921,5.133473,36.66759,0.1430555,0.5276122,0,0,2.718614
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,31.06785,31.06785,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.346169,2.213722,0,0.05447448,-0.05447448,5.076052,36.25744,0.1430555,0.05692583,0,0,2.213722
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.06136555,31.04003,30.63085,0.3697455,0.3697455,0,0,0,0.3697455,16.5967,0,5.551115E-17,0,0.06136555,0.3892058,0.3697455,0,0,9.406696,2.159247,0,0.3278402,-0.3278402,4.730478,33.78906,0.1430555,0.40672,0.04909244,0,2.220613
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.14314,38.35886,30.38881,0.778201,0.778201,0,0,0,0.778201,146.8952,0,0,0,1.14314,0.819159,0.778201,0,0,9.770964,1.831407,0.3239808,0,0.3239808,5.037834,35.98445,0.1430399,0.8560211,0.9145119,0,2.974547
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,2.076731,45.21724,30.09971,1.771804,1.771804,0,0,0,1.771804,117.21,0,0,0,2.076731,1.865057,1.771804,0,0,9.446982,2.12299,0.2116742,0,0.2116742,5.238646,37.41882,0.1430297,1.948985,1.661385,0,4.199721
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.7936,52.5682,31.23593,0.9496276,0.9496276,0,0,0,0.9496276,294.1784,0,0,0,2.7936,0.999608,0.9496276,0,0,9.235309,2.313497,1.793992,0,1.793992,6.940575,49.57544,0.1429435,1.04459,2.23488,0,5.107097
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.255716,60.21905,34.0395,1.675165,1.675165,0,-1,0,1.675165,194.3519,0,0,0,3.255716,1.763332,1.675165,0,0,7.441317,3.928089,1.492384,0,1.492384,8.356375,59.68827,0.1428719,1.842682,2.604573,0,7.183805
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.373603,76.30256,36.81618,0,0,0,-1,0,0,0,0,0,0,4.373603,0,0,0,0,5.948933,5.271235,4.373603,0,4.373603,12.50554,89.3251,0.1426625,0,3.498883,0,9.644838
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.960351,74.13368,38.95415,0,0,0,-1,0,0,0,2.385022,0,0,3.960351,0,0,0,0,1.575329,9.207478,1.575329,0,1.575329,14.00003,100,0.1425872,0,3.168281,0,13.16783
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,4.207778,79.66164,40.68874,0.5316415,0.5316415,0,-1,0,0.5316415,791.4692,3.648156,0,0,4.207778,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1425872,0.5848056,3.366223,0,14.83305
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,3.069278,68.61432,42.43004,3.081256,3.081256,0,-1,0,3.081256,99.61125,0,0,0.05938165,3.069278,3.243428,3.081256,0,0,0,10.62527,0,0.1741497,-0.1741497,13.81646,98.68879,0.1425872,3.389382,2.455422,0,13.69455
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.568279,64.63497,43.33767,0.9816183,0.9816183,0,-1,0,0.9816183,261.6372,1.341497,0,0,2.568279,1.033282,0.9816183,0,0,0.1934997,10.45112,0.1934997,0,0.1934997,14.00003,100,0.142578,1.07978,2.054623,0,13.0194
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.885656,58.47479,43.49231,0.1975623,0.1975623,0,-1,0,0.1975623,954.4615,1.677696,0,0,1.885656,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.142578,0.2173186,1.508525,0,12.51093
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,1.019372,51.36253,43.64022,1.662702,1.662702,0,-1,0,1.662702,61.30814,0,0,0,1.019372,1.750213,1.662702,0,0,0,10.62527,0,0.730841,-0.730841,13.22965,94.49734,0.142578,1.828973,0.8154975,0,11.64465
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02503837,42.99297,42.81326,1.182335,1.182335,0,-1,0,1.182335,2.117705,0,0,0,0.02503837,1.244563,1.182335,0,0,0.8120456,9.894433,0,1.219525,-1.219525,11.94416,85.31527,0.142578,1.300569,0.0200307,0,9.919472
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,41.18625,41.18625,0.9257563,0.9257563,0,-1,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.167073,8.674908,0,0.9744803,-0.9744803,10.91697,77.9782,0.142578,1.018332,0,0,8.674908
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,39.55924,39.55924,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.249829,7.700428,0,1.909478,-1.909478,8.904202,63.60132,0.142578,1.995405,0,0,7.700428
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,37.85827,37.85827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.371472,5.790949,0,0,0,8.904202,63.60132,0.142578,0,0,0,5.790949
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,36.41951,36.41951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.371472,5.790949,0,0,0,8.904202,63.60132,0.142578,0,0,0,5.790949
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,35.02109,35.02109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.371472,5.790949,0,0,0,8.904202,63.60132,0.142578,0,0,0,5.790949
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,34.13363,34.13363,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.371472,5.790949,0,0.4545797,-0.4545797,8.425034,60.17869,0.142578,0.4750358,0,0,5.790949
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,33.41425,33.41425,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.876561,5.33637,0,0.3446455,-0.3446455,8.061745,57.58377,0.142578,0.3601546,0,0,5.33637
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,32.67469,32.67469,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.2595,4.991724,0,0.2933577,-0.2933577,7.752519,55.37502,0.142578,0.3065588,0,0,4.991724
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,32.06961,32.06961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.585453,4.698366,0,0,0,7.752519,55.37502,0.142578,0,0,0,4.698366
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,31.59899,31.59899,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.585453,4.698366,0,0.4531938,-0.4531938,7.27481,51.96283,0.142578,0.4735875,0,0,4.698366
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,31.06785,31.06785,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.089002,4.245173,0,0.7930183,-0.7930183,6.438896,45.99202,0.142578,0.8287041,0,0,4.245173
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06856366,31.06794,30.61068,0,0,0,0,0,0,0,0,0,0,0.06856366,0,0,0,0,7.970133,3.452154,0.06856366,0,0.06856366,6.503941,46.45663,0.1425747,0,0.05485093,0,3.520718
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.42513,40.41233,30.34847,0.04929994,0.04929994,0,0,0,0.04929994,2890.733,0,0,0,1.42513,0.05189468,0.04929994,0,0,7.901569,3.513862,1.373235,0,1.373235,7.806706,55.76207,0.1425091,0.05422994,1.140104,0,4.938991
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,2.084317,45.24117,30.0661,0.6004705,0.6004705,0,0,0,0.6004705,347.1139,0,0,0,2.084317,0.6320742,0.6004705,0,0,6.528335,4.749773,1.452242,0,1.452242,9.184424,65.6029,0.1424399,0.6605176,1.667453,0,6.83409
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.799989,52.58587,31.20232,0,0,0,0,0,0,0,0,0,0,2.799989,0,0,0,0,5.076092,6.056791,2.799989,0,2.799989,11.84073,84.57645,0.1423066,0,2.239991,0,8.85678
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.259869,60.27622,34.05295,1.395499,1.395499,0,-1,0,1.395499,233.5989,0,0,0,3.259869,1.468946,1.395499,0,0,2.276104,8.576781,1.790923,0,1.790923,13.53975,96.71227,0.1422214,1.535049,2.607895,0,11.83665
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.494396,66.18761,36.89014,0,0,0,-1,0,0,0,3.009216,0,0,3.494396,0,0,0,0,0.4851804,10.18861,0.4851804,0,0.4851804,14.00003,100,0.1421984,0,2.795517,0,13.68301
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.536397,69.41216,39.06845,0.2974216,0.2974216,0,-1,0,0.2974216,1189.018,3.223321,0,0,3.536397,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1421984,0.3271638,2.829117,0,14.16167
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.395587,70.08006,40.80303,0,0,0,-1,0,0,0,3.395587,0,0,3.395587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1421984,0,2.71647,0,14.02086
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,3.066104,68.77156,42.58467,2.193077,2.193077,0,-1,0,2.193077,139.8083,0.7576026,0,0,3.066104,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1421984,2.412385,2.452884,0,13.69138
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.565386,64.74123,43.45197,0,0,0,-1,0,0,0,2.565386,0,0,2.565386,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1421984,0,2.052309,0,13.19066
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.882411,58.57337,43.6066,1.214915,1.214915,0,-1,0,1.214915,154.9418,0.6035537,0,0,1.882411,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1421984,1.336406,1.505929,0,12.50769
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,1.015754,51.49654,43.79485,1.297819,1.297819,0,-1,0,1.297819,78.2662,0,0,0,1.015754,1.366125,1.297819,0,0,0,10.62527,0,0.3503717,-0.3503717,13.6307,97.36198,0.1421984,1.427601,0.8126029,0,11.64103
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02945441,43.13242,42.92083,0.1859629,0.1859629,0,-1,0,0.1859629,15.83886,0,0,0,0.02945441,0.1957505,0.1859629,0,0,0.389302,10.2749,0,0.166296,-0.166296,13.45541,96.10989,0.1421984,0.2045592,0.02356353,0,10.30436
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,41.30054,41.30054,2.269381,2.269381,0,-1,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.5740753,10.10861,0,2.388822,-2.388822,10.93737,78.12394,0.1421984,2.496319,0,0,10.10861
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,39.63319,39.63319,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.228322,7.719785,0,0.7405675,-0.7405675,10.15675,72.54804,0.1421984,0.7738931,0,0,7.719785
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,37.9524,37.9524,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.051174,6.979218,0,0.5010855,-0.5010855,9.628556,68.77526,0.1421984,0.5236343,0,0,6.979218
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,36.4733,36.4733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.607936,6.478132,0,0,0,9.628556,68.77526,0.1421984,0,0,0,6.478132
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,35.05471,35.05471,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.607936,6.478132,0,0.464247,-0.464247,9.139196,65.27985,0.1421984,0.4851381,0,0,6.478132
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,34.16724,34.16724,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.123766,6.013885,0,0.2088262,-0.2088262,8.919075,63.70755,0.1421984,0.2182234,0,0,6.013885
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,33.44786,33.44786,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.355795,5.805058,0,0.1687726,-0.1687726,8.741173,62.43682,0.1421984,0.1763673,0,0,5.805058
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,32.69487,32.69487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.54332,5.636286,0,0,0,8.741173,62.43682,0.1421984,0,0,0,5.636286
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,32.06961,32.06961,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.54332,5.636286,0,0.8516993,-0.8516993,7.843403,56.02419,0.1421984,0.8900257,0,0,5.636286
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,31.57882,31.57882,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.489653,4.784587,0,0.3348628,-0.3348628,7.490427,53.50294,0.1421984,0.3499316,0,0,4.784587
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,31.02752,31.02752,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.861722,4.449724,0,0.3930506,-0.3930506,7.076115,50.54358,0.1421984,0.4107379,0,0,4.449724
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07498522,31.07717,30.57706,0.3432619,0.3432619,0,0,0,0.3432619,21.8449,0,5.551115E-17,0,0.07498522,0.3613283,0.3432619,0,0,7.298445,4.056674,0,0.2863431,-0.2863431,6.774283,48.38764,0.1421984,0.3775881,0.05998818,0,4.131659
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9518294,36.88423,30.30813,0.4928037,0.4928037,0,0,0,0.4928037,193.1458,0,0,0,0.9518294,0.5187408,0.4928037,0,0,7.616604,3.77033,0.4330887,0,0.4330887,7.185147,51.32237,0.1421778,0.5420841,0.7614636,0,4.72216
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.680184,50.17149,30.02576,1.587935,1.587935,0,0,0,1.587935,168.7843,0,0,0,2.680184,1.67151,1.587935,0,0,7.183516,4.16011,1.008674,0,1.008674,8.142058,58.15745,0.1421299,1.746728,2.144147,0,6.840294
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.805628,52.63607,31.20232,0,0,0,0,0,0,0,0,0,0,2.805628,0,0,0,0,6.174842,5.067916,2.805628,0,2.805628,10.80371,77.16921,0.1419969,0,2.244502,0,7.873544
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.262885,60.37972,34.11346,0,0,0,-1,0,0,0,0,0,0,3.262885,0,0,0,0,3.369214,7.592982,3.262885,0,3.262885,13.89916,99.27948,0.1418425,0,2.610308,0,10.85587
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.495234,66.31542,36.98426,1.052394,1.052394,0,-1,0,1.052394,332.1222,2.281121,0,0,3.495234,1.107783,1.052394,0,0,0.1063292,10.52958,0.1063292,0,0.1063292,14.00003,100,0.1418374,1.157633,2.796187,0,14.02481
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.535717,69.54258,39.17602,1.461198,1.461198,0,-1,0,1.461198,241.9739,1.997615,0,0,3.535717,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1418374,1.607318,2.828574,0,14.16099
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.393824,70.20593,40.91732,1.706093,1.706093,0,-1,0,1.706093,198.9237,1.597936,0,0,3.393824,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1418374,1.876703,2.715059,0,14.0191
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,3.06446,68.84542,42.65863,0.9784675,0.9784675,0,-1,0,0.9784675,313.1898,2.034494,0,0,3.06446,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1418374,1.076314,2.451568,0,13.68973
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.273928,72.24474,43.56626,0,0,0,-1,0,0,0,3.273928,0,0,3.273928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418374,0,2.619143,0,13.8992
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.404002,63.49708,43.72089,2.141767,2.141767,0,-1,0,2.141767,112.2438,0.1495099,0,0,2.404002,2.254492,2.141767,0,0,0,10.62527,0,0,0,14.00003,100,0.1418374,2.355944,1.923201,0,13.02928
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,1.032127,51.70543,43.8688,0,0,0,-1,0,0,0,1.032127,0,0,1.032127,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418374,0,0.8257014,0,11.6574
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02827578,43.20473,43.00151,1.062629,1.062629,0,-1,0,1.062629,2.660927,0,2.220446E-16,0,0.02827578,1.118557,1.062629,0,0,0,10.62527,0,1.090281,-1.090281,12.85077,91.79104,0.1418374,1.168892,0.02262063,0,10.65355
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,41.3745,41.3745,3.486271,3.33,0,-1,0,3.33,0,0,0.1562713,0.5048984,0,3.505263,3.33,0,0,1.211423,9.534993,0,3.505263,-3.505263,9.155899,65.39915,0.1418374,3.834898,0,0,9.534993
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,39.70715,39.70715,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,5.10616,6.02973,0,3.03792,-3.03792,5.95365,42.52599,0.1418374,3.174626,0,0,6.02973
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,38.00618,38.00618,3.265695,2.84222,0,-1,0,2.84222,0,0,0.4234752,0.7500447,0,2.99181,2.84222,0,0,8.481627,2.99181,0,2.99181,-2.99181,2.800006,20,0.1418374,3.592264,0,0,2.99181
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,36.53381,36.53381,2.720758,0,0,-1,0,0,0,0,2.720758,2.992834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418374,2.992834,0,0,0
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,35.09504,35.09504,0.2264155,0,0,-1,0,0,0,0,0.2264155,0.249057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418374,0.249057,0,0,0
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,34.18741,34.18741,0.1322371,0,0,-1,0,0,0,0,0.1322371,0.1454608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418374,0.1454608,0,0,0
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,33.44786,33.44786,0.3003287,0,0,-1,0,0,0,0,0.3003287,0.3303616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418374,0.3303616,0,0,0
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,32.67469,32.67469,0.1679912,0,0,-1,0,0,0,0,0.1679912,0.1847903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418374,0.1847903,0,0,0
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,32.04944,32.04944,0.3561113,0,0,-1,0,0,0,0,0.3561113,0.3917224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418374,0.3917224,0,0,0
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,31.53848,31.53848,0.2737616,0,0,-1,0,0,0,0,0.2737616,0.3011377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418374,0.3011377,0,0,0
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,31.01407,31.01407,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418374,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.1033879,31.22689,30.53672,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,77.73732,4.440892E-16,0,0,0.1033879,0,0,3.505263,3.33,11.80586,0,3.433388,0,3.433388,6.057203,43.26565,0.1419165,0.1462962,0.08271034,5,0.1033879
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.118812,38.03938,30.25435,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,304.9156,4.440892E-16,0,0,1.118812,0,0,3.505263,3.33,8.372473,3.090049,4.448812,0,4.448812,10.27772,73.41212,0.141971,0.4036177,0.8950496,5,4.208861
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,2.059966,44.91872,29.95181,1.300353,1.300353,3.070862,0,1.003345,1.300353,158.416,0,0,0,2.059966,0,0,1.770509,1.681984,3.92366,7.09398,3.74195,0,3.74195,13.82764,98.76868,0.141978,1.430388,1.647973,5,9.153946
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.404007,58.12366,31.14181,1.211007,1.211007,0,0,0,1.211007,281.089,1.947553,0,0,3.404007,1.274744,1.211007,0,0,0.1817102,10.46173,0.1817102,0,0.1817102,14.00003,100,0.1419694,1.332108,2.723206,0,13.86574
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.26653,60.4402,34.13363,0.9552027,0.9552027,0,-1,0,0.9552027,341.9724,2.261053,0,0,3.26653,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1419694,1.050723,2.613224,0,13.8918
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.496661,66.40705,37.04477,1.329717,1.329717,0,-1,0,1.329717,262.9627,2.096958,0,0,3.496661,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1419694,1.462689,2.797329,0,14.12193
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.535521,69.64387,39.25669,1.176181,1.176181,0,-1,0,1.176181,300.5931,2.297435,0,0,3.535521,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1419694,1.2938,2.828417,0,14.1608
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.391942,70.33054,41.03162,1.047755,1.047755,0,-1,0,1.047755,323.7345,2.289043,0,0,3.391942,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1419694,1.15253,2.713554,0,14.01722
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,3.061921,68.95959,42.77292,0.6379421,0.6379421,0,-1,0,0.6379421,479.9684,2.390403,0,0,3.061921,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1419694,0.7017364,2.449537,0,13.68719
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.906213,68.39406,43.64022,1.209205,1.209205,0,-1,0,1.209205,240.3407,1.633365,0,0,2.906213,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1419694,1.330126,2.32497,0,13.53149
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.45347,64.05755,43.79485,0.4782502,0.4782502,0,-1,0,0.4782502,513.0098,1.950049,0,0,2.45347,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1419694,0.5260752,1.962776,0,13.07874
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,1.051939,51.94231,43.94276,0.6612442,0.6612442,0,-1,0,0.6612442,159.0847,0.3558921,0,0,1.051939,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1419694,0.7273686,0.8415508,0,11.67721
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.03177305,43.30396,43.07547,0,0,0,-1,0,0,0,0.03177305,0,0,0.03177305,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1419694,0,0.02541844,0,10.65705
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,41.40812,41.40812,0.4026024,0.4026024,0,-1,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1419694,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,39.78783,39.78783,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1419694,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,38.06669,38.06669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1419694,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,36.58759,36.58759,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1419694,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,35.11521,35.11521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1419694,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,34.20758,34.20758,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1419694,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,33.44786,33.44786,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1419694,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,32.67469,32.67469,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1419694,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,32.02927,32.02927,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1419694,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,31.51831,31.51831,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1419694,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,30.95356,30.95356,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1419694,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.1013895,31.15948,30.48293,0.7235723,0.7235723,0,0,0,0.7235723,14.01235,0,0,0,0.1013895,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6602656,-0.6602656,6.807138,48.62232,0.1419694,0.7959296,0.08111161,0,4.563155
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.314507,39.40493,30.18039,0,0,0,0,0,0,0,0,0,0,1.314507,0,0,0,0,7.581971,3.8015,1.314507,0,1.314507,8.054189,57.5298,0.1419075,0,1.051605,0,5.116007
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.527817,48.69635,29.87785,1.359783,1.359783,0,0,0,1.359783,185.8985,0,0,0,2.527817,1.431351,1.359783,0,0,6.267465,4.984556,1.096466,0,1.096466,9.094388,64.95979,0.1418559,1.495762,2.022253,0,7.512372
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,3.131003,55.46306,31.08802,0,0,0,0,0,0,0,0,0,0,3.131003,0,0,0,0,5.170999,5.971375,3.131003,0,3.131003,12.06472,86.17638,0.1417088,0,2.504802,0,9.102379
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.270396,60.47825,34.13363,2.549501,2.549501,0,-1,0,2.549501,128.2759,0,0,0,3.270396,2.683685,2.549501,0,0,2.039995,8.789278,0.5867109,0,0.5867109,12.62132,90.15211,0.1416812,2.804451,2.616317,0,12.05967
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.498072,66.49006,37.09855,0.6610421,0.6610421,0,-1,0,0.6610421,529.1754,1.348954,0,0,3.498072,0.6958338,0.6610421,0,0,1.453285,9.317318,1.453285,0,1.453285,14.00003,100,0.1416131,0.7271463,2.798458,0,12.81539
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.903573,63.16021,39.33065,2.287366,2.287366,0,-1,0,2.287366,126.9396,0.495819,0,0,2.903573,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1416131,2.516103,2.322858,0,13.52885
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,4.015593,77.76242,41.10558,3.336063,3.33,0,-1,0,3.33,120.5884,0.5103294,0.006063388,0.3396697,4.015593,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1416131,3.66967,3.212474,0,14.64087
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,3.0593,69.07291,42.88722,1.635312,1.635312,0,-1,0,1.635312,187.0774,1.337918,0,0,3.0593,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1416131,1.798844,2.44744,0,13.68457
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.796017,67.44902,43.79485,1.955135,1.955135,0,-1,0,1.955135,143.0089,0.7379797,0,0,2.796017,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1416131,2.150649,2.236813,0,13.42129
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,2.105012,60.91755,43.90914,1.130372,1.130372,0,-1,0,1.130372,186.2229,0.9151464,0,0,2.105012,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1416131,1.243409,1.684009,0,12.73029
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,1.006383,51.69783,44.05705,1.700315,1.700315,0,-1,0,1.700315,59.18804,0,0,0,1.006383,1.789805,1.700315,0,0,0,10.62527,0,0.7834222,-0.7834222,13.17423,94.10144,0.1416131,1.870347,0.8051066,0,11.63166
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03642252,43.41153,43.14942,0,0,0,-1,0,0,0,0,0,0,0.03642252,0,0,0,0,0.8704692,9.841852,0.03642252,0,0.03642252,13.20878,94.34825,0.1416114,0,0.02913802,0,9.878275
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,41.4888,41.4888,1.994877,1.994877,0,-1,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.8340466,9.874632,0,2.09987,-2.09987,10.99532,78.53787,0.1416114,2.194365,0,0,9.874632
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,39.82145,39.82145,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.167236,7.774762,0,1.914477,-1.914477,8.977289,64.12336,0.1416114,2.000628,0,0,7.774762
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,38.10031,38.10031,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.294432,5.860285,0,1.827996,-1.827996,7.050411,50.35998,0.1416114,1.910256,0,0,5.860285
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,36.60776,36.60776,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.325539,4.032289,0,3.076374,-3.076374,3.807628,27.19729,0.1416114,3.214811,0,0,4.032289
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,35.11521,35.11521,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.74373,0.9559148,0,0.216611,-0.216611,3.5793,25.56638,0.1416114,0.2263585,0,0,0.9559148
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,34.18741,34.18741,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,10.98441,0.7393038,0,0.2058225,-0.2058225,3.362344,24.0167,0.1416114,0.2150846,0,0,0.7393038
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,33.42769,33.42769,0.8916072,0.5068072,0,-1,0,0.5068072,0,0,0.3848,0.4739607,0,0.5334812,0.5068072,0,0,11.2131,0.5334812,0,0.5334812,-0.5334812,2.800006,20,0.1416114,0.9807679,0,0,0.5334812
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,32.65453,32.65453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416114,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,32.01582,32.01582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416114,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,31.48469,31.48469,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416114,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,30.91322,30.91322,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416114,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.1004901,31.09271,30.42243,0,0,0,0,0,0,0,0,0,0,0.1004901,0,0,0,0,11.80586,0,0.1004901,0,0.1004901,2.895339,20.68095,0.1416066,0,0.08039204,0,0.1004901
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.184781,38.38142,30.11988,0,0,0,0,0,0,0,0,0,0,1.184781,0,0,0,0,11.70537,0.09044105,1.184781,0,1.184781,4.019321,28.70938,0.1415511,0,0.9478251,0,1.275222
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.114067,45.2055,29.81734,0,0,0,0,0,0,0,0,0,0,2.114067,0,0,0,0,10.52059,1.156744,2.114067,0,2.114067,6.024901,43.03492,0.1414522,0,1.691253,0,3.270811
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.824258,52.59818,31.02752,1.419033,1.419033,0,0,0,1.419033,199.027,0,0,0,2.824258,1.493719,1.419033,0,0,8.406522,3.059404,1.330539,0,1.330539,7.287161,52.05105,0.1413899,1.560936,2.259406,0,5.883662
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.274075,60.51447,34.13363,1.650567,1.650567,0,-1,0,1.650567,198.3606,0,0,0,3.274075,1.737439,1.650567,0,0,7.075983,4.25689,1.536636,0,1.536636,8.744943,62.46375,0.1413182,1.815624,2.61926,0,7.530965
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,4.11089,73.50603,37.15906,2.30188,2.30188,0,-1,0,2.30188,178.5884,0,0,0,4.11089,2.423032,2.30188,0,0,5.539347,5.639862,1.687858,0,1.687858,10.34619,73.90118,0.1412394,2.532068,3.288712,0,9.750752
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,4.328404,79.42059,39.40461,2.246607,2.246607,0,-1,0,2.246607,192.6641,0,0,0,4.328404,2.364849,2.246607,0,0,3.851488,7.158935,1.963555,0,1.963555,12.20898,87.2068,0.1411479,2.471267,3.462723,0,11.48734
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.388745,70.53474,41.21987,1.36829,1.36829,0,-1,0,1.36829,247.6627,0.06050563,0,0,3.388745,1.440306,1.36829,0,0,1.887933,8.926134,1.887933,0,1.887933,14.00003,100,0.14106,1.505119,2.710996,0,12.31488
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,3.056602,69.18539,43.00151,1.508934,1.508934,0,-1,0,1.508934,202.5669,1.46825,0,0,3.056602,1.588351,1.508934,0,0,0,10.62527,0,0,0,14.00003,100,0.14106,1.659827,2.445281,0,13.68188
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.553994,65.12038,43.8688,0.6650987,0.6650987,0,-1,0,0.6650987,384.0023,1.853891,0,0,2.553994,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.14106,0.7316086,2.043195,0,13.17927
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.870332,58.8856,43.9831,0,0,0,-1,0,0,0,1.870332,0,0,1.870332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14106,0,1.496266,0,12.49561
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,1.003458,51.75232,44.13101,1.924369,1.924369,0,-1,0,1.924369,52.14477,0,0,0,1.003458,2.025651,1.924369,0,0,0,10.62527,0,1.022194,-1.022194,12.92254,92.30368,0.14106,2.116806,0.8027661,0,11.62873
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03874078,43.50233,43.22338,1.055378,1.055378,0,-1,0,1.055378,3.670796,0,0,0,0.03874078,1.110925,1.055378,0,0,1.135771,9.603081,0,1.072184,-1.072184,11.79236,84.23098,0.14106,1.160916,0.03099263,0,9.641821
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,41.52241,41.52241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.327086,8.530897,0,0,0,11.79236,84.23098,0.14106,0,0,0,8.530897
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,39.86178,39.86178,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.327086,8.530897,0,0.5303461,-0.5303461,11.23333,80.23788,0.14106,0.5542117,0,0,8.530897
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,38.12048,38.12048,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,2.916359,8.00055,0,0.6982982,-0.6982982,10.49726,74.98025,0.14106,0.7297216,0,0,8.00055
